time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.986811;1.0488857534346936;0.7916985493710393;0.7547904447139863;-0.44273799159888444;-0.4220996944552992;1.038944411860145;10.000021393091673;0.712694838188922;-0.4244549983252251;-0.4244550033554857;0.6859838841380201;0.36769016756167744;0.7783157054989668
77.996811;1.0488857705186938;0.7916987438158074;0.7547906337992519;-0.4427379916522713;-0.42209969445120255;1.0389441780775905;10.000022087845897;0.712694711125374;-0.4244549982864179;-0.4244550033871507;0.6859838311476076;0.36769017061332654;0.7783158124476481
78.006811;1.048885793824561;0.7916989350880158;0.7547908214713496;-0.44273799170664263;-0.4220996944446216;1.0389439467957906;10.000022764261505;0.7126945813017803;-0.42445499824810495;-0.42445500341714143;0.6859837756682116;0.3676901710621817;0.7783159218529974
78.016811;1.0488858235162393;0.7916991227728705;0.7547910075378125;-0.4427379917618953;-0.4220996944356744;1.0389437180605157;10.00002342480469;0.7126944491956334;-0.42445499821030835;-0.42445500344539544;0.6859837176499547;0.36769016889477757;0.778316033425858
78.026811;1.0488858596913122;0.7916993066038701;0.7547911917478558;-0.44273799181790047;-0.42209969442450185;1.0389434919715843;10.000024072391863;0.7126943153394479;-0.42445499817302057;-0.4244550034718431;0.6859836571051584;0.3676901641760827;0.7783161467586678
78.036811;1.048885902398754;0.791699486378935;0.7547913738398236;-0.4427379918745188;-0.4220996944112642;1.0389432687388076;10.000024710124816;0.7126941803119833;-0.42445499813624005;-0.4244550034964058;0.6859835940343038;0.36769015701602825;0.7783162613518707
78.046811;1.0488859515990516;0.7916996618368108;0.7547915536112428;-0.4427379919316396;-0.42209969439613243;1.038943048661632;10.00002534086091;0.7126940447247226;-0.42445499809999543;-0.4244550035190123;0.6859835284717191;0.3676901475219582;0.7783163767028051
78.056811;1.0488860071617614;0.7916998326138642;0.7547917309673869;-0.4427379919892038;-0.4220996943792862;1.0389428320881853;10.000025966769778;0.7126939091692438;-0.42445499806434384;-0.42445500353961285;0.6859834605512104;0.3676901357976855;0.7783164923833162
78.066811;1.0488860688873092;0.7916999982914633;0.7547919058931557;-0.4427379920471819;-0.422099694360902;1.0389426194208262;10.000026589282378;0.7126937741142937;-0.4244549980293531;-0.4244550035581929;0.6859833904678342;0.367690121953317;0.7783166080299433
78.076811;1.0488861365012228;0.7917001584885005;0.7547920783799731;-0.4427379921055305;-0.42209969434112266;1.0389424111317282;10.000027209386543;0.7126936398607167;-0.4244549979950835;-0.42445500357478944;0.6859833184129772;0.3676901061065156;0.7783167232657198
78.086811;1.0488862096230218;0.7917003129590803;0.7547922483577062;-0.44273799216416954;-0.4220996943200484;1.0389422077040804;10.00002782801687;0.7126935065733464;-0.4244549979615893;-0.42445500358949045;0.6859832445970551;0.367690088386381;0.7783168376399896
78.096811;1.0488862877663658;0.7917004616425198;0.7547924156720802;-0.4427379922229969;-0.4220996942977655;1.0389420095176458;10.000028446235115;0.7126933743235814;-0.42445499792893293;-0.42445500360241434;0.6859831692928436;0.36769006893050277;0.7783169506123624
78.106811;1.0488863703997495;0.791700604612024;0.7547925801423194;-0.4427379922819163;-0.4220996942743726;1.0389418167957625;10.000029064754687;0.7126932431685098;-0.42445499789718005;-0.4244550036136854;0.6859830927764344;0.3676900478701585;0.7783170615717654
78.116811;1.0488864569929248;0.7917007419727379;0.7547927416553623;-0.4427379923408381;-0.4220996942499783;1.0389416296402605;10.00002968326347;0.7126931132276016;-0.42445499786638347;-0.42445500362341176;0.6859830152454113;0.36769002531249645;0.7783171698766942
78.126811;1.048886547032869;0.7917008738419733;0.754792900248477;-0.4427379923996688;-0.42209969422469834;1.0389414480841026;10.000030300294618;0.7126929846521611;-0.42445499783658996;-0.4244550036316785;0.6859829368501302;0.3676900013448384;0.7783172748790674
78.136811;1.0488866401259869;0.7917010004228708;0.7547930561538486;-0.4427379924583179;-0.4220996941986671;1.038941272178443;10.00003091328384;0.712692857559365;-0.42445499780785795;-0.42445500363855565;0.6859828577683285;0.3676899760576607;0.778317375946836
78.146811;1.0488867361301282;0.7917011220559041;0.7547932097372919;-0.4427379925167167;-0.42209969417203647;1.0389411021004769;10.000031518530745;0.7126927320415998;-0.42445499778026263;-0.4244550036441066;0.6859827782297419;0.36768994955045414;0.7783174725164815
78.156811;1.0488868351166576;0.7917012391891401;0.7547933613624749;-0.4427379925748225;-0.42209969414495574;1.0389409381698198;10.000032111513118;0.7126926082029915;-0.4244549977538926;-0.4244550036483867;0.6859826985110354;0.367689921919712;0.7783175641302303
78.166811;1.0488869372075793;0.7917013523027453;0.7547935113016535;-0.44273799263260144;-0.4220996941175432;1.038940780761244;10.000032687854851;0.7126924861927845;-0.4244549977288355;-0.42445500365143934;0.6859826189141854;0.3676898932406311;0.778317650411321
78.176811;1.0488870424589176;0.7917014618420244;0.7547936597175311;-0.4427379926900119;-0.4220996940898706;1.03894063022289;10.000033244360996;0.7126923662523843;-0.4244549977051604;-0.42445500365329997;0.6859825397551385;0.36768986355260064;0.778317731016828
78.186811;1.0488871507837318;0.7917015681825086;0.7547938066814749;-0.44273799274700804;-0.42209969406198167;1.038940486909435;10.00003377899056;0.7126922487250683;-0.42445499768291844;-0.4244550036540085;0.6859824613682592;0.36768983287065193;0.7783178056401869
78.196811;1.0488872618908638;0.7917016716267223;0.7547939521972497;-0.44273799280356285;-0.422099694033913;1.0389403512658093;10.000034290325587;0.7126921340143771;-0.4244549976621645;-0.424455003653612;0.6859823840805805;0.36768980121696776;0.7783178740410721
78.206811;1.0488873752901808;0.7917017724311649;0.7547940962136352;-0.44273799285969173;-0.422099694005686;1.038940223782971;10.000034777570017;0.7126920225243435;-0.424454997642986;-0.4244550036521419;0.685982308194716;0.36768976865017006;0.7783179360443522
78.216811;1.048887490393063;0.7917018708431276;0.754794238655795;-0.4427379929154592;-0.42209969397729824;1.038940104845518;10.000035240157336;0.7126919146078294;-0.4244549976255048;-0.4244550036495964;0.6859822340109673;0.3676897352801441;0.7783179915466775
78.226811;1.0488876066800297;0.7917019671063119;0.7547943794770575;-0.4427379929709679;-0.4220996939487347;1.038939994617412;10.000035676907832;0.7126918105494696;-0.4244549976098437;-0.42445500364597416;0.6859821618388885;0.36768970125518224;0.7783180405511634
78.236811;1.0488877237660226;0.7917020614280821;0.754794518666463;-0.44273799302633177;-0.4220996939199838;1.0389398930127898;10.00003608610905;0.7126917105693886;-0.42445499759611216;-0.42445500364131605;0.6859820919791915;0.36768966672440007;0.7783180831742021
78.246811;1.0488878413064748;0.791702153951883;0.7547946562133909;-0.44273799308165124;-0.4220996938910518;1.0389397997754608;10.000036466290561;0.7126916148319858;-0.4244549975844355;-0.42445500363568844;0.685982024666085;0.3676896318099997;0.7783181196159368
78.256811;1.0488879589441107;0.7917022447801328;0.7547947921169533;-0.44273799313701634;-0.4220996938619563;1.0389397146542323;10.000036816466736;0.7126915234779431;-0.4244549975749638;-0.42445500362913824;0.6859819599928769;0.3676895966202747;0.7783181501303281
78.266811;1.0488880763429411;0.7917023340338621;0.7547949264463204;-0.4427379931925314;-0.42209969383270296;1.0389396375411688;10.00003713562088;0.7126914366706599;-0.42445499756783767;-0.42445500362167504;0.6859818978910646;0.36768956127957897;0.7783181750012808
78.276811;1.048888193165222;0.7917024218732566;0.7547950593672685;-0.44273799324833474;-0.4220996938032827;1.0389395685059195;10.000037422212145;0.7126913546130322;-0.4244549975631607;-0.4244550036132878;0.6859818381726162;0.36768952593475784;0.7783181944988133
78.286811;1.0488883089784953;0.7917025084373933;0.7547951911232683;-0.4427379933045986;-0.42209969377368994;1.0389395077552672;10.000037674384927;0.7126912775426785;-0.424454997560996;-0.424455003603967;0.685981780583263;0.36768949075188573;0.7783182088093892
78.296811;1.0488884232189102;0.7917025937594738;0.754795322025615;-0.44273799336150244;-0.4220996937439352;1.0389394554830491;10.000037890687071;0.7126912057378489;-0.42445499756134636;-0.42445500359370436;0.6859817248470588;0.36768945592276137;0.7783182179900769
78.306811;1.0488885352605242;0.7917026777720314;0.7547954524481539;-0.44273799341920034;-0.4220996937140507;1.0389394116550712;10.000038070726632;0.7126911394821407;-0.42445499756412863;-0.424455003582475;0.6859816706928339;0.3676894216744212;0.7783182219837768
78.316811;1.048888644516144;0.7917027604176581;0.7547955827952003;-0.4427379934778175;-0.4220996936840949;1.0389393759474408;10.000038215282673;0.7126910789932485;-0.42445499756919725;-0.4244550035702363;0.6859816177990664;0.3676893882831957;0.7783182206593928
78.326811;1.0488887504900448;0.7917028417240178;0.7547957134525193;-0.44273799353746296;-0.4220996936541446;1.0389393479206321;10.000038325732717;0.712691024426637;-0.42445499757639266;-0.4244550035569546;0.6859815657070094;0.3676893560819773;0.7783182138561334
78.336811;1.0488888527473312;0.7917029217874212;0.7547958447384217;-0.4427379935982227;-0.42209969362428246;1.0389393272080003;10.00003840360085;0.7126909759259068;-0.42445499758554134;-0.4244550035426407;0.6859815138619348;0.3676893254497572;0.7783182014547589
78.346811;1.0488889508600114;0.7917030007475286;0.7547959768484135;-0.4427379936601469;-0.42209969359459537;1.0389393135373113;10.00003845075492;0.7126909336116659;-0.4244549975964323;-0.4244550035273679;0.685981461724071;0.3676892967888643;0.7783181834466969
78.356811;1.0488890443905805;0.7917030787701329;0.7547961098058877;-0.44273799372325257;-0.4220996935651636;1.0389393066599943;10.000038469491273;0.7126908975312455;-0.4244549976088293;-0.42445500351125937;0.6859814088078968;0.36768927048503164;0.7783181599386465
78.366811;1.0488891328591001;0.7917031560067932;0.7547962434639766;-0.4427379937875217;-0.4220996935360305;1.0389393062883252;10.00003846222128;0.712690867634769;-0.42445499762250577;-0.4244550034944576;0.6859813546989626;0.3676892468643219;0.7783181310876001
78.376811;1.0488892156991159;0.7917032325498881;0.7547963775482449;-0.44273799385288254;-0.42209969350719584;1.0389393120504957;10.00003843127294;0.7126908437888576;-0.42445499763726297;-0.424455003477092;0.6859812990721318;0.36768922618005967;0.7783180970554643
78.386811;1.0488892923195992;0.7917033084107702;0.7547965116904964;-0.4427379939192161;-0.42209969347864934;1.0389393234784956;10.000038378721232;0.7126908258006973;-0.424454997652938;-0.42445500345925125;0.6859812416612113;0.3676892086206703;0.7783180580517293
78.396811;1.0488893622351738;0.7917033835108973;0.7547966454455356;-0.4427379939863784;-0.4220996934504105;1.038939340043047;10.000038305902786;0.7126908134342895;-0.4244549976694045;-0.42445500344097425;0.6859811822120222;0.3676891943097687;0.7783180143763679
78.406811;1.0488894250787952;0.7917034576863685;0.7547967782961557;-0.4427379940541982;-0.42209969342254355;1.0389393612111142;10.000038213122073;0.7126908064323132;-0.4244549976865527;-0.4244550034222722;0.6859811204576315;0.36768918331488265;0.7783179663593395
78.416811;1.0488894805186717;0.7917035307415632;0.754796909694569;-0.44273799412246295;-0.42209969339514924;1.03893938650972;10.000038100223753;0.7126908045412729;-0.4244549977042483;-0.42445500340316444;0.6859810561083218;0.3676891756771521;0.7783179142522377
78.426811;1.0488895282329005;0.7917036025181271;0.7547970391820449;-0.4427379941909287;-0.42209969336835945;1.0389394155520486;10.000037967314327;0.7126908075340919;-0.42445499772231;-0.42445500338368947;0.6859809888572496;0.3676891714285095;0.7783178581664093
78.436811;1.0488895679407504;0.7917036728936405;0.7547971664904608;-0.4427379942593548;-0.42209969334234687;1.0389394479625025;10.000037814736137;0.7126908151986354;-0.42445499774053186;-0.42445500336388087;0.6859809183977648;0.3676891705770444;0.7783177980698446
78.446811;1.0488895994423593;0.7917037417373577;0.7547972915219673;-0.44273799432752564;-0.4220996933173171;1.0389394832555234;10.000037643005015;0.7126908272679636;-0.42445499775872064;-0.4244550033437314;0.68598084443137;0.3676891730827164;0.7783177338410733
78.456811;1.0488896226529594;0.791703808912401;0.7547974142291967;-0.44273799439523204;-0.42209969329346003;1.0389395207892007;10.000037453238425;0.7126908434027645;-0.4244549977767053;-0.4244550033231757;0.6859807666783329;0.3676891788635509;0.7783176653401719
78.466811;1.0488896376069468;0.7917038743125371;0.7547975345028085;-0.4427379944622612;-0.42209969327091057;1.0389395598429647;10.000037247232626;0.7126908632730142;-0.42445499779433177;-0.42445500330210595;0.6859806849175323;0.36768918783445087;0.7783175923986163
78.476811;1.048889644454982;0.7917039378616393;0.7547976521370384;-0.4427379945284267;-0.4220996932497645;1.038939599775881;10.000037026915038;0.7126908865944731;-0.4244549978114625;-0.42445500328040314;0.6859805990220409;0.3676891999224658;0.778317514740555
78.486811;1.048889643477855;0.791703999471671;0.7547977668393979;-0.44273799459358704;-0.42209969323010726;1.0389396401597815;10.000036794030649;0.7126909130818513;-0.4244549978279812;-0.42445500325795515;0.6859805089339104;0.3676892150475919;0.7783174319779416
78.496811;1.0488896350710062;0.7917040590287308;0.7547978782767952;-0.44273799465763175;-0.42209969321201346;1.0389396808070754;10.000036550425738;0.712690942432862;-0.4244549978437973;-0.4244550032346547;0.6859804146257591;0.36768923312663665;0.778317343708024
78.506811;1.0488896197038982;0.7917041164335157;0.7547979861335885;-0.44273799472047076;-0.42209969319552815;1.0389397217106988;10.000036298071704;0.7126909743695946;-0.4244549978588423;-0.424455003210397;0.6859803161358122;0.3676892541080248;0.7783172495980776
78.516811;1.0488895978987438;0.7917041716221952;0.7547980901013654;-0.4427379947820342;-0.4220996931806524;1.038939762944941;10.000036038559916;0.712691008672106;-0.4244549978730451;-0.4244550031850919;0.6859802136187088;0.3676892779931562;0.7783171493998117
78.526811;1.0488895701919339;0.7917042245366986;0.754798189853736;-0.44273799484226023;-0.4220996931673478;1.0389398045719824;10.000035773131012;0.7126910451665225;-0.4244549978863078;-0.42445500315867135;0.6859801073167603;0.3676893048240491;0.7783170429207057
78.536811;1.0488895370862505;0.7917042751040384;0.7547982850830134;-0.4427379949010887;-0.42209969315555357;1.03893984662939;10.000035503232242;0.7126910836879304;-0.42445499789849295;-0.42445500313107304;0.685979997525863;0.36768933463576703;0.7783169300140771
78.546811;1.0488894990642668;0.7917043232311257;0.7547983755479667;-0.4427379949584697;-0.4220996931451958;1.0389398891967392;10.000035230737543;0.7126911240726942;-0.42445499790942565;-0.4244550031022299;0.6859798846499022;0.3676893673965983;0.7783168106230306
78.556811;1.0488894566001092;0.791704368822928;0.7547984610684693;-0.44273799501435473;-0.422099693136188;1.038939932443305;10.000034958225228;0.7126911661665436;-0.42445499791891406;-0.4244550030720825;0.6859797692469997;0.3676894029912672;0.7783166848067326
78.566811;1.0488894100984631;0.7917044118626217;0.7547985414920652;-0.44273799506866984;-0.4220996931284374;1.0389399766077059;10.000034689725851;0.7126912097993587;-0.4244549979267647;-0.4244550030405857;0.6859796519785311;0.3676894412584113;0.7783165526794252
78.576811;1.0488893598605156;0.7917044524674216;0.754798616705518;-0.442737995121307;-0.4220996931218513;1.0389400219262337;10.000034431084009;0.7126912547748411;-0.42445499793278585;-0.4244550030077054;0.6859795335130847;0.3676894820367309;0.7783164143310349
78.586811;1.0488893061333804;0.7917044908256643;0.754798686666056;-0.44273799517214113;-0.4220996931163359;1.0389400685701586;10.000034189060635;0.7126913008865245;-0.4244549979368026;-0.42445500297341654;0.6859794144293927;0.36768952519600867;0.7783162697915861
78.596811;1.0488892491811923;0.791704527082978;0.7547987513787039;-0.4427379952210549;-0.42209969311180723;1.038940116650705;10.000033969486688;0.7126913478918286;-0.4244549979386778;-0.4244550029377004;0.6859792951752848;0.36768957065423663;0.7783161190021132
78.606811;1.0488891893444503;0.7917045612743295;0.7547988108323365;-0.44273799526794955;-0.4220996931082082;1.0389401662609075;10.00003377581873;0.7126913954665974;-0.4244549979383142;-0.4244550029005496;0.6859791761145998;0.36768961837521164;0.7783159618477237
78.616811;1.0488891270294096;0.7917045933080077;0.7547988649429307;-0.44273799531273234;-0.4220996931055071;1.038940217501083;10.000033609017063;0.7126914431969166;-0.42445499793564956;-0.42445500286197313;0.6859790575883622;0.36768966833703887;0.778315798299227
78.626811;1.048889062646107;0.7917046229741546;0.7547989135507337;-0.4427379953552975;-0.42209969310367623;1.0389402704743984;10.000033468463915;0.7126914906071659;-0.4244549979306669;-0.42445500282198056;0.6859789399626306;0.3676897204853795;0.7783156284887334
78.636811;1.0488889966512396;0.7917046499712342;0.7547989564941092;-0.4427379953955149;-0.4220996931026748;1.0389403252658298;10.000033353055553;0.7126915372127589;-0.42445499792341024;-0.4244550027805614;0.685978823667901;0.3676897747204068;0.7783154526012074
78.646811;1.0488889296400614;0.7917046739462169;0.7547989937020386;-0.44273799543321696;-0.42209969310244455;1.0389403819364693;10.000033261608348;0.7126915825588294;-0.4244549979139788;-0.4244550027376806;0.6859787091982747;0.3676898309256513;0.778315270735834
78.656811;1.0488888623014745;0.7917046945341039;0.7547990252234467;-0.4427379954681977;-0.4220996931029195;1.0389404405132068;10.000033192637845;0.7126916262020574;-0.4244549979024938;-0.4244550026932952;0.6859785970969191;0.3676898889884625;0.7783150829110529
78.666811;1.0488887952815438;0.7917047114120895;0.7547990511959973;-0.44273799550024645;-0.42209969310404205;1.0389405009697836;10.000033144348633;0.7126916676795468;-0.4244549978890649;-0.4244550026473722;0.6859784879441088;0.36768994879718553;0.7783148891350995
78.676811;1.048888729059408;0.7917047243787546;0.7547990718335142;-0.44273799552918874;-0.4220996931057658;1.038940563257593;10.000033115153485;0.7126917065277838;-0.424454997873782;-0.4244550025998899;0.6859783823153497;0.36769001024343706;0.7783146893693841
78.686811;1.0488886638897101;0.7917047333728492;0.7547990874408695;-0.442737995554901;-0.42209969310803386;1.0389406273462118;10.000033104434728;0.7126917423400284;-0.4244549978567281;-0.42445500255083746;0.6859782807605883;0.3676900732422262;0.7783144834415932
78.696811;1.0488885998734294;0.7917047383748012;0.7547990983724107;-0.44273799557730076;-0.4220996931107688;1.038940693197095;10.000033112931922;0.7126917748297518;-0.4244549978379885;-0.4244550025002347;0.6859781838100192;0.3676901377489153;0.7783142710721651
78.706811;1.0488885370751713;0.7917047392974695;0.7547991049658781;-0.4427379955963321;-0.4220996931138925;1.0389407606915442;10.000033142392674;0.7126918038718725;-0.42445499781765444;-0.424455002448151;0.685978091908964;0.367690203740506;0.7783140520097572
78.716811;1.0488884755716097;0.7917047359827557;0.7547991075429565;-0.4427379956119607;-0.422099693117353;1.0389408295797433;10.00003319508367;0.7126918294859586;-0.42445499779583323;-0.42445500239469164;0.6859780053355312;0.3676902711782639;0.7783138261722212
78.726811;1.048888415473963;0.79170472828042;0.7547991064165044;-0.4427379956241603;-0.42209969312113643;1.0389408994942526;10.00003327344493;0.712691851777906;-0.42445499777265383;-0.42445500233997113;0.6859779242016257;0.3676903399991516;0.7783135937127462
78.736811;1.0488883569630003;0.7917047161089664;0.7547991018689666;-0.44273799563289057;-0.42209969312525114;1.0389409699989829;10.000033379580968;0.7126918708974449;-0.42445499774825013;-0.42445500228409727;0.6859778484863525;0.36769041013116993;0.7783133549785395
78.746811;1.048888300303733;0.7917046994825777;0.7547990941612908;-0.4427379956381041;-0.422099693129695;1.038941040666206;10.000033514849477;0.7126918870207093;-0.42445499772275;-0.4244550022271624;0.6859777780741153;0.3676904815033847;0.7783131104282082
78.756811;1.048888245852639;0.7917046785575234;0.754799083534406;-0.4427379956397699;-0.4220996931344441;1.0389411111846723;10.000033679638502;0.7126919003337232;-0.4244549976962839;-0.42445500216924514;0.6859777128253146;0.3676905540398748;0.778312860596315
78.766811;1.0488881940564099;0.7917046536420486;0.7547990701809517;-0.4427379956378678;-0.42209969313946755;1.0389411814008231;10.000033873408995;0.7126919110226982;-0.42445499766897965;-0.42445500211042364;0.6859776526251472;0.3676906276375977;0.7783126060948433
78.776811;1.0488881453845291;0.7917046250759303;0.7547990542436225;-0.4427379956323623;-0.42209969314473184;1.0389412512300962;10.000034095642752;0.7126919192742641;-0.4244549976409414;-0.4244550020507816;0.6859775973682928;0.36769070214756067;0.7783123475934465
78.786811;1.0488881002059627;0.7917045930546194;0.7547990358138338;-0.44273799562319827;-0.4220996931501878;1.038941320516297;10.000034346953724;0.7126919252764078;-0.4244549976122504;-0.4244550019904051;0.6859775469221209;0.3676907773784737;0.7783120857560699
78.796811;1.0488880587039218;0.7917045575460893;0.7547990149153733;-0.4427379956103295;-0.42209969315576573;1.0389413889745411;10.000034628616527;0.7126919292637999;-0.424454997582984;-0.42445500192938196;0.6859775010791123;0.3676908531204957;0.7783118211747677
78.806811;1.0488880208877627;0.7917045183233318;0.7547989915399679;-0.4427379955937544;-0.4220996931613869;1.0389414562346544;10.000034941150243;0.712691931603219;-0.4244549975532232;-0.4244550018678012;0.6859774595087933;0.36769092917276963;0.7783115543573454
78.816811;1.0488879866888832;0.7917044750647108;0.7547989657134072;-0.4427379955735236;-0.42209969316697066;1.0389415218569822;10.000035283850373;0.7126919327929343;-0.4244549975230558;-0.42445500180575024;0.6859774217689248;0.36769100535103644;0.7783112857422627
78.826811;1.0488879560662383;0.7917044274802557;0.7547989374937165;-0.4427379955497168;-0.42209969317243806;1.0389415853017006;10.000035654835276;0.7126919333471732;-0.4244549974926029;-0.4244550017433224;0.6859773873714764;0.36769108147827023;0.7783110157008553
78.836811;1.0488879290213158;0.7917043753961476;0.7547989069310934;-0.4427379955224243;-0.42209969317772;1.0389416459765954;10.000036050695314;0.7126919336965591;-0.42445499746204557;-0.42445500168062167;0.6859773558512262;0.3676911573928153;0.77831074455083
78.846811;1.048887905531378;0.7917043187639985;0.7547988740621269;-0.44273799549176673;-0.42209969318276214;1.0389417033405206;10.00003646673951;0.7126919342062294;-0.42445499743160553;-0.42445500161776567;0.685977326811109;0.36769123297208317;0.7783104725612858
78.856811;1.048887885518335;0.791704257606805;0.7547988388915567;-0.44273799545791387;-0.42209969318751867;1.0389417569333073;10.000036898225472;0.7126919352923378;-0.4244549974014937;-0.4244550015548912;0.6859772999464931;0.36769130813069023;0.7783101999354212
78.866811;1.0488878688960102;0.7917041919375205;0.7547988013695014;-0.44273799542106335;-0.42209969319193896;1.0389418063814142;10.00003734134416;0.7126919375098181;-0.4244549973718784;-0.42445500149214654;0.6859772750845757;0.367691382791862;0.7783099268256489
78.876811;1.0488878556312209;0.7917041217495593;0.7547987614286714;-0.4427379953814168;-0.422099693195953;1.0389418514599849;10.0000377932236;0.712691941532932;-0.4244549973428781;-0.4244550014296771;0.6859772522238343;0.3676914568732033;0.7783096533811374
78.886811;1.0488878457769237;0.7917040470734842;0.754798719038085;-0.4427379953391706;-0.422099693199462;1.0389418921286586;10.000038251160744;0.71269194810138;-0.42445499731457154;-0.4244550013676244;0.685977231508203;0.3676915302970637;0.7783093797883732
78.896811;1.0488878394683232;0.7917039679656654;0.7547986742172608;-0.4427379952944951;-0.42209969320234847;1.0389419284689647;10.000038711885242;0.7126919579792893;-0.4244549972870245;-0.4244550013061276;0.6859772131400441;0.36769160301103676;0.7783091062794811
78.906811;1.0488878368491585;0.7917038844619;0.754798627009029;-0.44273799524751317;-0.4220996932044892;1.0389419605723473;10.000039171816637;0.712691971888676;-0.4244549972603136;-0.4244550012453153;0.6859771972953228;0.367691675014828;0.778308833126868
78.916811;1.0488878379685678;0.791703796593723;0.7547985774282809;-0.44273799519830054;-0.42209969320574947;1.0389419884782358;10.00003962815391;0.7126919904414923;-0.4244549972345272;-0.4244550011852886;0.6859771840859824;0.3676917463602134;0.7783085606752191
78.926811;1.0488878427472321;0.7917037043941102;0.7547985254296193;-0.44273799514689893;-0.42209969320598956;1.0389420122157946;10.000040079481806;0.712692014137161;-0.4244549972097518;-0.4244550011261213;0.6859771735519313;0.367691817112144;0.7783082893517651
78.936811;1.0488878509839459;0.7917036078500528;0.7547984709425435;-0.442737995093335;-0.42209969320509055;1.0389420318804037;10.000040525330238;0.7126920434198332;-0.4244549971860708;-0.4244550010678808;0.6859771656735312;0.3676918873329255;0.7783080195990815
78.946811;1.0488878623398943;0.7917035068756714;0.754798413958098;-0.4427379950376481;-0.4220996932029599;1.0389420476374376;10.000040965719041;0.7126920787290929;-0.4244549971635798;-0.42445500101063394;0.68597716042038;0.3676919571002148;0.7783077518344496
78.956811;1.0488878763512173;0.7917034013208183;0.7547983545641972;-0.4427379949799089;-0.42209969319952473;1.038942059675096;10.000041401497107;0.7126921205082914;-0.4244549971423916;-0.42445500095443306;0.6859771577757533;0.36769202650293814;0.7783074864794343
78.966811;1.0488878924879248;0.7917032910051318;0.7547982929014405;-0.4427379949202033;-0.42209969319473106;1.0389420681975876;10.000041835063543;0.7126921691985909;-0.42445499712262275;-0.42445500089931804;0.6859771576936493;0.3676920956153195;0.7783072239610221
78.976811;1.0488879101902293;0.7917031758010846;0.7547982291198516;-0.4427379948586034;-0.4220996931885395;1.0389420734335963;10.00004227070584;0.7126922252592323;-0.4244549971043824;-0.424455000845338;0.6859771600552237;0.36769216449728187;0.7783069646602858
78.986811;1.0488879288855446;0.7917030556920013;0.7547981633478966;-0.44273799479516085;-0.42209969318091844;1.0389420755769772;10.000042714261525;0.712692289197072;-0.42445499708777606;-0.4244550007925625;0.6859771647014234;0.36769223321836264;0.7783067088816891
78.996811;1.0488879480974378;0.7917029307155574;0.7547980956549327;-0.44273799472991787;-0.42209969317183194;1.0389420747058362;10.00004317246407;0.7126923615365331;-0.42445499707291245;-0.42445500074106035;0.6859771715236997;0.36769230185396196;0.7783064568666944
79.006811;1.0488879676212377;0.7917028008843706;0.7547980260412167;-0.44273799466291375;-0.42209969316123136;1.038942070795476;10.000043652116002;0.7126924427628036;-0.4244549970598941;-0.4244550006908661;0.6859771805088422;0.36769237045470915;0.7783062088214281
79.016811;1.0488879875599924;0.7917026661819518;0.7547979544603746;-0.4427379945941927;-0.4220996931490668;1.0389420638045956;10.000044158832795;0.7126925333223834;-0.4244549970488008;-0.42445500064197134;0.6859771917050866;0.3676924390395188;0.7783059649202827
79.026811;1.0488880081806504;0.7917025265638287;0.754797880833253;-0.4427379945238117;-0.42209969313530643;1.038942053704409;10.000044695953317;0.712692633626934;-0.4244549970396789;-0.42445500059433877;0.685977205183332;0.3676925076203777;0.7783057252685778
79.036811;1.0488880297293335;0.7917023819033444;0.7547978050305298;-0.44273799445184486;-0.42209969311993223;1.038942040438037;10.00004526482016;0.7126927440170462;-0.4244549970325351;-0.4244550005479077;0.6859772210160101;0.36769257621287926;0.778305489860362
79.046811;1.048888052319087;0.7917022319499203;0.7547977268635104;-0.4427379943783914;-0.422099693102906;1.0389420238909735;10.00004586586308;0.7126928647446096;-0.4244549970273317;-0.4244550005025853;0.6859772392481233;0.3676926448237072;0.7783052585617106
79.056811;1.048888075966054;0.7917020763491917;0.754797646141666;-0.4427379943035832;-0.4220996930841455;1.0389420038476869;10.000046498489006;0.7126929959870801;-0.4244549970239996;-0.4244550004582499;0.6859772598819776;0.367692713460183;0.7783050311461475
79.066811;1.0488881007177036;0.7917019146724229;0.7547975627524115;-0.4427379942275775;-0.4220996930635367;1.0389419799247503;10.000047159723636;0.7126931378411397;-0.42445499702245626;-0.42445500041476153;0.6859772828738181;0.3676927821463346;0.7783048073954387
79.076811;1.0488881267121113;0.7917017464367205;0.7547974766591802;-0.44273799415054016;-0.42209969304096506;1.0389419516049008;10.000047843535128;0.7126932902813236;-0.4244549970226084;-0.4244550003719454;0.685977308127917;0.3676928508963259;0.7783045871727282
79.086811;1.0488881541188024;0.7917015711674815;0.7547973878558203;-0.4427379940726458;-0.42209969301634764;1.0389419183731823;10.00004854183669;0.712693453150657;-0.4244549970243598;-0.42445500032957445;0.6859773355332185;0.3676929196770201;0.7783043703957876
79.096811;1.048888183039113;0.7917013884892707;0.7547972963746886;-0.44273799399408675;-0.4220996929896435;1.038941879797202;10.0000492463388;0.7126936262102475;-0.42445499702763756;-0.4244550002873845;0.6859773650312662;0.36769298839546727;0.7783041569740202
79.106811;1.048888213450025;0.7917011981923631;0.7547972023116627;-0.44273799391505814;-0.4220996929608428;1.0389418355373339;10.000049949648151;0.7126938091823553;-0.4244549970324095;-0.4244550002450998;0.6859773966526412;0.3676930568922162;0.7783039467765384
79.116811;1.0488882452291814;0.7917010002897753;0.7547971058167677;-0.44273799383573936;-0.4220996929299556;1.0389417853498142;10.00005064488874;0.712694001755564;-0.42445499703869005;-0.42445500020245214;0.6859774305261538;0.3676931249567963;0.7783037396363075
79.126811;1.0488882782349351;0.7917007950402204;0.7547970070843955;-0.442737993756309;-0.4220996928970045;1.0389417290476346;10.000051325099195;0.7126942035709126;-0.42445499704653755;-0.42445500015920323;0.6859774668793346;0.3676931923816204;0.7783035353833082
79.136811;1.0488883123730406;0.7917005828535738;0.7547969063583972;-0.44273799367697114;-0.42209969286200455;1.0389416664649034;10.000051983706584;0.7126944141933611;-0.4244549970560341;-0.4244550001151642;0.6859775060291224;0.3676932589977718;0.778303333884285
79.146811;1.04888834760464;0.7917003641576836;0.7547968039155236;-0.44273799359795396;-0.4220996928249389;1.038941597528471;10.000052615237069;0.7126946331033405;-0.4244549970672683;-0.4244550000702129;0.6859775483549364;0.36769332466064136;0.7783031350336469
79.156811;1.0488883839198153;0.7917001393668482;0.7547967000102923;-0.4427379935194928;-0.4220996927857652;1.0389415223484708;10.000053215261508;0.7126948597454411;-0.4244549970803319;-0.42445500002431097;0.6859775942471551;0.3676933892167525;0.7783029387021764
79.166811;1.0488884213346976;0.791699908892354;0.7547965948164743;-0.4427379934418218;-0.422099692744455;1.0389414411836397;10.000053780392673;0.7126950935761404;-0.4244549970953026;-0.42445499997749386;0.6859776440846859;0.3676934524839385;0.7783027447462344
79.176811;1.0488884598922998;0.7916996731327006;0.75479648841995;-0.44273799336518366;-0.4220996927010361;1.038941354327671;10.000054308751078;0.7126953340530305;-0.42445499711220785;-0.4244549999298538;0.6859776982674762;0.3676935142649847;0.7783025530806386
79.186811;1.0488884996112655;0.7916994325091425;0.7547963808639871;-0.44273799328986124;-0.4220996926556083;1.0389412620311542;10.000054799697955;0.7126955806030048;-0.4244549971309998;-0.4244549998815392;0.685977757217993;0.36769357438331285;0.7783023637212512
79.196811;1.0488885404063166;0.7916991875168075;0.7547962721741882;-0.4427379932162061;-0.4220996926083151;1.038941164490757;10.000055252964914;0.7126958325989655;-0.4244549971515675;-0.424454999832755;0.6859778213324839;0.36769363269440475;0.7783021768003828
79.206811;1.0488885820305047;0.791698938711296;0.7547961623434406;-0.4427379931446144;-0.4220996925592881;1.038941061872226;10.000055668679723;0.7126960893265589;-0.4244549971737827;-0.42445499978374734;0.685977890957281;0.36769368905553323;0.7783019925559628
79.216811;1.0488886241004092;0.7916986866682616;0.754796051323713;-0.44273799307545314;-0.42209969250862733;1.0389409543356778;10.000056047693782;0.7126963499813898;-0.424454997197541;-0.42445499973477796;0.6859779663912655;0.36769374328418564;0.7783018112438447
79.226811;1.0488886662233283;0.7916984319723741;0.7547959390363811;-0.4427379930089997;-0.4220996924564311;1.0389408420635977;10.00005639120039;0.7126966137512623;-0.42445499722276453;-0.4244549996860979;0.6859780478795702;0.3676937951359339;0.7783016330424721
79.236811;1.0488887080887241;0.7916981752245402;0.7547958254079112;-0.44273799294543076;-0.4220996924028265;1.0389407252640634;10.00005670053464;0.7126968799040937;-0.42445499724938424;-0.4244549996379281;0.685978135609955;0.3676938443302812;0.7783014580418094
79.246811;1.0488887494596626;0.7916979170303394;0.7547957103886719;-0.4427379928848475;-0.4220996923479721;1.0389406041528748;10.000056977268232;0.7126971477850423;-0.42445499727733277;-0.4244549995904568;0.685978229705488;0.36769389062408087;0.7783012862715437
79.256811;1.048888790193981;0.791697657955904;0.7547955938907089;-0.4427379928273058;-0.4220996922920431;1.0389404789794643;10.00005722294201;0.7126974167694153;-0.42445499730654473;-0.4244549995438473;0.6859783302013441;0.3676939338578354;0.7783011177379966
79.266811;1.0488888303083468;0.7916973985150938;0.7547954757161079;-0.4427379927728473;-0.42209969223521354;1.038940350072197;10.000057438902116;0.712697686235211;-0.4244549973369526;-0.4244549994982416;0.6859784370524455;0.36769397393487707;0.7783009524949179
79.276811;1.0488888699611865;0.7916971392344183;0.7547953555448699;-0.4427379927215211;-0.42209969217764204;1.0389402178321558;10.000057626357341;0.7126979555304073;-0.42445499736849607;-0.4244549994537703;0.6859785501714308;0.3676940107908021;0.7783007906976989
79.286811;1.0488889093754725;0.7916968807023181;0.754795232955583;-0.44273799267338376;-0.42209969211946574;1.0389400827074333;10.000057786366524;0.7126982239330323;-0.42445499740113823;-0.42445499941056514;0.6859786694279415;0.36769404438825365;0.778300632589449
79.296811;1.0488889488020368;0.7916966235003993;0.7547951074572143;-0.4427379926284909;-0.4220996920608051;1.0389399451981123;10.000057920426135;0.7126984906610412;-0.42445499743486087;-0.42445499936874126;0.685978794622053;0.3676940747131044;0.7783004784265745
79.306811;1.0488889885058654;0.7916963680797977;0.7547949785057501;-0.44273799258689567;-0.4220996920017644;1.0389398058540238;10.000058031590363;0.7126987549466214;-0.4244549974696502;-0.42445499932836217;0.6859789254775366;0.3676941017658768;0.7783003283924874
79.316811;1.0488890287698043;0.7916961147538661;0.7547948455407207;-0.4427379925486515;-0.42209969194242;1.038939665243033;10.000058124811158;0.7126990161100495;-0.4244549975054941;-0.42445499928943736;0.6859790616361535;0.36769412556340636;0.7783001826129764
79.326811;1.0488890699580267;0.7916958637955308;0.7547947080698973;-0.44273799251381707;-0.4220996918828128;1.038939523917808;10.000058206153778;0.7126992735653268;-0.4244549975423812;-0.42445499925194524;0.6859792026577926;0.3676941461382912;0.7783000412718505
79.336811;1.0488891125653246;0.7916956154585222;0.7547945657014353;-0.4427379924824659;-0.4220996918229588;1.0389393823915272;10.000058281655416;0.7126995267811792;-0.42445499758029925;-0.4244549992158524;0.6859793480411485;0.3676941635246673;0.7782999046413526
79.346811;1.0488891571658132;0.791695369931196;0.7547944181233124;-0.44273799245469003;-0.4220996917628649;1.038939241129223;10.000058356754193;0.7126997752379254;-0.4244549976192537;-0.42445499918111895;0.6859794972631833;0.3676941777510069;0.7782997729939615
79.356811;1.0488892043461102;0.7916951273376073;0.7547942651253061;-0.4427379924305788;-0.42209969170253775;1.0389391005165791;10.000058436396742;0.7127000183707567;-0.4244549976593085;-0.42445499914769524;0.6859796498566096;0.36769418884812943;0.778299646554394
79.366811;1.0488892547293323;0.7916948877559512;0.7547941066026219;-0.4427379924101962;-0.42209969164199046;1.0389389607909432;10.00005852471615;0.7127002555495696;-0.4244549977006071;-0.42445499911554346;0.6859798054510363;0.36769419685432303;0.7782995255496906
79.376811;1.0488893090262594;0.7916946512080029;0.7547939424976954;-0.442737992393587;-0.422099691581242;1.0389388220279778;10.000058624103183;0.712700486123038;-0.42445499774334705;-0.4244549990846782;0.6859799637229509;0.36769420179070444;0.7782994102876242
79.386811;1.0488893680177913;0.7916944176366415;0.7547937727861083;-0.44273799238079387;-0.42209969152030163;1.0389386842142658;10.00005873479889;0.7127007094309493;-0.42445499778773044;-0.42445499905515305;0.6859801243645516;0.36769420361905136;0.7782993011554763
79.396811;1.0488894324655056;0.7916941868900023;0.7547935975129987;-0.44273799237184563;-0.42209969145916454;1.0389385473211519;10.000058855410693;0.7127009247796225;-0.42445499783392104;-0.4244549990269898;0.6859802871097751;0.3676942022401382;0.7782991985039431
79.406811;1.0488895030299301;0.791693958743105;0.754793416785909;-0.4427379923667341;-0.42209969139783277;1.0389384113408398;10.000058983897029;0.7127011314534925;-0.42445499788202384;-0.4244549990001257;0.6859804517441259;0.36769419751975857;0.7782991025369569
79.416811;1.0488895803025462;0.7916937329397374;0.7547932307465736;-0.4427379923654037;-0.4220996913363314;1.0389382763398294;10.000059118333214;0.7127013287383083;-0.42445499793208435;-0.4244549989744272;0.68598061807163;0.3676941893026568;0.7782990133169924
79.426811;1.048889664909687;0.7916935092048013;0.7547930395976772;-0.4427379923677611;-0.4220996912746961;1.0389381425384285;10.000059257130525;0.7127015159532066;-0.4244549979840942;-0.42445499894974825;0.6859807858619283;0.3676941774504204;0.7782989308287599
79.436811;1.0488897575077614;0.7916932872440497;0.7547928436689495;-0.44273799237370143;-0.42209969121294727;1.038938010295572;10.000059398827538;0.7127016924947516;-0.4244549980379997;-0.42445499892597727;0.685980954837398;0.3676941618952714;0.7782988550331439
79.446811;1.0488898586369149;0.7916930667385113;0.7547926434554125;-0.44273799238313216;-0.42209969115107815;1.0389378799584839;10.00005954141106;0.712701857832219;-0.4244549980937055;-0.4244549989030558;0.6859811247185297;0.3676941426427745;0.7782987859144312
79.456811;1.0488899686218893;0.7916928473250109;0.7547924395810874;-0.44273799239597483;-0.4220996910890676;1.038937751763319;10.000059681649844;0.7127020114976235;-0.42445499815107324;-0.4244549988809797;0.6859812952545952;0.3676941197350858;0.7782987234472845
79.466811;1.0488900876052332;0.791692628610672;0.7547922327137475;-0.4427379924121453;-0.4220996910269028;1.038937625897462;10.000059815257409;0.7127021531428483;-0.4244549982099271;-0.4244549988597915;0.6859814661979828;0.36769409322516444;0.778298667496047
79.476811;1.0488902155949285;0.7916924102393308;0.7547920235047723;-0.44273799243154116;-0.422099690964593;1.0389375026033827;10.000059937519813;0.7127022825802137;-0.42445499827005506;-0.42445499883957627;0.6859816372501579;0.36769406316242825;0.7782986177984959
79.486811;1.0488903524640298;0.7916921919281543;0.7547918125691718;-0.44273799245405204;-0.4220996909021698;1.0389373822479098;10.000060043581707;0.7127023997263519;-0.42445499833121075;-0.4244549988204583;0.6859818080410492;0.36769402959074016;0.7782985740078981
79.496811;1.0488904979407176;0.7916919734074617;0.7547916004694943;-0.4427379924795678;-0.42209969083968046;1.038937265340711;10.000060128530661;0.7127025045172853;-0.4244549983931413;-0.4244549988025896;0.6859819782007914;0.36769399256314456;0.7782985357097671
79.506811;1.0488906516311545;0.7916917543371135;0.7547913876706024;-0.44273799250797263;-0.42209969077716697;1.0389371524518543;10.000060187586415;0.7127025968849741;-0.424454998455613;-0.4244549987861308;0.685982147444423;0.3676939521477039;0.7782985024304204
79.516811;1.048890813084471;0.7916915343075935;0.7547911744803906;-0.44273799253915386;-0.42209969071463305;1.0389370440944623;10.000060216284266;0.7127026767981466;-0.4244549985183983;-0.4244549987712256;0.6859823155604514;0.3676939084277619;0.7782984736319235
79.526811;1.0488909818501817;0.791691312912881;0.7547909610595017;-0.4427379925730186;-0.42209969065203745;1.0389369406826805;10.000060210682964;0.7127027443085808;-0.4244549985812507;-0.42445499875797715;0.6859824823889641;0.36769386151427524;0.7782984487321691
79.536811;1.0488911574877458;0.7916910898247258;0.754790747507958;-0.44273799260948815;-0.4220996905893371;1.0389368425705823;10.000060167593382;0.7127027995616476;-0.42445499864390485;-0.4244549987464405;0.6859826478797754;0.3676938115517613;0.778298427153107
79.546811;1.0488913395532187;0.7916908648372026;0.7547905339132452;-0.44273799264846936;-0.42209969052653284;1.0389367501365963;10.000060084732757;0.7127028427765063;-0.4244549987061075;-0.42445499873663334;0.6859828121465071;0.3676937587203814;0.7782984083275444
79.556811;1.048891527570335;0.7916906378721407;0.7547903203337974;-0.44273799268982605;-0.4220996904636865;1.0389366638436761;10.000059960783508;0.712702874225422;-0.4244549987676511;-0.4244549987285524;0.6859829754441876;0.3676937032412672;0.7782983917108854
79.566811;1.0488917209790414;0.7916904089673351;0.754790106803929;-0.44273799273338016;-0.42209969040092027;1.038936584218748;10.000059795331083;0.7127028942521116;-0.4244549988283765;-0.42445499872218473;0.685983138112451;0.3676936453490758;0.77829837685153
79.576811;1.0488919191295731;0.7916901782898815;0.7547898933665347;-0.442737992778943;-0.4220996903383978;1.0389365118042677;10.000059588807485;0.712702903325163;-0.42445499888815647;-0.424454998717513;0.685983300520031;0.3676935852372608;0.7782983634455392
79.586811;1.0488921213174511;0.7916899461587905;0.7547896800928704;-0.4427379928263388;-0.4220996902762968;1.038936447156358;10.000059342436533;0.7127029020572426;-0.4244549989468929;-0.4244549987145236;0.6859834630061801;0.3676935230301108;0.7782983512955295
79.596811;1.0488923268053059;0.7916897130220488;0.7547894670875307;-0.4427379928754149;-0.42209969021480465;1.0389363908610696;10.000059058003858;0.7127028911517804;-0.42445499900452105;-0.4244549987132066;0.6859836258334214;0.36769345879598436;0.7782983402199417
79.606811;1.048892534923679;0.7916894793835189;0.7547892544816117;-0.4427379929260491;-0.42209969015412013;1.0389363435090286;10.000058737282696;0.7127028713410268;-0.424454999061008;-0.4244549987135577;0.6859837891778275;0.367693392584516;0.7782983300151153
79.616811;1.0488927452202899;0.7916892457375811;0.7547890424026945;-0.4427379929781364;-0.4220996900944341;1.0389363056375365;10.000058381201134;0.7127028433848644;-0.4244549991163439;-0.4244549987155853;0.6859839531549499;0.36769332446507924;0.7782983204831408
79.626811;1.0488929574621186;0.791689012550886;0.7547888309197612;-0.4427379930315706;-0.4220996900359144;1.0389362776893216;10.000057989330676;0.712702808092468;-0.42445499917052826;-0.42445499871930253;0.6859841178606451;0.3676932545435389;0.7782983114610874
79.636811;1.0488931715067051;0.7916887802566523;0.7547886200168183;-0.4427379930862579;-0.42209968997872105;1.0389362600521124;10.00005756021612;0.7127027662895289;-0.4244549992235606;-0.4244549987247122;0.685984283399812;0.3676931829617776;0.7782983027913449
79.646811;1.0488933872040709;0.7916885492240151;0.7547884096286693;-0.4427379931421251;-0.42209968992301916;1.0389362531492372;10.000057092246303;0.7127027187307372;-0.4244549992754394;-0.424454998731804;0.6859844498500366;0.3676931098966657;0.7782982942732571
79.656811;1.0488936043695956;0.791688319712879;0.7547881996987311;-0.4427379931990979;-0.42209968986896673;1.0389362574533454;10.000056584077308;0.712702666033748;-0.4244549993261612;-0.42445499874054754;0.6859846171777075;0.36769303555650656;0.7782982856922812
79.666811;1.0488938227552205;0.7916880918512662;0.7547879902279491;-0.4427379932570981;-0.42209968981668633;1.0389362734040026;10.000056034763105;0.7127026086729322;-0.4244549993757203;-0.424454998750884;0.6859847851926155;0.36769296016643516;0.7782982769125466
79.676811;1.0488940419941417;0.7916878656822379;0.7547877813043037;-0.4427379933160648;-0.42209968976624973;1.0389363013293433;10.000055444549988;0.7127025469899372;-0.4244549994241053;-0.42445499876273085;0.6859849535601157;0.36769288394761557;0.7782982679405465
79.686811;1.0488942615916426;0.7916876412612246;0.7547875730905235;-0.44273799337595915;-0.4220996897177053;1.0389363414450703;10.000054815564933;0.7127024812169634;-0.4244549994712843;-0.42445499877598514;0.6859851218734989;0.36769280711243857;0.7782982589164682
79.696811;1.0488944810097587;0.7916874187298231;0.7547873657692844;-0.4427379934367499;-0.4220996896711138;1.0389363938986926;10.000054150976485;0.7127024115250323;-0.42445499951718796;-0.4244549987905238;0.6859852897341652;0.3676927298801582;0.7782982500761924
79.706811;1.0488946998014108;0.7916871983646812;0.7547871595119047;-0.44273799349841064;-0.42209968962653616;1.0389364587781083;10.000053453112228;0.7127023380540105;-0.4244549995617132;-0.4244549988062136;0.6859854567536833;0.36769265248109334;0.7782982417417927
79.716811;1.0488949176655067;0.7916869806322784;0.7547869545129057;-0.4427379935609315;-0.4220996895840128;1.0389365360793288;10.000052722554193;0.7127022609339201;-0.42445499960474214;-0.4244549988229219;0.6859856225343105;0.3676925751331811;0.7782982343165639
79.726811;1.0488951343550341;0.7916867662060892;0.7547867510321045;-0.44273799362432653;-0.422099689543577;1.0389366256909884;10.000051958766031;0.7127021803232352;-0.4244549996461541;-0.42445499884051424;0.6859857866834354;0.3676924980009398;0.7782982282565228
79.736811;1.0488953495599262;0.791686555897494;0.7547865493860183;-0.44273799368862354;-0.4220996895052713;1.0389367274104306;10.000051160588463;0.7127020964200245;-0.42445499968581624;-0.4244549988588396;0.6859859488444944;0.36769242115753176;0.778298224044561
79.746811;1.0488955628539385;0.7916863505401496;0.7547863499010579;-0.44273799375384687;-0.4220996894691353;1.0389368409514352;10.000050325803443;0.7127020094342471;-0.42445499972356404;-0.4244549988777166;0.6859861087418303;0.36769234458920347;0.7782982221461648
79.756811;1.0488957736847917;0.7916861509016353;0.7547861528820876;-0.44273799382000606;-0.4220996894351825;1.0389369659427883;10.000049450600747;0.7127019195664362;-0.424454999759197;-0.4244549988969319;0.6859862661905577;0.36769226824674744;0.7782982229161675
79.766811;1.0488959814225822;0.7916859576550945;0.7547859586369917;-0.44273799388709323;-0.42209968940340004;1.0389371019577587;10.000048529989146;0.7127018270166913;-0.42445499979250634;-0.42445499891626287;0.6859864210415041;0.36769219209732723;0.7782982265368991
79.776811;1.0488961854002248;0.7916857713756488;0.7547857675215439;-0.44273799395508656;-0.4220996893737697;1.0389372485456825;10.000047559427497;0.7127017320157423;-0.4244549998233235;-0.42445499893551514;0.6859865731080171;0.3676921161447864;0.7782982330868818
79.786811;1.0488963848742667;0.7916855925143143;0.7547855799141576;-0.44273799402394715;-0.42209968934627795;1.0389374052205331;10.00004653633642;0.7127016348435506;-0.4244549998515534;-0.4244549989545364;0.6859867221169142;0.36769204042387477;0.7782982426749533
79.796811;1.0488965790257656;0.7916854213709802;0.7547853961252903;-0.44273799409359554;-0.422099689320922;1.0389375714571958;10.000045460013382;0.7127015357919099;-0.4244549998771724;-0.42445499897319733;0.685986867715129;0.3676919649915734;0.7782982554726708
79.806811;1.0488967670461877;0.791685258064405;0.7547852163368998;-0.44273799416390713;-0.42209968929772923;1.0389377467337406;10.000044330419946;0.7127014351052047;-0.4244549999002081;-0.42445499899137284;0.6859870095417192;0.36769188992576113;0.7782982716431571
