time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.816811;1.0488969481879657;0.7916851024912618;0.7547850406146295;-0.44273799423475046;-0.422099689276761;1.0389379305448898;10.000043147463874;0.7127013329840847;-0.4244549999207287;-0.4244549990089352;0.685987147324313;0.3676918153177527;0.7782982913167753
79.826811;1.0488971217867151;0.7916849543691322;0.7547848689831552;-0.4427379943060215;-0.4220996892580859;1.0389381223180474;10.00004191140834;0.7127012296360145;-0.42445499993885233;-0.42445499902574596;0.6859872809219313;0.36769174125509607;0.778298314641044
79.836811;1.0488972873576397;0.7916848133591735;0.7547847015169432;-0.44273799437764333;-0.42209968924174823;1.0389383213181105;10.000040623626198;0.7127011252955961;-0.42445499995475033;-0.4244549990416466;0.6859874102702864;0.3676916678136385;0.7782983418000654
79.846811;1.048897444715831;0.7916846791036092;0.7547845383935504;-0.4427379944495502;-0.42209968922776775;1.038938526691597;10.000039287044503;0.712701020207074;-0.42445499996861424;-0.4244549990564496;0.6859875353316311;0.3676915950690599;0.778298372963665
79.856811;1.0488975939596379;0.791684551165735;0.7547843799055844;-0.44273799452166923;-0.42209968921617386;1.038938737620241;10.00003790645263;0.7127009146129888;-0.42445499998060154;-0.4244549990699315;0.6859876561383589;0.36769152310511194;0.7782984082279105
79.866811;1.0488977353427558;0.7916844290259685;0.7547842264287559;-0.442737994593901;-0.4220996892070392;1.0389389534268676;10.000036488811833;0.7127008087650141;-0.424454999990805;-0.4244549990818491;0.6859877728343241;0.36769145199061504;0.7782984476017776
79.876811;1.0488978692210318;0.7916843121399116;0.754784078354695;-0.4427379946661005;-0.42209968920047475;1.0389391735910227;10.000035043124809;0.7127007029396144;-0.42445499999925873;-0.4244549990919896;0.6859878856580753;0.36769138174061694;0.7782984910377155
79.886811;1.0488979960780358;0.7916841999579874;0.7547839360032313;-0.4427379947380604;-0.4220996891965959;1.0389393977237966;10.00003357933358;0.7127005974572661;-0.42445500000595804;-0.4244549991002044;0.6859879949196813;0.36769131230434565;0.7782985384569246
79.896811;1.048898116507311;0.7916840919275033;0.7547837995215144;-0.44273799480952214;-0.4220996891955033;1.038939625550502;10.000032106702776;0.7127004926885055;-0.42445500001087694;-0.42445499910638707;0.6859881009584969;0.367691243592569;0.7782985897056823
79.906811;1.0488982310991057;0.7916839875197801;0.7547836688718942;-0.44273799488021304;-0.42209968919727636;1.0389398569096484;10.000030632920991;0.7127003890159763;-0.4244550000139876;-0.4244549991104391;0.6859882040663755;0.36769117552433156;0.778298644488638
79.916811;1.0488983402679646;0.791683886258265;0.754783543959756;-0.4427379949498826;-0.4220996892019602;1.0389400916999805;10.000029164210694;0.7127002867838239;-0.42445500001527464;-0.42445499911228285;0.685988304462225;0.3676911080688364;0.7782987024110435
79.926811;1.0488984441712583;0.7916837877564844;0.754783424742625;-0.44273799501833816;-0.4220996892095557;1.0389403297877962;10.000027705801397;0.7127001862699217;-0.42445500001472186;-0.42445499911189843;0.685988402353024;0.36769104125002533;0.7782987631206147
79.936811;1.0488985427786668;0.7916836917527507;0.7547833112261043;-0.44273799508545275;-0.4220996892200237;1.0389405709848938;10.000026262319729;0.7127000876779955;-0.42445500001227804;-0.4244549991093206;0.6859884979645025;0.3676909750980506;0.7782988263852586
79.946811;1.0488986359767785;0.7916835980737973;0.7547832034229431;-0.4427379951511215;-0.42209968923328745;1.038940815083703;10.000024837792278;0.712699991169125;-0.42445500000784764;-0.4244549991045984;0.685988591507443;0.3676909096063314;0.7782988920224068
79.956811;1.048898723646169;0.7916835065457447;0.7547831013099936;-0.442737995215244;-0.42209968924922997;1.03894106184914;10.000023435543584;0.712699896911993;-0.42445500000132236;-0.42445499909776857;0.6859886831832653;0.3676908447578761;0.7782989598005247
79.966811;1.0488988057129547;0.7916834169474849;0.7547830047713687;-0.4427379952777625;-0.42209968926769603;1.0389413109574714;10.000022058507989;0.7126998050825921;-0.4244549999926055;-0.4244549990888666;0.6859887732223919;0.3676907805747721;0.7782990294707324
79.976811;1.048898882172264;0.7916833290496105;0.7547829135769808;-0.44273799533868646;-0.4220996892884985;1.038941561955274;10.000020709334974;0.7126997158183432;-0.42445499998160047;-0.42445499907796375;0.685988861868331;0.3676907171189927;0.7782991008838639
79.986811;1.0488989531022292;0.7916832426740185;0.7547828274403052;-0.44273799539808056;-0.4220996893114356;1.0389418142747213;10.000019390001759;0.7126996291939459;-0.4244549999681981;-0.42445499906519374;0.6859889493212231;0.367690654463332;0.7782991740338739
79.996811;1.0488990186670053;0.7916831576811354;0.754782746079332;-0.44273799545603953;-0.42209968933631353;1.038942067279594;10.000018101808726;0.7126995452313252;-0.4244549999522926;-0.4244549990507378;0.6859890356897106;0.36769059268151605;0.7782992489957651
80.006811;1.0488990791067723;0.7916830738917807;0.7547826692104016;-0.4427379955126452;-0.42209968936294784;1.0389423203227988;10.00001684601169;0.7126994638880026;-0.42445499993381014;-0.4244549990348014;0.6859891209809773;0.36769053185893624;0.778299325828803
80.016811;1.048899134721058;0.791682991017422;0.7547825965244938;-0.44273799556792626;-0.4220996893911365;1.0389425727721415;10.000015624835626;0.7126993850508281;-0.4244549999127321;-0.42445499901760597;0.6859892051688969;0.3676904720970125;0.7782994045102395
80.026811;1.0488991858106076;0.7916829086461857;0.7547825276908522;-0.4427379956218737;-0.42209968942064696;1.038942823969762;10.000014442436768;0.7126993085934646;-0.4244549998891028;-0.42445499899937095;0.685989288281558;0.3676904135077699;0.7782994849341502
80.036811;1.0488992326118771;0.7916828262738509;0.7547824623717678;-0.4427379956744825;-0.42209968945124204;1.0389430732088838;10.000013304783513;0.7126992344426878;-0.4244549998630105;-0.42445499898029226;0.6859893704084101;0.36769035621539164;0.7782995669509172
80.046811;1.0488992753289048;0.7916827433474941;0.7547824002238077;-0.4427379957257484;-0.42209968948271387;1.0389433197798905;10.00001221810189;0.7126991626146248;-0.42445499983455703;-0.4244549989605449;0.6859894516585819;0.367690300354623;0.778299650413709
80.056811;1.0488993142155276;0.7916826593088987;0.7547823409114849;-0.44273799577564604;-0.42209968951489263;1.038943563020652;10.000011187182317;0.7126990931994236;-0.4244549998038444;-0.4244549989402934;0.6859895321333271;0.36769024604564104;0.7782997352222453
80.066811;1.0488993495703614;0.7916825736238094;0.7547822841452797;-0.44273799582414847;-0.4220996895476348;1.0389438023555466;10.000010215011923;0.7126990262744699;-0.4244549997709762;-0.42445499891970134;0.6859896119153982;0.36769019336501435;0.7782998213239732
80.076811;1.0488993816679812;0.791682485799199;0.7547822296951312;-0.44273799587125695;-0.42209968958081034;1.0389440373107945;10.00000930329068;0.7126989618455861;-0.4244549997360669;-0.42445499889893795;0.6859896910718872;0.36769014235123804;0.7782999086520876
80.086811;1.0488994107092222;0.7916823954016737;0.7547821773823121;-0.44273799591698876;-0.42209968961429495;1.0389442675015148;10.000008452745453;0.7126988998626742;-0.4244549996992539;-0.4244549988781698;0.6859897696730806;0.36769009304208977;0.7782999970697817
80.096811;1.0488994367941966;0.7916823020690619;0.7547821270652333;-0.44273799596134644;-0.42209968964797007;1.0389444926919602;10.000007663290067;0.7126988402301206;-0.4244549996607021;-0.42445499885754007;0.6859898478189128;0.3676900454982707;0.7783000863938833
80.106811;1.048899459944675;0.7916822055096114;0.7547820786136669;-0.44273799600430924;-0.42209968968173117;1.0389447128699227;10.00000693404516;0.7126987828115595;-0.42445499962060784;-0.4244549988371553;0.6859899256275741;0.3676899997912697;0.7783001764668985
80.116811;1.0488994801632219;0.7916821054834596;0.7547820319016645;-0.4427379960458387;-0.422099689715502;1.038944928159481;10.00000626325011;0.7126987274583197;-0.424454999579204;-0.42445499881710086;0.685990003160765;0.3676899559933699;0.7783002671890227
80.126811;1.0488994974712407;0.791682001764859;0.7547819868121044;-0.44273799608588704;-0.42209968974923384;1.0389451386662911;10.000005648242306;0.7126986740215994;-0.42445499953675014;-0.4244549987974887;0.6859900803609152;0.3676899142045457;0.7783003585008811
80.136811;1.048899511948299;0.7916818940988957;0.7547819432050327;-0.44273799612440917;-0.42209968978287704;1.0389453444436052;10.000005085103183;0.7126986223605164;-0.4244549994935212;-0.42445499877848397;0.6859901570679546;0.36768987458118624;0.7783004503647263
80.146811;1.048899523762851;0.7916817821752067;0.7547819008668613;-0.44273799616138376;-0.4220996898163546;1.038945545532461;10.000004568361561;0.7126985723753059;-0.4244549994497996;-0.42445499876027953;0.6859902330634555;0.36768983732155397;0.7783005427246703
80.156811;1.0488995331526103;0.7916816656529806;0.7547818595011289;-0.4427379961968202;-0.4220996898495758;1.038945741954775;10.000004091487204;0.7126985239777566;-0.4244549994058571;-0.42445499874307374;0.6859903080831711;0.3676898026431081;0.7783006354431944
80.166811;1.0488995403910928;0.7916815442378152;0.7547818187704962;-0.4427379962307368;-0.4220996898824594;1.0389459337053135;10.000003647589736;0.7126984769738715;-0.4244549993619424;-0.42445499872708187;0.6859903818300193;0.3676897707870981;0.7783007283013238
80.176811;1.048899545762796;0.7916814177618263;0.7547817783458294;-0.442737996263142;-0.4220996899149356;1.038946120804888;10.000003229697471;0.71269843101431;-0.42445499931828184;-0.4244549987125384;0.6859904540070783;0.3676897420104405;0.7783008210741399
80.186811;1.048899549536119;0.7916812862069873;0.7547817379144142;-0.44273799629403937;-0.4220996899469497;1.0389463033075421;10.000002830831122;0.7126983856572966;-0.42445499927508595;-0.424454998699672;0.6859905243255566;0.3676897165659318;0.7783009135975112
80.196811;1.0488995519251922;0.7916811496580078;0.754781697174001;-0.44273799632344596;-0.42209968997846914;1.0389464812106242;10.000002443861865;0.7126983404133125;-0.4244549992325557;-0.4244549986886726;0.685990592481826;0.3676896947053389;0.7783010057925109
80.206811;1.048899552998623;0.7916810082516769;0.7547816558970115;-0.44273799635140926;-0.4220996900094826;1.0389466544327082;10.000002061188242;0.7126982947363636;-0.424454999190871;-0.4244549986796717;0.6859906581480527;0.3676896766741949;0.7783010976541889
80.216811;1.0488995525898892;0.7916808621668655;0.7547816140125564;-0.4427379963780013;-0.422099690040006;1.0389468229217116;10.000001675208557;0.7126982480409346;-0.42445499915014867;-0.42445499867274916;0.6859907209946958;0.3676896626911076;0.7783011892100044
80.226811;1.0488995503741492;0.7916807116257651;0.7547815715695866;-0.44273799640329364;-0.4220996900700896;1.0389469867093635;10.00000127985493;0.7126981997625327;-0.42445499911042067;-0.4244549986679523;0.685990780734701;0.367689652945337;0.7783012804708684
80.236811;1.0488995460518982;0.7916805568717686;0.7547815286481563;-0.442737996427339;-0.4220996900998063;1.0389471458400097;10.000000871681856;0.7126981494154392;-0.4244549990716658;-0.42445499866530195;0.6859908371624677;0.3676896475960181;0.7783013714131078
80.246811;1.0488995393899112;0.7916803981306216;0.7547814853526932;-0.4427379964501782;-0.42209969012924514;1.0389473003124972;10.000000449547558;0.7126980966291016;-0.4244549990338509;-0.4244549986647848;0.6859908901561662;0.36768964675330906;0.7783014620252656
80.256811;1.0488995301236963;0.7916802355954693;0.7547814418222817;-0.44273799647186823;-0.42209969015850624;1.0389474501093092;10.000000013724735;0.7126980411530898;-0.4244549989969561;-0.4244549986663498;0.6859909396418666;0.367689650453136;0.7783015523682578
80.266811;1.0488995179298053;0.791680069448174;0.7547813981929272;-0.442737996492507;-0.4220996901876739;1.0389475952655949;9.99999956510975;0.7126979828282989;-0.424454998960985;-0.42445499866992553;0.6859909855509436;0.36768965863227104;0.7783016425341649
80.276811;1.048899502483092;0.791679899898385;0.7547813545842289;-0.44273799651221435;-0.42209969021679344;1.0389477359234707;9.999999104415743;0.7126979215600772;-0.4244549989259445;-0.42445499867545405;0.6859910278049232;0.3676896711245832;0.7783017325218016
80.286811;1.0488994834447887;0.7916797272041785;0.7547813111360007;-0.4427379965310862;-0.4220996902458703;1.0389478723456422;9.999998632102084;0.7126978573179766;-0.4244549988918079;-0.42445499868291264;0.6859910663368421;0.367689687702379;0.7783018221610871
80.296811;1.0488994603743111;0.7916795516569785;0.7547812680393465;-0.44273799654917584;-0.4220996902748732;1.0389480048893582;9.999998149256706;0.7126977901331345;-0.42445499885850513;-0.42445499869230613;0.6859911011302006;0.367689708130611;0.7783019111357297
80.306811;1.048899432737516;0.7916793735658647;0.7547812255413576;-0.4427379965665047;-0.42209969030374056;1.038948133951115;9.999997657965007;0.712697720046075;-0.4244549988259401;-0.42445499870364206;0.6859911322245544;0.36768973216939066;0.778301999081307
80.316811;1.0488994000469294;0.791679193254395;0.7547811839421218;-0.4427379965830709;-0.4220996903323929;1.038948259896165;9.999997160999511;0.7126976470463705;-0.4244549987940017;-0.4244549987169166;0.6859911596680642;0.3676897595476212;0.7783020857125889
80.326811;1.0488993619544864;0.791679011076618;0.7547811435930599;-0.4427379965988582;-0.4220996903607373;1.0389483830186075;9.999996661662916;0.7126975710876571;-0.4244549987625662;-0.42445499873211473;0.6859911834697084;0.367689789985082;0.7783021708962043
80.336811;1.0488993182378143;0.7916788274428207;0.7547811048826937;-0.442737996613856;-0.42209969038866785;1.038948503563486;9.999996163304752;0.7126974921599757;-0.42445499873151826;-0.4244549987492176;0.6859912035769553;0.36768982323309995;0.7783022546399108
80.346811;1.0488992688060887;0.7916786427848485;0.7547810681914063;-0.44273799662806723;-0.4220996904160953;1.0389486217682609;9.999995668859432;0.712697410365747;-0.4244549987007811;-0.4244549987682051;0.6859912198794553;0.3676898590789751;0.7783023370312051
80.356811;1.0488992137586386;0.7916784574666096;0.7547810338365242;-0.4427379966414907;-0.42209969044298257;1.0389487378846596;9.99999518160855;0.7126973259719905;-0.4244549986703142;-0.4244549987890531;0.6859912322562045;0.3676898973384785;0.778302418149031
80.366811;1.048899153400502;0.7916782717517846;0.7547810020380386;-0.44273799665411145;-0.42209969046932777;1.0389488521667258;9.999994705899056;0.7126972393998562;-0.42445499864008557;-0.42445499881173754;0.6859912406435204;0.3676899378499058;0.7783024980121868
80.376811;1.0488990881542726;0.791678085860411;0.75478097289255;-0.4427379966659132;-0.4220996904951291;1.0389489648050787;9.999994246217181;0.7126971511528712;-0.424454998610072;-0.42445499883623067;0.685991245079996;0.3676899804717054;0.7783025766040081
80.386811;1.0488990183969742;0.7916779000349495;0.7547809463723294;-0.4427379966768869;-0.4220996905203918;1.0389490758679802;9.999993805693384;0.7126970617415413;-0.4244549985802826;-0.42445499886247917;0.6859912457012064;0.36769002508581944;0.7783026539154229
80.396811;1.0488989443505266;0.7916777146089788;0.7547809223767007;-0.4427379966870265;-0.42209969054513774;1.038949185330871;9.999993385379998;0.7126969716634679;-0.4244549985507608;-0.4244549988903974;0.6859912426805804;0.36769007158112194;0.7783027299684595
80.406811;1.0488988661218857;0.7916775300829586;0.7547809007629904;-0.4427379966963201;-0.4220996905693753;1.0389492931682103;9.999992984479812;0.7126968814479204;-0.42445499852157703;-0.4244549989198862;0.6859912361757903;0.3676901198215868;0.7783028048110652
80.416811;1.0488987837747987;0.7916773470896445;0.7547808813107248;-0.4427379967047496;-0.42209969059307834;1.038949399417109;9.99999260138027;0.7126967916703333;-0.4244549984928288;-0.42445499895084876;0.6859912263440883;0.3676901696293456;0.7783028784930686
80.426811;1.0488986973290897;0.7916771662441403;0.7547808637137551;-0.4427379967123059;-0.4220996906162052;1.0389495041680639;9.999992234871646;0.7126967028806667;-0.42445499846463675;-0.4244549989831985;0.6859912133884847;0.3676902207805342;0.7783029510786704
80.436811;1.0488986067718549;0.7916769880514979;0.754780847642877;-0.44273799671900066;-0.42209969063872166;1.038949607537723;9.999991884752669;0.7126966155476009;-0.4244549984371369;-0.4244549990168571;0.6859911975787116;0.3676902730035908;0.7783030226973982
80.446811;1.0488985120887755;0.7916768129422419;0.7547808327894302;-0.44273799672485614;-0.4220996906605959;1.038949709642031;9.999991551596437;0.7126965300639513;-0.424454998410462;-0.42445499905174905;0.6859911792590445;0.3676903259922901;0.7783030935801285
80.456811;1.0488984132214787;0.791676641349922;0.7547808188575731;-0.4427379967298863;-0.4220996906817798;1.0389498105613233;9.999991236067839;0.7126964467637291;-0.42445499838471246;-0.4244549990878083;0.6859911588408666;0.3676903794225146;0.7783031640329007
80.466811;1.048898310004532;0.7916764737516315;0.754780805548753;-0.4427379967340963;-0.42209969070220843;1.0389499103803264;9.999990938520128;0.7126963659578801;-0.4244549983599449;-0.4244549991249785;0.6859911367445118;0.3676904329437507;0.7783032343681594
80.476811;1.0488982022082216;0.7916763106629428;0.7547807925507682;-0.4427379967374784;-0.4220996907218176;1.0389500092889234;9.999990658974284;0.7126962879877736;-0.4244549983361821;-0.4244549991631905;0.6859911133122542;0.3676904861746823;0.7783033048701195
80.486811;1.0488980896524098;0.7916761526132342;0.7547807795416667;-0.4427379967399931;-0.42209969074054876;1.0389501076400962;9.99999039695487;0.7126962132620431;-0.4244549983134304;-0.4244549992023519;0.6859910887906769;0.3676905387465132;0.7783033757763471
80.496811;1.048897972274394;0.7916760001280653;0.7547807662111548;-0.44273799674156544;-0.42209969075833653;1.0389502059465892;9.999990151161086;0.7126961422466536;-0.4244549982917108;-0.42445499924235086;0.6859910634123693;0.36769059036741625;0.7783034472416702
80.506811;1.0488978501112234;0.7916758537147016;0.7547807522719432;-0.4427379967420975;-0.42209969077508525;1.0389503048270083;9.99998991929638;0.7126960754004996;-0.4244549982710892;-0.42445499928304925;0.6859910374646415;0.36769064083989994;0.7783035193487536
80.516811;1.0488977232066166;0.791675713823228;0.754780737464877;-0.4427379967414842;-0.42209969079064513;1.038950404941868;9.999989698520864;0.7126960131177167;-0.42445499825167704;-0.4244549993242796;0.685991011281779;0.3676906900175564;0.7783035921705922
80.526811;1.0488975915226826;0.7916755807911448;0.7547807215786487;-0.4427379967396269;-0.42209969080482707;1.0389505069700742;9.99998948631817;0.7126959557335535;-0.4244549982336052;-0.4244549993658702;0.6859909852345265;0.3676907377593294;0.778303665793097
80.536811;1.048897454996838;0.791675454805318;0.754780704482064;-0.442737996736441;-0.42209969081745524;1.0389506115968827;9.999989280325813;0.7126959035441687;-0.42445499821699917;-0.4244549994076726;0.6859909597494172;0.36769078391492077;0.778303740275468
80.546811;1.048897313716226;0.7916753359114471;0.7547806861736992;-0.44273799673186287;-0.4220996908283944;1.0389507194708618;9.999989077234794;0.7126958567853652;-0.4244549982019691;-0.42445499944955345;0.685990935290718;0.3676908283248042;0.7783038156339332
80.556811;1.0488971679875199;0.7916752240681824;0.7547806668081629;-0.4427379967258657;-0.4220996908375312;1.038950831171305;9.999988872850542;0.7126958156229175;-0.4244549981886156;-0.42445499949137633;0.685990912295193;0.36769087081623253;0.7783038918673975
80.566811;1.0488970182319286;0.7916751191893353;0.7547806466122876;-0.44273799671846936;-0.42209969084476107;1.038950947222233;9.999988663675591;0.712695780186512;-0.4244549981770429;-0.4244549995330083;0.6859908911608275;0.3676909112019351;0.7783039689531069
80.576811;1.0488968648698223;0.7916750211321258;0.7547806257614645;-0.4427379967097237;-0.42209969085001037;1.0389510680861684;9.999988448142132;0.7126957506027572;-0.4244549981673635;-0.4244549995743372;0.6859908723094804;0.3676909493025748;0.7783040468291079
80.586811;1.0488967082983274;0.7916749296323945;0.754780604404175;-0.44273799669967273;-0.4220996908532717;1.0389511941106209;9.999988226485742;0.7126957269981954;-0.42445499815969145;-0.42445499961527083;0.6859908562179785;0.36769098498131625;0.7783041254206631
80.596811;1.0488965489039639;0.7916748442480652;0.7547805827779039;-0.4427379966883466;-0.4220996908546114;1.0389513254835905;9.999988000318075;0.7126957094701031;-0.42445499815414794;-0.42445499965570077;0.6859908434021005;0.3676910181593506;0.7783042046791911
80.606811;1.0488963870514132;0.791674764371676;0.754780561200796;-0.4427379966757909;-0.42209969085414184;1.0389514622235434;9.999987772694936;0.7126956980531204;-0.4244549981508823;-0.4244549996954748;0.6859908344177178;0.367691048809847;0.7783042845725937
80.616811;1.0488962231190129;0.7916746892582577;0.7547805400039649;-0.44273799666208136;-0.4220996908519966;1.0389516042167604;9.999987547990834;0.7126956927016994;-0.424454998150075;-0.42445499973442924;0.685990829867706;0.3676910769530132;0.7783043650388854
80.626811;1.0488960575928121;0.7916746180455128;0.7547805195457379;-0.4427379966472979;-0.4220996908483249;1.0389517512631041;9.999987331331653;0.7126956932826678;-0.42445499815192234;-0.4244549997724269;0.6859908303539185;0.3676911026657789;0.7783044459953445
80.636811;1.0488958910452852;0.7916745498338698;0.7547805001994125;-0.44273799663149843;-0.4220996908432918;1.0389519030712757;9.999987128202777;0.7126956996086905;-0.42445499815662224;-0.42445499980935153;0.6859908363823796;0.36769112607584625;0.7783045273904011
80.646811;1.0488957240158392;0.7916744837956248;0.7547804822707009;-0.44273799661472996;-0.4220996908370794;1.0389520592491557;9.999986944533669;0.7126957114957285;-0.4244549981643539;-0.42445499984510215;0.6859908483263744;0.367691147322739;0.7783046091878157
80.656811;1.0488955569996632;0.7916744192383678;0.7547804659572593;-0.442737996597062;-0.42209969082987475;1.0389522193090108;9.99998678679443;0.7126957287801281;-0.4244549981752569;-0.42445499987960383;0.6859908664862087;0.367691166541684;0.7783046913072557
80.666811;1.0488953905278102;0.7916743556477714;0.7547804513733803;-0.4427379965786148;-0.42209969082184906;1.038952382661465;9.999986661533596;0.7126957513524065;-0.42445499818943083;-0.4244549999127923;0.6859908911507604;0.3676911838813813;0.7783047736029683
80.676811;1.0488952251881516;0.7916742927358893;0.754780438610553;-0.44273799655956864;-0.4220996908131444;1.03895254865479;9.999986574480282;0.7126957792311899;-0.4244549982069433;-0.424454999944577;0.6859909226027944;0.3676911994818749;0.7783048558835478
80.686811;1.0488950615301897;0.7916742304482584;0.7547804277957527;-0.4427379965401386;-0.4220996908038635;1.038952716656279;9.999986529516608;0.7126958125506786;-0.42445499822782445;-0.42445499997484;0.6859909610851052;0.36769121342016065;0.7783049379264132
80.696811;1.0488948999454102;0.7916741689074006;0.7547804190910833;-0.44273799652051954;-0.42209969079406146;1.038952886068815;9.999986528457685;0.7126958514465013;-0.42445499825206756;-0.4244550000034789;0.6859910067275682;0.3676912256996144;0.7783050194896077
80.706811;1.0488947406908264;0.7916741083617312;0.7547804126616376;-0.4427379965008515;-0.4220996907837607;1.0389530562569786;9.999986572345861;0.7126958959632661;-0.4244549982796513;-0.4244550000304406;0.6859910594738777;0.3676912362736312;0.7783051003682192
80.716811;1.0488945840435762;0.7916740491752718;0.7547804086687023;-0.44273799648123024;-0.4220996907729869;1.0389532264523549;9.999986662849315;0.7126959460491532;-0.4244549983105346;-0.4244550000557101;0.6859911191064594;0.36769124505703116;0.7783051804313301
80.726811;1.0488944304253394;0.7916739917865624;0.7547804072543797;-0.44273799646173273;-0.42209969076179177;1.0389533957619548;9.999986802435917;0.7126960016077529;-0.42445499834462;-0.42445500007927717;0.6859911853582848;0.3676912519177765;0.7783052596001926
80.736811;1.0488942804009798;0.7916739366289699;0.754780408505282;-0.44273799644243095;-0.422099690750248;1.0389535633350897;9.999986993624859;0.7126960625307917;-0.42445499838173645;-0.4244550001011267;0.6859912579859139;0.3676912566579514;0.7783053378373627
80.746811;1.0488941345567246;0.7916738840960175;0.7547804124633017;-0.4427379964233838;-0.422099690738445;1.038953728532833;9.999987238211302;0.7126961286887817;-0.42445499842165657;-0.4244550001212427;0.6859913367704584;0.3676912590154878;0.7783054151325188
80.756811;1.048893993342769;0.7916738345508435;0.7547804191623788;-0.44273799640461525;-0.4220996907265062;1.03895389092288;9.999987537115503;0.7126961999389085;-0.4244549984641295;-0.4244550001395972;0.6859914215001547;0.3676912587012794;0.7783054914585057
80.766811;1.0488938569855437;0.7916737883183715;0.7547804286010776;-0.442737996386115;-0.42209969071460757;1.0389540501199943;9.999987890457676;0.7126962761364903;-0.42445499850891794;-0.42445500015614107;0.6859915119505944;0.36769125543495573;0.7783055667470928
80.776811;1.0488937255307844;0.7916737456843943;0.7547804406796607;-0.44273799636787287;-0.42209969070295933;1.038954205653223;9.999988297403373;0.7126963571037497;-0.42445499855581437;-0.4244550001708168;0.6859916078450312;0.367691248955954;0.7783056409045523
80.786811;1.0488935989338704;0.7916737069337593;0.754780455218258;-0.44273799634990735;-0.4220996906917517;1.0389543569817283;9.999988756518857;0.712696442624589;-0.42445499860462516;-0.42445500018357546;0.6859917087928705;0.367691239021787;0.7783057138575027
80.796811;1.0488934770554186;0.7916736723549281;0.754780472062402;-0.44273799633226735;-0.4220996906811051;1.038954503609608;9.999989266996918;0.7126965324774078;-0.4244549986551536;-0.42445500019438726;0.685991814251817;0.36769122540559696;0.7783057856219956
80.806811;1.0488933596198904;0.7916736421695623;0.75478049115406;-0.44273799631501926;-0.42209969067106884;1.038954645204905;9.999989829071009;0.7126966264191286;-0.4244549987072026;-0.42445500020324617;0.6859919235495641;0.3676912079035155;0.7783058563461548
80.816811;1.0488932462436737;0.7916736164749204;0.7547805125134132;-0.44273799629823507;-0.4220996906616394;1.0389547816294173;9.999990442428695;0.7126967241323938;-0.42445499876057946;-0.42445500021016425;0.6859920359598788;0.36769118634340014;0.7783059262799981
80.826811;1.04889313648902;0.791673595259909;0.7547805361877566;-0.4427379962819986;-0.4220996906527556;1.0389549128428608;9.999991104642918;0.7126968252157886;-0.4244549988150919;-0.42445500021515103;0.685992150801391;0.3676911605837183;0.7783059957236336
80.836811;1.0488930298989123;0.7916735784317246;0.7547805622362335;-0.442737996266425;-0.4220996906443099;1.0389550388182294;9.99999181168429;0.7126969292078745;-0.4244549988705532;-0.4244550002181811;0.6859922674980252;0.36769113052811175;0.7783060650020399
80.846811;1.0488929260405475;0.7916735658247592;0.7547805907447163;-0.4427379962516579;-0.42209969063619995;1.0389551595633166;9.999992559353263;0.7126970355775079;-0.42445499892679567;-0.4244550002191727;0.6859923855904707;0.3676910961527652;0.7783061344359203
80.856811;1.0488928245651836;0.7916735572489286;0.7547806218049441;-0.4427379962378433;-0.422099690628373;1.038955275129804;9.99999334354586;0.7126971437204841;-0.4244549989836675;-0.4244550002180002;0.6859925047202609;0.3676910575017678;0.7783062043155728
80.866811;1.048892725205713;0.7916735525751711;0.7547806554930627;-0.4427379962251139;-0.4220996906208396;1.038955385584241;9.99999415951295;0.7126972530457303;-0.42445499904101414;-0.42445500021451626;0.685992624581435;0.36769101464804754;0.7783062749113066
80.876811;1.0488926276825878;0.7916735518185798;0.7547806919128007;-0.4427379962135781;-0.4220996906136635;1.038955491040394;9.99999500159575;0.7126973630797103;-0.4244549990986644;-0.4244550002085603;0.6859927448648387;0.3676909676662264;0.778306346493299
80.886811;1.048892531628609;0.7916735551734406;0.7547807312330757;-0.4427379962033124;-0.42209969060692004;1.0389555917081703;9.999995863681493;0.7126974734830931;-0.42445499915642165;-0.4244550001999692;0.6859928652379147;0.36769091665546727;0.7783064193244883
80.896811;1.0488924365914822;0.7916735629383426;0.7547807736413721;-0.4427379961943747;-0.42209969060066205;1.038955687876305;9.999996739772527;0.7126975840239622;-0.42445499921405766;-0.424455000188599;0.685992985393228;0.36769086179474175;0.7783064936275503
80.906811;1.0488923420606744;0.7916735753844718;0.75478081924626;-0.44273799618681964;-0.4220996905949276;1.0389557798340385;9.999997624373467;0.7126976945547858;-0.42445499927131847;-0.4244550001743435;0.6859931051448145;0.3676908033648618;0.7783065695619412
80.916811;1.0488922474941267;0.7916735926691616;0.7547808680199561;-0.4427379961806815;-0.42209969058975755;1.0389558677903512;9.99999851216607;0.7126978049691975;-0.42445499932794784;-0.4244550001571337;0.6859932244366518;0.36769074170340366;0.7783066472442904
80.926811;1.0488921523706785;0.7916736148178495;0.7547809198521135;-0.44273799617595194;-0.42209969058520297;1.0389559518695861;9.999999397018572;0.7126979151649173;-0.42445499938371467;-0.4244550001369206;0.6859933432104544;0.3676906771415249;0.7783067267814504
80.936811;1.0488920562528328;0.7916736417891851;0.7547809746650247;-0.4427379961725809;-0.42209969058132557;1.0389560321543145;10.000000271882735;0.7126980250186871;-0.42445499943842635;-0.4244550001136673;0.6859934612948819;0.36769060997954245;0.778306808278503
80.946811;1.0488919588169556;0.7916736735886999;0.7547810324315597;-0.4427379961704882;-0.42209969057818275;1.0389561086677248;10.000001130144192;0.7126981343487759;-0.42445499949193183;-0.42445500008735715;0.6859935784007984;0.36769054049010796;0.7783068918340684
80.956811;1.0488918598556554;0.7916737103332014;0.7547810930798368;-0.4427379961695702;-0.42209969057581076;1.0389561813357326;10.000001966744838;0.7126982429143014;-0.4244549995441137;-0.4244550000580046;0.6859936941368217;0.36769046892129054;0.7783069775240025
80.966811;1.0488917592498963;0.7916737522154563;0.7547811564532341;-0.4427379961697059;-0.4220996905742239;1.0389562500203224;10.00000277808364;0.7126983504510604;-0.4244549995948638;-0.4244550000256783;0.6859938080206692;0.3676903954942033;0.7783070653691874
80.976811;1.0488916568723199;0.7916737994164544;0.7547812223696531;-0.4427379961707617;-0.42209969057343943;1.0389563145396206;10.000003561685105;0.7126984566705892;-0.4244549996440593;-0.42445499999051967;0.6859939195140816;0.3676903203831811;0.7783071553357785
80.986811;1.0488915524664821;0.7916738520747593;0.754781290648242;-0.4427379961725913;-0.4220996905735116;1.038956374633794;10.000004316316042;0.7126985612566964;-0.42445499969155814;-0.42445499995271124;0.6859940280796536;0.36769024369497666;0.7783072473905038
80.996811;1.0488914456214866;0.7916739103193924;0.7547813610876671;-0.44273799617503445;-0.42209969057452074;1.0389564299765015;10.000005042138744;0.7126986639249482;-0.42445499973720624;-0.42445499991242863;0.6859941332312325;0.36769016549222805;0.7783073415371308
81.006811;1.0488913358653966;0.7916739742769094;0.7547814334971967;-0.44273799617792975;-0.4220996905765166;1.0389564802354687;10.000005740779367;0.7126987644815665;-0.4244549997808566;-0.42445499986983737;0.6859942345337064;0.3676900858347505;0.7783074378106773
81.016811;1.048891222775713;0.791674044042392;0.7547815077655;-0.4427379961811375;-0.42209969057948354;1.0389565251339377;10.000006415463938;0.7126988628278191;-0.42445499982239787;-0.4244549998251111;0.6859943315743371;0.3676900047831391;0.7783075362765468
81.026811;1.0488911060047434;0.7916741196582796;0.754781583905417;-0.44273799618455195;-0.4220996905833596;1.038956564476693;10.000007070888937;0.7126989589539666;-0.42445499986176594;-0.4244549997784233;0.6859944239579829;0.3676899223920703;0.778307637007035
81.036811;1.0488909852454267;0.7916742011019868;0.7547816620707927;-0.44273799618809134;-0.4220996905880757;1.0389565981162392;10.000007712350326;0.7126990529308709;-0.42445499989893376;-0.42445499972994155;0.6859945113122081;0.3676898387377734;0.7783077400430001
81.046811;1.0488908602330886;0.79167428826111;0.754781742527264;-0.4427379961916782;-0.4220996905935836;1.0389566259476597;10.000008344406814;0.712699144883153;-0.4244549999338948;-0.424454999679851;0.6859945932835164;0.367689753955943;0.7783078454213206
81.056811;1.048890730796095;0.791674380931058;0.7547818255785489;-0.44273799619522924;-0.4220996905998651;1.0389566479536292;10.000008970269096;0.7126992349693756;-0.42445499996664493;-0.42445499962837696;0.6859946695495774;0.3676896682417824;0.7783079532382732
81.066811;1.048890596934197;0.7916744788489984;0.7547819115086123;-0.4427379961986688;-0.4220996906069186;1.0389566641926538;10.000009592405725;0.7126993233862985;-0.4244549999971836;-0.42445499957577904;0.6859947398325746;0.367689581810971;0.7783080636533855
81.076811;1.0488904588790573;0.7916745816978299;0.7547820005766599;-0.4427379962019561;-0.4220996906147394;1.0389566747580457;10.000010213316854;0.7126994103798251;-0.4244550000255354;-0.4244549995223195;0.6859948038890928;0.3676894948696267;0.778308176837469
81.086811;1.0488903170278572;0.7916746891053509;0.7547820930257977;-0.44273799620509224;-0.42209969062330843;1.0389566797804652;10.000010835773107;0.7126994962312307;-0.42445500005176395;-0.42445499946823256;0.6859948614949919;0.3676894076303538;0.7783082929256729
81.096811;1.0488901717511099;0.7916748007054333;0.7547821890515389;-0.44273799620810467;-0.42209969063257535;1.0389566794515;10.000011462728333;0.7126995812171625;-0.42445500007596343;-0.4244549994137199;0.685994912411832;0.36768932035606106;0.7783084119860113
81.106811;1.0488900232333704;0.7916749161832882;0.7547822887469724;-0.4427379962110293;-0.42209969064245917;1.0389566740946725;10.00001209682233;0.7126996655446982;-0.4244550000982379;-0.424454999358957;0.6859949563641304;0.36768923337555004;0.7783085340124966
81.116811;1.048889871480111;0.7916750352413493;0.7547823920786099;-0.4427379962138944;-0.42209969065287994;1.0389566642812345;10.000012739641955;0.7126997492786109;-0.4244550001186897;-0.42445499930409025;0.6859949930935288;0.36768914705058364;0.7783086589612934
81.126811;1.0488897164595696;0.7916751575640449;0.7547824989255808;-0.44273799621670973;-0.42209969066376857;1.0389566508433001;10.000013391771866;0.7126998323372961;-0.424455000137419;-0.42445499924923535;0.6859950224349919;0.3676890617403076;0.7783087867807706
81.136811;1.0488895581984934;0.7916752828291671;0.7547826091670817;-0.4427379962194713;-0.42209969067505354;1.0389566347311086;10.000014053838258;0.7126999145595367;-0.4244550001545097;-0.4244549991944849;0.6859950443543851;0.36768897780184906;0.7783089173819843
81.146811;1.0488893967668638;0.7916754107222443;0.754782722734414;-0.44273799622216364;-0.4220996906866597;1.0389566168598303;10.000014726907201;0.7126999957636623;-0.42445500017000953;-0.4244549991399287;0.6859950589837572;0.3676888956091989;0.7783090505757141
81.156811;1.0488892322717893;0.7916755409305306;0.7547828395835413;-0.4427379962247398;-0.42209969069850295;1.0389565980581272;10.000015411434129;0.7127000757766102;-0.4244550001839319;-0.4244549990856656;0.6859950666584246;0.3676888155452032;0.7783091860606495
81.166811;1.0488890648882014;0.7916756731302526;0.7547829596589838;-0.4427379962270932;-0.42209969071048087;1.038956579090335;10.000016106317881;0.7127001544341661;-0.4244550001962803;-0.4244549990317875;0.6859950679091478;0.36768873795209484;0.7783093234996622
81.176811;1.048888894874538;0.7916758069903326;0.7547830829258009;-0.44273799622907356;-0.42209969072247333;1.0389565606697648;10.000016809144151;0.7127002315468519;-0.4244550002070683;-0.424454998978358;0.6859950633928504;0.36768866309590986;0.7783094625984233
81.186811;1.0488887225797836;0.791675942225192;0.7547832094352187;-0.44273799623054516;-0.42209969073434217;1.0389565434305439;10.000017516890038;0.7127003068828588;-0.4244550002163203;-0.4244549989254143;0.6859950538128485;0.3676885911979083;0.7783096031105996
81.196811;1.0488885484251822;0.7916760786533017;0.7547833393190094;-0.44273799623141225;-0.4220996907459386;1.038956527912907;10.00001822621309;0.71270038021715;-0.4244550002240534;-0.42445499887299565;0.6859950398810558;0.3676885224846835;0.7783097448088135
81.206811;1.0488883728358644;0.7916762161509991;0.7547834726893295;-0.44273799623160964;-0.42209969075711107;1.0389565146083029;10.000018933635094;0.7127004513942647;-0.4244550002302565;-0.424454998821178;0.6859950222713332;0.3676884571822331;0.7783098874697242
81.216811;1.0488881961744592;0.7916763545354205;0.754783609535929;-0.44273799623110643;-0.42209969076769477;1.0389565040119684;10.000019636374981;0.7127005203513425;-0.42445500023488525;-0.4244549987700836;0.6859950015586517;0.3676883954734283;0.7783100308633969
81.226811;1.0488880187285121;0.7916764935341468;0.7547837497236609;-0.4427379962298938;-0.42209969077751475;1.0389564966179994;10.000020333166747;0.7127005871077465;-0.4244550002378598;-0.42445499871986286;0.6859949782388887;0.3676883374823414;0.7783101747545229
81.236811;1.048887840725743;0.7916766328483885;0.7547838930852885;-0.4427379962279522;-0.422099690786412;1.038956492898155;10.000021023873423;0.71270065173212;-0.42445500023906185;-0.42445499867066855;0.6859949527790775;0.3676882832932646;0.7783103189437335
81.246811;1.0488876623541534;0.7916767721824173;0.7547840394959685;-0.44273799622525234;-0.42209969079425746;1.0389564933340771;10.000021708356721;0.7127007143236966;-0.424455000238359;-0.42445499862263475;0.685994925594692;0.36768823297432096;0.7783104632958506
81.256811;1.0488874838127946;0.7916769112089259;0.7547841888744965;-0.44273799622179055;-0.4220996908009519;1.0389564984501427;10.000022385879573;0.7127007750125272;-0.4244550002356546;-0.4244549985758684;0.6859948969995908;0.3676881865936145;0.7783106077009837
81.266811;1.0488873053999996;0.7916770495474754;0.754784341168744;-0.44273799621759746;-0.42209969080642096;1.038956508754963;10.000023055084048;0.712700833928948;-0.4244550002309056;-0.42445499853045576;0.6859948671751223;0.367688144221563;0.778310752047402
81.276811;1.0488871275831158;0.7916771868279094;0.7547844963621334;-0.44273799621271015;-0.4220996908106078;1.0389565246547017;10.000023713974542;0.7127008911509056;-0.42445500022410676;-0.42445499848647394;0.685994836158301;0.36768810591946405;0.7783108962701469
81.286811;1.0488869509501744;0.791677322807179;0.7547846544720423;-0.44273799620714305;-0.42209969081348764;1.0389565464490107;10.000024360052388;0.7127009466847881;-0.4244550002152913;-0.4244549984440018;0.6859948038991113;0.3676880717445543;0.7783110404127414
81.296811;1.0488867760678526;0.7916774574119265;0.7547848154941769;-0.4427379962008945;-0.4220996908151032;1.0389565743909943;10.000024990697034;0.7127010004948998;-0.4244550002045396;-0.42445499840313894;0.6859947703928826;0.36768804177314657;0.7783111846359346
81.306811;1.0488866034364233;0.7916775906826969;0.7547849792977593;-0.44273799619398935;-0.4220996908155785;1.0389566087444075;10.00002560365881;0.7127010525475774;-0.42445500019197907;-0.4244549983640182;0.6859947357803658;0.3676880160854928;0.7783113291808131
81.316811;1.048886433580969;0.7916777227087649;0.7547851455607482;-0.44273799618651294;-0.4220996908150983;1.0389566497806464;10.000026197453336;0.7127011028404638;-0.4244550001777965;-0.4244549983267762;0.6859947003506001;0.3676879947055533;0.7783114743247936
81.326811;1.0488862671004127;0.7916778535821698;0.7547853138068801;-0.44273799617859627;-0.42209969081388415;1.038956697726535;10.000026771337254;0.7127011514107926;-0.42445500016223864;-0.4244549982915051;0.6859946645043234;0.36768797757549354;0.7783116203328514
81.336811;1.0488861046125293;0.7916779833613729;0.7547854835159356;-0.4427379961703708;-0.4220996908121834;1.038956752728578;10.000027325225961;0.7127011983279914;-0.4244550001455752;-0.42445499825824284;0.6859946287302828;0.36768796458814124;0.7783117674293565
81.346811;1.0488859466923741;0.7916781120243789;0.754785654242274;-0.4427379961619382;-0.4220996908102577;1.0389568148100028;10.000027859825106;0.712701243690051;-0.4244550001280632;-0.42445499822700306;0.6859945935778436;0.36768795561415235;0.7783119158496151
81.356811;1.04888579385162;0.7916782394038282;0.7547858256666063;-0.4427379961533682;-0.42209969080836535;1.0389568838357468;10.000028376696337;0.7127012876349978;-0.42445500010994164;-0.42445499819781063;0.6859945596093743;0.36768795051703645;0.7783120658977576
81.366811;1.0488856465528165;0.7916783651919281;0.7547859975502478;-0.44273799614471265;-0.4220996908067434;1.038956959549993;10.000028878413701;0.712701330355993;-0.4244550000914351;-0.4244549981707259;0.6859945273438364;0.3676879491709433;0.778312217884876
81.376811;1.0488855052312813;0.7916784890418483;0.7547861696505266;-0.4427379961360244;-0.42209969080559695;1.0389570416255023;10.000029368604315;0.7127013721016098;-0.4244550000727572;-0.4244549981458497;0.6859944972127273;0.3676879514386514;0.7783123720223044
81.386811;1.0488853703058532;0.7916786106319019;0.7547863417031684;-0.44273799612735804;-0.4220996908051007;1.0389571296416664;10.000029850940244;0.7127014131644573;-0.42445500005412207;-0.4244549981233074;0.6859944695454377;0.36768795713351865;0.7783125284431737
81.396811;1.0488852421810404;0.7916787296416802;0.7547865134968343;-0.44273799611874964;-0.42209969080539567;1.0389572230341861;10.000030327384078;0.7127014538580442;-0.4244550000357571;-0.4244549981032221;0.6859944445991158;0.36768796604133525;0.7783126873125265
81.406811;1.0488851211996693;0.7916788457447241;0.7547866849414997;-0.4427379961102004;-0.42209969080658183;1.038957321123389;10.000030797424044;0.7127014944704941;-0.42445500001789976;-0.4244549980857002;0.6859944226077997;0.36768797797197483;0.778312848833496
81.416811;1.0488850075861664;0.7916789586573936;0.7547868560737526;-0.4427379961016716;-0.4220996908087359;1.0389574231778702;10.000031258824547;0.7127015352314406;-0.424455000000785;-0.42445499807084097;0.6859944037781753;0.36768799276756886;0.7783130131475061
81.426811;1.0488849014612305;0.7916790681784912;0.7547870270367567;-0.44273799609309916;-0.42209969081194126;1.038957528401686;10.000031708873953;0.7127015763158389;-0.4244549999846356;-0.42445499805875014;0.6859943882602448;0.3676880102771401;0.7783131803001448
81.436811;1.0488848028595632;0.7916791742006485;0.7547871980337224;-0.44273799608442893;-0.4220996908162873;1.038957635875167;10.000032145409675;0.7127016178459474;-0.42445499996964087;-0.4244549980495348;0.6859943761505117;0.3676880303456915;0.7783133502844387
81.446811;1.0488847117089235;0.7916792767115638;0.7547873692245511;-0.44273799607565023;-0.42209969082184323;1.038957744513116;10.000032567011754;0.7127016598819452;-0.42445499995593117;-0.42445499804329284;0.6859943674687115;0.3676880528224768;0.7783135230566159
81.456811;1.0488846278467236;0.7916793757554408;0.7547875406369616;-0.4427379960668079;-0.4220996908286511;1.0389578531272419;10.000032972369016;0.7127017024148642;-0.42445499994358005;-0.42445499804012454;0.6859943621189942;0.3676880775600082;0.7783136985261169
81.466811;1.048884551065339;0.7916794713779347;0.754787712193776;-0.44273799605799163;-0.42209969083673954;1.038957960621516;10.000033359830507;0.7127017453622244;-0.42445499993262453;-0.42445499804014647;0.6859943599125136;0.367688104407301;0.7783138765376143
81.476811;1.0488844811060185;0.7916795636190567;0.7547878838003407;-0.44273799604931374;-0.4220996908461289;1.0389580660967082;10.000033727521803;0.7127017886230944;-0.42445499992307745;-0.42445499804345777;0.6859943606171279;0.3676881332103972;0.7783140568454144
81.486811;1.0488844176345178;0.7916796525087589;0.7547880553667282;-0.44273799604088476;-0.4220996908568215;1.038958168762671;10.000034073719359;0.7127018321910596;-0.42445499991492813;-0.4244549980500916;0.6859943640024269;0.3676881637933246;0.7783142391168492
81.496811;1.0488843602377107;0.7916797380386739;0.754788226767983;-0.4427379960328003;-0.42209969086878535;1.0389582678904075;10.000034396814764;0.7127018761798357;-0.4244549999081353;-0.4244549980600188;0.6859943698946843;0.36768819593605734;0.7783144229653663
81.506811;1.0488843083760642;0.7916798201710676;0.7547883978116082;-0.44273799602514735;-0.4220996908819408;1.038958362868155;10.000034694544034;0.7127019207380001;-0.42445499990263086;-0.4244549980731845;0.6859943781963673;0.36768822940835516;0.7783146079882881
81.516811;1.048884261326424;0.7916798988724222;0.7547885682435918;-0.4427379960180086;-0.4220996908961612;1.0389584531963376;10.000034963535729;0.7127019659947146;-0.42445499989833274;-0.42445499808953163;0.6859943888473716;0.3676882640251206;0.7783147938088613
81.526811;1.0488842182381217;0.7916799741424522;0.7547887377982893;-0.44273799601145;-0.4220996909112924;1.0389585384214781;10.000035199797665;0.7127020120675763;-0.42445499989514257;-0.4244549981090076;0.6859944017743775;0.36768829964948924;0.7783149801148538
81.536811;1.0488841782696778;0.7916800460650438;0.7547889062438808;-0.4427379960055129;-0.4220996909271697;1.0389586181628532;10.000035399609368;0.7127020590554966;-0.42445499989293417;-0.42445499813154647;0.6859944168629324;0.367688336177223;0.778315166659353
81.546811;1.0488841406770162;0.7916801148368109;0.7547890733620966;-0.4427379960002198;-0.4220996909436174;1.038958692265534;10.000035560494974;0.7127021070136075;-0.4244549998915476;-0.424454998157043;0.6859944339548175;0.3676883735514159;0.778315353202963
81.556811;1.0488841048274455;0.791680180730209;0.7547892389023813;-0.44273799599557656;-0.4220996909604413;1.0389587608639006;10.000035681646033;0.7127021559271687;-0.42445499989080354;-0.42445499818535964;0.6859944528320375;0.3676884117609456;0.77831553946285
81.566811;1.0488840701878825;0.7916802440646346;0.7547894025827202;-0.44273799599157015;-0.42209969097742633;1.0389588241859313;10.000035763406546;0.7127022056790222;-0.42445499989053925;-0.4244549982163557;0.6859944731721236;0.3676884508030629;0.7783157251595649
81.576811;1.0488840363064718;0.7916803051843976;0.7547895641148306;-0.44273799598817065;-0.42209969099434325;1.0389588823046845;10.000035806801758;0.7127022560590343;-0.4244549998906339;-0.4244549982499064;0.6859944945338714;0.36768849066479165;0.7783159101096386
81.586811;1.048884002768598;0.7916803643749781;0.7547897232052986;-0.4427379959853256;-0.4220996910109693;1.038958935108828;10.000035813594412;0.712702306813556;-0.42445499989099555;-0.42445499828591926;0.6859945164000446;0.36768853133145685;0.7783160942399776
81.596811;1.0488839691507956;0.7916804217916925;0.7547898795462027;-0.44273799598294683;-0.4220996910271169;1.0389589824236556;10.00003578613174;0.7127023576729918;-0.42445499989153096;-0.42445499832435557;0.6859945382391676;0.36768857278129435;0.7783162775164248
81.606811;1.0488839350492842;0.7916804774800623;0.7547900328143886;-0.4427379959809089;-0.4220996910426417;1.038959024072866;10.00003572678456;0.7127024083618202;-0.42445499989213653;-0.4244549983652286;0.6859945595402952;0.36768861495804306;0.7783164598764369
81.616811;1.0488839001496206;0.7916805314301663;0.754790182657033;-0.442737995979058;-0.42209969105741;1.038959059864489;10.000035637464004;0.712702458619162;-0.4244549998927099;-0.4244549984085723;0.68599457980463;0.3676886577493313;0.7783166412030743
81.626811;1.0488838642422411;0.7916805835901288;0.7547903286661805;-0.4427379959772302;-0.4220996910712691;1.0389590895849596;10.000035519311373;0.712702508245709;-0.42445499989315333;-0.42445499845440354;0.6859945985363575;0.36768870099653783;0.7783168212886935
81.636811;1.0488838272063434;0.7916806338608968;0.7547904703820472;-0.44273799597527586;-0.422099691084061;1.0389591130028901;10.000035372747663;0.7127025571693697;-0.42445499989337104;-0.4244549985026953;0.685994615255312;0.36768874452483513;0.7783169998050741
