time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
81.646811;1.048883788997088;0.7916806821221638;0.7547906073557344;-0.44273799597306795;-0.4220996910956465;1.0389591298913357;10.000035198160358;0.7127026054690602;-0.4244549998932769;-0.42445499855338714;0.6859946295094191;0.3676887881594826;0.7783171763459801
81.656811;1.0488837496492804;0.7916807282592636;0.7547907392622897;-0.44273799597049246;-0.4220996911059104;1.0389591400861238;10.000034996467685;0.7127026533168631;-0.4244549998928068;-0.424454998606411;0.6859946408820811;0.3676888317328292;0.7783173504932476
81.666811;1.0488837093364103;0.7916807722085026;0.7547908659593491;-0.44273799596744146;-0.42209969111475815;1.0389591435230152;10.0000347687866;0.7127027008946575;-0.42445499989192154;-0.42445499866168596;0.6859946489870197;0.36768887510462656;0.7783175218680484
81.676811;1.0488836684144829;0.7916808140520213;0.754790987415024;-0.44273799596380503;-0.422099691122108;1.03895914018681;10.000034515873185;0.712702748351392;-0.42445499989059216;-0.4244549987190905;0.6859946534416125;0.36768891817286264;0.7783176901783802
81.686811;1.0488836273875752;0.7916808540524595;0.7547911035835964;-0.44273799595946084;-0.42209969112788776;1.0389591299496;10.000034238410233;0.7127027957736498;-0.4244549998887713;-0.42445499877845466;0.6859946538426017;0.36768896084789393;0.778317855195313
81.696811;1.0488835868681734;0.7916808925745853;0.7547912143362228;-0.44273799595428387;-0.4220996911320404;1.0389591124041981;10.000033937611516;0.7127028431650402;-0.4244549998863851;-0.42445499883956955;0.6859946497940216;0.3676890030099266;0.7783180166643807
81.706811;1.0488835475040343;0.7916809299878257;0.7547913194717654;-0.44273799594815927;-0.42209969113451346;1.038959086880245;10.00003361513068;0.7127028905041964;-0.42445499988335866;-0.4244549989021951;0.6859946409627838;0.36768904448468354;0.7783181742553749
81.716811;1.0488835098424787;0.7916809666277507;0.7547914187546805;-0.442737995940984;-0.42209969113523677;1.0389590526567185;10.0000332730274;0.7127029378439742;-0.4244549998796531;-0.4244549989660703;0.6859946270600402;0.3676890850577765;0.7783183275717518
81.726811;1.0488834742900115;0.7916810028009321;0.7547915119347132;-0.4427379959326808;-0.42209969113412854;1.038959009165114;10.000032914149056;0.7127029853230803;-0.4244549998752878;-0.42445499903093364;0.6859946077816057;0.36768912450710817;0.77831847618398
81.736811;1.0488834411933792;0.7916810387839145;0.7547915987504188;-0.4427379959232197;-0.4220996911311163;1.0389589560307622;10.000032541941854;0.7127030330985278;-0.42445499987034147;-0.42445499909654383;0.6859945828251427;0.36768916261130163;0.7783186196417169
81.746811;1.0488834108943292;0.7916810748519043;0.7547916789193148;-0.4427379959126214;-0.42209969112615275;1.0389588929950773;10.000032159992356;0.7127030813122913;-0.42445499986493307;-0.42445499916268775;0.6859945519589006;0.3676891991431612;0.7783187574650254
81.756811;1.048883383714281;0.7916811113415638;0.7547917521291219;-0.4427379959009418;-0.4220996911192304;1.0389588198436706;10.000031772282469;0.7127031300911697;-0.4244549998591866;-0.42445499922918595;0.6859945150601106;0.36768923388047686;0.7783188891904889
81.766811;1.048883359908256;0.7916811486114703;0.7547918180481168;-0.4427379958882611;-0.4220996911103745;1.0389587364531347;10.00003138387637;0.7127031794961022;-0.4244549998532011;-0.42445499929589825;0.6859944721141539;0.3676892666417236;0.7783190144646785
81.776811;1.048883339619439;0.7916811868981147;0.7547918763491518;-0.4427379958746835;-0.4220996910996104;1.038958642900113;10.000031001358336;0.7127032294209034;-0.42445499984705426;-0.4244549993627361;0.6859944231847723;0.3676892973298833;0.7783191330643422
81.786811;1.0488833228660026;0.7916812262703382;0.7547919267402992;-0.4427379958603479;-0.42209969108694106;1.03895853947082;10.0000306327677;0.7127032795376466;-0.4244549998408274;-0.42445499942966625;0.6859943683623196;0.367689325942791;0.7783192448213041
81.796811;1.0488833096020245;0.7916812667290323;0.7547919690048428;-0.4427379958454304;-0.42209969107235296;1.0389584265511707;10.00003028679839;0.7127033293514415;-0.4244549998346274;-0.42445499949668225;0.6859943077122378;0.367689352529862;0.7783193495801424
81.806811;1.0488832998126294;0.791681308282715;0.7547920030295986;-0.4427379958301138;-0.42209969105582623;1.0389583044837165;10.000029971543638;0.7127033783027272;-0.4244549998285944;-0.4244549995637676;0.6859942412460195;0.3676893771266378;0.778319447249383
81.816811;1.0488832934919279;0.7916813509270909;0.7547920287831877;-0.4427379958145443;-0.42209969103733974;1.038958173522578;10.000029693442086;0.7127034258406428;-0.42445499982288465;-0.4244549996308847;0.6859941689304491;0.3676893997193981;0.7783195378686918
81.826811;1.0488832905261978;0.7916813946032917;0.7547920462511337;-0.44273799579881173;-0.42209969101688;1.0389580339249027;10.000029456498096;0.7127034714776308;-0.42445499981764495;-0.4244549996979844;0.68599409071176;0.36768942026433843;0.7783196216350632
81.836811;1.0488832906900047;0.7916814391486081;0.7547920553654602;-0.4427379957829641;-0.4220996909944518;1.038957886029333;10.000029261823745;0.7127035148558567;-0.42445499981300167;-0.4244549997650169;0.6859940065313247;0.3676894387311883;0.7783196988803129
81.846811;1.048883293749023;0.7916814842207051;0.7547920559760944;-0.4427379957670415;-0.4220996909700841;1.0389577302227144;10.000029107817726;0.7127035557853797;-0.4244549998090531;-0.42445499983191826;0.6859939163734687;0.3676894551216604;0.7783197700077275
81.856811;1.0488832994790487;0.7916815292903903;0.7547920478934521;-0.4427379957511063;-0.42209969094383853;1.0389575668636286;10.000028990928445;0.7127035942088096;-0.42445499980585855;-0.4244549998985834;0.6859938203279904;0.36768946944965863;0.7783198354292172
81.866811;1.0488833075960329;0.7916815737489595;0.7547920309447922;-0.4427379957352618;-0.4220996909158222;1.0389573962707102;10.000028906386357;0.7127036301420899;-0.42445499980344026;-0.4244549999648627;0.6859937185973528;0.36768948172721455;0.7783198955257312
81.876811;1.0488833177391594;0.7916816170047365;0.7547920050143561;-0.4427379957196468;-0.42209969088618815;1.0389572187582239;10.000028848914182;0.7127036636469636;-0.424454999801801;-0.424455000030573;0.6859936114608882;0.3676894919816935;0.778319950646303
81.886811;1.0488833295085376;0.7916816585101903;0.7547919701110849;-0.4427379957043977;-0.42209969085512644;1.0389570346177668;10.000028814118997;0.7127036948372398;-0.42445499980093454;-0.4244550000955036;0.6859934992013015;0.36768950025914776;0.7783200011502686
81.896811;1.0488833424927482;0.7916816977806062;0.754791926417844;-0.44273799568961714;-0.42209969082283977;1.038956844070662;10.000028799728286;0.7127037239042773;-0.4244549998008117;-0.42445500015942883;0.6859933819946584;0.36768950659786515;0.7783200474227508
81.906811;1.0488833562972646;0.79168173442117;0.7547918742525088;-0.4427379956753816;-0.422099690789502;1.0389566472525782;10.000028805422438;0.7127037511239603;-0.4244549998013715;-0.42445500022211535;0.6859932598855066;0.3676895110167409;0.7783200898315759
81.916811;1.0488833705438017;0.7916817681694663;0.7547918139707446;-0.44273799566176897;-0.42209969075522974;1.0389564442311856;10.000028831620117;0.7127037768140441;-0.4244549998025471;-0.424455000283304;0.6859931329042195;0.3676895135382068;0.7783201286922042
81.926811;1.0488833848040084;0.7916817989475665;0.7547917458697727;-0.4427379956488736;-0.4220996907200825;1.0389562350609531;10.000028878150813;0.7127038012719954;-0.42445499980429086;-0.42445500034268807;0.685993001182924;0.3676895142134835;0.7783201642911696
81.936811;1.0488833985501194;0.79168182684341;0.7547916701551173;-0.44273799563679506;-0.4220996906840844;1.0389560198109384;10.000028943834963;0.7127038247443526;-0.4244549998065628;-0.4244550003999252;0.6859928649777677;0.3676895131091097;0.7783201969209089
81.946811;1.0488834112248964;0.7916818520174248;0.7547915869945416;-0.44273799562562677;-0.4220996906472674;1.0389557985287206;10.000029027005741;0.7127038474462613;-0.4244549998093059;-0.4244550004546846;0.6859927246436714;0.36768951026954116;0.7783202268476769
81.956811;1.0488834223857677;0.79168187465455;0.7547914965969028;-0.4427379956154665;-0.42209969060971264;1.0389555712445953;10.000029125762348;0.7127038696255962;-0.42445499981243834;-0.4244550005066853;0.6859925805892314;0.3676895056991506;0.7783202542630089
81.966811;1.0488834317717415;0.7916818949916115;0.7547913992575509;-0.4427379956064171;-0.4220996905715564;1.0389553380683867;10.000029237752667;0.7127038916077671;-0.4244549998158651;-0.42445500055569585;0.6859924332315853;0.36768949936092593;0.7783202793020605
81.976811;1.0488834392392326;0.7916819133251742;0.7547912953538541;-0.44273799559856764;-0.42209969053297625;1.038955099273752;10.000029360047453;0.7127039137489782;-0.42445499981948437;-0.4244550006015267;0.6859922829694063;0.3676894911883879;0.7783203020779161
81.986811;1.0488834446729758;0.7916819299789362;0.7547911853050452;-0.44273799559198906;-0.4220996904941917;1.0389548552863066;10.000029489320692;0.7127039363576527;-0.4244549998231786;-0.4244550006440403;0.6859921301356332;0.36768948111444166;0.7783203226771934
81.996811;1.0488834479913474;0.7916819452942029;0.754791069558387;-0.4427379955867331;-0.4220996904554572;1.0389546066269706;10.000029622492256;0.7127039596822444;-0.4244549998268191;-0.4244550006831541;0.685991974939375;0.367689469076406;0.7783203411554043
82.006811;1.0488834492341357;0.7916819596410178;0.7547909486026555;-0.442737995582815;-0.422099690417031;1.0389543538726433;10.00002975714674;0.7127039839218953;-0.4244549998302941;-0.42445500071882764;0.6859918174843407;0.367689454996003;0.7783203575473407
82.016811;1.0488834486192222;0.7916819734028253;0.7547908229229148;-0.44273799558021504;-0.42209969037915107;1.038954097636262;10.000029891328778;0.7127040091783816;-0.4244549998335264;-0.4244550007510564;0.6859916578603525;0.36768943879245075;0.7783203718422411
82.026811;1.0488834465052634;0.7916819869430957;0.7547906929086003;-0.44273799557890253;-0.4220996903420178;1.038953838554056;10.000030023852679;0.7127040354016324;-0.4244549998364695;-0.4244550007798683;0.6859914962145381;0.36768942042878866;0.7783203839312438
82.036811;1.0488834433101448;0.7916820005844957;0.7547905588257634;-0.44273799557884425;-0.4220996903057764;1.0389535772702212;10.000030155177255;0.7127040624396013;-0.42445499983909;-0.4244550008053166;0.6859913327805676;0.36768939993579736;0.7783203936112089
82.046811;1.048883439444436;0.7916820145994038;0.7547904208541053;-0.4427379955799996;-0.4220996902705207;1.0389533144232197;10.00003028750442;0.7127040901561156;-0.42445499984134755;-0.4244550008274709;0.6859911678913776;0.36768937738975893;0.7783204006721742
82.056811;1.048883435263779;0.7916820292162278;0.7547902790893447;-0.4427379955823354;-0.4220996902363144;1.0389530506524443;10.000030424206374;0.7127041184716185;-0.4244549998431938;-0.4244550008463949;0.6859910019543383;0.3676893528760836;0.778320405006342
82.066811;1.0488834310651267;0.7916820446566741;0.7547901335051204;-0.4427379955858588;-0.4220996902031993;1.0389527866045716;10.000030569658557;0.7127041473366773;-0.42445499984458146;-0.42445500086212695;0.6859908353978816;0.36768932647540614;0.778320406672932
82.076811;1.0488834271496894;0.7916820611888947;0.7547899839568533;-0.44273799559063126;-0.42209969017118676;1.0389525229206071;10.000030728924067;0.7127041767271428;-0.4244549998454657;-0.42445500087468163;0.6859906686465047;0.3676892982579237;0.7783204058909236
82.086811;1.0488834238627673;0.7916820791677313;0.7547898302515094;-0.4427379955967451;-0.4220996901402513;1.0389522602502783;10.000030906202195;0.7127042066117651;-0.42445499984580776;-0.42445500088406635;0.6859905021341389;0.36768926826498494;0.7783204029748799
82.096811;1.0488834215511174;0.7916820990496213;0.7547896722073233;-0.4427379956042896;-0.42209969011033993;1.038951999277125;10.000031103253358;0.7127042368707621;-0.42445499984558027;-0.42445500089029564;0.6859903363346244;0.3676892365076203;0.7783203982766462
82.106811;1.0488834205389586;0.791682121380655;0.754789509642673;-0.4427379956133395;-0.4220996900813874;1.0389517406727364;10.000031319637163;0.7127042672605178;-0.4244549998447584;-0.42445500089339144;0.6859901717625077;0.36768920300311986;0.7783203921539259
82.116811;1.048883421174632;0.7916821467501091;0.7547893423678173;-0.44273799562396454;-0.422099690053327;1.03895148501268;10.000031554133182;0.7127042974675576;-0.4244549998433023;-0.4244550008933663;0.6859900089089833;0.3676891678053959;0.7783203849356826
82.126811;1.048883423892477;0.7916821757100201;0.7547891702387106;-0.4427379956362403;-0.422099690026099;1.0389512327794406;10.000031805409813;0.712704327202958;-0.42445499984114515;-0.4244550008902111;0.6859898481718447;0.3676891309930696;0.7783203769091319
82.136811;1.0488834292555527;0.7916822086815475;0.7547889931987635;-0.4427379956502403;-0.42209968999966146;1.038950984458719;10.000032071846011;0.7127043562338926;-0.42445499983820106;-0.4244550008839054;0.6859896898465981;0.36768909265077826;0.7783203683286747
82.146811;1.0488834379263028;0.7916822458871181;0.7547888112742995;-0.44273799566601435;-0.4220996899740013;1.038950740586288;10.00003235174018;0.7127043843169508;-0.4244549998343958;-0.42445500087443305;0.6859895341566704;0.3676890528777292;0.7783203593954756
82.156811;1.0488834505620326;0.7916822873541561;0.7547886245746105;-0.44273799568357874;-0.4220996899491424;1.0389505017018077;10.000032643815135;0.7127044111743684;-0.4244549998297006;-0.4244550008617749;0.6859893812721181;0.3676890118041065;0.7783203502569955
82.166811;1.048883467734555;0.7916823329772046;0.7547884333183166;-0.44273799570293115;-0.4220996899251469;1.0389502683006975;10.000032947518894;0.7127044365782268;-0.4244549998241436;-0.4244550008458895;0.6859892313460344;0.3676889695854938;0.7783203410901584
82.176811;1.0488834898881936;0.7916823825631202;0.754788237855444;-0.44273799572405365;-0.42209968990210733;1.0389500408104015;10.000033262993437;0.712704460413143;-0.4244549998177921;-0.4244550008267164;0.6859890845873152;0.3676889263691182;0.7783203321866787
82.186811;1.0488835172994757;0.7916824358420772;0.7547880386399007;-0.44273799574689376;-0.42209968988012314;1.0389498195762983;10.000033590301813;0.7127044826696227;-0.4244549998107366;-0.42445500080420245;0.6859889412989771;0.3676888822676813;0.7783203239329177
82.196811;1.0488835500625762;0.7916824925160718;0.7547878361574839;-0.4427379957713713;-0.4220996898592595;1.0389496048789804;10.000033928630256;0.7127045034067466;-0.42445499980309026;-0.4244550007783166;0.6859888018639458;0.36768883737699215;0.778320316710165
82.206811;1.048883588115265;0.7916825523352395;0.7547876308603787;-0.4427379957974078;-0.42209968983950935;1.0389493969619439;10.000034276471382;0.7127045226952288;-0.42445499979498713;-0.4244550007490499;0.6859886666987842;0.36768879181674213;0.7783203108261587
82.216811;1.0488836313340453;0.7916826150932685;0.7547874231299461;-0.4427379958249275;-0.4220996898207905;1.0389491960390767;10.000034632291285;0.712704540566912;-0.4244549997865671;-0.42445500071643155;0.6859885361934129;0.3676887457650503;0.7783203065142895
82.226811;1.048883679674804;0.7916826805610742;0.7547872132806698;-0.44273799585385193;-0.4220996898029831;1.0389490023020562;10.000034994986281;0.7127045569716952;-0.4244549997779488;-0.42445500068056524;0.685988410691546;0.3676886994740011;0.7783203039413775
82.236811;1.0488837332274814;0.7916827484838835;0.7547870015925409;-0.44273799588411805;-0.42209968978598256;1.0389488159315188;10.00003536400132;0.7127045717637791;-0.42445499976922507;-0.424455000641647;0.6859882905134929;0.36768865324894395;0.7783203031791728
82.246811;1.0488837921392686;0.7916828186554543;0.7547867883159319;-0.4427379959156726;-0.42209968976972834;1.0389486371269874;10.000035739353855;0.7127045847571623;-0.42445499976049855;-0.4244550005999368;0.6859881759709262;0.3676886073987523;0.7783203041786139
82.256811;1.0488838565010234;0.7916828909703948;0.7547865736714574;-0.4427379959484358;-0.422099689754195;1.0389484661418902;10.000036122088318;0.7127045957809917;-0.42445499975191303;-0.4244550005557081;0.685988067356257;0.3676885621931087;0.7783203068068737
82.266811;1.048883926307607;0.7916829653890619;0.754786357886835;-0.44273799598229174;-0.42209968973936746;1.0389483032618143;10.000036514703984;0.712704604663928;-0.42445499974364587;-0.4244550005092116;0.6859879649438835;0.3676885178634968;0.778320310900297
82.276811;1.04888400149725;0.7916830418409584;0.7547861412430958;-0.4427379960171119;-0.4220996897252185;1.038948148743781;10.000036920604213;0.7127046111973836;-0.4244549997358762;-0.42445500046066575;0.6859878690196796;0.3676884746411424;0.7783203162751298
82.286811;1.0488840819593483;0.7916831201438915;0.7547859241105279;-0.4427379960527622;-0.42209968971168366;1.0389480027534694;10.000037343472906;0.7127046151434466;-0.4244549997287485;-0.42445500041027395;0.6859877798855754;0.36768843277107544;0.7783203227224094
82.296811;1.0488841674800693;0.7916832000216363;0.7547857069520674;-0.4427379960890843;-0.4220996896986604;1.0389478653445783;10.000037787622096;0.712704616262807;-0.424454999722351;-0.4244550003582478;0.6859876978345838;0.3676883924922907;0.7783203299820042
82.306811;1.048884257727805;0.7916832812077435;0.7547854902904915;-0.4427379961259035;-0.42209968968605455;1.0389477365106328;10.00003825817387;0.7127046143219827;-0.4244549997167224;-0.424455000304814;0.6859876231303516;0.36768835402818767;0.7783203377048363
82.316811;1.0488843523431712;0.7916833635249324;0.7547852746823396;-0.4427379961630776;-0.42209968967382505;1.0389476162107825;10.000038760569955;0.7127046091202884;-0.42445499971187517;-0.4244550002501929;0.6859875559980102;0.3676883175822968;0.7783203454814227
82.326811;1.0488844510764639;0.7916834468954986;0.7547850607121361;-0.44273799620052945;-0.42209968966198436;1.0389475043315395;10.000039300397207;0.7127046005353791;-0.4244549997078234;-0.42445500019457916;0.6859874966343107;0.3676882833274061;0.7783203529500201
82.336811;1.0488845538486955;0.7916835313167572;0.7547848489706406;-0.4427379962382113;-0.4220996896505735;1.0389474006869446;10.000039883372466;0.7127045885087637;-0.42445499970460604;-0.4244550001381501;0.6859874451865994;0.3676882513998471;0.7783203598992403
82.346811;1.0488846606856073;0.7916836168210493;0.7547846399968487;-0.4427379962760324;-0.42209968963964223;1.03894730507395;10.000040515054833;0.7127045729828267;-0.42445499970228606;-0.4244550000810765;0.6859874016735632;0.3676882219140865;0.7783203662791708
82.356811;1.0488847715927163;0.7916837034213486;0.7547844342269824;-0.4427379963138342;-0.422099689629228;1.0389472172846705;10.000041200614787;0.7127045538757758;-0.4244549997009279;-0.4244550000235322;0.6859873659586322;0.36768819501439326;0.7783203721243895
82.366811;1.048884886477599;0.7916837910619744;0.7547842319616921;-0.44273799635143324;-0.42209968961932753;1.0389471370609429;10.000041944290258;0.712704531098072;-0.4244549997005732;-0.42445499996571256;0.6859873378285761;0.3676881709250265;0.778320377462721
82.376811;1.0488850051747747;0.7916838796286308;0.7547840333236443;-0.44273799638866473;-0.4220996896098893;1.0389470640870377;10.00004274854812;0.7127045045401533;-0.4244549997012157;-0.42445499990783575;0.6859873170642228;0.3676881499486864;0.7783203822465697
82.386811;1.0488851275189743;0.7916839690218217;0.7547838382752351;-0.44273799642538053;-0.4220996896008347;1.0389469980381043;10.000043613975018;0.7127044740584045;-0.42445499970278794;-0.42445499985012775;0.6859873034436316;0.3676881324216833;0.7783203863004341
82.396811;1.0488852533945592;0.7916840591993899;0.7547836467474286;-0.4427379964614215;-0.4220996895920749;1.0389469386447139;10.00004453950643;0.7127044395287623;-0.4244549997051898;-0.4244549997928188;0.6859872967379801;0.36768811865674234;0.7783203893215258
82.406811;1.0488853827437454;0.7916841501417848;0.7547834587717712;-0.4427379964966177;-0.4220996895835244;1.0389468857510056;10.00004552226447;0.71270440089876;-0.4244549997083333;-0.4244549997361433;0.6859872967099357;0.36768810890856635;0.7783203909699917
82.416811;1.0488855155238284;0.7916842418153773;0.754783274518308;-0.44273799653082885;-0.42209968957512434;1.038946839289387;10.00004655808815;0.7127043581898657;-0.4244549997121502;-0.42445499968032224;0.6859873030971155;0.36768810337454866;0.7783203909854771
82.426811;1.0488856516497167;0.7916843341950001;0.7547830942742715;-0.4427379965639647;-0.4220996895668423;1.038946799191391;10.000047642947965;0.7127043115008123;-0.4244549997165732;-0.4244549996255397;0.6859873156237232;0.3676881022095052;0.7783203892445905
82.436811;1.048885790981799;0.7916844272977782;0.7547829184119057;-0.4427379965959587;-0.4220996895586413;1.0389467653732307;10.000048773654537;0.7127042609865213;-0.42445499972153533;-0.42445499957192734;0.6859873340471028;0.36768810554043113;0.778320385734477
82.446811;1.0488859333173732;0.7916845211443196;0.7547827473288419;-0.4427379966267358;-0.42209968955046634;1.0389467377796267;10.000049947326492;0.7127042067858433;-0.4244549997269853;-0.42445499951956983;0.6859873581814406;0.3676881134721934;0.7783203804662273
82.456811;1.0488860783555949;0.7916846156879949;0.7547825813748315;-0.4427379966562093;-0.4220996895422585;1.0389467164056714;10.000051160445354;0.7127041489561678;-0.4244549997328962;-0.4244549994685291;0.6859873878749952;0.3676881260733858;0.7783203733801525
82.466811;1.04888622574253;0.7916847108296341;0.7547824208303587;-0.44273799668429265;-0.4220996895339643;1.0389467013175788;10.000052408492541;0.7127040874539396;-0.4244549997392599;-0.42445499941886533;0.6859874229702304;0.36768814336168726;0.7783203643071143
82.476811;1.0488863751870516;0.7916848065019354;0.7547822659322473;-0.44273799671090597;-0.4220996895255357;1.0389466926412503;10.000053686253882;0.7127040221714233;-0.42445499974606155;-0.4244549993706539;0.6859874632842131;0.36768816532482484;0.778320353029279
82.486811;1.0488865264866682;0.791684902736459;0.7547821168873815;-0.44273799673598196;-0.4220996895169446;1.0389466904837026;10.000054987972092;0.7127039530071763;-0.42445499975324985;-0.42445499932399655;0.685987508626532;0.36768819195832436;0.7783203393488733
82.496811;1.0488866794854048;0.7916849996589039;0.7547819738840373;-0.4427379967594823;-0.4220996895082026;1.0389466948595845;10.000056307282128;0.7127038799025781;-0.4244549997607277;-0.42445499927900304;0.6859875588266048;0.3676882232717699;0.7783203230597148
82.506811;1.048886834076512;0.7916850973969378;0.754781837111952;-0.442737996781401;-0.42209968949935006;1.038946705679001;10.000057637560765;0.7127038028424119;-0.424454999768353;-0.4244549992357496;0.6859876137409309;0.3676882592795368;0.7783203039012705
82.516811;1.0488869901828786;0.7916851959889096;0.7547817067555824;-0.4427379968017536;-0.4220996894904245;1.0389467227870317;10.00005897291613;0.7127037218382378;-0.42445499977594464;-0.42445499919425717;0.6859876732622476;0.36768830000116776;0.7783202815551483
82.526811;1.048887147661721;0.7916852953756424;0.7547815829897181;-0.44273799682057124;-0.4220996894814646;1.0389467459665958;10.00006030892451;0.7127036368635298;-0.4244549997833069;-0.42445499915450613;0.6859877373281844;0.36768834543889684;0.7783202556377208
82.536811;1.0488873062801272;0.7916853954543073;0.7547814659925995;-0.442737996837884;-0.42209968947254733;1.0389467748502081;10.000061642017416;0.7127035478166082;-0.424454999790253;-0.4244549991164685;0.6859878058917205;0.36768839553962035;0.7783202256983863
82.546811;1.0488874658471115;0.7916854961302368;0.7547813559252494;-0.4427379968536882;-0.4220996894637883;1.0389468088751757;10.000062968359522;0.712703454591211;-0.4244549997966124;-0.4244549990801262;0.6859878788813267;0.36768845019069973;0.7783201912577049
82.556811;1.0488876263501048;0.7916855972936272;0.7547812529016921;-0.4427379968679415;-0.42209968945529674;1.038946847349413;10.000064283738084;0.7127033571482742;-0.4244549998022375;-0.42445499904545075;0.6859879561947761;0.3676885092236288;0.7783201518769813
82.566811;1.0488877879541394;0.7916856987465506;0.7547811570011888;-0.4427379968805916;-0.4220996894471469;1.0389468894955594;10.000065584199806;0.7127032555036521;-0.42445499980701107;-0.4244549990123759;0.6859880376991291;0.3676885723971547;0.778320107233945
82.576811;1.0488879508931352;0.7916858001855578;0.7547810682751898;-0.442737996891593;-0.42209968943937254;1.0389469344512725;10.000066866216612;0.7127031497131328;-0.4244549998108597;-0.42445499898080824;0.6859881232183693;0.36768863941542496;0.77832005717842
82.586811;1.0488881153596168;0.7916859012612443;0.7547809866920762;-0.44273799690089677;-0.4220996894319713;1.0389469813335797;10.00006812630751;0.7127030399144221;-0.4244549998137609;-0.42445499895064936;0.685988212550767;0.36768870998966585;0.778320001724926
82.596811;1.0488882814951968;0.7916860016756553;0.7547809120884943;-0.4427379969084395;-0.42209968942492254;1.0389470293157232;10.00006936071224;0.7127029263590006;-0.4244549998157238;-0.4244549989217889;0.6859883055087461;0.3676887838581976;0.7783199409905485
82.606811;1.0488884494638413;0.7916861012660142;0.7547808442204726;-0.44273799691413906;-0.42209968941820475;1.0389470775965355;10.000070565224568;0.7127028093975828;-0.4244549998167656;-0.42445499889409133;0.6859884019159938;0.36768886074087775;0.7783198751631948
82.616811;1.0488886194657587;0.7916861999911998;0.7547807828489483;-0.44273799691790355;-0.42209968941178644;1.0389471253338336;10.000071735336858;0.7127026894219416;-0.42445499981691576;-0.4244549988673933;0.6859885015730762;0.3676889403084966;0.7783198045082683
82.626811;1.048888791672558;0.7916862978289115;0.7547807277628832;-0.44273799691966315;-0.4220996894056088;1.0389471716345167;10.000072866342512;0.7127025667643729;-0.42445499981623014;-0.42445499884150384;0.6859886042442511;0.3676890222086165;0.7783197293620575
82.636811;1.0488889662245566;0.7916863947119248;0.7547806787717549;-0.4427379969193915;-0.42209968939959064;1.038947215547527;10.000073953009318;0.7127024416512628;-0.4244549998147834;-0.42445499881620885;0.6859887096715732;0.3676891060987238;0.7783196501123255
82.646811;1.0488891433107261;0.7916864905293263;0.7547806356950876;-0.44273799691709703;-0.4220996893936427;1.0389472560554656;10.000074989278309;0.7127023142438718;-0.42445499981264867;-0.4244549987912817;0.6859888175931819;0.3676891916459832;0.7783195671551936
82.656811;1.0488893231903746;0.7916865851415696;0.7547805983492756;-0.4427379969127977;-0.42209968938767245;1.0389472921410055;10.000075968041715;0.7127021846928453;-0.4244549998098984;-0.42445499876650494;0.6859889277339256;0.3676892785021858;0.778319480824702
82.666811;1.0488895061008021;0.7916866784324369;0.7547805665664291;-0.44273799690649174;-0.4220996893815841;1.0389473228860902;10.000076881357051;0.7127020532093506;-0.42445499980661805;-0.424454998741704;0.6859890397751228;0.3676893662794807;0.778319391376691
82.676811;1.048889692140154;0.7916867703620183;0.7547805402208022;-0.44273799689815424;-0.4220996893752847;1.0389473474952775;10.000077721442022;0.7127019201327462;-0.4244549998029099;-0.424454998716778;0.6859891533314443;0.36768945455722146;0.778319299052282
82.686811;1.0488898812277194;0.7916868609591197;0.7547805192202882;-0.4427379968877575;-0.42209968936870024;1.0389473652719754;10.000078481268154;0.7127017859185729;-0.4244549997988832;-0.4244549986917065;0.685989267927894;0.36768954292053296;0.7783192041385646
82.696811;1.0488900731631345;0.7916869503185233;0.7547805034851145;-0.44273799687528836;-0.4220996893617951;1.038947375643751;10.000079154295403;0.7127016510648161;-0.42445499979463513;-0.42445499866652286;0.6859893829786365;0.3676896309869424;0.7783191069955042
82.706811;1.048890267726661;0.7916870386282844;0.7547804929359583;-0.4427379968607582;-0.4220996893545816;1.0389473782130882;10.000079734447045;0.7127015160288568;-0.4244549997902324;-0.4244549986412801;0.685989497802514;0.3676897183955629;0.7783190080425877
82.716811;1.0488904647845412;0.7916871261333983;0.7547804874986384;-0.4427379968441972;-0.4220996893471014;1.0389473727771446;10.000080216697008;0.712701381160345;-0.4244549997857173;-0.42445499861603503;0.6859896116835327;0.36768980478724794;0.7783189077023045
82.726811;1.048890664363445;0.7916872130546306;0.7547804871265019;-0.44273799682561726;-0.4220996893393825;1.0389473593270122;10.00008059778464;0.7127012466961719;-0.42445499978113327;-0.42445499859083413;0.6859897239220357;0.3676898898175781;0.7783188063460856
82.736811;1.0488908665929324;0.7916872995818216;0.7547804917965812;-0.44273799680497933;-0.42209968933141356;1.0389473380206633;10.000080876740064;0.7127011128176404;-0.4244549997765338;-0.4244549985656813;0.6859898338299539;0.3676899731873246;0.7783187042587496
82.746811;1.0488910715589654;0.791687385903035;0.7547805014675639;-0.4427379967822028;-0.42209968932315733;1.0389473090954136;10.000081054523351;0.7127009797102739;-0.42445499977196527;-0.42445499854053476;0.6859899407174362;0.36769005464915017;0.7783186016374636
82.756811;1.0488912792469158;0.7916874721733408;0.7547805160598214;-0.44273799675719006;-0.42209968931456976;1.0389472727449829;10.000081132615694;0.7127008476079407;-0.42445499976744144;-0.4244549985153441;0.685990043919139;0.36769013401739786;0.778318498641395
82.766811;1.0488914895347305;0.7916875584721859;0.7547805354458577;-0.44273799672983183;-0.4220996893056015;1.038947229074548;10.000081112422464;0.7127007168128847;-0.42445499976291917;-0.4244549984900692;0.6859901428134778;0.36769021120545575;0.7783183954404412
82.776811;1.0488917021191404;0.7916876448162933;0.7547805594322966;-0.4427379967000065;-0.42209968929619285;1.0389471781463273;10.000080996428714;0.7127005876509679;-0.4244549997582987;-0.4244549984646749;0.685990236801749;0.36769028624047284;0.7783182922106482
82.786811;1.0488919164887398;0.7916877312203505;0.7547805877978385;-0.44273799666758945;-0.422099689286268;1.0389471199800449;10.000080789081991;0.7127004603996672;-0.42445499975346734;-0.4244549984391369;0.6859903252852041;0.3676903592284874;0.7783181890888571
82.796811;1.0488921319944258;0.7916878177770406;0.7547806203351546;-0.4427379966324612;-0.42209968927574376;1.0389470545278021;10.000080496000324;0.7127003352852804;-0.4244549997483465;-0.4244549984134519;0.6859904076694914;0.3676904303100735;0.7783180861835133
82.806811;1.0488923478983978;0.7916879047086867;0.7547806568125626;-0.44273799659450663;-0.42209968926455477;1.0389469817664985;10.000080122848448;0.7127002125411188;-0.42445499974289663;-0.42445499838763784;0.6859904833887361;0.3676904996401848;0.7783179837062463
82.816811;1.0488925634228259;0.7916879923486176;0.7547806969565751;-0.4427379965536107;-0.4220996892526623;1.038946901823631;10.000079674889394;0.7127000924463454;-0.42445499973709017;-0.42445499836173334;0.6859905519431349;0.36769056738592193;0.7783178820813875
82.826811;1.0488927778241277;0.7916880810927037;0.7547807405285324;-0.44273799650966245;-0.4220996892400474;1.038946814935288;10.000079156235774;0.7126999753203619;-0.4244549997308833;-0.4244549983357903;0.6859906129310336;0.3676906337182023;0.7783177818677304
82.836811;1.048892990421377;0.7916881713868046;0.7547807874104828;-0.44273799646257445;-0.42209968922671093;1.0389467212907184;10.00007856887712;0.712699861474298;-0.42445499972420137;-0.42445499830985073;0.68599066605314;0.36769069878480926;0.778317683585582
82.846811;1.048893200630398;0.7916882637177501;0.7547808376353121;-0.442737996412297;-0.4220996892126733;1.0389466209950013;10.000077913272602;0.7126997511323777;-0.4244549997169435;-0.42445499828393674;0.6859907111172974;0.36769076269776735;0.7783175876403085
82.856811;1.0488934080266803;0.7916883585555451;0.754780891379976;-0.4427379963588053;-0.4220996891979722;1.0389465142007428;10.000077190222235;0.7126996444010464;-0.424454999709;-0.4244549982580644;0.6859907480477831;0.36769082555607663;0.7783174943514269
82.866811;1.048893612338709;0.7916884562912551;0.7547809489494578;-0.44273799630208377;-0.42209968918266216;1.0389464012187988;10.000076401580843;0.7126995413297554;-0.42445499970027345;-0.4244549982322414;0.685990776870833;0.36769088744892625;0.7783174039890717
82.876811;1.0488938133847174;0.7916885572013024;0.7547810107373192;-0.44273799624214655;-0.42209968916682267;1.0389462824769264;10.000075549607317;0.7126994419924394;-0.42445499969069594;-0.4244549982064524;0.6859907977023267;0.36769094841141936;0.7783173167837331
82.886811;1.0488940110101728;0.7916886614074828;0.7547810771658163;-0.4427379961790693;-0.4220996891505661;1.0389461584237643;10.000074636917635;0.7126993465092067;-0.42445499968023837;-0.42445499818067756;0.685990810757925;0.367691008384632;0.7783172329052428
82.896811;1.048894205019428;0.7916887688793779;0.7547811486542103;-0.4427379961129905;-0.4220996891340205;1.0389460294828563;10.000073667137487;0.7126992550068937;-0.42445499966890016;-0.42445499815494153;0.6859908163540016;0.36769106722906625;0.7783171524211768
82.906811;1.0488943951616014;0.791688879509498;0.7547812255967992;-0.4427379960440951;-0.4220996891172873;1.038945896044872;10.00007264480668;0.7126991675665273;-0.42445499965667993;-0.4244549981293352;0.6859908148588401;0.36769112478238136;0.7783170752817032
82.916811;1.0488945811978179;0.7916889931772756;0.7547813083070215;-0.4427379959726041;-0.4220996891004083;1.0389457584532784;10.000071574688564;0.7126990841973183;-0.4244549996435445;-0.4244549981039883;0.6859908065983087;0.3676911809091888;0.7783170013415309
82.926811;1.0488947629107552;0.7916891097773858;0.7547813969852394;-0.4427379958987703;-0.42209968908336765;1.0389456169444113;10.000070461581057;0.7126990048636951;-0.4244549996294255;-0.4244549980790286;0.6859907917891909;0.3676912355196794;0.7783169303945247
82.936811;1.048894940021325;0.7916892292248325;0.7547814917434236;-0.44273799582288026;-0.42209968906610873;1.03894547161843;10.000069310235407;0.7126989295431606;-0.4244549996142508;-0.4244549980545647;0.6859907705474113;0.36769128856467304;0.778316862230529
82.946811;1.048895112182122;0.7916893514008737;0.7547815926304297;-0.44273799574524636;-0.422099689048554;1.038945322542932;10.000068124403608;0.7126988582527184;-0.42445499959798627;-0.42445499803069253;0.6859907429335234;0.36769134001792514;0.7783167967315706
82.956811;1.0488952790586408;0.791689476075719;0.7547816996561773;-0.4427379956661848;-0.42209968903063455;1.0389451698711454;10.000066905637714;0.7126987910434964;-0.4244549995806516;-0.42445499800750425;0.6859907089886027;0.3676913898677531;0.778316733938429
82.966811;1.0488954403526427;0.7916896028721503;0.7547818128171634;-0.44273799558600624;-0.42209968901230954;1.0389450138376377;10.000065653273905;0.71269872799228;-0.42445499956230004;-0.42445499798509506;0.6859906687584866;0.36769143810986554;0.7783166740086965
82.976811;1.048895595790996;0.7916897312936317;0.7547819320631398;-0.44273799550502557;-0.42209968899357;1.0389448546971038;10.000064365618044;0.7126986691649485;-0.4244549995429907;-0.42445499796356473;0.6859906223258;0.3676914847316542;0.7783166171313788
82.986811;1.0488957451268486;0.7916898608398485;0.7547820572415531;-0.44273799542356734;-0.42209968897444833;1.038944692682241;10.000063041174982;0.7126986145363549;-0.4244549995227818;-0.4244549979430095;0.6859905698279207;0.3676915297100185;0.7783165634674027
82.996811;1.0488958881029367;0.7916899911173331;0.7547821880966601;-0.4427379953419486;-0.4220996889550242;1.0389445279699463;10.000061679469558;0.7126985639466188;-0.4244549995017445;-0.4244549979235107;0.6859905114083367;0.36769157302824323;0.7783165131060529
83.006811;1.0488960244257028;0.7916901218458879;0.7547823242935359;-0.44273799526045254;-0.4220996889354057;1.038944360651997;10.000060281341016;0.7126985171577049;-0.42445499947997406;-0.42445499790512975;0.685990447126257;0.36769161470068223;0.7783164660794326
83.016811;1.0488961537919739;0.7916902528336492;0.7547824654509462;-0.4427379951793103;-0.4220996889156946;1.0389441907797818;10.000058848467454;0.7126984739329938;-0.42445499945757903;-0.4244549978879043;0.6859903769308554;0.3676916547825366;0.7783164224490631
83.026811;1.0488962758837233;0.7916903839485929;0.754782611201733;-0.4427379950986933;-0.42209968889595734;1.038944018520422;10.000057382889757;0.7126984340702999;-0.4244549994346579;-0.42445499787185426;0.685990300726805;0.36769169335261603;0.7783163823724523
83.036811;1.048896390307997;0.7916905150465638;0.7547827612250002;-0.44273799501871175;-0.4220996888762272;1.0389438442406045;10.00005588715879;0.7126983974108935;-0.4244549994112781;-0.42445499785700036;0.685990218441937;0.3676917304948581;0.7783163460706116
83.046811;1.0488964965859287;0.7916906459000187;0.7547829152013459;-0.44273799493941907;-0.4220996888565316;1.0389436683705422;10.000054364478535;0.712698363845052;-0.42445499938745834;-0.42445499784337476;0.6859901300517682;0.36769176629070116;0.7783163137321417
83.056811;1.0488965942542208;0.7916907761658201;0.7547830727704492;-0.4427379948608403;-0.42209968883690907;1.0389434912163549;10.000052818784471;0.7126983333142305;-0.4244549993631822;-0.4244549978310244;0.6859900355810827;0.36769180079506847;0.7783162854682806
83.066811;1.0488966830123794;0.7916909054092515;0.7547832335677752;-0.44273799478301434;-0.42209968881741183;1.0389433128863759;10.000051255164463;0.7126983057865965;-0.42445499933844194;-0.4244549978200245;0.6859899350955448;0.3676918339929613;0.7783162613438699
83.076811;1.0488967628305899;0.7916910331786938;0.7547833972638951;-0.4427379947060133;-0.4220996887980961;1.03894313330474;10.00004967967992;0.7126982811913591;-0.4244549993132605;-0.4244549978104775;0.6859898286880239;0.3676918657901614;0.7783162414030819
83.086811;1.0488968339686056;0.7916911590550644;0.7547835635318267;-0.4427379946299232;-0.4220996887789761;1.0389429522926406;10.000048097803885;0.7126982593562335;-0.4244549992876868;-0.4244549978024791;0.685989716450382;0.36769189607037456;0.7783162256713031
83.096811;1.0488968968790062;0.7916912826669044;0.7547837320116992;-0.4427379945547992;-0.4220996887599809;1.0389427696809168;10.000046512640496;0.7126982400058759;-0.42445499926179714;-0.42445499779607926;0.6859895984509679;0.3676919247663665;0.7783162141796679
83.106811;1.048896952083272;0.791691403730878;0.7547839023524684;-0.4427379944806363;-0.42209968874096687;1.0389425853453733;10.000044924640113;0.712698222812623;-0.42445499923569685;-0.42445499779127827;0.6859894747457518;0.36769195188391307;0.7783162069949369
83.116811;1.0488970001312172;0.7916915220920024;0.754784074273089;-0.4427379944073932;-0.4220996887217561;1.0389423991784266;10.000043333010598;0.7126982074448919;-0.4244549992095079;-0.4244549977880425;0.6859893454002871;0.36769197748260846;0.778316204213821
83.126811;1.0488970415769454;0.7916916377273989;0.7547842475454231;-0.4427379943350431;-0.4220996887021737;1.038942211103309;10.000041737200789;0.7126981936195529;-0.42445499918335183;-0.4244549977863139;0.6859892105246851;0.3676920016377418;0.7783162059528211
83.136811;1.0488970769082082;0.7916917507275026;0.7547844219438671;-0.44273799426358523;-0.4220996886820683;1.038942021150511;10.000040136806442;0.712698181179439;-0.4244549991573452;-0.42445499778601764;0.6859890703172578;0.3676920244019674;0.778316212344248
83.146811;1.048897106502453;0.7916918612502007;0.7547845972433799;-0.44273799419302595;-0.4220996886613027;1.0389418295577355;10.000038530238248;0.7126981701208687;-0.42445499913159396;-0.4244549977870681;0.6859889250698058;0.367692045792612;0.7783162234962863
83.156811;1.0488971306109578;0.7916919694690782;0.7547847732029704;-0.4427379941233702;-0.4220996886397391;1.0389416368138593;10.000036914219088;0.7126981605303695;-0.4244549991061668;-0.4244549977893723;0.6859887751513919;0.36769206580361946;0.7783162394275395
83.166811;1.0488971493514685;0.791692075539516;0.7547849494822304;-0.4427379940546152;-0.4220996886172508;1.0389414435922377;10.00003528499187;0.7126981525177005;-0.42445499908106626;-0.42445499779285845;0.6859886209841718;0.3676920844147206;0.7783162599922592
83.176811;1.0488971627648669;0.7916921795399035;0.7547851255852738;-0.44273799398673713;-0.4220996885937384;1.0389412506442635;10.000033639598225;0.7126981461722728;-0.42445499905621786;-0.4244549977975106;0.685988462973801;0.367692101603937;0.7783162847997237
83.186811;1.048897170927496;0.7916922814076607;0.7547853009032603;-0.44273799391968444;-0.42209968856913366;1.0389410587751005;10.000031975991003;0.7126981414939003;-0.42445499903148154;-0.4244549978033542;0.6859883014424423;0.36769211737349805;0.7783163132046016
83.196811;1.0488971740390962;0.7916923809529209;0.7547854748040734;-0.4427379938533871;-0.422099688543404;1.038940868911059;10.000030292927313;0.7126981383325282;-0.42445499900667694;-0.4244549978104107;0.6859881366312107;0.36769213175116944;0.7783163444015976
83.206811;1.0488971723871399;0.7916924779186573;0.7547856467004482;-0.442737993787782;-0.4220996885165732;1.0389406821003802;10.000028590478637;0.7126981363971735;-0.42445499898161854;-0.42445499781868024;0.6859879687368406;0.3676921447551984;0.7783163775339176
83.216811;1.048897166192913;0.7916925720219562;0.754785816090194;-0.44273799372284134;-0.42209968848873636;1.0389404993862565;10.000026870498607;0.7126981353266997;-0.42445499895615024;-0.42445499782814444;0.6859877979455118;0.36769215636629277;0.7783164117780883
83.226811;1.0488971555225586;0.7916926629901863;0.7547859825620629;-0.4427379936585898;-0.4220996884600379;1.0389403217187037;10.00002513613199;0.7126981347733171;-0.42445499893015404;-0.42445499783875207;0.6859876244639713;0.3676921665350002;0.7783164464348317
83.236811;1.0488971403695553;0.791692750585768;0.754786145757018;-0.44273799359510696;-0.42209968843063295;1.0389401500148265;10.000023390598471;0.7126981344563235;-0.42445499890354926;-0.4244549978504044;0.6859874485251616;0.3676921752057981;0.7783164809745259
83.246811;1.048897120762636;0.7916928345964581;0.7547863053722783;-0.4427379935325102;-0.42209968840068085;1.038939985259969;10.000021636341337;0.7126981341806425;-0.4244549988763035;-0.42445499786297547;0.6859872703556684;0.367692182327637;0.7783165149732583
83.256811;1.0488970967364795;0.7916929148196857;0.7547864612406858;-0.44273799347092235;-0.42209968837035294;1.0389398284837879;10.000019874492482;0.7126981338216511;-0.42445499884843013;-0.4244549978763446;0.6859870901331657;0.36769218784862845;0.7783165479854562
83.266811;1.048897068250215;0.7916929910681568;0.7547866133452974;-0.4427379934104422;-0.42209968833981654;1.0389396806336306;10.000018104154794;0.7126981332595661;-0.42445499881998466;-0.4244549978904035;0.6859869079642807;0.3676921916981823;0.7783165794749273
83.276811;1.0488970352122085;0.7916930632064184;0.7547867617262491;-0.4427379933511389;-0.42209968830921624;1.0389395424884478;10.000016322669678;0.7126981323082929;-0.42445499879108123;-0.4244549979050468;0.6859867239050893;0.36769219377313717;0.7783166088712037
83.286811;1.0488969975659308;0.7916931311894494;0.7547869064178854;-0.44273799329307145;-0.42209968827866173;1.0389394146405762;10.000014527359845;0.7126981307449695;-0.42445499876189186;-0.424454997920163;0.6859865380254898;0.3676921939479099;0.7783166356590644
83.296811;1.0488969553380192;0.7916931950365715;0.7547870474695614;-0.4427379932362943;-0.42209968824821215;1.0389392974943328;10.00001271683515;0.7126981284188978;-0.42445499873261167;-0.4244549979356245;0.6859863504735833;0.3676921920907445;0.7783166594091948
83.306811;1.048896908663867;0.7916932547895793;0.7547871849664463;-0.44273799318083745;-0.42209968821787797;1.0389391912807346;10.000010890953696;0.7126981253047352;-0.4244549987034214;-0.4244549979512908;0.6859861614990305;0.367692188085799;0.7783166798056618
83.316811;1.0488968577837872;0.7916933105421079;0.7547873190243579;-0.44273799312669665;-0.42209968818764476;1.0389390961545344;10.000009050335043;0.7126981214783956;-0.4244549986744668;-0.4244549979670309;0.6859859714331284;0.3676921818666709;0.7783166966908739
83.326811;1.048896802981978;0.7916933624907304;0.754787449779598;-0.4427379930738415;-0.42209968815749593;1.0389390123473567;10.000007195751762;0.71269811706302;-0.42445499864585584;-0.42445499798275277;0.6859857806374808;0.3676921734279332;0.7783167100571969
83.336811;1.048896744530968;0.7916934109445972;0.7547875773277438;-0.44273799302221795;-0.422099688127432;1.0389389402269338;10.000005327749447;0.7126981121388688;-0.4244549986176699;-0.42445499799841707;0.6859855894552543;0.3676921628019435;0.7783167199796224
83.346811;1.048896682684332;0.7916934562845758;0.7547877016164307;-0.44273799297177263;-0.42209968809748233;1.0389388802160453;10.000003446571414;0.7126981066804378;-0.42445499858997926;-0.4244549980140164;0.6859853982038941;0.367692150012133;0.7783167265680531
83.356811;1.0488966176777494;0.7916934988832625;0.7547878223987302;-0.4427379929224983;-0.42209968806769477;1.0389388326601616;10.000001551391717;0.7126981006143556;-0.4244549985628547;-0.42445499802954495;0.6859852071896824;0.36769213502146664;0.7783167299807178
83.366811;1.0488965497459861;0.7916935390409214;0.7547879393118796;-0.44273799287444376;-0.42209968803812514;1.0389387977518199;9.999999639327877;0.7126980939510562;-0.4244549985363591;-0.42445499804500225;0.6859850167145668;0.3676921177218761;0.7783167304404457
83.376811;1.0488964792045117;0.7916935769862058;0.7547880520326973;-0.4427379928276954;-0.42209968800884873;1.0389387755491215;9.999997705648148;0.7126980868838612;-0.42445499851053026;-0.4244549980604164;0.6859848270816525;0.3676920979804293;0.7783167282028478
83.386811;1.0488964065217712;0.7916936129186217;0.7547881603764722;-0.4427379927823549;-0.4220996879799753;1.038938766005675;9.999995744667546;0.7126980797921479;-0.42445499848538165;-0.4244549980758404;0.6859846385822995;0.367692075701559;0.7783167234975594
83.396811;1.0488963322661704;0.7916936470466389;0.7547882642673918;-0.44273799273849906;-0.4220996879516527;1.0389387689456702;9.999993750520778;0.7126980731456369;-0.42445499846091245;-0.4244549980913329;0.6859844514731971;0.3676920508742802;0.7783167164765262
83.406811;1.048896257019098;0.7916936796044727;0.754788363660815;-0.44273799269615766;-0.4220996879240646;1.0389387840356217;9.999991718205855;0.7126980673729401;-0.42445499843711326;-0.42445499810694537;0.6859842659950308;0.36769202358654146;0.7783167071981968
83.416811;1.0488961813868365;0.7916937107986226;0.7547884585112996;-0.4427379926553445;-0.4220996878974264;1.0389388107987594;9.99998964458308;0.7126980627752387;-0.42445499841397527;-0.42445499812270726;0.685984082415709;0.3676919940031319;0.7783166956702219
83.426811;1.048896106032774;0.7916937406814296;0.75478854877593;-0.44273799261608826;-0.4220996878719787;1.0389388486378202;9.999987528552838;0.7126980595403424;-0.4244549983915037;-0.4244549981386213;0.6859839010714265;0.36769196234662027;0.778316681927044
83.436811;1.048896031631211;0.7916937691132652;0.7547886344195194;-0.4427379925784281;-0.4220996878479779;1.0389388968403062;9.999985370780921;0.7126980578426118;-0.42445499836971806;-0.4244549981546893;0.6859837224237002;0.36769192888863345;0.7783166660739732
83.446811;1.0488959587592397;0.7916937958909239;0.7547887154299644;-0.4427379925424122;-0.4220996878256803;1.0389389546150725;9.99998317330927;0.7126980579335629;-0.4244549983486338;-0.42445499817094;0.6859835470790276;0.3676918939139063;0.7783166482567236
83.456811;1.0488958878047685;0.791693820872905;0.7547887918286803;-0.4427379925081178;-0.42209968780532425;1.0389390212062888;9.999980939003866;0.7126980601395907;-0.4244549983282542;-0.42445499818741694;0.685983375691948;0.3676918576765389;0.778316628597701
83.466811;1.0488958189873494;0.7916938439881512;0.7547888636490069;-0.44273799247566675;-0.42209968778711987;1.0389390960333418;9.999978671519544;0.7126980648111972;-0.4244549983085869;-0.4244549982041395;0.6859832088125698;0.36769182038537457;0.778316607178921
