time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
83.476811;1.04889575246318;0.7916938652192452;0.7547889309005209;-0.4427379924452103;-0.4220996877712413;1.0389391787248357;9.999976375467433;0.7126980723117459;-0.4244549982896566;-0.4244549982210923;0.6859830468225667;0.3676917821935219;0.7783165840793603
83.486811;1.0488956883905272;0.7916938846125886;0.7547889935498581;-0.44273799241690265;-0.4220996877578271;1.0389392689868346;9.999974055302157;0.7126980829961809;-0.4244549982715018;-0.4244549982382499;0.6859828899890263;0.36769174319256204;0.7783165594032865
83.496811;1.0488956269238847;0.7916939022528152;0.7547890515270478;-0.4427379923908967;-0.4220996877470047;1.0389393664757884;9.999971713939393;0.7126980971386268;-0.42445499825417593;-0.42445499825560357;0.6859827385305453;0.36769170344269475;0.7783165332853083
83.506811;1.0488955681796666;0.7916939182249106;0.7547891047187426;-0.442737992367351;-0.4220996877389188;1.0389394708286948;9.999969353136096;0.7126981149199283;-0.4244549982377456;-0.4244549982731626;0.6859825926289068;0.3676916630020139;0.7783165059090565
83.516811;1.0488955122196206;0.7916939326190285;0.7547891529125255;-0.44273799234641803;-0.42209968773372714;1.0389395817114842;9.999966974701564;0.7126981365107271;-0.42445499822227;-0.4244549982909384;0.685982452426505;0.36769162192696064;0.7783164775536332
83.526811;1.0488954590795097;0.7916939454967902;0.7547891957727583;-0.4427379923282216;-0.4220996877315806;1.038939698731429;9.999964580846381;0.7126981621407045;-0.42445499820777494;-0.42445499830894906;0.6859823180471561;0.3676915802654118;0.7783164486304405
83.536811;1.048895408824958;0.7916939568269672;0.7547892329041734;-0.44273799231284183;-0.4220996877326109;1.0389398212981362;9.999962173816913;0.7126981920795632;-0.42445499819424726;-0.42445499832725264;0.685982189636101;0.3676915380433155;0.7783164196548014
83.546811;1.0488953616115104;0.7916939665281064;0.7547892639261264;-0.4427379923003094;-0.4220996877369242;1.0389399486117004;9.999959755474194;0.712698226570098;-0.42445499818166066;-0.42445499834597733;0.6859820673932558;0.36769149526424805;0.7783163911766984
83.556811;1.048895317730894;0.7916939746001016;0.7547892885268662;-0.44273799229060234;-0.422099687744605;1.0389400798119879;9.999957327246308;0.7126982658146991;-0.42445499817000204;-0.42445499836531936;0.6859819515850851;0.3676914519335357;0.7783163637121329
83.566811;1.0488952775943234;0.791693981214424;0.754789306484585;-0.4427379922836417;-0.4220996877557217;1.0389402141401;9.999954891067052;0.712698310025092;-0.42445499815926846;-0.42445499838551265;0.6859818425325966;0.3676914080580168;0.778316337675344
83.576811;1.0488952416655346;0.791693986675512;0.7547893176097887;-0.4427379922792942;-0.4220996877703103;1.0389403510040642;9.999952450713979;0.7126983594511221;-0.42445499814945126;-0.4244549984067955;0.6859817405406595;0.36769136362387317;0.7783163133542172
83.586811;1.048895210421687;0.7916939912804736;0.7547893216740311;-0.44273799227739974;-0.4220996877883576;1.0389404899865986;9.999950011687048;0.7126984143572045;-0.42445499814053744;-0.4244549984293825;0.6859816458139273;0.3676913186005594;0.778316290938596
83.596811;1.048895184340004;0.7916939952231907;0.7547893184033624;-0.4427379922778026;-0.42209968780981;1.0389406307884663;9.999947579745566;0.7126984749829056;-0.42445499813252174;-0.42445499845343976;0.6859815584543248;0.3676912729490486;0.7783162705688893
83.606811;1.0488951638959465;0.7916939986122095;0.7547893075145848;-0.4427379922803441;-0.42209968783458585;1.0389407730609201;9.999945160143028;0.7126985415206013;-0.42445499812540094;-0.4244549984790849;0.685981478463691;0.36769122660746345;0.778316252402092
83.616811;1.0488951495858996;0.7916940015375269;0.7547892887651612;-0.44273799228484423;-0.42209968786257196;1.0389409162557564;9.999942758098754;0.7126986141086685;-0.42445499811916904;-0.4244549985064082;0.6859814056731601;0.3676911794825854;0.7783162366482914
83.626811;1.048895141937896;0.7916940041052684;0.7547892619994843;-0.44273799229111593;-0.4220996878936301;1.0389410596346105;9.999940379413738;0.712698692835168;-0.4244549981138301;-0.42445499853548413;0.6859813397284727;0.36769113146388727;0.7783162235430373
83.636811;1.0488951414874996;0.7916940064105854;0.7547892271574635;-0.4427379922989946;-0.4220996879276142;1.0389412023598534;9.99993803060559;0.7126987777437552;-0.4244549981094001;-0.424454998566372;0.6859812801913875;0.3676910824366112;0.7783162133084816
83.646811;1.0488951486984157;0.7916940085122767;0.7547891842539339;-0.4427379923083547;-0.4220996879643801;1.0389413435550563;9.999935718808945;0.7126988688353038;-0.42445499810590553;-0.4244549985991184;0.6859812266242451;0.3676910322882607;0.7783162061573231
83.656811;1.048895163829302;0.7916940104638869;0.7547891333916957;-0.4427379923191015;-0.42209968800378656;1.0389414823384555;9.999933451822443;0.7126989660697476;-0.4244549981034071;-0.42445499863375163;0.6859811786022154;0.3676909809373853;0.7783162023328327
83.666811;1.0488951868465262;0.7916940123458406;0.754789074797658;-0.4427379923311362;-0.4220996880456942;1.0389416178544628;9.999931238176039;0.7126990693489316;-0.4244549981020092;-0.4244549986702792;0.685981135687597;0.3676909283657189;0.7783162021222633
83.676811;1.0488952174335782;0.7916940142481833;0.7547890088114575;-0.4427379923443256;-0.42209968808996207;1.0389417492963633;9.999929086656433;0.7126991784979891;-0.4244549981018233;-0.424454998708694;0.6859810973681628;0.36769087460074323;0.7783162058275218
83.686811;1.0488952550538335;0.7916940162363073;0.7547889358309398;-0.44273799235850747;-0.4220996881364523;1.0389418759081395;9.999927005363773;0.7126992932798004;-0.4244549981029315;-0.4244549987489651;0.6859810630124299;0.36769081966104883;0.7783162137500194
83.696811;1.048895299051003;0.7916940183339838;0.7547888562319627;-0.4427379923735255;-0.4220996881850389;1.038941996982172;9.999925001303117;0.7126994134270117;-0.424454998105386;-0.42445499879102133;0.6859810319036721;0.3676907635254021;0.7783162262022386
83.706811;1.0488953487663346;0.7916940205216823;0.75478877027745;-0.4427379923892614;-0.42209968823560756;1.0389421118842583;9.9999230810257;0.7126995386681835;-0.42445499810921367;-0.4244549988347454;0.6859810033182592;0.36769070614729626;0.7783162435140327
83.716811;1.0488954036138498;0.7916940227609166;0.7547886781068602;-0.4427379924056391;-0.4220996882880531;1.038942220073323;9.999921251443226;0.7126996687062441;-0.42445499811440257;-0.42445499887998;0.6859809765783018;0.3676906474844461;0.7783162660181758
83.726811;1.048895463074562;0.7916940250444331;0.7547885798635215;-0.44273799242259876;-0.42209968834226985;1.0389423210347604;9.999919519615652;0.712699803154837;-0.42445499812088533;-0.4244549989265672;0.685980951053325;0.36769058752172146;0.7783162939996882
83.736811;1.0488955266327318;0.7916940274365227;0.7547884758582017;-0.44273799244006706;-0.4220996883981307;1.038942414179364;9.999917891509263;0.712699941508076;-0.42445499812854326;-0.4244549989743933;0.685980926166122;0.3676905262908521;0.7783163275961424
83.746811;1.0488955937160909;0.7916940300913142;0.7547883666036574;-0.4427379924579554;-0.42209968845548557;1.0389424988882088;9.999916371055411;0.7127000831678793;-0.4244549981372247;-0.42445499902338;0.6859809014363079;0.3676904638805798;0.7783163667324752
83.756811;1.0488956636808013;0.7916940332355947;0.7547882526946108;-0.44273799247617435;-0.42209968851418755;1.038942574689771;9.999914960641158;0.7127002274891161;-0.42445499814675103;-0.42445499907343853;0.6859808764780542;0.36769040042404033;0.7783164111902612
83.766811;1.0488957358591675;0.7916940370944521;0.75478813466068;-0.4427379924946165;-0.4220996885741151;1.0389426413556153;9.999913662458178;0.7127003737730998;-0.4244549981569079;-0.4244549991244519;0.6859808509259838;0.36769033607141205;0.7783164607096662
83.776811;1.0488958096437224;0.7916940418118049;0.7547880129177202;-0.44273799251313156;-0.42209968863516323;1.038942698851756;9.999912478743013;0.7127005212325704;-0.42445499816743937;-0.42445499917630336;0.6859808243879401;0.3676902709711455;0.7783165150013871
83.786811;1.0488958845261391;0.7916940474252118;0.7547878878298181;-0.4427379925315655;-0.42209968869722075;1.0389427472246826;9.999911410099305;0.7127006690365367;-0.42445499817805976;-0.4244549992289067;0.6859807964756409;0.3676902052637253;0.7783165737386859
83.796811;1.0488959600601084;0.7916940538798904;0.754787759802673;-0.4427379925498302;-0.4220996887601786;1.0389427864916747;9.999910453958783;0.7127008163876281;-0.42445499818848265;-0.424454999282205;0.6859807668539221;0.3676901390719674;0.7783166365821507
83.806811;1.0488960358217259;0.7916940610718334;0.75478762934525;-0.4427379925679163;-0.4220996888239635;1.0389428166017938;9.999909605136036;0.712700962551459;-0.4244549981984512;-0.424454999336158;0.6859807352430184;0.36769007249892127;0.7783167031915439
83.816811;1.0488961114243889;0.7916940688996479;0.7547874970656525;-0.4427379925858656;-0.4220996888885372;1.0389428374572038;9.999908857600149;0.7127011068975498;-0.42445499820774557;-0.42445499939073195;0.6859807014022992;0.36769000564911536;0.7783167732422928
83.826811;1.0488961865522781;0.7916940772852199;0.7547873636118103;-0.44273799260375307;-0.42209968895385547;1.0389428489128607;9.999908205694698;0.7127012489483546;-0.4244549982161709;-0.42445499944587967;0.6859806651319728;0.36768993864333877;0.7783168465085093
83.836811;1.0488962609870265;0.7916940861971336;0.754787229637649;-0.44273799262166186;-0.4220996890198416;1.0389428507457794;9.999907644342983;0.7127013883413233;-0.4244549982235689;-0.4244549995015331;0.6859806262789575;0.3676898716139254;0.7783169229562726
83.846811;1.0488963345940516;0.7916940956817338;0.7547870958042086;-0.442737992639662;-0.42209968908641005;1.0389428426746654;9.999907169076094;0.7127015247323737;-0.42445499822984945;-0.42445499955763083;0.6859805847442977;0.36768980469371904;0.778317002721225
83.856811;1.0488964072151656;0.7916941058536016;0.7547869627553598;-0.4427379926578273;-0.4220996891535135;1.0389428244252468;9.999906776352622;0.7127016577635649;-0.4244549982349854;-0.42445499961415356;0.6859805404898249;0.36768973799582805;0.778317085987763
83.866811;1.048896478594646;0.7916941168832561;0.7547868310825836;-0.44273799267625696;-0.4220996892211501;1.0389427957668433;9.999906463324802;0.7127017870838744;-0.42445499823896327;-0.4244549996711483;0.6859804935392405;0.36768967160154276;0.7783171728833163
83.876811;1.0488965484615456;0.7916941290115133;0.7547867012891685;-0.44273799269507247;-0.42209968928931874;1.0389427565377944;9.999906227040196;0.7127019123622843;-0.4244549982417602;-0.4244549997287282;0.6859804439720215;0.3676896055772713;0.7783172634373492
83.886811;1.0488966166108327;0.7916941425229795;0.7547865737423991;-0.44273799271442704;-0.4220996893579923;1.0389427066885066;9.999906064161962;0.7127020333376709;-0.4244549982433633;-0.42445499978703294;0.6859803919139825;0.3676895399945497;0.7783173576096363
83.896811;1.0488966828799078;0.791694157633691;0.7547864486848991;-0.4427379927345221;-0.42209968942714987;1.0389426463462248;9.999905970983486;0.7127021498901379;-0.42445499824376864;-0.4244549998461787;0.6859803375422002;0.3676894749157361;0.7783174553481774
83.906811;1.0488967471294313;0.7916941743606682;0.7547863263176486;-0.44273799275559417;-0.4220996894968116;1.0389425758830595;9.999905943059513;0.7127022620446952;-0.4244549982429517;-0.42445499990623653;0.6859802810950741;0.3676894103647076;0.7783175566084403
83.916811;1.0488968092449278;0.7916941924710515;0.7547862068349024;-0.4427379927779037;-0.4220996895670333;1.0389424958623936;9.99990597510576;0.7127023699097795;-0.42445499824085947;-0.42445499996723113;0.6859802228397431;0.36768934632830214;0.7783176613240281
83.926811;1.0488968691077394;0.7916942115211572;0.7547860903836437;-0.44273799280174775;-0.42209968963788713;1.0389424068551718;9.999906061934297;0.7127024736093208;-0.4244549982374284;-0.4244550000291427;0.6859801629797607;0.3676892827735011;0.7783177693704981
83.936811;1.0488969265886838;0.791694230954456;0.7547859770322131;-0.44273799282745135;-0.4220996897094467;1.0389423093649472;9.999906199649306;0.7127025732463372;-0.4244549982326049;-0.4244550000919041;0.6859801015841035;0.3676892196382226;0.7783178805684088
83.946811;1.0488969815904232;0.79169425019748;0.7547858667749117;-0.44273799285531257;-0.4220996897817689;1.0389422039584295;9.99990638570394;0.7127026689211958;-0.42445499822636507;-0.42445500015539245;0.6859800386093794;0.36768915681423764;0.7783179947222478
83.956811;1.0488970340439752;0.7916942686702397;0.7547857595548595;-0.4427379928855411;-0.4220996898548781;1.0389420913840348;9.999906617755668;0.7127027607972947;-0.4244549982187234;-0.42445500021942717;0.6859799739793191;0.3676890941726125;0.7783181116429602
83.966811;1.0488970838191818;0.7916942857587542;0.7547856552783818;-0.44273799291822796;-0.42209968992876856;1.0389419725101006;9.99990689251319;0.7127028491710785;-0.4244549982097242;-0.42445500028378813;0.6859799076920416;0.36768903162331834;0.7783182311427294
83.976811;1.0488971306402592;0.7916943008673839;0.7547855538121409;-0.44273799295335803;-0.4220996900034337;1.038941848175112;9.999907205704195;0.7127029344971016;-0.4244549981994246;-0.4244550003482427;0.68597983991475;0.3676889691400768;0.7783183530008497
83.986811;1.0488971740773;0.7916943135352088;0.754785454999591;-0.44273799299085115;-0.4220996900788987;1.0389417190903707;9.999907553171386;0.7127030173299015;-0.42445499818789284;-0.42445500041256295;0.6859797709703637;0.36768890673323174;0.7783184768918836
83.996811;1.0488972136334223;0.7916943234868935;0.7547853586820095;-0.44273799303060063;-0.42209969015520643;1.0389415858210251;9.999907931941655;0.7127030982078925;-0.4244549981752232;-0.4244550004765362;0.6859797012146205;0.36768884442804156;0.7783186023503313
84.006811;1.0488972488918786;0.7916943305236642;0.7547852646767337;-0.4427379930724887;-0.42209969023237187;1.0389414488453927;9.999908340473334;0.7127031775716334;-0.42445499816154264;-0.42445500053997476;0.6859796309129519;0.3676887822604159;0.7783187288179667
84.016811;1.0488972796122735;0.7916943343349621;0.7547851727521049;-0.44273799311638595;-0.42209969031036654;1.0389413086634105;9.999908778450438;0.7127032557450244;-0.4244549981469983;-0.4244550006027115;0.6859795602064597;0.3676887202626375;0.7783188556984176
84.026811;1.0488973057137962;0.7916943344210831;0.7547850826301676;-0.44273799316215096;-0.4220996903891281;1.0389411658464005;9.999909246367258;0.712703332943434;-0.42445499813173965;-0.42445500066458125;0.6859794891336237;0.3676886584349374;0.7783189823785194
84.036811;1.0488973271830286;0.7916943301748117;0.7547849939849733;-0.44273799320962487;-0.4220996904685573;1.0389410209715526;9.999909744734744;0.7127034093085423;-0.4244549981159066;-0.4244550007254153;0.6859794176420624;0.36768859670928244;0.7783191082366715
84.046811;1.0488973440260894;0.7916943210025011;0.7547849064333431;-0.4427379932586229;-0.4220996905485128;1.038940874519255;9.999910273256853;0.7127034849390328;-0.4244549980996261;-0.42445500078505555;0.6859793456191733;0.3676885349411423;0.7783192326425392
84.056811;1.0488973563338742;0.79169430638698;0.7547848195164893;-0.4427379933089459;-0.4220996906288148;1.0389407268814896;9.999910830396837;0.7127035598791231;-0.42445499808300774;-0.42445500084335896;0.6859792729306637;0.3676884729480282;0.7783193549693525
84.066811;1.0488973643406292;0.7916942859275093;0.7547847327023235;-0.44273799336040426;-0.42209969070924047;1.0389405785020667;9.999911413202627;0.7127036341020336;-0.4244549980661326;-0.42445500090017985;0.6859791994087375;0.36768841054908746;0.7783194746050028
84.076811;1.0488973683676148;0.7916942594126047;0.7547846454524626;-0.4427379934128132;-0.4220996907895259;1.038940429988258;9.999912017232981;0.7127037074957612;-0.424454998049052;-0.4244550009553415;0.6859791248415847;0.3676883475852876;0.7783195909116019
84.086811;1.0488973687149126;0.7916942268372279;0.7547845572900491;-0.44273799346597126;-0.4220996908693891;1.0389402821096314;9.999912637284396;0.7127037798604735;-0.42445499803180464;-0.42445500100861966;0.6859790490329079;0.36768828394609454;0.7783197031778442
84.096811;1.0488973656053693;0.7916941882990588;0.75478446781614;-0.44273799351965376;-0.4220996909485625;1.0389401357384138;9.999913269460464;0.7127038509652753;-0.4244549980144348;-0.4244550010597586;0.6859789718718122;0.3676882195956237;0.7783198106457606
84.106811;1.048897359197295;0.7916941438842926;0.7547843767199173;-0.44273799357362353;-0.42209969102681927;1.0389399917761781;9.999913913083633;0.7127039206262511;-0.4244549979970019;-0.4244550011085101;0.6859788933365896;0.3676881545794747;0.7783199125901128
84.116811;1.0488973496001799;0.7916940936342426;0.7547842838138438;-0.4427379936276507;-0.422099691103975;1.0389398510765269;9.999914570709189;0.7127039887369644;-0.4244549979795809;-0.4244550011546704;0.6859788134809043;0.3676880890156628;0.7783200083754827
84.126811;1.048897336869051;0.7916940375625334;0.7547841890507596;-0.4427379936815308;-0.4220996911798549;1.0389397143984156;9.999915246601757;0.7127040552549732;-0.4244549979622429;-0.42445500119809393;0.6859787324446435;0.3676880230618258;0.7783200974860951
84.136811;1.04889732103735;0.7916939756587793;0.7547840924705692;-0.44273799373509054;-0.4220996912542577;1.0389395824290644;9.999915944974072;0.7127041201798663;-0.42445499794502667;-0.42445500123866564;0.6859786504411731;0.36768795686296446;0.7783201795554271
84.146811;1.048897302178704;0.7916939078735465;0.754783994130039;-0.44273799378819795;-0.4220996913269644;1.0389394558176053;9.999916668889899;0.7127041835524858;-0.4244549979279365;-0.4244550012762482;0.6859785677212491;0.3676878905171669;0.7783202543647874
84.156811;1.0488972804095664;0.7916938341350729;0.7547838940855837;-0.44273799384076773;-0.42209969139778764;1.0389393351502694;9.999917419943827;0.7127042454767412;-0.4244549979109661;-0.4244550013106682;0.6859784845510133;0.36768782408562817;0.7783203217783952
84.166811;1.048897255870266;0.7916937543801431;0.7547837923912178;-0.4427379938927362;-0.4220996914665972;1.0389392209417745;9.999918198333315;0.7127043061244069;-0.4244549978941252;-0.42445500134176534;0.6859784011929356;0.3676877576290045;0.7783203816488503
84.176811;1.0488972287811618;0.7916936685585445;0.7547836891025844;-0.44273799394402835;-0.4220996915332881;1.0389391137046518;9.999919003415132;0.7127043657163237;-0.42445499787744595;-0.42445500136945274;0.6859783178771106;0.36768769122879263;0.7783204337639894
84.186811;1.0488971994837304;0.7916935766512413;0.7547835843389316;-0.4427379939945549;-0.42209969159773597;1.038939013999659;9.999919834892214;0.7127044245061733;-0.42445499786095603;-0.42445500139373954;0.6859782347760023;0.36768762497632507;0.778320477855222
84.196811;1.0488971683901762;0.7916934786993776;0.7547834783441993;-0.44273799404422265;-0.42209969165979533;1.0389389224164778;9.999920693797923;0.7127044827664784;-0.42445499784464424;-0.42445500141471776;0.6859781519886374;0.3676875589498375;0.7783205136194143
84.206811;1.0488971359986943;0.7916933748036749;0.7547833714424789;-0.44273799409293696;-0.4220996917193321;1.0389388395040149;9.999921582512984;0.7127045407734424;-0.42445499782845786;-0.4244550014325291;0.6859780695413359;0.36768749320751504;0.7783205407565622
84.216811;1.0488971029727234;0.7916932651475911;0.7547832639306945;-0.44273799414060283;-0.4220996917762513;1.0389387656395774;9.999922504481132;0.7127045987806954;-0.4244549978123354;-0.4244550014473184;0.6859779874298056;0.3676874278045361;0.7783205590280913
84.226811;1.0488970700754892;0.7916931500526223;0.7547831560323155;-0.44273799418713045;-0.4220996918304944;1.0389387009493365;9.999923464312358;0.7127046569779372;-0.4244549977962328;-0.42445500145919485;0.6859779056808865;0.36768736282098413;0.7783205682529432
84.236811;1.0488970380381162;0.7916930299661418;0.7547830479406454;-0.442737994232438;-0.4220996918820123;1.038938645373029;9.999924467745474;0.7127047154716981;-0.42445499778012435;-0.42445500146822635;0.6859778243782433;0.36768729835811076;0.7783205682794508
84.246811;1.0488970075584811;0.7916929053875879;0.7547829398739431;-0.4427379942764521;-0.4220996919307545;1.038938598780213;9.999925520885721;0.7127047743312054;-0.42445499776400575;-0.42445500147446447;0.6859777436610902;0.3676872344903917;0.7783205590415919
84.256811;1.0488969793557112;0.7916927768216938;0.7547828320899778;-0.4427379943191077;-0.4220996919766891;1.0389385610766873;9.999926629215802;0.7127048336778109;-0.4244549977479012;-0.424455001477974;0.6859776637299159;0.36768717124179473;0.7783205406010149
84.266811;1.0488969541618183;0.7916926447671174;0.7547827248887078;-0.4427379943603505;-0.42209969201980896;1.0389385322671327;9.999927797107937;0.7127048937530998;-0.4244549977318511;-0.4244550014788434;0.6859775848508928;0.3676871086111257;0.7783205130766929
84.276811;1.0488969326742998;0.7916925097151291;0.7547826186220852;-0.44273799440015665;-0.42209969206012177;1.0389385124440986;9.999929027269793;0.712704954933996;-0.42445499771588946;-0.4244550014771798;0.6859775073384985;0.36768704658892404;0.7783204765570019
84.286811;1.0488969155118593;0.7916923721334017;0.7547825136806454;-0.44273799443854867;-0.42209969209765624;1.0389385017975232;9.999930319926179;0.7127050176834615;-0.4244549977000328;-0.42445500147310106;0.6859774315222752;0.3676869851536079;0.7783204310740102
84.296811;1.048896903193964;0.7916922324278277;0.7547824104815571;-0.4427379944755905;-0.4220996921324649;1.038938500674037;9.999931672996231;0.7127050824736064;-0.4244549976842756;-0.42445500146673537;0.6859773577373617;0.367686924272816;0.7783203766239782
84.306811;1.0488968961097611;0.7916920909401516;0.7547823095448976;-0.442737994511386;-0.42209969216460125;1.038938509573923;9.99993308344892;0.7127051497391635;-0.42445499766858547;-0.42445500145821874;0.6859772863572036;0.36768686390942695;0.778320313195032
84.316811;1.048896894442657;0.7916919480028174;0.7547822115871926;-0.4427379945460717;-0.4220996921940993;1.038938529073939;9.999934548716471;0.7127052198376325;-0.42445499765288847;-0.4244550014476929;0.6859772178024901;0.36768680403526516;0.7783202407880995
84.326811;1.0488968981578413;0.7916918039803247;0.7547821174447645;-0.44273799457979274;-0.42209969222097843;1.0389385597595167;9.999936067327287;0.7127052930107645;-0.42445499763706446;-0.4244550014353193;0.6859771524657317;0.36768674465232665;0.7783201594572282
84.336811;1.0488969070922434;0.7916916592567717;0.754782027863201;-0.4427379946126941;-0.4220996922452611;1.0389386021649685;9.999937638707594;0.71270536938692;-0.42445499762098576;-0.42445500142129045;0.6859770906147371;0.36768668580885466;0.7783200693557226
84.346811;1.0488969210015329;0.7916915141957511;0.7547819433382954;-0.44273799464493363;-0.42209969226697946;1.0389386566778864;9.999939262662915;0.7127054490160202;-0.42445499760457456;-0.42445500140581743;0.6859770323791485;0.36768662761164206;0.7783199707419431
84.356811;1.0488969395397976;0.7916913691124005;0.7547818640630416;-0.4427379946766932;-0.42209969228615535;1.0389387234633742;9.9999409386213;0.712705531925815;-0.42445499758782523;-0.42445500138912007;0.6859769778372516;0.36768657023362133;0.7783198639475812
84.366811;1.0488969622677937;0.7916912242828598;0.7547817899792608;-0.44273799470817043;-0.4220996923027791;1.038938802499223;9.999942664811451;0.7127056181728619;-0.42445499757078;-0.4244550013714302;0.685976927109769;0.3676865139112328;0.7783197493314319
84.376811;1.0488969886614086;0.7916910799551792;0.7547817209026433;-0.44273799473955233;-0.4220996923168276;1.0389388936957997;9.99994443816358;0.7127057078352657;-0.424454997553489;-0.4244550013529928;0.6859768803694287;0.36768645892540797;0.7783196272445986
84.386811;1.0488970180516166;0.7916909362999565;0.7547816565907307;-0.44273799477098486;-0.4220996923283111;1.038938997003128;9.99994625478789;0.7127058009739708;-0.4244549975359992;-0.424455001334063;0.6859768378117881;0.3676864055699107;0.7783194980528645
84.396811;1.048897049568577;0.7916907933434308;0.7547815967371665;-0.4427379948025617;-0.42209969233730044;1.038939112456006;9.99994811043146;0.7127058976412254;-0.42445499751838145;-0.4244550013149049;0.685976799641914;0.367686354131669;0.77831936222165
84.406811;1.048897082220558;0.7916906510012373;0.7547815410277049;-0.44273799483435405;-0.42209969234391415;1.0389392401644095;9.99995000110658;0.712705997899001;-0.42445499750075244;-0.42445500129579544;0.6859767660393328;0.3676863048939325;0.7783192203865358
84.416811;1.0488971150510351;0.7916905091832056;0.7547814892451944;-0.4427379948664528;-0.4220996923482818;1.0389393802466635;9.999951923488808;0.7127061017677856;-0.4244549974832602;-0.4244550012770346;0.68597673712212;0.3676862581478589;0.7783190733347806
84.426811;1.0488971472110453;0.7916903678442491;0.7547814412787123;-0.4427379948989825;-0.42209969235051353;1.038939532738089;9.99995387460862;0.7127062091712382;-0.42445499746605686;-0.4244550012589416;0.6859767129587514;0.3676862141819082;0.7783189218902572
84.436811;1.0488971779470992;0.7916902269899728;0.7547813970542099;-0.44273799493209676;-0.42209969235070466;1.0389396975941882;9.99995585159329;0.712706319936385;-0.42445499744927656;-0.42445500124183067;0.6859766935724072;0.36768617325115704;0.778318766782703
84.446811;1.0488972065964204;0.7916900866706336;0.7547813565041673;-0.4427379949659679;-0.4220996923489569;1.0389398747714425;9.99995785201531;0.7127064338007665;-0.42445499743301285;-0.4244550012259852;0.6859766789046614;0.36768613557606233;0.7783186086337613
84.456811;1.0488972326389405;0.7916899469660529;0.754781319563831;-0.4427379950007671;-0.42209969234537004;1.0389400642284963;9.999959874568692;0.7127065504179392;-0.4244549974173117;-0.42445500121164237;0.6859766688068418;0.3676861013752358;0.7783184480420703
84.466811;1.0488972557517087;0.7916898079983794;0.7547812861535701;-0.4427379950366412;-0.4220996923400142;1.0389402658532612;9.99996191934264;0.7127066693828389;-0.4244549974021835;-0.42445500119899476;0.6859766630644777;0.36768607088430316;0.7783182856196951
84.476811;1.0488972757258028;0.7916896699397457;0.7547812561800445;-0.44273799507369177;-0.422099692332925;1.0389404794110026;9.999963987158793;0.7127067902682517;-0.4244549973876035;-0.4244550011882027;0.6859766613948277;0.3676860443365578;0.7783181219461108
84.486811;1.0488972922734165;0.7916895329754752;0.7547812295615446;-0.4427379951119765;-0.4220996923241217;1.0389407045152899;9.999966078466514;0.712706912651929;-0.42445499737349385;-0.4244550011793966;0.6859766634801546;0.36768602192707545;0.7783179575428517
84.496811;1.048897304922299;0.7916893972749075;0.7547812062539655;-0.4427379951515387;-0.4220996923136269;1.0389409405820642;9.999968192708629;0.7127070361035593;-0.4244549973597315;-0.42445500117266904;0.6859766690860978;0.36768600378987126;0.7783177929467342
84.506811;1.0488973130541899;0.791689263007178;0.7547811862521773;-0.4427379951924162;-0.4220996923014833;1.0389411867685912;9.99997032862658;0.7127071601410094;-0.4244549973461997;-0.4244550011680805;0.68597667811401;0.36768598999985647;0.7783176287971101
84.516811;1.0488973159984767;0.7916891303758139;0.7547811695460213;-0.4427379952346181;-0.4220996922877613;1.0389414419978935;9.999972484864765;0.7127072842259213;-0.4244549973328408;-0.4244550011656755;0.6859766905143025;0.3676859805981397;0.77831746581526
84.526811;1.0488973131405892;0.7916889996132228;0.7547811560776688;-0.4427379952781184;-0.4220996922725484;1.0389417050944678;9.999974659628181;0.7127074078225234;-0.42445499731966646;-0.4244550011654839;0.6859767062131744;0.36768597561624455;0.778317304680367
84.536811;1.0488973039999643;0.7916888709151173;0.7547811457650698;-0.4427379953228749;-0.4220996922559371;1.0389419748874529;9.999976849908371;0.7127075304527165;-0.42445499730671915;-0.4244550011675069;0.6859767251273429;0.3676859750928082;0.7783171458905608
84.546811;1.0488972882247365;0.7916887444037537;0.7547811385403944;-0.4427379953688499;-0.42209969223802324;1.038942250214606;9.999979051910936;0.7127076517170747;-0.42445499729403235;-0.424455001171704;0.6859767471591423;0.36768597909397477;0.7783169897283546
84.556811;1.0488972655920088;0.791688620182012;0.7547811343182709;-0.44273799541602094;-0.42209969221891347;1.0389425299090365;9.999981262338254;0.7127077713109514;-0.4244549972816258;-0.42445500117799423;0.6859767721331124;0.367685987706916;0.7783168363362334
84.566811;1.0488972360844815;0.7916884984085616;0.7547811329550056;-0.4427379954643851;-0.42209969219873333;1.0389428128565723;9.999983478841779;0.7127078890262682;-0.42445499726951175;-0.42445500118626467;0.6859767997920755;0.36768600100169435;0.7783166857708346
84.576811;1.0488971999175156;0.7916883793436594;0.754781134285322;-0.4427379955139576;-0.4220996921776259;1.0389430981001588;9.999985699449622;0.7127080047463127;-0.4244549972576777;-0.4244550011963718;0.6859768298874177;0.36768601901923065;0.7783165380148301
84.586811;1.0488971574583876;0.7916882633527411;0.7547811381792989;-0.44273799556475985;-0.4220996921557399;1.0389433848757637;9.999987921940528;0.7127081184641298;-0.42445499724606955;-0.424455001208151;0.6859768622311966;0.36768604180055414;0.7783163930380785
84.596811;1.0488971091765689;0.7916881508236855;0.754781144535343;-0.4427379956168024;-0.422099692133221;1.0389436725367562;9.999990143683615;0.712708230284621;-0.42445499723461905;-0.42445500122145535;0.6859768966567471;0.36768606941021914;0.778316250873366
84.606811;1.0488970556381703;0.7916880420554174;0.754781153236509;-0.4427379956700724;-0.42209969211020054;1.0389439604464843;9.99999236228308;0.7127083403722226;-0.42445499722328917;-0.42445500123619206;0.6859769329804442;0.3676861019366432;0.7783161116137453
84.616811;1.0488969974250928;0.7916879372304253;0.7547811641500602;-0.4427379957245307;-0.42209969208676884;1.0389442479326123;9.999994576747731;0.7127084488937203;-0.4244549972120833;-0.4244550012523052;0.6859769710243082;0.36768613949778406;0.778315975374405
84.626811;1.0488969350304507;0.7916878364535589;0.7547811771669374;-0.4427379957801193;-0.4220996920629609;1.0389445342924641;9.999996788023607;0.7127085560234466;-0.4244549972010124;-0.42445500126972613;0.6859770106664707;0.3676861822472676;0.7783158422726826
84.636811;1.0488968688391418;0.7916877397895953;0.7547811922181582;-0.4427379958367649;-0.42209969203877773;1.0389448187988306;9.999998998368705;0.7127086619799603;-0.42445499719007423;-0.4244550012883528;0.685977051850009;0.367686230350248;0.7783157124067184
84.646811;1.048896799153224;0.7916876472696043;0.7547812092568931;-0.4427379958943756;-0.42209969201422115;1.0389451007055472;10.000001210333451;0.7127087670024093;-0.4244549971792781;-0.4244550013080697;0.6859770945203864;0.36768628394972486;0.778315585854465
84.656811;1.0488967262141498;0.7916875588616938;0.7547812282180095;-0.442737995952842;-0.42209969198931047;1.038945379225384;10.000003426379262;0.712708871275575;-0.424454997168673;-0.42445500132878133;0.6859771385579114;0.36768634315404236;0.7783154626919182
84.666811;1.0488966502488108;0.7916874744746131;0.7547812489751924;-0.44273799601204733;-0.42209969196408276;1.0389456535125017;10.000005648763985;0.7127089748879836;-0.4244549971583265;-0.4244550013504323;0.6859771837827198;0.3676864080311153;0.7783153429703953
84.676811;1.0488965715085572;0.7916873940493024;0.7547812713593034;-0.4427379960718751;-0.4220996919385898;1.0389459227345383;10.000007878716797;0.7127090778317479;-0.4244549971482676;-0.42445500137299175;0.6859772299993052;0.3676864785900391;0.778315226658448
84.686811;1.048896490265844;0.7916873176280683;0.7547812952138302;-0.4427379961322057;-0.4220996919128943;1.0389461861465283;10.000010115664644;0.7127091800119297;-0.42445499713845775;-0.4244550013964183;0.6859772770130177;0.36768655476059536;0.7783151136009947
84.696811;1.0488964068161524;0.7916872453038817;0.7547813203660697;-0.44273799619291776;-0.42209969188706487;1.0389464430832442;10.000012357417258;0.7127092812757432;-0.42445499712880735;-0.42445500142064824;0.685977324602221;0.3676866364008805;0.7783150035401174
84.706811;1.0488963214731755;0.7916871771600661;0.7547813465206183;-0.44273799625389054;-0.4220996918611662;1.0389466929591769;10.000014600596547;0.7127093814522236;-0.42445499711920304;-0.4244550014456124;0.685977372483442;0.3676867233373348;0.7783148961989609
84.716811;1.0488962345354278;0.7916871132795213;0.754781373211225;-0.4427379963149924;-0.42209969183523843;1.0389469353270455;10.00001684115238;0.712709480361798;-0.42445499710952567;-0.42445500147124915;0.6859774203424164;0.3676868154010723;0.7783147913711911
84.726811;1.0488961462703494;0.791687053733036;0.7547813998539904;-0.4427379963760813;-0.42209969180929324;1.0389471699506951;10.000019075229215;0.7127095777840213;-0.4244549970996619;-0.4244550014975096;0.6859774678866337;0.3676869124377518;0.7783146889838857
84.736811;1.0488960569037933;0.7916869985368984;0.754781425825529;-0.4427379964370237;-0.422099691783331;1.038947396794412;10.000021299455232;0.7127096733932897;-0.4244549970894986;-0.42445500152435145;0.6859775148371642;0.3676870143000688;0.7783145891214147
84.746811;1.0488959666321436;0.79168694766962;0.7547814505381185;-0.4427379964976969;-0.4220996917573437;1.0389476159030446;10.00002351049136;0.7127097667229585;-0.42445499707890705;-0.424455001551717;0.6859775609343357;0.3676871208379601;0.7783144919894935
84.756811;1.0488958757062512;0.7916869011021336;0.7547814735225129;-0.4427379965579771;-0.4220996917313115;1.0389478273259511;10.000025704786266;0.7127098572306515;-0.4244549970677548;-0.42445500157951943;0.6859776059791792;0.3676872319054934;0.7783143978328072
84.766811;1.048895784488874;0.7916868587602447;0.7547814944717077;-0.44273799661771995;-0.42209969170521466;1.0389480311319168;10.00002787886085;0.7127099443986483;-0.4244549970559405;-0.4244550016076501;0.6859776498423704;0.3676873473767549;0.7783143068540508
84.776811;1.0488956933785858;0.7916868204804344;0.7547815131998112;-0.4427379966767377;-0.4220996916790346;1.038948227388515;10.00003003007443;0.712710027763442;-0.42445499704339584;-0.4244550016359947;0.6859776924775278;0.36768746713800965;0.77831421918636
84.786811;1.048895602677348;0.7916867860183254;0.7547815295355941;-0.4427379967348117;-0.4220996916527386;1.0389484160993245;10.00003215714856;0.7127101069035015;-0.4244549970300603;-0.42445500166444605;0.6859777339496994;0.3676875910709911;0.7783141349191546
84.796811;1.048895512555591;0.7916867550942495;0.7547815432342545;-0.4427379967917336;-0.42209969162627564;1.0389485971967944;10.000034259838285;0.71271018143515;-0.42445499701588413;-0.4244550016929049;0.685977774418146;0.3676877190603407;0.7783140541451387
84.806811;1.0488954231348555;0.7916867274570907;0.7547815539892588;-0.44273799684731446;-0.4220996915995877;1.0389487705907892;10.00003633863238;0.7127102510108471;-0.42445499700084816;-0.42445500172127093;0.6859778140762742;0.3676878510014108;0.7783139770269418
84.816811;1.048895334586672;0.7916867029339766;0.7547815614972437;-0.442737996901375;-0.42209969157262256;1.0389489362120965;10.000038394949053;0.7127103153178255;-0.4244549969849484;-0.4244550017494462;0.6859778531016697;0.3676879867788904;0.7783139038477522
84.826811;1.0488952471919355;0.7916866814340262;0.7547815654541746;-0.44273799695375576;-0.4220996915453522;1.0389490940622343;10.000040431481441;0.7127103740689475;-0.42445499696817024;-0.4244550017773517;0.6859778916633433;0.3676881262388875;0.7783138349768716
84.836811;1.04889516137046;0.7916866629040782;0.7547815655095523;-0.44273799700431715;-0.42209969151778437;1.0389492442667632;10.000042452216341;0.7127104270014257;-0.4244549969505013;-0.42445500180492496;0.6859779299581698;0.3676882691838022;0.7783137707595075
84.846811;1.0488950776807635;0.7916866472618901;0.7547815612816149;-0.4427379970529202;-0.4220996914899511;1.0389493870491247;10.000044461426631;0.7127104739311113;-0.42445499693195465;-0.4244550018320978;0.6859779681823278;0.3676884153956817;0.7783137114219085
84.856811;1.048894996747958;0.7916866343485517;0.7547815524126544;-0.44273799709943523;-0.42209969146189014;1.038949522645908;10.000046462233154;0.7127105148314531;-0.4244549969125636;-0.42445500185879115;0.685978006440467;0.3676885646790152;0.7783136570601175
84.866811;1.0488949191404062;0.7916866239338202;0.7547815386107006;-0.4427379971437549;-0.422099691433634;1.038949651309937;10.000048456091301;0.7127105498315867;-0.4244549968923549;-0.424455001884924;0.6859780447246334;0.3676887168878458;0.7783136076747963
84.876811;1.048894845318305;0.7916866157854504;0.7547815196657897;-0.4427379971857677;-0.4220996914052147;1.038949773405716;10.00005044307239;0.7127105791074537;-0.424454996871329;-0.4244550019104019;0.6859780829938934;0.36768887190281235;0.7783135631913457
84.886811;1.0488947756422018;0.7916866097494756;0.7547814954161922;-0.442737997225339;-0.42209969137667996;1.0389498894491043;10.000052421805208;0.7127106027632808;-0.4244549968494581;-0.4244550019350987;0.6859781212165734;0.3676890295747349;0.77831352348741
84.896811;1.0488947103259134;0.7916866057714916;0.7547814656731524;-0.44273799726233415;-0.4220996913481068;1.038950000075393;10.000054389219564;0.712710620820874;-0.424454996826697;-0.42445500195886937;0.685978159328911;0.3676891896888332;0.7783134884564323
84.906811;1.0488946494006846;0.7916866038820181;0.754781430184923;-0.44273799729662455;-0.42209969131960595;1.038950106019034;10.000056341083447;0.7127106332862976;-0.4244549968030179;-0.42445500198158315;0.6859781972165676;0.36768935197138675;0.7783134580664669
84.916811;1.0488945927782558;0.7916866041815116;0.7547813886847021;-0.44273799732806796;-0.42209969129131164;1.0389502080696496;10.000058272852069;0.7127106401482389;-0.42445499677844734;-0.42445500200313585;0.6859782347466512;0.3676895161047933;0.7783134323574207
84.926811;1.0488945403273044;0.7916866067914036;0.7547813409571216;-0.4427379973565116;-0.42209969126336583;1.0389503069766237;10.000060179572772;0.712710641324907;-0.4244549967530632;-0.42445500202344516;0.6859782717951046;0.36768968172648586;0.7783134113667337
84.936811;1.0488944919033034;0.7916866117915131;0.7547812868551296;-0.44273799738181246;-0.42209969123592145;1.0389504034043662;10.000062055066689;0.7127106366587724;-0.42445499672696185;-0.4244550020424593;0.6859783082966783;0.3676898484310532;0.7783133950503076
84.946811;1.0488944473723618;0.7916866192308104;0.7547812263020046;-0.4427379974038383;-0.42209969120914986;1.0389504979753728;10.000063891743467;0.712710625932613;-0.4244549967002195;-0.424455002060178;0.6859783443105582;0.3676900157948717;0.7783133832681414
84.956811;1.0488944066483068;0.7916866291676484;0.7547811593328025;-0.4427379974224461;-0.4220996911832327;1.0389505913088821;10.000065681224246;0.7127106088867033;-0.4244549966728608;-0.42445500207665554;0.6859783800015898;0.3676901834008721;0.778313375806589
84.966811;1.0488943697086943;0.7916866416099482;0.7547810861375136;-0.44273799743747316;-0.4220996911583395;1.0389506839934515;10.000067415328177;0.7127105852548232;-0.4244549966448711;-0.424455002091975;0.685978415575192;0.36769035083328183;0.7783133723992625
84.976811;1.0488943365406969;0.7916866564014572;0.7547810070643187;-0.44273799744876097;-0.4220996911345978;1.0389507765417851;10.00006908765763;0.7127105547768997;-0.4244549966162414;-0.4244550021062187;0.6859784512754119;0.36769051766105326;0.7783133727604964
84.986811;1.0488943070545311;0.7916866731799926;0.7547809226070155;-0.442737997456175;-0.422099691112068;1.038950869397654;10.000070694649953;0.712710517161113;-0.42445499658698593;-0.4244550021194521;0.6859784874029544;0.36769068344129;0.7783133766012836
84.996811;1.0488942810980815;0.7916866914335032;0.7547808333674053;-0.44273799745961273;-0.42209969109074386;1.0389509629495721;10.000072234718507;0.712710472071145;-0.4244549965571324;-0.42445500213172177;0.6859785242827017;0.36769084773747057;0.7783133835859792
85.006811;1.0488942585530772;0.7916867106381003;0.75478073998492;-0.44273799745902465;-0.4220996910705909;1.0389510574872522;10.000073707094343;0.7127104191742619;-0.4244549965267203;-0.4244550021430686;0.6859785622198972;0.3676910101207091;0.778313393313323
85.016811;1.048894239362746;0.7916867303751932;0.7547806431097365;-0.44273799745442655;-0.4220996910515925;1.0389511531626665;10.000075111852892;0.712710358177359;-0.42445499649579793;-0.42445500215352766;0.685978601489141;0.36769117015141184;0.778313405382155
85.026811;1.048894223496673;0.7916867503362567;0.7547805434358125;-0.4427379974458827;-0.422099691033758;1.0389512500471947;10.000076449871953;0.7127102888392881;-0.42445499646441215;-0.4244550021631;0.6859786423213126;0.3676913273921647;0.7783134194396184
85.036811;1.0488942109095711;0.791686770290578;0.7547804416909316;-0.44273799743348435;-0.4220996910171077;1.0389513482704122;10.000077722041771;0.7127102109813143;-0.42445499643261164;-0.42445500217173815;0.685978684854407;0.3676914814486084;0.7783134351884494
85.046811;1.0488942014838851;0.7916867900689981;0.7547803385525637;-0.4427379974173334;-0.4220996910016521;1.0389514481189428;10.000078928517123;0.7127101244898105;-0.4244549964004717;-0.4244550021793668;0.6859787290838802;0.36769163197303045;0.7783134524178885
85.056811;1.0488941949960213;0.7916868095220891;0.7547802345898045;-0.44273799739752884;-0.4220996909873644;1.0389515500148963;10.000080068741253;0.712710029336762;-0.4244549963681043;-0.4244550021859128;0.6859787748575291;0.3676917786396319;0.7783134710110602
85.066811;1.0488941911459555;0.7916868284454042;0.7547801302824478;-0.4427379973741765;-0.42209969097418365;1.0389516544220045;10.000081142288806;0.7127099255961457;-0.42445499633563494;-0.424455002191327;0.685978821898153;0.3676919211403891;0.7783134908921343
85.076811;1.0488941896120765;0.7916868465385963;0.7547800260502913;-0.44273799734742264;-0.4220996909620426;1.0389517617541906;10.000082149643847;0.7127098134173185;-0.42445499630317335;-0.4244550021956023;0.6859788698098125;0.3676920591950996;0.7783135119675102
85.086811;1.048894190084387;0.791686863472574;0.7547799222437304;-0.44273799731747154;-0.4220996909508667;1.0389518723292466;10.000083092262956;0.7127096929717444;-0.4244549962707953;-0.4244550021987963;0.6859789180902408;0.36769219256555435;0.7783135340924089
85.096811;1.048894192259035;0.791686878989231;0.7547798191450306;-0.4427379972845669;-0.4220996909405548;1.0389519864056047;10.000083972085564;0.7127095643788663;-0.424454996238552;-0.4244550022010436;0.6859789661902048;0.3676923210768946;0.7783135570598151
85.106811;1.048894195820721;0.7916868928675111;0.7547797170294201;-0.4427379972489663;-0.4220996909309842;1.0389521042661904;10.000084791229982;0.7127094276695657;-0.4244549962065095;-0.4244550022025328;0.6859790135637446;0.3676924446147425;0.7783135806008217
85.116811;1.0488942004899429;0.7916869047811389;0.7547796162148669;-0.4427379972109325;-0.42209969092203076;1.038952226224787;10.000085551941591;0.7127092828654409;-0.4244549961747671;-0.4244550022034639;0.6859790596802242;0.36769256308794956;0.7783136043826346
85.126811;1.0488942061077082;0.7916869142344551;0.7547795170247666;-0.44273799717072765;-0.42209969091356614;1.0389523525459528;10.00008625614167;0.7127091300707935;-0.4244549961434358;-0.4244550022040179;0.6859791040793523;0.3676926764049956;0.778313628018997
85.136811;1.0488942126131322;0.7916869206202187;0.7547794197273006;-0.44273799712860074;-0.4220996909054356;1.0389524834214379;10.000086905395442;0.7127089694289885;-0.42445499611261683;-0.42445500220434007;0.685979146438004;0.3676927844826203;0.7783136511107506
85.146811;1.0488942199246483;0.7916869232946738;0.7547793245178163;-0.4427379970847826;-0.42209969089745886;1.0389526190399176;10.000087501790505;0.7127088010303169;-0.4244549960824019;-0.4244550022045361;0.6859791865417594;0.3676928872571475;0.7783136732988702
85.156811;1.048894227893333;0.7916869216493447;0.7547792315208274;-0.44273799703948963;-0.4220996908894632;1.0389527596402008;10.000088048378585;0.7127086249330951;-0.424454996052888;-0.4244550022046768;0.685979224240812;0.36769298469224554;0.7783136943076047
85.166811;1.048894236362489;0.791686915193155;0.7547791407908171;-0.44273799699293775;-0.4220996908813138;1.0389529054817175;10.000088548733148;0.7127084412545411;-0.4244549960241936;-0.4244550022047871;0.6859792594925994;0.36769307679368013;0.7783137139726236
85.176811;1.0488942452115713;0.7916869035616488;0.7547790523229034;-0.4427379969453644;-0.42209969087291355;1.038953056737124;10.000089006311942;0.712708250189726;-0.42445499599645925;-0.42445500220481924;0.6859792924051433;0.3676931636225616;0.7783137322572492
85.186811;1.04889425434468;0.7916868864559575;0.7547789660881773;-0.44273799689702503;-0.42209969086418514;1.0389532133689006;10.000089424151223;0.7127080519296741;-0.4244549959698294;-0.4244550022046393;0.6859793232041909;0.3676932452939745;0.7783137492698173
85.196811;1.0488942636699097;0.7916868636178186;0.7547788820734749;-0.44273799684815407;-0.422099690855067;1.038953375106146;10.00008980543759;0.712707846586198;-0.42445499594442737;-0.42445500220403426;0.6859793521762697;0.3676933219522147;0.778313765264445
85.206811;1.0488942730836381;0.791686834850046;0.7547788002753044;-0.4427379967989378;-0.4220996908455238;1.038953541521852;10.000090154627404;0.7127076342090133;-0.42445499592034047;-0.42445500220275106;0.6859793796330177;0.36769339373337856;0.7783137805576075
85.216811;1.0488942824737633;0.7916868000415278;0.7547787206504126;-0.44273799674952324;-0.4220996908355576;1.038953712065004;10.000090477920358;0.712707414848919;-0.42445499589761765;-0.424455002200563;0.6859794059034261;0.36769346075645964;0.7783137953942212
85.226811;1.0488942917469557;0.7916867591824253;0.7547786430914534;-0.44273799670004427;-0.42209969082520576;1.0389538860277425;10.000090782826472;0.7127071886273831;-0.4244549958762695;-0.4244550021973222;0.6859794313467447;0.36769352315004966;0.7783138099161576
85.236811;1.0488943008606615;0.7916867123640623;0.754778567473312;-0.44273799665063523;-0.4220996908145242;1.0389540625708114;10.000091077091948;0.7127069557927022;-0.42445499585626456;-0.4244550021929764;0.685979456372772;0.36769358106014527;0.7783138242329888
85.246811;1.0488943098353514;0.7916866597286103;0.754778493714525;-0.4427379966014139;-0.4220996908035794;1.038954240804985;10.00009136734734;0.7127067166920973;-0.4244549958375297;-0.4244550021875457;0.6859794814608128;0.3676936346173866;0.77831383844205
85.256811;1.04889431873746;0.791686601339775;0.7547784217820259;-0.4427379965524508;-0.4220996907924663;1.0389544198497476;10.000091658437059;0.7127064716936953;-0.4244549958199673;-0.4244550021810644;0.6859795071142947;0.3676936839078117;0.7783138525702478
85.266811;1.0488943276808098;0.7916865370976373;0.754778351703248;-0.44273799650377044;-0.4220996907813303;1.0389545988551039;10.000091953625878;0.7127062211745342;-0.4244549958034865;-0.42445500217353005;0.6859795337582679;0.36769372898294295;0.7783138665455436
85.276811;1.0488943368513473;0.791686466810715;0.7547782836263216;-0.44273799645539685;-0.422099690770367;1.038954776986764;10.000092254988063;0.7127059655511258;-0.4244549957880187;-0.4244550021648998;0.6859795617154179;0.3676937698962108;0.7783138802552088
85.286811;1.0488943464794405;0.7916863903005452;0.7547782178035618;-0.4427379964073902;-0.4220996907597934;1.038954953396899;10.000092563992819;0.7127057052659675;-0.42445499577351564;-0.42445500215509896;0.6859795912730317;0.3676938067229583;0.7783138936121655
85.296811;1.0488943567570175;0.7916863074428989;0.7547781544898723;-0.4427379963598317;-0.42209969074980314;1.0389551272149369;10.000092882379318;0.7127054407796154;-0.42445499575995876;-0.42445500214400805;0.6859796227313308;0.3676938395442058;0.7783139065700145
85.306811;1.0488943677488258;0.791686218224122;0.7547780939003111;-0.4427379963127947;-0.4220996907405226;1.038955297588543;10.000093212326991;0.7127051726360485;-0.42445499574736123;-0.42445500213146703;0.6859796563758321;0.36769386841648866;0.7783139191576562
