time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
85.316811;1.0488943793444383;0.7916861227865514;0.7547780362261346;-0.4427379962663446;-0.4220996907319918;1.0389554637881209;10.000093555506242;0.7127049014952684;-0.4244549957357482;-0.42445500211731507;0.685979692377175;0.36769389335986147;0.7783139315251404
85.326811;1.04889439128188;0.791686021385592;0.7547779816415582;-0.4427379962205442;-0.42209969072418807;1.0389556252939083;10.000093912213172;0.7127046280213595;-0.4244549957251434;-0.4244550021014159;0.6859797307028055;0.3676939143836694;0.7783139439014741
85.336811;1.0488944031841538;0.7916859143293776;0.7547779303066239;-0.4427379961754402;-0.4220996907170703;1.0389557817952064;10.000094281350927;0.712704352748192;-0.4244549957155617;-0.42445500208364906;0.6859797711438389;0.3676939315336944;0.7783139564963236
85.346811;1.0488944145982646;0.7916858019453916;0.7547778823650194;-0.44273799613105697;-0.42209969071059616;1.0389559331776717;10.000094660891458;0.7127040760721647;-0.4244549957069946;-0.42445500206391007;0.6859798134232653;0.36769394491819307;0.7783139694332452
85.356811;1.0488944250665206;0.791685684533942;0.7547778379622188;-0.442737996087428;-0.42209969070470676;1.0389560795206185;10.000095048540276;0.7127037983156645;-0.424454995699422;-0.4244550020421328;0.6859798572729529;0.3676939547022704;0.7783139827339641
85.366811;1.0488944341534228;0.79168556232916;0.7547777972746238;-0.44273799604463493;-0.4220996906993138;1.038956220990753;10.000095442091997;0.7127035197787562;-0.4244549956928486;-0.42445500201830294;0.6859799024537978;0.36769396108673935;0.7783139963472463
85.376811;1.048894441428552;0.7916854355085844;0.754777760486839;-0.4427379960028003;-0.42209969069432324;1.038956357674599;10.000095838898307;0.7127032407686761;-0.42445499568731615;-0.42445500199245406;0.685979948771152;0.3676939642814662;0.7783140101618085
85.386811;1.0488944465162444;0.7916853042486425;0.7547777277554412;-0.44273799596204877;-0.42209969068967373;1.038956489510589;10.000096235262575;0.7127029616031406;-0.42445499568288736;-0.424455001964669;0.6859799960970971;0.3676939644934284;0.7783140239788517
85.396811;1.0488944491892842;0.7916851687868571;0.7547776991914638;-0.4427379959224903;-0.4220996906853497;1.0389566163256168;10.000096626782115;0.7127026826071035;-0.42445499567961487;-0.42445500193508323;0.685980044365225;0.3676939619414459;0.778314037561567
85.406811;1.0488944493803136;0.7916850294313189;0.7547776748385854;-0.44273799588422397;-0.42209969068136627;1.0389567378982603;10.000097008992265;0.7127024041068954;-0.4244549956775082;-0.4244550019038776;0.6859800935430554;0.3676939568741474;0.7783140507599491
85.416811;1.04889444712076;0.79168488649403;0.7547776546787038;-0.4427379958473379;-0.4220996906777473;1.0389568540113083;10.000097377551816;0.7127021264133697;-0.4244549956765407;-0.42445500187124857;0.6859801436064481;0.3676939495759969;0.778314063553351
85.426811;1.0488944425058766;0.7916847401886998;0.7547776386789344;-0.44273799581190926;-0.42209969067451436;1.038956964488985;10.000097728120895;0.7127018498371162;-0.42445499567668354;-0.4244550018373677;0.6859801945173865;0.36769394036945663;0.7783140760062855
85.436811;1.048894435692803;0.7916845905994997;0.7547776268417498;-0.4427379957780087;-0.4220996906716983;1.038957069230475;10.000098055990302;0.7127015747336303;-0.42445499567791517;-0.4244550018023733;0.685980246211631;0.367693929598169;0.7783140882211599
85.446811;1.0488944268933131;0.7916844377651268;0.7547776192074076;-0.4427379957457034;-0.42209969066934927;1.038957168216694;10.000098355964925;0.7127013014966833;-0.4244549956802012;-0.4244550017663892;0.6859802986184599;0.3676939175922285;0.7783141003109877
85.456811;1.0488944163364637;0.7916842817372604;0.7547776158176278;-0.44273799571505795;-0.42209969066753344;1.0389572614678746;10.000098622885353;0.7127010304944013;-0.42445499568347334;-0.42445500172952405;0.68598035170501;0.3676939046678685;0.7783141124152796
85.466811;1.0488944042134365;0.7916841225051408;0.7547776167095293;-0.4427379956861411;-0.4220996906663444;1.0389573489982415;10.000098851920027;0.7127007620375467;-0.4244549956876306;-0.42445500169185235;0.6859804054893746;0.36769389114939777;0.7783141247345579
85.476811;1.0488943906625492;0.791683959920464;0.7547776219105041;-0.4427379956590458;-0.42209969066592345;1.0389574308039031;10.000099038619844;0.7127004964183695;-0.42445499569255957;-0.424455001653401;0.6859804600270012;0.3676938773519635;0.7783141375014063
85.486811;1.0488943758059768;0.7916837937571115;0.7547776313746815;-0.44273799563390354;-0.4220996906664439;1.0389575068586259;10.000099179902271;0.7127002339653181;-0.4244549956981561;-0.42445500161415767;0.6859805154352263;0.3676938635458232;0.7783141509025939
85.496811;1.048894359782646;0.7916836238216277;0.7547776449402834;-0.4427379956108673;-0.4220996906680657;1.038957577127264;10.000099275150799;0.7126999750630412;-0.4244549957043393;-0.4244550015740986;0.6859805719119274;0.36769384993637166;0.7783141650263418
85.506811;1.0488943427404596;0.7916834500317723;0.7547776623878665;-0.44273799559007226;-0.4220996906709022;1.0389576416100246;10.000099325582559;0.7126997201274519;-0.42445499571105744;-0.424455001533207;0.6859806296604299;0.3676938366593027;0.7783141798066651
85.516811;1.0488943248420106;0.7916832724597117;0.7547776835071538;-0.4427379955716114;-0.42209969067502007;1.0389577003463057;10.000099332896795;0.7126994695332718;-0.4244549957182695;-0.42445500149146975;0.6859806887791479;0.36769382380559434;0.7783141949863206
85.526811;1.048894306322894;0.7916830913002755;0.7547777080770218;-0.44273799555554233;-0.42209969068045783;1.038957753368694;10.000099299004564;0.7126992235435603;-0.42445499572591006;-0.4244550014488761;0.6859807492380593;0.3676938114480356;0.7783142101995194
85.536811;1.0488942875063179;0.7916829068052907;0.754777735851431;-0.4427379955418922;-0.4220996906872424;1.038957800685019;10.000099226227388;0.7126989823217357;-0.4244549957338864;-0.42445500140542314;0.6859808109373685;0.36769379962321574;0.7783142250901955
85.546811;1.0488942687405276;0.7916827192599778;0.7547777666126021;-0.44273799553064175;-0.42209969069540915;1.0389578422832544;10.000099117251184;0.7126987459811722;-0.4244549957421065;-0.42445500136111636;0.6859808737498766;0.3676937882972238;0.7783142393343352
85.556811;1.0488942503445078;0.7916825289594799;0.7547778002195307;-0.4427379955217196;-0.4220996907050243;1.0389578780859083;10.000098975250388;0.7126985145874369;-0.42445499575049184;-0.42445500131597086;0.6859809375182279;0.3676937773654687;0.7783142526271211
85.566811;1.0488942325647974;0.7916823361630836;0.7547778366320809;-0.4427379955150142;-0.4220996907161811;1.038957907862806;10.000098804168521;0.712698288184308;-0.42445499575897533;-0.42445500127002045;0.6859810020428789;0.36769376669872916;0.7783142647058019
85.576811;1.0488942155317087;0.7916821410794441;0.7547778759074393;-0.44273799551038506;-0.4220996907289753;1.0389579312502684;10.000098608486038;0.7126980668807106;-0.42445499576749457;-0.42445500122331153;0.685981067103965;0.3676937561930473;0.7783142753752614
85.586811;1.0488941992525656;0.7916819438918116;0.7547779181761541;-0.4427379955076795;-0.42209969074349835;1.0389579479128905;10.000098392631966;0.7126978508746084;-0.42445499577597917;-0.42445500117588947;0.6859811325272137;0.3676937457723983;0.7783142845070085
85.596811;1.0488941836313246;0.7916817447691388;0.754777963618167;-0.4427379955067544;-0.42209969075984394;1.0389579576314067;10.000098161243226;0.7126976403898669;-0.42445499578434415;-0.42445500112781226;0.6859811982056843;0.3676937353676874;0.7783142919958252
85.606811;1.0488941685034745;0.7916815438354039;0.7547780123937057;-0.44273799550748705;-0.4220996907780887;1.0389579602142855;10.000097920187924;0.7126974356446373;-0.4244549957925066;-0.4244550010791791;0.6859812640503444;0.3676937249038684;0.7783142976841114
85.616811;1.048894153696845;0.7916813411373765;0.754778064564551;-0.44273799550976306;-0.42209969079826154;1.038957955402686;10.000097676804124;0.712697236870731;-0.4244549958004125;-0.42445500103013273;0.6859813299689785;0.3676937142731443;0.7783143013290026
85.626811;1.0488941390657076;0.7916811366320332;0.7547781200963009;-0.4427379955134507;-0.42209969082033816;1.038957942912438;10.000097439034837;0.7126970443131745;-0.4244549958080504;-0.4244550009808354;0.6859813958918787;0.36769370330623324;0.7783143026630845
85.636811;1.0488941244676941;0.7916809302013736;0.7547781789065287;-0.44273799551839454;-0.4220996908442452;1.038957922562624;10.000097214680265;0.712696858191873;-0.42445499581545126;-0.42445500093144245;0.685981461785476;0.3676936917861369;0.7783143014768632
85.646811;1.0488941097661062;0.7916807217250019;0.7547782408874678;-0.4427379955244403;-0.4220996908698668;1.0389578943444024;10.000097010988577;0.7126966786356502;-0.4244549958226718;-0.42445500088209664;0.6859815276271441;0.3676936794932551;0.7783142976083008
85.656811;1.0488940948882972;0.7916805111746122;0.7547783059075692;-0.442737995531464;-0.4220996908970654;1.0389578583679322;10.000096833871707;0.7126965056217884;-0.42445499582976115;-0.42445500083294163;0.6859815933510996;0.3676936662422388;0.7783142908801991
85.666811;1.0488940798677366;0.7916802986524413;0.7547783738309556;-0.4427379955393776;-0.4220996909256915;1.0389578147812184;10.000096687556052;0.7126963389816022;-0.4244549958367481;-0.42445500078412013;0.6859816588307217;0.36769365189608155;0.7783142811221301
85.676811;1.0488940648183391;0.7916800843400235;0.7547784445536121;-0.44273799554811827;-0.4220996909555817;1.0389577637610863;10.000096575558784;0.7126961784733916;-0.4244549958436562;-0.4244550007357717;0.6859817239304071;0.36769363635639357;0.7783142682544562
85.686811;1.0488940498732018;0.7916798684069037;0.7547785180114193;-0.4427379955576478;-0.42209969098656874;1.0389577055564398;10.000096501646631;0.7126960238574512;-0.4244549958505184;-0.4244550006880663;0.685981788564307;0.36769361953353114;0.7783142523252257
85.696811;1.0488940351888845;0.7916796509871384;0.7547785941575993;-0.44273799556795984;-0.42209969101849315;1.0389576405173102;10.000096469612945;0.712695874919615;-0.4244549958573876;-0.4244550006412216;0.6859818527426386;0.36769360131327405;0.778314233507997
85.706811;1.0488940209821447;0.7916794322359332;0.754778672943584;-0.4427379955790572;-0.42209969105120765;1.0389575690493968;10.00009648237838;0.712695731464921;-0.42445499586434804;-0.4244550005954651;0.6859819166032421;0.36769358154795395;0.7783142121046831
85.716811;1.0488940074700872;0.791679212369172;0.7547787542756043;-0.44273799559091925;-0.42209969108457274;1.0389574915010746;10.000096541168181;0.7126955933446667;-0.42445499587152;-0.4244550005510013;0.6859819803640922;0.3676935600721936;0.7783141885408363
85.726811;1.048893994805137;0.7916789916329284;0.7547788379416409;-0.44273799560349136;-0.4220996911184405;1.0389574080983677;10.000096645626268;0.7126954604909749;-0.42445499587904895;-0.42445500050800555;0.6859820442276476;0.36769353670396077;0.7783141633384468
85.736811;1.0488939830923965;0.7916787702594966;0.7547789235855251;-0.4427379956166784;-0.4220996911526586;1.0389573189519603;10.000096794748531;0.7126953329062997;-0.4244549958870824;-0.42445500046660833;0.6859821083479268;0.36769351122117194;0.778314137071085
85.746811;1.0488939723760942;0.7916785484792158;0.7547790107492364;-0.4427379956303446;-0.4220996911871009;1.0389572240775014;10.00009698728157;0.7126952106399874;-0.42445499589575686;-0.4244550004268817;0.6859821728837783;0.3676934833508326;0.7783141103424241
85.756811;1.0488939626099476;0.7916783265536297;0.7547790989433113;-0.4427379956443298;-0.42209969122167534;1.0389571234529555;10.00009722135772;0.7126950937489649;-0.4244549959051923;-0.42445500038885225;0.6859822380713662;0.36769345280000193;0.7783140837852128
85.766811;1.0488939536652793;0.7916781047923299;0.7547791877012496;-0.4427379956584673;-0.42209969125629776;1.0389570170907063;10.00009749399535;0.7126949822372556;-0.42445499591548863;-0.42445500035252864;0.6859823042414912;0.3676934193174877;0.7783140579818753
85.776811;1.0488939452824817;0.7916778835618068;0.7547792766101454;-0.442737995672593;-0.4220996912908616;1.0389569050798773;10.000097800994688;0.7126948760595015;-0.4244549959267423;-0.42445500031791666;0.6859823717640652;0.36769338273454033;0.7783140333489369
85.786811;1.0488939370016521;0.7916776632657107;0.7547793653551396;-0.442737995686544;-0.422099691325225;1.0389567876321295;10.000098137724589;0.7126947752034493;-0.4244549959390681;-0.4244550002850166;0.6859824409410346;0.36769334295883477;0.7783140101625656
85.796811;1.0488939282069052;0.7916774443197432;0.7547794537495556;-0.442737995700161;-0.42209969135922143;1.0389566651117952;10.000098500243652;0.7126946797501907;-0.42445499595259545;-0.4244550002538241;0.685982511910942;0.3676932999583256;0.7783139886991814
85.806811;1.0488939182426824;0.7916772271404294;0.7547795417093152;-0.4427379957132995;-0.42209969139268505;1.0389565379876342;10.000098885669066;0.7126945898724458;-0.42445499596745795;-0.42445500022433463;0.685982584644614;0.3676932537464183;0.7783139693340899
85.816811;1.048893906518593;0.7916770121252252;0.7547796292050978;-0.44273799572582484;-0.4220996914254689;1.0389564066990495;10.000099291605231;0.7126945058271354;-0.42445499598378883;-0.4244550001965495;0.685982658997865;0.36769320433945674;0.7783139525568097
85.826811;1.0488938926059204;0.7916767996403993;0.7547797162205806;-0.4427379957375978;-0.4220996914574323;1.0389562714887581;10.00009971539762;0.7126944279356114;-0.4244549960017076;-0.4244550001704875;0.6859827347492521;0.36769315171096145;0.7783139388910266
85.836811;1.0488938762608988;0.7916765900016368;0.7547798027180358;-0.4427379957484681;-0.42209969148840765;1.0389561323011873;10.000100153859856;0.7126943565091313;-0.42445499602132286;-0.42445500014619075;0.6859828116535479;0.3676930957913279;0.7783139287548726
85.846811;1.0488938573314766;0.7916763834547478;0.7547798886049953;-0.44273799575827816;-0.4220996915181909;1.0389559888476756;10.000100603157328;0.7126942917741024;-0.4244549960427669;-0.4244550001237113;0.6859828895333773;0.36769303649666146;0.7783139223838307
85.856811;1.0488938357003244;0.7916761802232131;0.7547799736904305;-0.4427379957668837;-0.4220996915465626;1.0389558407993855;10.000101058816046;0.7126942338475285;-0.42445499606621057;-0.42445500010309206;0.6859829683165758;0.36769297374237003;0.7783139198372377
85.866811;1.0488938113635016;0.7916759805767495;0.7547800576620007;-0.4427379957741783;-0.42209969157330196;1.0389556879366921;10.00010151622526;0.7126941827416532;-0.42445499609183296;-0.42445500008437104;0.6859830479506932;0.3676929074381346;0.7783139210443859
85.876811;1.0488937844952588;0.7916757848262259;0.754780140127485;-0.4427379957801127;-0.4220996915982011;1.0389555302007714;10.000101971356639;0.7126941383783857;-0.4244549961197912;-0.42445500006759096;0.6859831283142347;0.36769283750135595;0.7783139258697158
85.886811;1.048893755367129;0.7916755932874148;0.7547802206733887;-0.44273799578470535;-0.4220996916210945;1.03895536767262;10.000102421392054;0.7126941006187316;-0.4244549961502289;-0.42445500005278586;0.6859832092544365;0.3676927638894759;0.7783139341763049
85.896811;1.0488937241883003;0.791675406295969;0.7547802988996436;-0.4427379957880185;-0.4220996916418842;1.0389552004772853;10.00010286482155;0.7126940693027367;-0.42445499618329374;-0.4244550000399495;0.6859832906806028;0.3676926865947077;0.778313945892891
85.906811;1.048893690988929;0.7916752242393095;0.7547803744509456;-0.44273799579011297;-0.4220996916605502;1.0389550287438687;10.00010330096617;0.7126940442671919;-0.42445499621913474;-0.42445500002900627;0.6859833725968879;0.36769260560732975;0.7783139610451703
85.916811;1.0488936556353736;0.7916750475482;0.7547804470291594;-0.44273799579102074;-0.4220996916771266;1.03895485271193;10.00010372970299;0.7126940253313933;-0.4244549962578895;-0.42445500001980774;0.6859834550849515;0.3676925209103994;0.7783139796986557
85.926811;1.0488936179913748;0.791674876685648;0.7547805164123935;-0.4427379957907314;-0.4220996916916468;1.038954672828015;10.000104151394943;0.7126940122495943;-0.42445499629966704;-0.42445500001216063;0.6859835382951679;0.3676924324987993;0.7783140018733342
85.936811;1.0488935780922324;0.7916747121634513;0.7547805825078213;-0.44273799578918743;-0.4220996917041158;1.038954489730221;10.000104566847934;0.7126940046533979;-0.424454996344513;-0.42445500000586633;0.6859836224256041;0.3676923403833299;0.7783140275038946
85.946811;1.0488935361788017;0.7916745545517647;0.7547806453594348;-0.44273799578628664;-0.42209969171453326;1.0389543041905132;10.00010497742548;0.7126940020602546;-0.4244549963923887;-0.42445500000074987;0.6859837076679751;0.36769224458893;0.7783140564380799
85.956811;1.048893492614847;0.7916744044580242;0.7547807051065369;-0.4427379957818841;-0.42209969172293504;1.038954117056554;10.000105384758006;0.7126940039406657;-0.4244549964432003;-0.424454999996665;0.6859837941684589;0.367692145158908;0.7783140884838465
85.966811;1.048893447789621;0.7916742624705162;0.7547807619728076;-0.44273799577580547;-0.4220996917294067;1.038953929206266;10.000105790096175;0.712694009782898;-0.4244549964968375;-0.4244549999934757;0.6859838820077337;0.3676920421558054;0.7783141234880266
85.976811;1.0488934019941754;0.791674129094059;0.7547808162467128;-0.4427379957678688;-0.42209969173406375;1.0389537415070238;10.000106193986804;0.7126940191510698;-0.4244549965531741;-0.42445499999105035;0.6859839711910214;0.3676919356550799;0.7783141613426475
85.986811;1.0488933552951458;0.7916740047317906;0.7547808681949568;-0.4427379957578884;-0.4220996917370319;1.0389535547517468;10.000106596326784;0.7126940317145088;-0.4244549966120626;-0.42445499998928904;0.6859840616866354;0.367691825735056;0.7783142019432783
85.996811;1.0488933075349098;0.7916738896990936;0.7547809179972637;-0.44273799574567707;-0.4220996917384292;1.0389533696201019;10.000106996973686;0.7126940472090226;-0.42445499667333336;-0.42445499998814407;0.6859841535065925;0.36769171248212656;0.7783142452068015
86.006811;1.0488932584528183;0.7916737841921397;0.7547809657808732;-0.4427379957310615;-0.4220996917383433;1.038953186684129;10.000107396597585;0.712694065345341;-0.4244549967367837;-0.42445499998760644;0.6859842467464773;0.36769159601382256;0.7783142911140238
86.016811;1.0488932078100082;0.7916736882382872;0.7547810116881302;-0.4427379957138962;-0.42209969173683004;1.0389530064097214;10.000107796102068;0.7126940857428574;-0.4244549968021736;-0.4244549999876832;0.6859843415287828;0.3676914764825925;0.7783143397067122
86.026811;1.048893155481824;0.7916736017335746;0.7547810559104063;-0.44273799569407946;-0.42209969173393314;1.0389528291766637;10.000108194609565;0.712694107969199;-0.4244549968692409;-0.42445499998838637;0.6859844379061405;0.3676913540485125;0.7783143910404453
86.036811;1.0488931015192091;0.7916735244994907;0.754781098693098;-0.44273799567156247;-0.4220996917296885;1.038952655357828;10.000108588837586;0.7126941316354376;-0.42445499693772604;-0.42445499998972946;0.6859845358272703;0.3676912288518261;0.7783144451384583
86.046811;1.0488930461225723;0.7916734562579172;0.7547811402970911;-0.44273799564633476;-0.42209969172412404;1.0389524854036591;10.000108974488509;0.7126941564154062;-0.42445499700739475;-0.42445499999172764;0.685984635182222;0.367691101009767;0.7783145019831156
86.056811;1.0488929895382912;0.7916733966359102;0.754781180943521;-0.4427379956184071;-0.42209969171727313;1.0389523198131927;10.0001093473782;0.7126941820005414;-0.42445499707805334;-0.42445499999438974;0.6859847358390241;0.36769097063104356;0.7783145615261425
86.066811;1.0488929320124694;0.7916733452584126;0.7547812208044636;-0.4427379955878138;-0.4220996917091766;1.0389521589963218;10.00010970375817;0.7126942081024273;-0.42445499714954393;-0.42445499999769826;0.6859848376239241;0.36769083782493317;0.7783146237010543
86.076811;1.0488928738176313;0.7916733018083365;0.7547812600165414;-0.44273799555462745;-0.42209969169987194;1.0389520031921489;10.000110040429181;0.7126942345006807;-0.42445499722171426;-0.4244550000016029;0.6859849403048338;0.3676907026966604;0.7783146884446835
86.086811;1.0488928152237327;0.7916732660257553;0.7547812987160482;-0.44273799551896603;-0.4220996916894023;1.0389518524835866;10.000110354442146;0.7126942610473357;-0.42445499729439423;-0.4244550000060437;0.6859850436356398;0.36769056533487415;0.7783147557105529
86.096811;1.0488927564133697;0.7916732376896839;0.7547813371101506;-0.44273799548098386;-0.4220996916778358;1.0389517068459244;10.000110642316855;0.7126942876102168;-0.42445499736741166;-0.42445500001097564;0.6859851474376808;0.3676904258034064;0.7783148254313643
86.106811;1.0488926974576935;0.7916732165653059;0.7547813754850036;-0.44273799544086795;-0.422099691665251;1.0389515662475675;10.000110899451403;0.7126943140321532;-0.42445499744062437;-0.42445500001637;0.6859852516462409;0.36769028415045146;0.7783148974435055
86.116811;1.048892638364691;0.7916732023565867;0.7547814141284788;-0.4427379953988433;-0.4220996916517019;1.0389514307601648;10.00011112056666;0.71269434014863;-0.42445499751391974;-0.4244550000222058;0.6859853562930638;0.3676901404285253;0.7783149714657661
86.126811;1.0488925791263808;0.7916731947201224;0.7547814532903308;-0.4427379953551689;-0.42209969163721267;1.0389513005894802;10.000111300958741;0.7126943657829125;-0.42445499758718364;-0.42445500002846676;0.6859854614627686;0.3676899947061864;0.7783150471620723
86.136811;1.0488925197441339;0.7916731932904977;0.7547814931845738;-0.44273799531012514;-0.4220996916218099;1.0389511760257584;10.00011143750849;0.712694390673435;-0.4244549976602794;-0.4244550000351333;0.6859855672652502;0.36768984706463426;0.7783151242218919
86.146811;1.0488924602363197;0.7916731976929212;0.7547815339825923;-0.44273799526400043;-0.422099691605559;1.0389510573595282;10.000111528716392;0.7126944144336425;-0.4244549977330376;-0.4244550000421682;0.685985673824392;0.3676896975895117;0.7783152024000995
86.156811;1.0488924006303506;0.7916732075941642;0.754781575830382;-0.44273799521706564;-0.4220996915885818;1.0389509448067473;10.000111573709086;0.7126944366011667;-0.4244549978052571;-0.4244550000494996;0.6859857812605487;0.3676895463668422;0.7783152815060218
86.166811;1.048892340992356;0.7916732227830668;0.7547816188385174;-0.44273799516955076;-0.4220996915710398;1.038950838480687;10.00011157116666;0.7126944567032568;-0.42445499787673424;-0.42445500005701586;0.6859858896647348;0.36768939348619073;0.7783153613694879
86.176811;1.0488922815015849;0.7916732431941514;0.7547816630133994;-0.44273799512165063;-0.4220996915530948;1.0389507384505041;10.000111519090868;0.7126944742766055;-0.4244549979472996;-0.42445500006458375;0.6859859990760583;0.36768923906303386;0.7783154418023351
86.186811;1.048892222445992;0.7916732688428729;0.7547817082351467;-0.4427379950735517;-0.4220996915348881;1.038950644839135;10.00011141508511;0.7126944888580413;-0.4244549980168325;-0.42445500007207976;0.6859861094831483;0.36768908326715166;0.7783155225780604
86.196811;1.0488921641116322;0.7916732997676497;0.7547817542772706;-0.44273799502544114;-0.42209969151655263;1.0389505578715046;10.000111256301933;0.7126944999807582;-0.4244549980852453;-0.4244550000794082;0.6859862208610534;0.367688926328299;0.7783156035064716
86.206811;1.0488921067397023;0.7916733360453574;0.7547818007813738;-0.44273799497748495;-0.4220996914982297;1.0389504778819714;10.000111038842233;0.7126945071911446;-0.42445499815245963;-0.42445500008649567;0.6859863331968141;0.36768876852937477;0.7783156845675447
86.216811;1.0488920506195287;0.7916733778075266;0.7547818472281127;-0.442737994929808;-0.4220996914800747;1.0389504052907375;10.000110757621849;0.7126945100764782;-0.4244549982184058;-0.4244550000932867;0.6859864464809978;0.36768861019221116;0.778315765908186
86.226811;1.0488919961408207;0.7916734252168456;0.7547818929649024;-0.4427379948824948;-0.422099691462265;1.0389503405227645;10.00011040722699;0.7126945082707353;-0.42445499828303884;-0.4244550000997614;0.6859865607155153;0.36768845164685293;0.7783158476921237
86.236811;1.0488919436860742;0.7916734784549402;0.754781937254833;-0.44273799483558546;-0.4220996914450047;1.0389502838788145;10.000109982385442;0.7126945014548307;-0.4244549983463392;-0.4244550001059432;0.6859866759285647;0.3676882931966571;0.7783159300098192
86.246811;1.0488918935148095;0.7916735377190873;0.7547819793211152;-0.4427379947890667;-0.4220996914285141;1.0389502354160873;10.00010947749881;0.7126944894088936;-0.42445499840829515;-0.424455000111871;0.6859867921616015;0.3676881350936889;0.7783160129110561
86.256811;1.048891845773286;0.7916736032041135;0.7547820184308283;-0.4427379947428946;-0.4220996914130239;1.038950194930555;10.000108886475658;0.7126944720707908;-0.4244549984688811;-0.42445500011755843;0.6859869094825249;0.36768797754388566;0.7783160964547157
86.266811;1.048891800535683;0.7916736751000706;0.7547820540203748;-0.4427379946970271;-0.4220996913987766;1.0389501620688721;10.000108203137847;0.7126944494896439;-0.42445499852804675;-0.4244550001229745;0.6859870280314114;0.3676878207320582;0.7783161806910843
86.276811;1.0488917578175887;0.7916737536111459;0.7547820857685501;-0.4427379946514344;-0.4220996913860016;1.038950136469236;10.000107421355308;0.7126944217361839;-0.42445499858572433;-0.42445500012805387;0.6859871480185852;0.3676876648222078;0.7783162655862855
86.286811;1.0488917176031083;0.791673838938487;0.7547821135523569;-0.4427379946060953;-0.42209969137487374;1.0389501178004448;10.00010653497161;0.7126943889170356;-0.42445499864184805;-0.42445500013272314;0.685987269691422;0.3676875099332519;0.7783163510018214
86.296811;1.0488916798921386;0.7916739312085491;0.7547821373235035;-0.4427379945609976;-0.4220996913655109;1.0389501056898722;10.00010553796144;0.7126943512246149;-0.4244549986963587;-0.4244550001369151;0.6859873933279262;0.3676873561275908;0.7783164367716819
86.306811;1.048891644767857;0.791674030436801;0.7547821569961657;-0.4427379945161424;-0.4220996913579985;1.0389500996601677;10.000104424919076;0.712694308908834;-0.42445499874920173;-0.4244550001405823;0.6859875192190963;0.3676872034256687;0.7783165227547197
86.316811;1.0488916124514673;0.7916741365631339;0.7547821724058823;-0.4427379944715359;-0.42209969135239644;1.038950099151616;10.000103192153055;0.7126942622301581;-0.4244549988003537;-0.4244550001437213;0.6859876476351091;0.36768705181171346;0.778316608827497
86.326811;1.048891583313746;0.791674249453535;0.75478218332622;-0.4427379944271691;-0.4220996913487361;1.0389501035967452;10.000101838591066;0.7126942114581554;-0.4244549988498516;-0.4244550001463886;0.6859877788285762;0.3676869012137352;0.7783166948978903
86.336811;1.0488915578600033;0.7916743688544671;0.7547821894819796;-0.4427379943830141;-0.422099691347022;1.0389501124921214;10.000100365174042;0.7126941569132897;-0.4244549988977761;-0.42445500014869403;0.6859879130453782;0.36768675151912783;0.7783167809184767
86.346811;1.0488915366498983;0.7916744944064945;0.7547821905241177;-0.4427379943390386;-0.42209969134723063;1.0389501254404725;10.000098773428935;0.7126940990076676;-0.42445499894421324;-0.42445500015078286;0.6859880504914048;0.36768660264651104;0.7783168668615096
86.356811;1.0488915201613107;0.7916746257133238;0.7547821860436548;-0.4427379942952082;-0.4220996913493158;1.038950142158006;10.00009706468505;0.7126940382164659;-0.424454998989247;-0.4244550001528112;0.685988191281766;0.36768645459873167;0.7783169526909676
86.366811;1.0488915087149573;0.791674762398885;0.7547821756720621;-0.44273799425149213;-0.4220996913532309;1.03895016243562;10.000095240404907;0.7126939750179716;-0.4244549990329725;-0.4244550001549206;0.6859883354058405;0.367686307458775;0.7783170383319805
86.376811;1.0488915024787189;0.7916749041519686;0.7547821591556311;-0.4427379942078889;-0.42209969135894104;1.0389501860747965;10.000093303286818;0.7126939098886944;-0.42445499907548623;-0.4244550001572242;0.6859884826900073;0.3676861613630037;0.7783171236133305
86.386811;1.0488915015008151;0.7916750507563124;0.7547821363422494;-0.4427379941644368;-0.42209969136641223;1.038950212851298;10.000091257988224;0.7126938433145444;-0.4244549991168614;-0.4244550001598108;0.6859886327756274;0.3676860164757663;0.7783172082416779
86.396811;1.0488915057578243;0.7916752020726101;0.7547821071517362;-0.4427379941211855;-0.4220996913756055;1.0389502424939188;10.000089110564927;0.7126937757600799;-0.4244549991571505;-0.4244550001627477;0.6859887851608497;0.367685872959823;0.7783172918843791
86.406811;1.048891515174313;0.7916753579785135;0.7547820715597799;-0.44273799407816167;-0.42209969138649023;1.038950274652568;10.000086867134176;0.7126937076229578;-0.4244549991963991;-0.42445500016606724;0.6859889392563588;0.3676857309554192;0.7783173742898313
86.416811;1.0488915295590027;0.7916755183353396;0.7547820295735301;-0.4427379940353756;-0.42209969139904163;1.0389503088790148;10.000084532850533;0.7126936392118888;-0.4244549992346298;-0.4244550001697491;0.6859890944048636;0.3676855905872149;0.7783174553262943
86.426811;1.0488915484897758;0.791675683019002;0.7547819811996052;-0.4427379939928468;-0.4220996914132186;1.0389503446481916;10.000082111585577;0.7126935707851205;-0.4244549992718289;-0.42445500017370913;0.6859892499388733;0.3676854519762299;0.7783175349515025
86.436811;1.0488915712982212;0.7916758519544237;0.7547819264135249;-0.44273799395060337;-0.4220996914289524;1.0389503814616325;10.000079606105919;0.7126935026316342;-0.42445499930796576;-0.42445500017781085;0.6859894053083863;0.3676853152237706;0.7783176131814057
86.446811;1.0488915971803803;0.7916760250904058;0.7547818651675962;-0.44273799390866264;-0.4220996914461516;1.038950418977092;10.000077018324056;0.7126934350955383;-0.42445499934300734;-0.4244550001818894;0.6859895601651245;0.3676851803932788;0.7783176901049815
86.456811;1.0488916252316447;0.7916762023466203;0.7547817974756658;-0.44273799386702734;-0.42209969146471255;1.0389504570151111;10.000074349355161;0.7126933685161821;-0.42445499937690867;-0.42445500018577;0.6859897143347289;0.3676850475356377;0.7783177659359936
86.466811;1.0488916544014149;0.7916763835985693;0.7547817235087396;-0.4427379938257158;-0.42209969148453846;1.0389504954691535;10.000071599904125;0.7126933031792985;-0.42445499940960296;-0.4244550001892907;0.6859898677188109;0.367684916723305;0.778317841009896
86.476811;1.0488916835660835;0.791676568692321;0.7547816435824455;-0.44273799378480283;-0.4220996915055565;1.038950534251021;10.000068771205534;0.7126932393337206;-0.42445499944101506;-0.42445500019232923;0.6859900201716872;0.3676847880576311;0.778317915690166
86.486811;1.0488917116781609;0.7916767574384346;0.7547815580269966;-0.44273799374442274;-0.4220996915277209;1.0389505732712336;10.000065865468198;0.7126931772128063;-0.42445499947109494;-0.4244550001947995;0.6859901714422642;0.36768466167267266;0.7783179902528318
86.496811;1.0488917378747282;0.7916769495883401;0.7547814670605303;-0.4427379937047336;-0.42209969155101595;1.03895061238105;10.000062885069413;0.7126931170234474;-0.42445499949983595;-0.42445500019662424;0.6859903212302041;0.3676845377240304;0.7783180647954797
86.506811;1.0488917615636946;0.7916771448404413;0.7547813707779042;-0.44273799366588074;-0.4220996915754599;1.0389506512748787;10.000059831130603;0.7126930589632114;-0.42445499952726296;-0.42445500019772264;0.6859904692564076;0.3676844163618585;0.7783181392110334
86.516811;1.0488917824329942;0.7916773428707241;0.7547812692357571;-0.44273799362797617;-0.42209969160110167;1.0389506894804497;10.000056702724805;0.7126930032772555;-0.42445499955340593;-0.42445500019802296;0.6859906152828179;0.36768429772597094;0.778318213279685
86.526811;1.0488918003496301;0.79167754334238;0.7547811625346311;-0.44273799359109195;-0.42209969162801764;1.0389507265157605;10.000053497478092;0.7126929502624222;-0.42445499957827243;-0.4244550001974806;0.6859907591071742;0.3676841819628873;0.7783182867909715
86.536811;1.0488918152573854;0.7916777459072432;0.75478105084344;-0.4427379935552652;-0.4220996916563034;1.0389507620635887;10.000050213165773;0.7126929002095;-0.42445499960183175;-0.42445500019608673;0.6859909005523824;0.36768406924480423;0.7783183595467836
86.546811;1.0488918271276233;0.7916779502162419;0.7547809343645581;-0.4427379935205187;-0.42209969168604855;1.0389507959796012;10.000046849058148;0.7126928533584295;-0.4244549996240149;-0.4244550001938557;0.6859910394602036;0.36768395977557533;0.7783184313049097
86.556811;1.0488918359416968;0.7916781559295621;0.7547808132697214;-0.44273799348688286;-0.4220996917173118;1.0389508281534434;10.000043406297511;0.7126928098691834;-0.4244549996447257;-0.42445500019079435;0.6859911756934974;0.36768385378239227;0.7783185018148274
86.566811;1.048891841686771;0.7916783627328252;0.7547806876684466;-0.4427379934544016;-0.42209969175012396;1.0389508584031648;10.00003988780867;0.7126927698140959;-0.4244549996638691;-0.42445500018688037;0.6859913091277295;0.36768375150808735;0.778318570909419
86.576811;1.0488918443452522;0.7916785703409714;0.7547805576303395;-0.4427379934231301;-0.42209969178450496;1.038950886504828;10.000036298021271;0.7126927332043008;-0.42445499968139205;-0.42445500018206034;0.6859914396260524;0.36768365319776875;0.7783186385141384
86.586811;1.048891843918142;0.7916787784881075;0.7547804232246567;-0.44273799339314146;-0.42209969182046075;1.038950912262163;10.00003264230391;0.7126927000077696;-0.4244549996973017;-0.4244550001762505;0.6859915670313518;0.36768355906540806;0.7783187045746915
86.596811;1.0488918405155623;0.7916789869475719;0.7547802845414817;-0.44273799336452974;-0.4220996918579585;1.0389509355142599;10.000028926845085;0.7126926701836633;-0.4244549997116427;-0.42445500016935045;0.6859916911743387;0.36768346927004497;0.778318769023267
86.606811;1.0488918344007148;0.7916791955588157;0.7547801416640713;-0.4427379933374027;-0.4220996918969187;1.038950956115751;10.000025158865139;0.7126926437671498;-0.4244549997244633;-0.4244550001612758;0.6859918118851059;0.3676833839399913;0.7783188317925084
86.616811;1.048891825899701;0.7916794041883906;0.7547799946137319;-0.4427379933118684;-0.42209969193723706;1.0389509739408211;10.000021346073662;0.7126926209169352;-0.42445499973580236;-0.424455000151975;0.6859919290279806;0.36768330321568987;0.7783188927897469
86.626811;1.0488918153023967;0.7916796126471997;0.754779843329721;-0.4427379932880124;-0.42209969197880487;1.0389509888712847;10.000017495803498;0.7126926018589294;-0.4244549997457013;-0.4244550001414207;0.6859920425295355;0.36768322726807;0.7783189518553489
86.636811;1.04889180285141;0.7916798206482748;0.7547796876821717;-0.4427379932658866;-0.42209969202152303;1.0389510007562868;10.000013614747598;0.7126925868062386;-0.42445499975421463;-0.4244550001296119;0.6859921523525377;0.36768315629478776;0.7783190087719098
86.646811;1.048891788702549;0.7916800278252888;0.7547795274979404;-0.4427379932455138;-0.4220996920653149;1.038951009413633;10.00000970919839;0.712692575959725;-0.42445499976140655;-0.4244550001165938;0.6859922584487709;0.3676830904916647;0.7783190633085244
86.656811;1.0488917728326794;0.7916802337583672;0.7547793626094568;-0.4427379932268808;-0.4220996921101058;1.0389510146812304;10.000005785335826;0.7126925695522596;-0.42445499976735046;-0.42445500010246445;0.6859923607395672;0.3676830300178383;0.7783191152549096
86.666811;1.0488917550510524;0.7916804379746257;0.7547791929137885;-0.442737993209923;-0.42209969215577653;1.0389510164533442;10.000001849355211;0.7126925678386937;-0.4244549997721294;-0.4244550000873713;0.6859924591165073;0.36768297498906816;0.7783191644168268
86.676811;1.0488917350779634;0.7916806399655952;0.7547790184119977;-0.4427379931945359;-0.4220996922021643;1.0389510146611132;9.999997907801589;0.71269257104968;-0.4244549997758263;-0.4244550000715018;0.6859925534711739;0.3676829254674515;0.7783192106004926
86.686811;1.0488917125513082;0.79168083923915;0.7547788392157672;-0.4427379931806226;-0.4220996922491043;1.038951009202216;9.999993967972243;0.7126925793686508;-0.42445499977851325;-0.42445500005504105;0.6859926437690983;0.3676828814324648;0.7783192536355045
86.696811;1.048891687047329;0.7916810353521284;0.7547786555231724;-0.44273799316814516;-0.4220996922964486;1.038950999836631;9.999990037733165;0.7126925929137868;-0.42445499978025025;-0.4244550000381354;0.6859927300719648;0.3676828427880617;0.7783192934204337
86.706811;1.0488916581772072;0.7916812279050836;0.7547784675751079;-0.4427379931571442;-0.422099692344059;1.0389509861148074;9.9999861254985;0.7126926117181431;-0.42445499978109325;-0.42445500002091313;0.6859928124609421;0.36768280941196524;0.7783193299508141
86.716811;1.0488916256458827;0.7916814165323647;0.7547782756380594;-0.4427379931477112;-0.42209969239179734;1.038950967460776;9.99998224076129;0.7126926357669616;-0.42445499978111684;-0.42445500000351916;0.6859928910192382;0.3676827811894863;0.778319363315862
86.726811;1.048891589255529;0.7916816008984767;0.7547780800371542;-0.4427379931399357;-0.42209969243952555;1.03895094336949;9.999978393626895;0.712692665114401;-0.4244549997804339;-0.4244549999861122;0.6859929659165916;0.3676827580077233;0.7783193936630359
86.736811;1.0488915489240722;0.7916817806827122;0.7547778811677691;-0.4427379931338826;-0.4220996924871141;1.0389509134988497;9.999974593376677;0.7126926999862234;-0.4244549997791881;-0.4244549999688488;0.6859930374265631;0.3676827397302745;0.7783194211707772
86.746811;1.0488915047134317;0.7916819555511788;0.754777679467744;-0.442737993129611;-0.42209969253443513;1.0389508776133334;9.99997084803514;0.7126927407562488;-0.4244549997775315;-0.42445499995187574;0.6859931058489567;0.36768272619090114;0.7783194460805724
86.756811;1.048891456829849;0.7916821251422566;0.754777475443601;-0.44273799312718365;-0.4220996925813541;1.0389508355269488;9.999967164978237;0.7126927878211016;-0.4244549997756046;-0.4244549999353255;0.6859931714220736;0.3676827172266578;0.7783194687540334
86.766811;1.048891405597348;0.7916822890607292;0.7547772697385134;-0.4427379931266395;-0.4220996926277437;1.0389507870994794;9.999963551327996;0.7126928414836649;-0.4244549997735173;-0.4244549999193177;0.685993234243023;0.36768271270376784;0.7783194896752808
86.776811;1.0488913514259683;0.7916824468547029;0.7547770631255248;-0.4427379931279746;-0.4220996926734808;1.0389507322685878;9.999960014088304;0.7126929019046537;-0.4244549997713384;-0.4244549999039577;0.6859932942590684;0.3676827125043893;0.7783195093680123
86.786811;1.0488912947891085;0.7916825979933223;0.7547768564171007;-0.44273799313115647;-0.42209969271842496;1.0389506710927723;9.999956560151203;0.7126929691117557;-0.4244549997691045;-0.42445499988933255;0.6859933513851854;0.3676827165151645;0.7783195282731263
86.796811;1.048891236215537;0.7916827418747869;0.7547766503956719;-0.44273799313613627;-0.4220996927624283;1.038950603747014;9.999953195998927;0.7126930430088961;-0.4244549997668424;-0.42445499987551066;0.6859934056187752;0.36768272463354296;0.7783195466779406
86.806811;1.0488911762865951;0.7916828778743441;0.754776445817436;-0.442737993142851;-0.4220996928053697;1.0389505304923374;9.99994992746981;0.7126931233576671;-0.4244549997645859;-0.42445499986253626;0.6859934570163347;0.36768273676754265;0.7783195647254967
86.816811;1.0488911156230596;0.7916830054237654;0.7547762434278298;-0.44273799315122464;-0.42209969284716925;1.0389504516893915;9.999946759788086;0.7126932097636663;-0.42445499976237555;-0.4244549998504314;0.6859935056214849;0.3676827528310377;0.7783195824693301
86.826811;1.0488910548474877;0.7916831240724483;0.7547760439311018;-0.4427379931611685;-0.4220996928877694;1.0389503677863634;9.999943697368822;0.712693301685908;-0.4244549997602442;-0.42445499983922863;0.6859935514634807;0.36768277274220545;0.7783195999446466
86.836811;1.0488909945235767;0.7916832335115805;0.7547758479432205;-0.4427379931725726;-0.4220996929271052;1.0389502792220873;9.999940743595348;0.7126933984829175;-0.42445499975820566;-0.4244549998290041;0.6859935945960676;0.367682796410619;0.7783196172017275
86.846811;1.0488909351265203;0.7916833335925793;0.7547756559778638;-0.4427379931853007;-0.42209969296510624;1.0389501864044084;9.999937901493084;0.7126934994885815;-0.4244549997562623;-0.42445499981988477;0.6859936351193057;0.36768282370911626;0.7783196342819119
86.856811;1.0488908770798986;0.7916834243142751;0.7547754684764936;-0.4427379931992147;-0.4220996930017252;1.038950089809701;9.999935174794215;0.7126936040478932;-0.4244549997544248;-0.42445499981204315;0.6859936731620057;0.3676828544529001;0.7783196512059006
86.866811;1.0488908208109913;0.7916835057651437;0.75477528585416;-0.4427379932142114;-0.422099693036947;1.0389499900095205;9.999932568086452;0.7126937115023507;-0.42445499975271844;-0.424454999805679;0.6859937088326677;0.3676828884078055;0.7783196679879387
86.876811;1.0488907667715601;0.7916835780876953;0.7547751085104417;-0.4427379932302329;-0.4220996930707652;1.0389498875986625;9.999930085946733;0.712693821171975;-0.42445499975116796;-0.4244549998009803;0.6859937421785512;0.36768292532282065;0.7783196846096734
86.886811;1.0488907153872384;0.7916836415048276;0.7547749367899113;-0.4427379932472496;-0.4220996931031563;1.038949783163109;9.999927731947599;0.712693932327045;-0.4244549997497791;-0.42445499979809803;0.6859937731616624;0.36768296496091246;0.7783197009983381
86.896811;1.0488906669453697;0.791683696368821;0.7547747709439114;-0.44273799326524704;-0.42209969313408446;1.0389496773050633;9.99992550872062;0.7126940441710499;-0.42445499974853007;-0.4244549997971674;0.6859938016432007;0.36768300710692126;0.7783197171006817
86.906811;1.0488906215359115;0.7916837431635262;0.7547746111399886;-0.4427379932842243;-0.4220996931635331;1.038949570638221;9.999923419010921;0.7126941558860796;-0.4244549997473755;-0.4244549997983412;0.6859938274095008;0.3676830515628662;0.7783197329723267
86.916811;1.0488905790982124;0.7916837824604005;0.7547744574910251;-0.4427379933041921;-0.42209969319153307;1.0389494637260892;9.999921466187828;0.7126942667065507;-0.4244549997462575;-0.42445499980178863;0.6859938502606654;0.3676830981538342;0.7783197487622863
86.926811;1.0488905395144206;0.7916838148717099;0.7547743100810655;-0.4427379933251576;-0.42209969321816837;1.0389493570332395;9.999919653731133;0.7126943759502452;-0.4244549997451188;-0.4244549998076783;0.6859938701013351;0.3676831467436422;0.7783197646291206
86.936811;1.048890502732363;0.7916838410117307;0.754774169000998;-0.4427379933471034;-0.42209969324355967;1.0389492509150573;9.999917984281533;0.7126944830108946;-0.4244549997439057;-0.4244549998161833;0.6859938869394514;0.36768319724790965;0.7783197806936806
86.946811;1.0488904688973266;0.791683861480268;0.7547740343524773;-0.44273799336996567;-0.4220996932678283;1.038949145610891;9.999916458665448;0.7126945873842252;-0.4244549997425656;-0.4244549998274891;0.6859939008194971;0.3676832496300526;0.7783197970626433
86.956811;1.0488904384145386;0.7916838768558265;0.7547739061802591;-0.4427379933936374;-0.4220996932910594;1.0389490412374012;9.999915075543994;0.7126946887347783;-0.4244549997410618;-0.4244549998417808;0.6859939118083147;0.3676833038624404;0.7783198138675118
86.966811;1.0488904118679063;0.7916838877102519;0.7547737844038843;-0.4427379934180166;-0.4220996933132941;1.0389489377726009;9.999913831795;0.712694786909385;-0.4244549997393997;-0.4244549998592283;0.6859939200399329;0.36768335986952033;0.7783198312439932
86.976811;1.0488903898127964;0.7916838946584555;0.7547736688365831;-0.4427379934430555;-0.4220996933345436;1.0389488350371388;9.999912723217806;0.7126948818521561;-0.42445499973763;-0.42445499987997565;0.6859939257387988;0.3676834175107756;0.7783198492671036
86.986811;1.0488903725870036;0.7916838983596033;0.7547735592595892;-0.44273799346875264;-0.4220996933547864;1.038948732729391;9.999911745623972;0.7126949734855962;-0.4244549997358311;-0.42445499990413005;0.6859939291727379;0.3676834766224052;0.778319867944993
86.996811;1.0488903602357083;0.791683899468309;0.7547734554643335;-0.44273799349510573;-0.42209969337396885;1.0389486305024456;9.999910895630705;0.7126950616381549;-0.42445499973409817;-0.42445499993176683;0.6859939305555193;0.36768353706364776;0.7783198872853307
87.006811;1.0488903525393747;0.7916838986051112;0.754773357250865;-0.44273799352208143;-0.4220996933920229;1.0389485280161228;9.999910170175594;0.712695146056588;-0.4244549997325363;-0.42445499996294606;0.685993929998136;0.3676835987182175;0.7783199073124107
87.016811;1.0488903491478676;0.7916838963234807;0.7547732644358255;-0.44273799354962556;-0.4220996934088694;1.0389484249787262;9.999909565462165;0.7126952264841482;-0.42445499973124656;-0.4244549999977073;0.685993927554049;0.36768366147823717;0.7783199279729374
87.026811;1.0488903497731152;0.7916838930563834;0.7547731768879639;-0.4427379935776772;-0.42209969342441145;1.0389483212189219;9.999909076529464;0.7126953027403042;-0.42445499973031364;-0.4244550000360492;0.6859939232784423;0.3676837252484296;0.7783199490289999
87.036811;1.0488903543088575;0.791683889073053;0.7547730945527474;-0.4427379936061632;-0.4220996934385378;1.0389482167518935;9.999908697387443;0.7126953747484116;-0.4244549997298071;-0.4244550000779112;0.6859939172504005;0.36768378993833356;0.7783199700646594
87.046811;1.0488903628215114;0.7916838844579769;0.754773017432015;-0.44273799363500727;-0.42209969345112053;1.0389481117804764;9.999908421502393;0.712695442514263;-0.42445499972979117;-0.424455000123146;0.6859939095896089;0.36768385544206783;0.7783199905869015
87.056811;1.0488903754747732;0.7916838791377633;0.7547729455161215;-0.4427379936641685;-0.42209969346202997;1.038948006613121;9.999908242516797;0.7126955061227475;-0.4244549997303365;-0.42445500017150295;0.6859939004804505;0.36768392166062197;0.7783200101075812
87.066811;1.0488903924699526;0.7916838729722555;0.7547728787076944;-0.44273799369365313;-0.4220996934711743;1.03894790154262;9.999908154380426;0.7126955657729356;-0.42445499973153195;-0.4244550002226561;0.6859938901706158;0.36768398854739576;0.7783200281819606
87.076811;1.0488904140042103;0.7916838658342458;0.7547728167999763;-0.44273799372347544;-0.422099693478511;1.038947796799911;9.999908150842632;0.7126956217605234;-0.42445499973348627;-0.42445500027625804;0.6859938789409518;0.3676840561169671;0.7783200444045496
87.086811;1.0488904401863879;0.7916838576303752;0.7547727595257775;-0.44273799375362116;-0.4220996934840291;1.0389476926563719;9.999908225253472;0.7126956743911862;-0.4244549997363035;-0.42445500033197864;0.6859938670906052;0.3676841244194643;0.778320058368406
87.096811;1.0488904709664866;0.7916838482932327;0.754772706617267;-0.44273799378403994;-0.4220996934877418;1.0389475895432587;9.999908371200037;0.712695723919203;-0.4244549997400371;-0.4244550003895078;0.6859938549189161;0.36768419351004866;0.7783200696899545
87.106811;1.0488905062184903;0.7916838377441152;0.7547726578090893;-0.44273799381464907;-0.422099693489683;1.038947488004179;9.999908583548144;0.7126957705476665;-0.424454999744673;-0.42445500044853957;0.6859938426695146;0.367684263424233;0.7783200780854268
87.116811;1.0488905459200528;0.7916838258619701;0.754772612813351;-0.44273799384534296;-0.42209969348988535;1.0389473885687768;9.999908858777784;0.7126958144570219;-0.4244549997501562;-0.42445500050877133;0.685993830508683;0.3676843341680818;0.7783200833729433
87.126811;1.0488905902211985;0.7916838125170584;0.7547725713433697;-0.44273799387601126;-0.42209969348834914;1.0389472917337912;9.999909194269328;0.7126958558228691;-0.424454999756418;-0.42445500056991514;0.6859938185572952;0.3676844057279921;0.7783200854149912
87.136811;1.048890639344359;0.7916837976373314;0.7547725331488414;-0.44273799390654583;-0.4220996934850344;1.0389471980112015;9.999909587324995;0.7126958948432924;-0.4244549997633819;-0.4244550006316948;0.6859938068884055;0.36768447807334104;0.7783200840572136
