time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.146811;1.0488906934488076;0.7916837812287472;0.7547724979832242;-0.442737993936825;-0.42209969347988513;1.0389471079525985;9.999910034769716;0.7126959318003984;-0.4244549997709625;-0.4244550006938427;0.6859937954803177;0.36768455112304504;0.7783200790900353
87.156811;1.0488907525756488;0.7916837633306725;0.7547724655476925;-0.44273799396667934;-0.4220996934728406;1.0389470221063164;9.999910533296479;0.7126959670879923;-0.4244549997790672;-0.42445500075612325;0.6859937841927891;0.3676846247090304;0.7783200702838547
87.166811;1.0488908166595776;0.7916837439853196;0.7547724355110945;-0.4427379939958612;-0.422099693463821;1.0389469408459862;9.999911080279274;0.7126960011667526;-0.4244549997876043;-0.42445500081835075;0.6859937727934635;0.3676846985828581;0.7783200574540973
87.176811;1.0488908855490786;0.7916837232601;0.7547724076187879;-0.44273799402405334;-0.42209969345271564;1.038946864187521;9.999911674619748;0.7126960345009851;-0.424454999796491;-0.4244550008803765;0.685993760977274;0.36768477245678277;0.7783200404638108
87.186811;1.048890959032031;0.7916837012601332;0.7547723817721039;-0.4427379940509198;-0.4220996934393862;1.0389467918065263;9.999912317206473;0.712696067534767;-0.4244549998056362;-0.4244550009420849;0.6859937483506935;0.36768484605786117;0.7783200191903497
87.196811;1.0488910368858986;0.7916836781126175;0.7547723579935397;-0.4427379940761655;-0.42209969342368797;1.0389467232221186;9.999913010970067;0.7126961007063459;-0.424454999814907;-0.42445500100340217;0.6859937344769206;0.3676849191674892;0.7783199935295534
87.206811;1.0488911189138301;0.7916836539439599;0.7547723363678784;-0.442737994099569;-0.42209969340549686;1.0389466579586926;9.999913760084013;0.7126961344533836;-0.42445499982413865;-0.4244550010642866;0.6859937190038469;0.36768499162415375;0.778319963405491
87.216811;1.0488912049427794;0.7916836288270905;0.7547723170317109;-0.44273799412098386;-0.42209969338473463;1.0389465956159825;9.999914568292755;0.7126961692120445;-0.4244549998331842;-0.42445500112471196;0.6859937017215474;0.36768506332104006;0.7783199287212016
87.226811;1.0488912948294928;0.7916836027172555;0.7547723001623869;-0.442737994140322;-0.4220996933613765;1.038946535854735;9.999915437607573;0.7126962054107041;-0.4244549998419288;-0.42445500118465096;0.685993682472405;0.3676851342121235;0.7783198893218314
87.236811;1.0488913884636881;0.7916835754406599;0.7547722859335706;-0.4427379941575477;-0.4220996933354213;1.0389464783158324;9.999916367617635;0.712696243417318;-0.42445499985026736;-0.42445500124405133;0.6859936610552979;0.36768520429227375;0.7783198450303043
87.246811;1.0488914857027853;0.7916835467311332;0.7547722744598999;-0.4427379941726724;-0.4220996933068667;1.0389464225819394;9.999917355278122;0.7126962834961742;-0.4244549998580932;-0.42445500130282754;0.6859936372706166;0.3676852735591902;0.7783197956732572
87.256811;1.0488915862949884;0.7916835162890309;0.7547722657955838;-0.44273799418571763;-0.4220996932757232;1.0389463682138607;9.9999183956644;0.7126963258240177;-0.4244549998653101;-0.42445500136086867;0.6859936110362899;0.36768534199583397;0.7783197410665887
87.266811;1.0488916899355913;0.7916834838650086;0.7547722600217202;-0.44273799419667836;-0.42209969324202573;1.0389463147292932;9.999919483205076;0.7126963705181569;-0.4244549998718456;-0.42445500141804576;0.6859935824176173;0.3676854095721899;0.778319681000207
87.276811;1.0488917963891333;0.7916834493068206;0.7547722573266864;-0.442737994205531;-0.42209969320582486;1.038946261559368;9.999920612723004;0.7126964176752797;-0.4244549998776528;-0.42445500147423343;0.6859935515621051;0.3676854762476802;0.7783196152535258
87.286811;1.0488919054885695;0.791683412516656;0.7547722579846248;-0.4427379942122645;-0.4220996931671883;1.038946208129207;9.999921779939427;0.7126964674167678;-0.4244549998827099;-0.42445500152934307;0.6859935186367379;0.3676855419792063;0.7783195436703176
87.296811;1.0488920170667313;0.7916833733968958;0.7547722622798354;-0.4427379942168914;-0.42209969312621193;1.038946153960017;9.99992298102345;0.7126965198852783;-0.4244549998870232;-0.4244550015833344;0.68599348382027;0.3676856067325073;0.7783194662183114
87.306811;1.0488921309395525;0.7916833318532677;0.7547722704648883;-0.4427379942194206;-0.4220996930830292;1.0389460986557866;9.99992421210442;0.7126965752050518;-0.424454999890629;-0.4244550016362051;0.6859934473109777;0.36768567047834144;0.7783193829362112
87.316811;1.0488922469329933;0.7916832878190655;0.7547722827843911;-0.4427379942198244;-0.4220996930378058;1.0389460418365395;9.999925469625266;0.7126966334674324;-0.4244549998935923;-0.42445500168797723;0.6859934092915801;0.3676857331828749;0.7783192938504554
87.326811;1.0488923649001471;0.7916832412672938;0.7547722995254703;-0.4427379942180411;-0.42209969299070443;1.0389459830946222;9.999926750561292;0.7126966947595004;-0.4244549998959817;-0.4244550017386734;0.685993369891128;0.36768579481239144;0.778319198982036
87.336811;1.048892484660979;0.7916831922364168;0.7547723209977132;-0.4427379942140005;-0.4220996929418669;1.038945922007151;9.9999280521049;0.7126967592207225;-0.42445499989781466;-0.42445500178828405;0.6859933292181081;0.3676858553474732;0.7783190983986745
87.346811;1.0488926059357964;0.7916831408606384;0.7547723474445269;-0.4427379942076473;-0.42209969289144605;1.03894585820119;9.999929371770001;0.7126968271038218;-0.4244549998990245;-0.4244550018367455;0.6859932874312533;0.3676859147988436;0.7783189922344023
87.356811;1.04889272834906;0.7916830873426036;0.7547723789751932;-0.4427379941989599;-0.4220996928396322;1.0389457914051272;9.999930707818809;0.7126968987714722;-0.4244549998994996;-0.42445500188394;0.685993244747832;0.3676859732308631;0.7783188806889219
87.366811;1.048892851438452;0.791683031911449;0.7547724155381643;-0.4427379941879575;-0.4220996927866389;1.0389457214491404;9.99993205901616;0.71269697458099;-0.42445499989915086;-0.42445500192970664;0.685993201362844;0.36768603077788586;0.7783187640043537
87.376811;1.0488929746913316;0.7916829748283691;0.7547724569525771;-0.4427379941746901;-0.42209969273268033;1.0389456482406154;9.99993342400424;0.7126970547544569;-0.4244549998979297;-0.4244550019738552;0.685993157376897;0.3676860876318767;0.778318642407198
87.386811;1.0488930976276183;0.791682916379341;0.754772502982518;-0.4427379941592312;-0.4220996926779622;1.0389455717540963;9.999934801316662;0.7126971393354767;-0.42445499989579694;-0.42445500201618475;0.6859931128409441;0.3676861440249728;0.7783185160961424
87.396811;1.0488932198334795;0.7916828568603113;0.7547725534010382;-0.4427379941416732;-0.4220996926226884;1.038945492032146;9.99993618993711;0.7126972281939533;-0.4244549998926955;-0.4244550020564975;0.6859930678640425;0.36768620021589965;0.7783183853092691
87.406811;1.048893340980348;0.7916827966153299;0.7547726080473917;-0.4427379941221058;-0.422099692567063;1.038945409170213;9.999937589697815;0.7126973210530742;-0.42445499988854446;-0.4244550020946047;0.685993022637824;0.3676862564600771;0.7783182503526619
87.416811;1.0488934608933334;0.7916827360660531;0.7547726668445724;-0.4427379941005779;-0.42209969251126694;1.0389453233133172;9.99993900124314;0.7126974175418266;-0.424454999883232;-0.42445500213032683;0.6859929773751032;0.36768631297370336;0.778318111528188
87.426811;1.0488935795346301;0.7916826756611577;0.7547727297683433;-0.4427379940770825;-0.42209969245542717;1.038945234654384;9.999940425523723;0.7126975172229408;-0.42445499987659996;-0.4244550021634931;0.6859929322621948;0.3676863698944519;0.7783179690747745
87.436811;1.0488936968925509;0.7916826157925;0.7547727968356166;-0.4427379940515993;-0.4220996923996102;1.0389451433921095;9.999941863096407;0.712697619602727;-0.4244549998684541;-0.42445500219395155;0.6859928874538587;0.3676864272515521;0.7783178232190426
87.446811;1.0488938129408554;0.7916825567647454;0.7547728681037321;-0.4427379940241616;-0.42209969234384803;1.038945049719835;9.999943313703492;0.7126977241816819;-0.4244549998585967;-0.4244550022215813;0.6859928430819392;0.3676864849814573;0.7783176742320331
87.456811;1.0488939275904563;0.7916824988454754;0.754772943634;-0.4427379939948781;-0.4220996922881739;1.0389449538681221;9.999944776003696;0.7126978305314965;-0.4244549998468573;-0.42445500224628474;0.6859927992590265;0.36768654297470826;0.7783175223515639
87.466811;1.04889404055267;0.7916824423213166;0.7547730234342825;-0.4427379939639023;-0.42209969223263843;1.0389448561244718;9.999946247429778;0.7126979383237443;-0.4244549998331124;-0.4244550022679754;0.6859927560968913;0.36768660112851353;0.7783173676602892
87.476811;1.0488941512905492;0.7916823874731661;0.7547731074153944;-0.44273799393140023;-0.4220996921772971;1.0389447568375172;9.999947724683281;0.7126980472821852;-0.4244549998172733;-0.4244550022865923;0.6859927137311572;0.36768665938919465;0.7783172100955053
87.486811;1.0488942591167731;0.7916823345267361;0.7547731953770969;-0.4427379938975541;-0.4220996921221933;1.0389446564097944;9.999949204391063;0.7126981571311862;-0.4244549997992434;-0.424455002302129;0.6859926722860318;0.36768671775351197;0.7783170495536494
87.496811;1.0488943633325922;0.7916822836452856;0.7547732870332927;-0.44273799386257867;-0.4220996920673649;1.0389445552358831;9.999950682993566;0.7126982676165459;-0.42445499977888557;-0.4244550023146459;0.6859926317929878;0.36768677625032714;0.7783168859515291
87.506811;1.0488944633642354;0.7916822349178707;0.7547733820789503;-0.44273799382671797;-0.42209969201286307;1.0389444536084624;9.999952156591645;0.7126983785668358;-0.42445499975603135;-0.424455002324259;0.6859925921591634;0.3676868349352267;0.7783167192282597
87.516811;1.0488945588473393;0.7916821883329013;0.7547734802584041;-0.44273799379022977;-0.4220996919587609;1.0389443516625212;9.999953621673182;0.7126984898931421;-0.4244549997305247;-0.4244550023311175;0.6859925532215534;0.3676868938807804;0.7783165493608453
87.526811;1.0488946496284344;0.7916821437775187;0.7547735814020483;-0.4427379937533743;-0.4220996919051442;1.0389442493898866;9.99995507560807;0.7126986014960611;-0.42445499970225525;-0.42445500233539607;0.6859925148318448;0.36768695317042904;0.7783163764134798
87.536811;1.0488947357720881;0.791682101099138;0.754773685448828;-0.4427379937164061;-0.42209969185210566;1.038944146698334;9.99995651635253;0.7126987131949682;-0.42445499967115674;-0.42445500233731487;0.6859924768777872;0.36768701290542183;0.7783162005651538
87.546811;1.0488948175903405;0.7916820601913598;0.7547737924309055;-0.44273799367955946;-0.42209969179975804;1.038944043486593;9.99995794278822;0.7126988247762583;-0.42445499963718886;-0.4244550023371442;0.6859924392262905;0.36768707320018273;0.7783160220827411
87.556811;1.048894895606175;0.7916820209887235;0.7547739023955634;-0.4427379936430392;-0.42209969174824225;1.0389439396836864;9.999959355403897;0.7126989360834954;-0.42445499960033367;-0.4244550023351742;0.6859924016990429;0.3676871341732241;0.7783158412648786
87.566811;1.048894970445898;0.7916819834163298;0.7547740153572109;-0.4427379936070233;-0.42209969169773237;1.0389438352464995;9.999960755648999;0.712699047032887;-0.42445499956061145;-0.424455002331681;0.6859923641470677;0.36768719595036853;0.7783156584046707
87.576811;1.0488950427198906;0.7916819474099606;0.7547741313621221;-0.44273799357166366;-0.422099691648439;1.0389437301908815;9.999962144632509;0.7126991575573968;-0.42445499951808524;-0.4244550023269076;0.6859923265299703;0.36768725866090785;0.7783154737933167
87.586811;1.0488951129468518;0.7916819129432748;0.7547742505850584;-0.4427379935370885;-0.4220996916005847;1.0389436246196706;9.999963522283675;0.7126992675526024;-0.42445499947285065;-0.42445500232105493;0.6859922889098862;0.36768732241182195;0.7783152877231231
87.596811;1.0488951815017895;0.7916818800080148;0.7547743733558168;-0.4427379935034139;-0.42209969155436455;1.0389435186964733;9.999964886866028;0.7126993768415999;-0.4244549994250365;-0.42445500231428895;0.6859922514080632;0.36768738725996614;0.778315100440588
87.606811;1.0488952485584748;0.7916818485943752;0.7547745001264812;-0.4427379934707373;-0.4220996915099374;1.038943412614624;9.999966235355366;0.7126994851532934;-0.42445499937481407;-0.4244550023067515;0.6859922141650839;0.3676874531967333;0.778314912100636
87.616811;1.0488953141141428;0.7916818186748026;0.7547746313886753;-0.4427379934391095;-0.4220996914674417;1.0389433065503912;9.999967564532115;0.7126995921403929;-0.42445499932240066;-0.4244550022985602;0.6859921772834602;0.367687520140937;0.7783147227991616
87.626811;1.0488953781355805;0.7916817901904064;0.7547747675592741;-0.44273799340852527;-0.422099691427012;1.0389432005944998;9.999968871706201;0.7126996974160734;-0.4244549992680567;-0.42445500228980887;0.685992140794401;0.3676875879519666;0.7783145326592585
87.636811;1.0488954407285238;0.7916817630794174;0.7547749089170217;-0.4427379933789392;-0.42209969138878106;1.0389430947310283;9.999970154978675;0.7126998005956204;-0.4244549992120645;-0.42445500228058264;0.6859921046721729;0.36768765646351376;0.7783143418991986
87.646811;1.0488955022101394;0.7916817373464046;0.7547750556159614;-0.4427379933502872;-0.4220996913528647;1.0389429888732833;9.999971413153746;0.7126999013774793;-0.42445499915468776;-0.4244550022709746;0.6859920688110501;0.3676877255035416;0.7783141508280966
87.656811;1.0488955630333485;0.7916817130980314;0.7547752077394585;-0.44273799332250185;-0.4220996913193466;1.0389428829065808;9.999972645535424;0.7126999996053146;-0.42445499909614076;-0.42445500226110827;0.6859920329661174;0.36768779488515557;0.7783139597679622
87.666811;1.048895623651274;0.7916816904952004;0.7547753653329778;-0.4427379932955186;-0.42209969128828445;1.0389427767213657;9.999973851740066;0.7127000952497099;-0.4244549990365883;-0.42445500225116656;0.6859919967666562;0.36768786439830886;0.7783137689703108
87.676811;1.048895684463391;0.7916816696667106;0.7547755283915287;-0.44273799326928864;-0.4220996912597282;1.0389426702369775;9.999975030991825;0.7127001883802317;-0.4244549989761715;-0.4244550022413922;0.68599195979746;0.36768793383347714;0.7783135785954819
87.686811;1.048895745830024;0.7916816506359927;0.7547756968672487;-0.4427379932438108;-0.42209969123373275;1.0389425634165603;9.999976181292503;0.7127002791580032;-0.4244549989150329;-0.42445500223206;0.6859919216515625;0.3676880030122165;0.778313388734702
87.696811;1.0488958080424176;0.7916816333088967;0.7547758706888759;-0.44273799321914287;-0.4220996912103548;1.0389424562808791;9.99997729941693;0.7127003678029494;-0.4244549988533183;-0.42445500222345056;0.6859918819367979;0.36768807177983653;0.7783131994253947
87.706811;1.048895871280412;0.7916816175459681;0.7547760497384488;-0.4427379931953824;-0.4220996911896287;1.0389423489051448;9.999978381682322;0.7127004545455364;-0.42445499879117055;-0.42445500221582616;0.6859918402995887;0.3676881399783289;0.7783130106950182
87.716811;1.0488959356644927;0.7916816032371314;0.754776233838136;-0.4427379931726468;-0.4220996911715311;1.0389422413785148;9.999979424841879;0.7127005396008478;-0.42445499872873604;-0.42445500220940335;0.6859917964819;0.36768820744199093;0.778312822637549
87.726811;1.048896001380746;0.791681590331738;0.7547764227600359;-0.4427379931510534;-0.4220996911559691;1.03894213374525;9.999980426692165;0.7127006231767359;-0.42445499866616787;-0.42445500220433124;0.6859917503558848;0.36768827401169657;0.7783126354355232
87.736811;1.0488960687584512;0.7916815788600096;0.7547766162003277;-0.4427379931306991;-0.4220996911427995;1.0389420259961313;9.99998138630439;0.7127007054830342;-0.4244549986036195;-0.4244550022007001;0.6859917019020261;0.3676883395454826;0.7783124493231115
87.746811;1.0488961382156485;0.7916815689348161;0.7547768137545671;-0.4427379931116533;-0.42209969113185614;1.0389419181349842;9.99998230387183;0.712700786728133;-0.4244549985412365;-0.42445500219858284;0.6859916511310251;0.3676884039178309;0.7783122645677538
87.756811;1.04889621012979;0.7916815606892316;0.754777014939609;-0.4427379930939573;-0.42209969112297685;1.0389418102199817;9.999983179978598;0.7127008671346127;-0.4244549984791369;-0.4244550021980616;0.6859915979915003;0.3676884670087502;0.7783120814819504
87.766811;1.0488962847452739;0.791681554146593;0.7547772192403365;-0.4427379930776249;-0.42209969111602497;1.0389417023234886;9.999984014481301;0.712700946944782;-0.42445499841740336;-0.42445500219919896;0.6859915423569591;0.367688528700381;0.7783119004292512
87.776811;1.0488963621172538;0.7916815491278252;0.7547774261553613;-0.44273799306263445;-0.422099691110897;1.0389415944984357;9.999984806020908;0.7127010263854977;-0.4244549983561079;-0.4244550022019899;0.6859914841052542;0.3676885888907318;0.7783117218010309
87.786811;1.0488964420801357;0.7916815453042548;0.7547776351937743;-0.4427379930489168;-0.42209969110751183;1.0389414868056999;9.999985552533428;0.7127011056304544;-0.4244549982953448;-0.42445500220636545;0.6859914231675892;0.36768864750705;0.7783115459445827
87.796811;1.048896524292429;0.7916815422992107;0.7547778458338089;-0.4427379930363721;-0.4220996911057949;1.0389413793690632;9.99998625226469;0.712701184790829;-0.4244549982352376;-0.42445500221225607;0.685991359480098;0.3676887045032121;0.7783113730925688
87.806811;1.0488966083196212;0.7916815397317613;0.7547780575151191;-0.4427379930249009;-0.4220996911056729;1.038941272366857;9.999986904576788;0.7127012639320788;-0.4244549981759149;-0.4244550022196504;0.6859912929325143;0.36768875984152777;0.7783112033678863
87.816811;1.0488966936806683;0.7916815372683875;0.7547782696565418;-0.44273799301441347;-0.42209969110706724;1.0389411658871466;9.999987509368529;0.712701343084479;-0.4244549981174722;-0.4244550022286091;0.6859912233649864;0.36768881348615223;0.7783110368217713
87.826811;1.048896779899761;0.7916815346868508;0.7547784816736126;-0.44273799300483596;-0.4220996911098824;1.0389410598231479;9.99998806550349;0.7127014222426068;-0.424454998059953;-0.42445500223924576;0.6859911505695342;0.36768886541006823;0.7783108734647796
87.836811;1.0488968666009213;0.7916815318518573;0.7547786929984643;-0.44273799299612304;-0.4220996911140013;1.0389409540265455;9.999988570403051;0.7127015013726012;-0.424454998003353;-0.4244550022516958;0.6859910743148598;0.36768891557714567;0.7783107133149492
87.846811;1.0488969535837782;0.7916815286024919;0.7547789030743518;-0.44273799298826766;-0.4220996911192894;1.0389408485284777;9.999989020814809;0.7127015804034074;-0.42445499794764174;-0.4244550022660856;0.6859909943750102;0.36768896392341555;0.778310556435143
87.856811;1.048897040832932;0.7916815246796997;0.7547791113093053;-0.44273799298130423;-0.42209969112559825;1.0389407435125793;9.999989413121309;0.7127016592277575;-0.42445499789279156;-0.4244550022825118;0.6859909105098693;0.36768901038419466;0.7783104029319287
87.866811;1.048897128449057;0.7916815197719896;0.7547793170212826;-0.4427379929752933;-0.42209969113277007;1.0389406391407419;9.999989743256268;0.7127017377617758;-0.424454997838803;-0.42445500230102345;0.685990822442181;0.3676890549239113;0.7783102529250788
87.876811;1.048897216515176;0.7916815136070403;0.7547795194461704;-0.4427379929703;-0.4220996911406498;1.0389405354871595;9.999990006932618;0.7127018160041472;-0.4244549977857184;-0.4244550023216182;0.6859907298464477;0.36768909751688106;0.7783101065226351
87.886811;1.048897304993033;0.7916815060104714;0.7547797178283455;-0.44273799296640065;-0.4220996911491012;1.0389404325683214;9.999990199833755;0.7127018940224998;-0.42445499773361306;-0.4244550023442764;0.6859906323506927;0.3676891381154101;0.7783099638584401
87.896811;1.0488973936958608;0.7916814969366806;0.7547799114980198;-0.4427379929636987;-0.42209969115801;1.0389403303949243;9.999990317619064;0.7127019719045598;-0.42445499768257433;-0.42445500236900396;0.6859905295842386;0.3676891766453792;0.7783098251326342
87.906811;1.0488974822772843;0.7916814864852494;0.7547800998788451;-0.4427379929623119;-0.42209969116726803;1.0389402290051215;9.99999035637204;0.7127020497584942;-0.42445499763267774;-0.42445500239584105;0.685990421228835;0.36768921300904744;0.778309690551172
87.916811;1.0488975702657362;0.7916814748933967;0.7547802824710083;-0.442737992962354;-0.42209969117675455;1.038940128425178;9.999990313377818;0.7127021277444121;-0.4244549975839668;-0.42445500242484635;0.6859903070372637;0.3676892470806122;0.7783095602389692
87.926811;1.0488976572105524;0.7916814624870662;0.7547804588331566;-0.44273799296393557;-0.42209969118633195;1.0389400286000003;9.999990187417424;0.7127022060585022;-0.42445499753645155;-0.42445500245608553;0.6859901868463009;0.367689278709961;0.778309434249297
87.936811;1.0488977428137023;0.7916814496067991;0.7547806285505659;-0.442737992967165;-0.4220996911958455;1.0389399293453312;9.999989978348884;0.7127022848963471;-0.4244549974901269;-0.4244550024896221;0.6859900605633713;0.3676893077370983;0.7783093126298835
87.946811;1.0488978268876945;0.7916814365641177;0.7547807912232288;-0.4427379929721455;-0.42209969120511903;1.038939830389455;9.999989686493379;0.712702364459354;-0.42445499744498716;-0.42445500252549684;0.6859899281117979;0.36768933399769765;0.7783091954584841
87.956811;1.0488979092376916;0.791681423634639;0.7547809465196662;-0.4427379929789842;-0.42209969121395513;1.0389397315530426;9.999989312721688;0.7127024449919546;-0.42445499740102893;-0.4244550025637108;0.6859897894121986;0.3676893573269452;0.7783090828401995
87.966811;1.0488979896393833;0.7916814110625535;0.7547810942226947;-0.4427379929877865;-0.4220996912221519;1.0389396329054776;9.999988859470944;0.7127025268116931;-0.42445499735825953;-0.42445500260422514;0.6859896444283636;0.36768937758870596;0.7783089748846046
87.976811;1.0488980678531634;0.7916813990857423;0.7547812341810687;-0.44273799299862276;-0.4220996912295244;1.03893953473609;9.999988331441571;0.7127026102908567;-0.4244549973167177;-0.4244550026469605;0.6859894932067906;0.36768939469924183;0.7783088716975001
87.986811;1.0488981435891538;0.791681387941726;0.754781366267994;-0.4427379930115125;-0.4220996912358938;1.0389394374049732;9.999987734580506;0.7127026957758449;-0.4244549972764878;-0.4244550026917948;0.685989335895465;0.3676894086135819;0.7783087733903372
87.996811;1.0488982165081022;0.7916813778106642;0.7547814904169091;-0.44273799302644984;-0.42209969124107594;1.038939341237823;9.999987074206695;0.7127027835128795;-0.42445499723769864;-0.42445500273858394;0.685989172769512;0.3676894193134661;0.7783086800427159
88.006811;1.0488982862900509;0.791681368762064;0.7547816066169029;-0.4427379930434309;-0.4220996912449193;1.0389392465291425;9.999986354517377;0.7127028736391096;-0.42445499720050234;-0.42445500278718257;0.685989004221313;0.36768942680801553;0.7783085916606657
88.016811;1.0488983526895466;0.7916813607449863;0.7547817148642058;-0.4427379930624471;-0.4220996912473388;1.0389391535556953;9.999985579793824;0.7127029662081509;-0.42445499716503315;-0.42445500283743676;0.6859888306823057;0.3676894311266996;0.7783085082163225
88.026811;1.0488984155318333;0.7916813535999199;0.7547818151874327;-0.4427379930834542;-0.4220996912482925;1.0389390625412596;9.99998475530285;0.7127030611968563;-0.42445499713138546;-0.4244550028891829;0.6859886525477297;0.3676894323265112;0.7783084296744991
88.036811;1.0488984746864751;0.7916813471016124;0.7547819077024053;-0.4427379931063609;-0.42209969124774366;1.038938973683972;9.99998388649342;0.7127031585194881;-0.42445499709962126;-0.42445500294226524;0.6859884701774112;0.3676894305037463;0.7783083559413274
88.046811;1.048898530077247;0.7916813409950905;0.7547819925937141;-0.4427379931310476;-0.42209969124565155;1.0389388872695466;9.9999829782106;0.7127032581171288;-0.4244549970697787;-0.42445500299653;0.6859882839466007;0.3676894257839219;0.7783082868244533
88.056811;1.0488985817039176;0.7916813349984315;0.7547820700571003;-0.44273799315738593;-0.4220996912419798;1.0389388037043787;9.999982035752415;0.7127033600549849;-0.424454997041883;-0.4244550030517921;0.6859880942924849;0.36768941831720736;0.7783082220404657
88.066811;1.0488986296249925;0.7916813288470537;0.754782140278659;-0.44273799318524154;-0.4220996912367103;1.0389387234438585;9.9999810659423;0.7127034644927979;-0.4244549970159689;-0.42445500310782425;0.6859879017279352;0.36768940827604313;0.7783081612565297
88.076811;1.0488986739253772;0.7916813223741582;0.7547822034466126;-0.4427379932144646;-0.42209969122984103;1.0389386469388215;9.999980076547205;0.7127035715612424;-0.42445499699210176;-0.4244550031643962;0.6859877068122111;0.36768939583715143;0.7783081041486768
88.086811;1.0488987147001458;0.7916813155256134;0.7547822597658171;-0.44273799324487917;-0.4220996912213631;1.0389385746184518;9.99997907532876;0.7127036812769819;-0.4244549969703803;-0.4244550032213306;0.6859875101051024;0.3676893811850823;0.7783080504317617
88.096811;1.048898752071171;0.7916813083203393;0.7547823094846297;-0.4427379932762781;-0.42209969121124474;1.0389385068950339;9.999978069955391;0.7127037935330375;-0.4244549969509268;-0.42445500327851465;0.6859873121224198;0.3676893645339595;0.7783079998639693
88.106811;1.048898786231829;0.7916813008214525;0.754782352908836;-0.44273799330843644;-0.42209969119943747;1.0389384441681275;9.99997706820627;0.7127039081344654;-0.4244549969338839;-0.4244550033358698;0.6859871132877059;0.36768934611133264;0.7783079522501883
88.116811;1.0488988174373133;0.7916812931045932;0.7547823903586469;-0.44273799334113056;-0.4220996911858866;1.0389383867571977;9.99997607729691;0.7127040248681552;-0.424454996919414;-0.4244550033933186;0.6859869139236302;0.3676893261169884;0.778307907433291
88.126811;1.048898845929191;0.7916812852215892;0.7547824221264621;-0.44273799337414405;-0.422099691170542;1.0389383348009185;9.999975103078675;0.71270414355645;-0.4244549969076792;-0.4244550034507725;0.6859867143294802;0.36768930471753747;0.7783078652772678
88.136811;1.0488988719076255;0.7916812771758213;0.7547824484946897;-0.4427379934072781;-0.42209969115338014;1.038938288229434;9.999974150635053;0.712704264030129;-0.42445499689882416;-0.4244550035081429;0.6859865148699709;0.36768928206868495;0.7783078256588458
88.146811;1.0488988955698353;0.7916812689235706;0.7547824697774906;-0.44273799344036907;-0.4220996911344254;1.0389382467826744;9.999973225137657;0.7127043860618331;-0.4244549968929818;-0.42445500356535193;0.6859863159539297;0.3676892583170864;0.7783077884360934
88.156811;1.0488989171321101;0.7916812604389715;0.7547824863459794;-0.44273799347328646;-0.4220996911137507;1.0389382100237823;9.999972331141034;0.7127045093420125;-0.4244549968902674;-0.4244550036223225;0.6859861179491794;0.3676892335846377;0.778307753385424
88.166811;1.0488989368190245;0.7916812518101263;0.7547824986056889;-0.44273799350591625;-0.42209969109145884;1.0389381774055366;9.999971471135076;0.7127046335130027;-0.42445499689076543;-0.42445500367896616;0.6859859211633191;0.3676892079593865;0.7783077202122516
88.176811;1.0488989548458216;0.791681243269736;0.754782506925775;-0.4427379935381554;-0.42209969106766687;1.0389381483887004;9.99997064543351;0.712704758230688;-0.424454996894527;-0.4244550037351826;0.6859857258703244;0.3676891814936694;0.7783076886627531
88.186811;1.0488989713805044;0.7916812351180578;0.754782511610972;-0.4427379935699172;-0.4220996910425106;1.0389381225090608;9.999969853543208;0.712704883199629;-0.42445499690157595;-0.424455003790864;0.6859855323179209;0.36768915421220355;0.77830765855761
88.196811;1.0488989864796538;0.791681227613708;0.754782512988971;-0.4427379936011305;-0.4220996910161565;1.0389380993649047;9.999969095338086;0.7127050081497417;-0.424454996911924;-0.4244550038458789;0.6859853407460226;0.36768912612900223;0.7783076296697197
88.206811;1.0488990000481997;0.7916812209288125;0.754782511525185;-0.4427379936317372;-0.4220996909887877;1.0389380785771578;9.999968370961117;0.7127051328008043;-0.4244549969255789;-0.4244550039000522;0.6859851514203194;0.367689097250709;0.7783076016095353
88.216811;1.0488990118797255;0.7916812151431751;0.754782507809444;-0.44273799366169736;-0.4220996909605727;1.0389380597668547;9.999967680104163;0.7127052568691705;-0.42445499694252004;-0.424455003953183;0.6859849645945556;0.367689067566124;0.77830757382734
88.226811;1.0488990217356657;0.7916812102467962;0.7547825024341479;-0.44273799369097405;-0.422099690931661;1.0389380425821784;9.999967022193745;0.7127053800979246;-0.42445499696268335;-0.4244550040050824;0.6859847803809513;0.36768903704831607;0.7783075456855436
88.236811;1.0488990293939422;0.7916812061886097;0.7547824959326883;-0.44273799371950134;-0.42209969090220156;1.0389380267839317;9.99996639713247;0.7127055022731297;-0.42445499698599914;-0.4244550040555853;0.6859845986739674;0.36768900566767376;0.7783075165521368
88.246811;1.0488990347112714;0.7916812029123952;0.754782488810625;-0.44273799374717465;-0.42209969087234955;1.038938012350399;9.999965804890616;0.7127056232440547;-0.42445499701243194;-0.424455004104545;0.6859844192217949;0.3676889733939875;0.7783074858991184
88.256811;1.048899037684872;0.7916812003143583;0.7547824815557657;-0.4427379937738684;-0.4220996908422638;1.0389379994874484;9.999965244347313;0.7127057429678121;-0.4244549970419724;-0.4244550041518346;0.685984241747169;0.36768894018964604;0.7783074533770692
88.266811;1.0488990384188974;0.7916811982313099;0.7547824746205909;-0.4427379937994461;-0.4220996908121092;1.0389379885028687;9.999964712790899;0.7127058615389179;-0.4244549970746114;-0.4244550041973575;0.6859840660419702;0.3676889060068521;0.778307418820584
88.276811;1.0488990370579543;0.7916811965117275;0.7547824684494253;-0.4427379938237614;-0.42209969078205284;1.0389379797069325;9.999964206275202;0.7127059791763011;-0.424454997110323;-0.4244550042410526;0.685983892026169;0.3676888707876937;0.7783073821713479
88.286811;1.0488990337732487;0.7916811950474472;0.7547824635192333;-0.44273799384667417;-0.4220996907522452;1.0389379734233817;9.999963719967983;0.712706096187713;-0.424454997149051;-0.4244550042828794;0.6859837197314098;0.36768883448063117;0.7783073433850466
88.296811;1.0488990287605742;0.7916811937551019;0.7547824603395635;-0.44273799386806173;-0.42209969072279985;1.0389379699959822;9.999963247890499;0.7127062129129704;-0.42445499719071067;-0.42445500432280414;0.6859835492499629;0.3676887970819491;0.7783073023872887
88.306811;1.048899022195185;0.7916811926134643;0.7547824594223865;-0.4427379938878069;-0.42209969069378783;1.0389379697157741;9.999962783153308;0.712706329670112;-0.42445499723520785;-0.4244550043608047;0.6859833807088931;0.36768875864427053;0.7783072590596735
88.316811;1.0488990141142926;0.7916811917291631;0.7547824612545287;-0.4427379939058039;-0.42209969066524317;1.0389379727112122;9.999962319322092;0.7127064467652799;-0.42445499728244457;-0.42445500439686756;0.6859832142437549;0.3676887192227617;0.7783072132454855
88.326811;1.0488990042956807;0.7916811913356456;0.7547824663046897;-0.44273799392198104;-0.4220996906371782;1.0389379789105908;9.999961851321755;0.7127065645422843;-0.42445499733231523;-0.4244550044309783;0.6859830499906417;0.3676886788397138;0.77830716478599
88.336811;1.0488989922798955;0.7916811917265807;0.7547824750702039;-0.4427379939363017;-0.42209969060962654;1.0389379881475393;9.99996137465647;0.7127066834017072;-0.42445499738471437;-0.4244550044631207;0.6859828881040613;0.36768863751091546;0.778307113544247
88.346811;1.0488989775277395;0.7916811931947423;0.7547824881045038;-0.44273799394876157;-0.42209969058268343;1.0389380003085131;9.999960884169033;0.712706803782044;-0.42445499743954496;-0.4244550044932795;0.6859827287416518;0.367688595273959;0.7783070593989633
88.356811;1.0488989595525953;0.7916811960446505;0.7547825059630408;-0.44273799395938823;-0.4220996905564905;1.0389380153675685;9.999960374185042;0.7127069261322545;-0.42445499749671267;-0.4244550045214594;0.68598257204582;0.3676885521906756;0.77830700225774
88.366811;1.0488989379715725;0.7916812006641195;0.7547825291151552;-0.44273799396821695;-0.42209969053118124;1.0389380333267466;9.999959839881408;0.7127070509001222;-0.4244549975561019;-0.42445500454769897;0.6859824181606257;0.3676885083532572;0.7783069421025299
88.376811;1.0488989125305246;0.791681207536776;0.7547825579114918;-0.4427379939752625;-0.4220996905068402;1.0389380541634803;9.999959278301704;0.7127071785078648;-0.4244549976175411;-0.4244550045720295;0.68598226722081;0.3676884638942907;0.7783068790107007
88.386811;1.048898883112729;0.7916812171292659;0.7547825926193332;-0.4427379939805259;-0.42209969048350165;1.038938077763895;9.99995868795047;0.7127073092652911;-0.42445499768078704;-0.42445500459442054;0.6859821193015546;0.3676884189713983;0.7783068131332319
88.396811;1.0488988497186162;0.7916812297541307;0.7547826334784539;-0.4427379939840298;-0.42209969046118095;1.0389381038472651;9.999958067764263;0.7127074432762813;-0.42445499774554485;-0.4244550046147775;0.685981974388529;0.3676883737265925;0.7783067446903963
88.406811;1.0488988124143555;0.7916812455444853;0.7547826807368402;-0.44273799398583735;-0.4220996904399204;1.038938132014803;9.999957416748707;0.7127075804274259;-0.4244549978114995;-0.4244550046329802;0.685981832358237;0.36768832826105585;0.7783066739977778
88.416811;1.0488987712324576;0.7916812645324286;0.7547827346482296;-0.4427379939860215;-0.42209969041981177;1.0389381618757503;9.999956734019026;0.7127077204288361;-0.4244549978783395;-0.42445500464892416;0.685981692974206;0.3676882826452741;0.7783066014627676
88.426811;1.0488987260616558;0.7916812867404454;0.754782795435757;-0.44273799398462343;-0.42209969040097767;1.0389381930691044;9.999956018912453;0.7127078628490515;-0.4244549979457737;-0.4244550046625381;0.685981555944619;0.36768823693517944;0.7783065275525158
88.436811;1.0488986766639272;0.7916813122739391;0.7547828632664841;-0.44273799398165725;-0.42209969038354533;1.0389382252259698;9.999955271208089;0.7127080071519157;-0.4244549980135363;-0.424455004673775;0.6859814209585027;0.36768819116904244;0.7783064527679324
88.446811;1.0488986228570722;0.7916813413902197;0.7547829382577701;-0.44273799397713964;-0.4220996903676374;1.03893825801182;9.999954491531875;0.7127081527434108;-0.4244549980813846;-0.42445500468261493;0.685981287662063;0.3676881453595362;0.7783063776101522
88.456811;1.0488985646716302;0.7916813744670856;0.7547830204825408;-0.4427379939711072;-0.42209969035336997;1.0389382912235874;9.999953682095386;0.7127082990296291;-0.4244549981491039;-0.42445500468908404;0.6859811556742162;0.36768809949917464;0.7783063025642131
88.466811;1.0488985023440305;0.7916814118910873;0.7547831099542056;-0.4427379939636264;-0.4220996903408569;1.0389383248117199;9.999952846708535;0.7127084454840302;-0.4244549982165256;-0.42445500469324576;0.6859810246221011;0.367688053564138;0.7783062281205483
88.476811;1.0488984362443308;0.791681453925205;0.7547832065963384;-0.44273799395480157;-0.42209969033021105;1.0389383587913001;9.999951989411038;0.7127085916764337;-0.4244549982835395;-0.4244550046951794;0.685980894155163;0.3676880074950339;0.778306154774903
88.486811;1.0488983668396374;0.7916815006107604;0.754783310225203;-0.44273799394476515;-0.422099690321537;1.0389383931439895;9.999951113299261;0.7127087372621054;-0.4244549983500839;-0.42445500469497843;0.6859807639781565;0.36768796117286556;0.7783060829989354
88.496811;1.0488982946341818;0.7916815517676757;0.7547834205873198;-0.4427379939336505;-0.422099690314939;1.0389384277714582;9.999950221065594;0.7127088819802606;-0.42445499841610634;-0.42445500469275105;0.685980633859476;0.3676879144400343;0.7783060132021986
88.506811;1.048898220049567;0.7916816070645858;0.7547835374202451;-0.44273799392156954;-0.4220996903105273;1.0389384625013793;9.999949316248843;0.712709025652006;-0.42445499848152757;-0.4244550046886073;0.6859805035900436;0.3676878671543274;0.778305945684735
88.516811;1.0488981433734696;0.7916816660751466;0.754783660450501;-0.4427379939086145;-0.4220996903084119;1.0389384971521747;9.999948403465703;0.7127091681781269;-0.424454998546234;-0.4244550046826509;0.6859803729717558;0.3676878192001872;0.7783058806375416
88.526811;1.048898064866474;0.7916817283041565;0.7547837893363355;-0.442737993894871;-0.42209969030870625;1.0389385315951638;9.999947488115787;0.7127093095223092;-0.42445499861009234;-0.42445500467498776;0.6859802418650763;0.3676877704619549;0.778305818206805
88.536811;1.0488979848912503;0.7916817932112308;0.7547839236268546;-0.442737993880421;-0.4220996903115298;1.0389385657431904;9.999946576175807;0.7127094496351205;-0.42445499867296355;-0.4244550046657361;0.6859801102108453;0.3676877208102891;0.7783057585641582
88.546811;1.0488979039219537;0.7916818602154545;0.7547840627486566;-0.4427379938653561;-0.42209969031698485;1.0389385994897322;9.999945673392759;0.7127095883870643;-0.42445499873472387;-0.4244550046550163;0.6859799779550662;0.3676876700891881;0.7783057019205707
88.556811;1.0488978224596925;0.7916819286757493;0.7547842060133584;-0.44273799384981527;-0.4220996903251181;1.0389386326482049;9.999944784499188;0.7127097256035582;-0.42445499879530046;-0.4244550046429345;0.6859798449765083;0.3676876181085219;0.7783056484635499
88.566811;1.048897740919232;0.791681997909658;0.7547843526579564;-0.442737993834003;-0.4220996903359043;1.038938664914428;9.999943913506366;0.7127098611513832;-0.4244549988546962;-0.42445500462956165;0.68597971114714;0.36768756468010316;0.7783055983151422
88.576811;1.0488976595533583;0.7916820672474352;0.7547845018876254;-0.4427379938181531;-0.42209969034927136;1.0389386958913456;9.999943064443364;0.7127099949501667;-0.42445499891299077;-0.4244550046149037;0.6859795764765881;0.3676875096745009;0.7783055515655918
88.586811;1.0488975784857772;0.7916821360522406;0.7547846528822177;-0.4427379938024739;-0.4220996903651304;1.0389387251894273;9.999942241597141;0.7127101269266238;-0.4244549989703291;-0.4244550045989095;0.6859794411881687;0.3676874530418076;0.7783055083121423
88.596811;1.0488974978372625;0.7916822037245244;0.7547848047944942;-0.44273799378711975;-0.4220996903833828;1.0389387525331115;9.999941449131914;0.7127102570164056;-0.4244549990268972;-0.424455004581514;0.6859793056624024;0.36768739479252827;0.7783054686815217
88.606811;1.0488974178104924;0.7916822697449029;0.7547849567747357;-0.4427379937721909;-0.4220996904039112;1.038938777792302;9.999940690527065;0.7127103851754955;-0.42445499908288714;-0.4244550045626676;0.6859791703459648;0.3676873349769269;0.7783054328382872
88.616811;1.0488973386624418;0.7916823337278744;0.7547851079997832;-0.4427379937577484;-0.4220996904265658;1.0389388009214535;9.9999399684859;0.7127105113736063;-0.4244549991384682;-0.4244550045423538;0.6859790357172252;0.36768727367567255;0.7783054009507774
88.626811;1.0488972606730769;0.7916823954284533;0.7547852577062015;-0.4427379937438423;-0.42209969045116263;1.0389388218788038;9.999939285095765;0.712710635650031;-0.424454999193778;-0.42445500452060164;0.6859789022639798;0.36768721099005996;0.7783053731461839
88.636811;1.0488971841764323;0.7916824547043246;0.7547854052760694;-0.4427379937305384;-0.42209969047749;1.0389388405930338;9.999938641457547;0.712710758182574;-0.4244549992489261;-0.42445500449747586;0.6859787704133893;0.36768714703106636;0.7783053495073194
88.646811;1.0488971095709227;0.7916825114900847;0.7547855503528378;-0.4427379937179207;-0.42209969050531215;1.0389388569535636;9.999938037369526;0.7127108792356542;-0.4244549993039975;-0.4244550044730502;0.6859786404564687;0.3676870819212537;0.7783053300906754
88.656811;1.0488970372636932;0.7916825658198521;0.7547856928500585;-0.44273799370606914;-0.4220996905343925;1.0389388708108935;9.999937471864165;0.7127109990193256;-0.42445499935907044;-0.42445500444739026;0.6859785125522776;0.36768701581735336;0.7783053149344977
88.666811;1.0488969676171411;0.7916826178708976;0.7547858328060195;-0.44273799369504463;-0.4220996905645339;1.038938881957008;9.999936943949168;0.7127111176051955;-0.4244549994142416;-0.4244550044205557;0.685978386790858;0.3676869489294516;0.7783053040712257
88.676811;1.0488969009457287;0.7916826679907578;0.754785970262222;-0.442737993684895;-0.42209969059559094;1.0389388900527945;9.999936452672191;0.7127112349618107;-0.4244549994696142;-0.4244550043926073;0.6859782632450235;0.36768688150599443;0.7783052975360382
88.686811;1.0488968375325736;0.7916827166930682;0.7547861052547832;-0.44273799367565203;-0.4220996906274496;1.0389388946187301;9.999935996488603;0.7127113510398788;-0.4244549995252543;-0.42445500436360745;0.685978142014767;0.36768681380277213;0.7783052953611312
88.696811;1.0488967776090579;0.7916827645971388;0.7547862377684359;-0.44273799366732;-0.42209969065999164;1.0389388951545966;9.99993557293501;0.7127114658167886;-0.42445499958117167;-0.42445500433361694;0.6859780232831665;0.36768674606102675;0.7783052975856545
88.706811;1.0488967212999287;0.7916828123516377;0.754786367622693;-0.4427379936598721;-0.4220996906930664;1.0389388912338688;9.999935179100842;0.7127115792746607;-0.4244549996373409;-0.4244550043026785;0.6859779073800557;0.36768667848436803;0.7783053042737846
88.716811;1.0488966685828993;0.7916828606298847;0.7547864944416434;-0.44273799365325395;-0.4220996907264992;1.0389388825020622;9.99993481190605;0.7127116913402849;-0.42445499969372585;-0.42445500427078;0.6859777948073434;0.3676866112388861;0.7783053154955325
88.726811;1.0488966192579974;0.7916829101531245;0.7547866177593132;-0.4427379936474078;-0.42209969076011944;1.0389388687163215;9.99993446784212;0.712711801872531;-0.4244549997502791;-0.42445500423783067;0.6859776861684168;0.36768654449612953;0.7783053312899302
88.736811;1.048896572977459;0.7916829616667909;0.7547867371541384;-0.442737993642314;-0.422099690793774;1.0389388498537206;9.999934143075713;0.7127119107289386;-0.4244549998069323;-0.42445500420368687;0.6859775820610994;0.36768647845819186;0.7783053516898835
88.746811;1.048896529382366;0.7916830159023831;0.754786852303708;-0.44273799363801136;-0.42209969082732585;1.0389388261404853;9.999933833894197;0.7127120178175192;-0.4244549998636042;-0.4244550041682044;0.6859774830427936;0.36768641333239704;0.7783053767980528
88.756811;1.0488964881913183;0.7916830735343767;0.7547869629801041;-0.4427379936345759;-0.42209969086064786;1.0389387979268114;9.999933536486534;0.7127121230867297;-0.4244549999202072;-0.4244550041312751;0.6859773896326754;0.3676863493020316;0.7783054068055035
88.766811;1.0488964491467514;0.7916831351002775;0.7547870690456147;-0.44273799363208094;-0.42209969089361393;1.038938765499207;9.999933246550318;0.7127122264967719;-0.4244549999766352;-0.4244550040928279;0.6859773022641682;0.367686286518983;0.7783054419460502
88.776811;1.0488964119428676;0.7916832009306678;0.7547871704353404;-0.44273799363057365;-0.42209969092609345;1.0389387289867074;9.99993296002989;0.7127123280019476;-0.42445500003275494;-0.42445500405281655;0.6859772212215803;0.3676862251054637;0.7783054824921014
88.786811;1.0488963762580332;0.7916832711660201;0.7547872671384989;-0.4427379936300772;-0.42209969095794975;1.0389386884086935;9.999932674186471;0.7127124275350479;-0.4244550000884111;-0.42445500401122865;0.6859771466223618;0.36768616515780905;0.7783055287900963
88.796811;1.0488963418709014;0.791683345826291;0.7547873592279519;-0.4427379936306125;-0.4220996909890378;1.0389386438022692;9.999932387668986;0.712712524975445;-0.4244550001434454;-0.4244550039680921;0.6859770784395585;0.36768610674463653;0.7783055812373318
88.806811;1.048896308733903;0.7916834248513241;0.7547874468817178;-0.44273799363221494;-0.4220996910192013;1.0389385953498058;9.999932099964772;0.7127126201382162;-0.4244550001977157;-0.42445500392343977;0.6859770165353702;0.3676860499049541;0.7783056402093901
88.816811;1.0488962769447583;0.7916835080943274;0.75478753032955;-0.4427379936349159;-0.4220996910482733;1.0389385434255474;9.999931810681337;0.7127127127999987;-0.42445500025110905;-0.42445500387726776;0.6859769607094153;0.36768599466598484;0.7783057060030053
88.826811;1.0488962466631604;0.7916835952907839;0.7547876097918313;-0.44273799363870786;-0.42209969107609957;1.038938488534769;9.999931518856355;0.7127128026976853;-0.4244550003035534;-0.42445500382954926;0.6859769107704963;0.3676859410626294;0.7783057788174004
88.836811;1.0488962180207602;0.7916836860613208;0.7547876854803358;-0.44273799364354405;-0.4220996911025833;1.038938431201668;9.999931223046863;0.712712889510763;-0.42445500035500994;-0.4244550037802864;0.6859768665730642;0.3676858891395889;0.7783058587865334
88.846811;1.0488961910462604;0.7916837799429972;0.7547877576639233;-0.44273799364939176;-0.4220996911277008;1.0389383718912957;9.99993092216011;0.7127129728839205;-0.42445500040545375;-0.4244550037295409;0.6859768279960639;0.367685838953635;0.7783059460145747
88.856811;1.0488961656349134;0.7916838763835955;0.7547878267467157;-0.4427379936562833;-0.42209969115147566;1.0389383110152748;9.999930615862757;0.7127130524545144;-0.42445500045487966;-0.4244550036774238;0.6859767949419083;0.36768579057777856;0.7783060405575201
88.866811;1.0488961415713791;0.7916839747446637;0.7547878932627506;-0.4427379936642939;-0.4220996911739606;1.0389382489908974;9.999930304063374;0.7127131278682206;-0.4244550005033242;-0.42445500362406796;0.6859767673601844;0.36768574411790705;0.7783061423860123
88.876811;1.04889611855048;0.7916840743674164;0.754787957783549;-0.4427379936734692;-0.42209969119523894;1.0389381862551976;9.999929986250255;0.7127131988369777;-0.4244550005508676;-0.4244550035696149;0.6859767452390092;0.3676856997513724;0.7783062513820322
88.886811;1.048896096215617;0.7916841746511819;0.7547880208195196;-0.44273799368379657;-0.42209969121541835;1.0389381231918815;9.999929661259307;0.7127132652053446;-0.42445500059761565;-0.4244550035142152;0.6859767285853056;0.3676856577355721;0.7783063673479578
88.896811;1.048896074270488;0.7916842750780526;0.7547880827688923;-0.44273799369524414;-0.42209969123462304;1.0389380600623643;9.999929327393474;0.7127133269240584;-0.4244550006436808;-0.42445500345803205;0.6859767174192157;0.3676856183640381;0.7783064899878293
88.906811;1.0488960525564743;0.7916843751923658;0.7547881439084672;-0.442737993707804;-0.4220996912529846;1.0389379970086519;9.999928982772845;0.7127133839639653;-0.42445500068916703;-0.42445500340124365;0.685976711746791;0.36768558192603595;0.7783066189081687
88.916811;1.0488960310341533;0.7916844745873247;0.7547882043969324;-0.4427379937214951;-0.42209969127061925;1.0389379340912916;9.999928625581902;0.7127134362990502;-0.42445500073414894;-0.42445500334404257;0.6859767114912962;0.36768554870923265;0.7783067536653578
88.926811;1.048896009754263;0.7916845729002143;0.7547882642919707;-0.442737993736336;-0.42209969128762304;1.038937871353727;9.999928253622272;0.7127134839512487;-0.4244550007786627;-0.4244550032866322;0.6859767164610763;0.36768551901862156;0.7783068938071962
88.936811;1.0488959888280356;0.7916846698294779;0.7547883235651958;-0.44273799375231415;-0.4220996913040933;1.0389378088987915;9.999927863171573;0.7127135269991578;-0.4244550008227307;-0.4244550032292271;0.6859767264292338;0.3676854931716326;0.7783070389023895
88.946811;1.048895968399553;0.7916847651683239;0.7547883821158933;-0.44273799376937706;-0.42209969132014197;1.0389377468751573;9.999927448486657;0.7127135655595874;-0.42445500086637894;-0.4244550031720576;0.6859767412558926;0.367685471472992;0.778307188536778
88.956811;1.0488959486714935;0.791684858788789;0.7547884398178838;-0.4427379937874424;-0.4220996913358942;1.038937685401056;9.999927002798124;0.7127135997933696;-0.42445500090961796;-0.42445500311537676;0.685976760930342;0.36768545418272874;0.7783073422472587
88.966811;1.0488959299092961;0.7916849505948225;0.7547884965735628;-0.44273799380641415;-0.422099691351468;1.0389376245651947;9.999926519921958;0.7127136299140495;-0.4244550009524298;-0.4244550030594632;0.6859767854879477;0.3676854414883232;0.7783074994668676
88.976811;1.0488959123596324;0.7916850404983415;0.7547885523344339;-0.44273799382620205;-0.42209969136693043;1.0389375644693897;9.999925995362938;0.7127136561580756;-0.42445500099478334;-0.4244550030045979;0.6859768149097004;0.36768543352229793;0.7783076595082544
