time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
88.986811;1.0488958961976957;0.7916851284031975;0.7547886070623053;-0.4427379938467216;-0.4220996913822645;1.0389375052396252;9.99992542616236;0.7127136787485967;-0.4244550010366447;-0.4244550029510086;0.6859768491424084;0.3676854304284177;0.7783078215326432
88.996811;1.0488958815624323;0.7916852141679593;0.7547886606570382;-0.4427379938678799;-0.4220996913973715;1.0389374469665333;9.999924809831167;0.7127136979248682;-0.42445500107795947;-0.42445500289884186;0.6859768881746798;0.36768543239266904;0.7783079845840214
89.006811;1.048895868614109;0.7916852975690204;0.7547887129313069;-0.44273799388957646;-0.4220996914120988;1.0389373895257943;9.999924143731691;0.7127137140038513;-0.42445500111863;-0.424455002848199;0.6859769320596781;0.36768543959256805;0.7783081477566696
89.016811;1.0488958575760932;0.791685378321587;0.7547887636102333;-0.4427379939117122;-0.4220996914262797;1.038937332463406;9.999923425102494;0.7127137273702087;-0.4244550011585113;-0.4244550027991818;0.6859769808783471;0.3676854521376755;0.7783083103182591
89.026811;1.0488958487495925;0.7916854561479331;0.7547888123079599;-0.44273799393419555;-0.42209969143978476;1.0389372751150208;9.99992265098483;0.7127137383981442;-0.42445500119742285;-0.42445500275190173;0.6859770346408961;0.36768547006438573;0.7783084716856997
89.036811;1.0488958425043742;0.7916855308116829;0.7547888585403215;-0.4427379939569506;-0.42209969145256404;1.0389372167847006;9.999921817951533;0.7127137473929491;-0.42445500123515995;-0.4244550027064672;0.6859770932008991;0.36768549335622513;0.7783086313875978
89.046811;1.0488958392625414;0.7916856020932302;0.7547889018041711;-0.4427379939799119;-0.42209969146464404;1.038937156843148;9.999920922097909;0.7127137545931522;-0.4244550012715229;-0.42445500266297387;0.6859771562767346;0.3676855219529311;0.7783087890810007
89.056811;1.0488958394735735;0.7916856697547497;0.7547889416640815;-0.44273799400301606;-0.4220996914760898;1.038937094808401;9.999919959863256;0.7127137602235218;-0.4244550013063597;-0.42445500262150243;0.6859772235315744;0.3676855557465803;0.778308944582931
89.066811;1.0488958435639713;0.7916857335280567;0.7547889777905982;-0.44273799402621655;-0.422099691486985;1.0389370304065466;9.99991892915656;0.7127137645541204;-0.4244550013395733;-0.42445500258211294;0.6859772946385259;0.3676855945804433;0.7783090978660955
89.076811;1.0488958518791958;0.7916857931386411;0.7547890099327829;-0.44273799404949976;-0.42209969149743987;1.0389369635544947;9.999917829490993;0.7127137679196376;-0.42445500137109843;-0.4244550025448436;0.6859773693266603;0.36768563825872685;0.7783092489728755
89.086811;1.0488958646501887;0.7916858483508833;0.7547890378403067;-0.44273799407288;-0.4220996915075994;1.0389368942890702;9.999916661368369;0.7127137707085485;-0.42445500140087566;-0.42445500250973056;0.6859774473876603;0.36768568655732664;0.7783093978945013
89.096811;1.0488958819825263;0.7916858989845134;0.7547890611970711;-0.4427379940963976;-0.4220996915176472;1.038936822672083;9.99991542603293;0.7127137733401205;-0.4244550014288305;-0.42445500247681034;0.6859775286232208;0.36768573923712583;0.7783095445178498
89.106811;1.0488959038825902;0.7916859449104144;0.7547890796118608;-0.4427379941201198;-0.4220996915278084;1.0389367487098102;9.999914125361343;0.7127137762441668;-0.4244550014548712;-0.4244550024460926;0.6859776127851782;0.367685796061556;0.7783096886572254
89.116811;1.0488959303316576;0.79168598605844;0.7547890926384253;-0.44273799414412907;-0.4220996915383416;1.038936672396688;9.999912761471041;0.712713779859739;-0.42445500147890153;-0.42445500241755385;0.6859776995671437;0.36768585680402166;0.7783098301157346
89.126811;1.0488959613599214;0.7916860224086193;0.7547890998122361;-0.44273799416850235;-0.4220996915495122;1.0389365938502892;9.999911336627294;0.7127137846289826;-0.4244550015008391;-0.4244550023911495;0.6859777886480609;0.3676859212404205;0.7783099687194909
89.136811;1.0488959970743297;0.791686053971374;0.7547891007105928;-0.4427379941932885;-0.4220996915615586;1.0389365133371964;9.999909853311154;0.7127137909660954;-0.4244550015206424;-0.42445500236681816;0.6859778797390701;0.3676859891375599;0.7783101042879765
89.146811;1.0488960376038032;0.791686080814118;0.7547890949869183;-0.44273799421850474;-0.42209969157467186;1.0389364311904143;9.999908313853181;0.7127137992042635;-0.42445500153833177;-0.4244550023444865;0.6859779725837418;0.36768606024899836;0.7783102365749549
89.156811;1.048896082958449;0.791686103133391;0.7547890823480168;-0.4427379942441657;-0.42209969158899824;1.0389363477517175;9.999906720054287;0.7127138095398136;-0.4244550015539855;-0.42445500232407035;0.6859780669170835;0.36768613431819885;0.7783103652557039
89.166811;1.0488961329359394;0.7916861213150655;0.7547890625456666;-0.44273799427029514;-0.4220996916046645;1.038936263299621;9.999905073296512;0.712713822020772;-0.42445500156771737;-0.42445500230547145;0.6859781624414794;0.3676862110921697;0.7783104899744402
89.176811;1.0488961871723983;0.7916861359065023;0.7547890354554113;-0.44273799429690347;-0.42209969162180827;1.038936177988248;9.999903374916748;0.7127138365725137;-0.42445500157964866;-0.42445500228859123;0.6859782588798653;0.367686290342387;0.7783106104103901
89.186811;1.0488962452227837;0.7916861474748411;0.7547890011700633;-0.4427379943239849;-0.42209969164058175;1.0389360919256445;9.999901626541979;0.7127138530120606;-0.42445500158989796;-0.4244550022733385;0.6859783560636027;0.3676863718641527;0.7783107263151511
89.196811;1.048896306594921;0.7916861564326031;0.7547889599890228;-0.442737994351531;-0.4220996916611238;1.0389360052778298;9.999899830141151;0.7127138710601105;-0.42445500159859606;-0.42445500225961064;0.6859784539412989;0.3676864554572975;0.778310837483871
89.206811;1.0488963708118497;0.7916861629446895;0.7547889123173762;-0.44273799437952854;-0.42209969168353073;1.0389359182569122;9.999897987647813;0.7127138903719739;-0.4244550016058948;-0.4244550022472721;0.685978552495776;0.3676865409184732;0.7783109436763526
89.216811;1.0488964374713035;0.7916861669756848;0.7547888585819197;-0.44273799440796097;-0.42209969170785205;1.0389358311067056;9.99989610096617;0.7127139105871023;-0.42445500161195754;-0.42445500223615856;0.6859786516599546;0.36768662803589536;0.7783110445619527
89.226811;1.0488965061935094;0.7916861684212866;0.7547887992180781;-0.4427379944368216;-0.4220996917341035;1.0389357441484572;9.999894172743609;0.7127139313804334;-0.42445500161695127;-0.424455002226096;0.6859787513266994;0.36768671657231117;0.7783111397445234
89.236811;1.048896576526996;0.7916861671891974;0.7547887346893687;-0.44273799446611867;-0.42209969176228995;1.0389356577694409;9.999892206451607;0.7127139524664797;-0.4244550016210471;-0.4244550022169129;0.6859788514474345;0.36768680624658756;0.7783112288702496
89.246811;1.0488966479577935;0.7916861631835759;0.754788665500346;-0.44273799449586815;-0.4220996917924457;1.0389355723529288;9.999890205614037;0.7127139735658999;-0.4244550016244276;-0.424455002208452;0.6859789520836611;0.36768689672852733;0.7783113117295722
89.256811;1.0488967199997996;0.7916861562975326;0.7547885921813743;-0.44273799452608636;-0.42209969182465135;1.0389354882592754;9.99988817390074;0.7127139944160802;-0.42445500162728733;-0.424455002200588;0.6859790533433305;0.3676869876575401;0.778311388241675
89.266811;1.0488967922301535;0.7916861464838094;0.7547885152510067;-0.4427379945567915;-0.4220996918589888;1.0389354058463007;9.99988611544527;0.7127140148314982;-0.42445500162982003;-0.4244550021932391;0.6859791552882089;0.36768707867273775;0.7783114583626137
89.276811;1.0488968642472414;0.7916861338225087;0.7547884352128991;-0.4427379945880108;-0.42209969189548713;1.0389353254713225;9.999884033646433;0.712714034760921;-0.42445500163221045;-0.4244550021863622;0.6859792578984402;0.3676871694392487;0.778311522039547
89.286811;1.0488969356516207;0.7916861184964185;0.7547883525833542;-0.4427379946197781;-0.4220996919341081;1.0389352475109759;9.999881929711071;0.7127140543132772;-0.4244550016346247;-0.4244550021799371;0.6859793611026426;0.3676872596647957;0.7783115792407284
89.296811;1.0488970060496565;0.7916861006901573;0.7547882678947984;-0.44273799465213226;-0.4220996919747537;1.0389351724136635;9.999879802786731;0.7127140737015859;-0.42445500163719274;-0.4244550021739527;0.6859794647988212;0.36768734910320977;0.7783116299856677
89.306811;1.0488970750275162;0.7916860805174546;0.754788181679295;-0.442737994685127;-0.42209969201727765;1.0389351006900152;9.999877651283072;0.7127140931204518;-0.4244550016400067;-0.42445500216839677;0.6859795688205933;0.3676874375559061;0.7783116743462368
89.316811;1.048897142182579;0.7916860580478599;0.754788094449096;-0.4427379947188342;-0.42209969206150155;1.0389350328181601;9.999875474270596;0.7127141126885661;-0.42445500164314764;-0.42445500216324594;0.6859796729130918;0.3676875248688585;0.7783117124797293
89.326811;1.0488972072352645;0.7916860333821895;0.7547880066656373;-0.44273799475333087;-0.4220996921072198;1.0389349692037824;9.999873272195746;0.71271413247418;-0.4244550016467025;-0.4244550021584625;0.685979776741962;0.3676876109324862;0.7783117446411385
89.336811;1.048897270077943;0.7916860067015341;0.7547879187316413;-0.44273799478869014;-0.4220996921541944;1.038934910240384;9.999871046654398;0.7127141525189208;-0.4244550016507416;-0.4244550021540044;0.6859798799000354;0.367687695695664;0.7783117710993441
89.346811;1.0488973307382259;0.791685978268493;0.7547878310380255;-0.44273799482498477;-0.42209969220215876;1.03893485634591;9.999868799683599;0.712714172879846;-0.4244550016552788;-0.42445500214984805;0.6859799819081739;0.3676877791588022;0.7783117920738833
89.356811;1.0488973893518645;0.7916859484178493;0.7547877440139978;-0.442737994862293;-0.4220996922508363;1.0389348079382503;9.999866533149902;0.7127141937005064;-0.4244550016602604;-0.42445500214602006;0.6859800822108737;0.3676878613405169;0.7783118077840355
89.366811;1.0488974461621747;0.7916859175715965;0.7547876581398076;-0.4427379949006904;-0.42209969229996086;1.0389347654071333;9.999864248708553;0.7127142152304113;-0.4244550016656083;-0.4244550021426089;0.6859801801714107;0.36768794225048507;0.7783118185241444
89.376811;1.0488975014954807;0.7916858862299381;0.7547875739270907;-0.442737994940232;-0.4220996923492814;1.0389347290928719;9.99986194824689;0.7127142377640536;-0.4244550016712846;-0.42445500213973586;0.6859802751042791;0.367688021882744;0.7783118246585331
89.386811;1.048897555678704;0.7916858549226014;0.7547874918676366;-0.4427379949809504;-0.42209969239855677;1.0389346992671658;9.999859634068839;0.712714261555834;-0.42445500167732014;-0.4244550021375198;0.6859803663516504;0.36768810022774856;0.7783118265248123
89.396811;1.0488976089336823;0.7916858241611369;0.7547874123721177;-0.44273799502286393;-0.4220996924475469;1.0389346761388485;9.99985730894981;0.7127142867924281;-0.42445500168379646;-0.42445500213607;0.6859804533385003;0.3676881772737512;0.7783118243637772
89.406811;1.0488976613119279;0.7916857943777383;0.7547873357446196;-0.4427379950659714;-0.4220996924960052;1.0389346598806812;9.999854976344105;0.7127143136248028;-0.42445500169081163;-0.42445500213548465;0.6859805355818561;0.3676882529946895;0.7783118183909118
89.416811;1.0488977127119474;0.7916857658893577;0.7547872621827701;-0.44273799511024814;-0.42209969254366875;1.0389346506275468;9.999852639991937;0.7127143421830402;-0.4244550016984482;-0.4244550021358348;0.6859806127050168;0.3676883273569556;0.7783118089385392
89.426811;1.048897762937468;0.7916857389490417;0.7547871917381347;-0.44273799515565415;-0.4220996925902487;1.0389346484733788;9.999850303181766;0.7127143725757693;-0.4244550017067656;-0.4244550021371526;0.6859806844809213;0.3676884003357078;0.77831179651537
89.436811;1.0488978116992984;0.7916857138074718;0.7547871242845173;-0.4427379952021395;-0.4220996926354449;1.0389346535207378;9.999847968813421;0.7127144048946712;-0.4244550017158252;-0.42445500213944704;0.6859807508676519;0.36768847191314474;0.7783117817305824
89.446811;1.0488978585854163;0.7916856907026408;0.7547870595849112;-0.4427379952496444;-0.42209969267899744;1.038934665911198;9.999845639991184;0.7127144391774918;-0.42445500172571154;-0.42445500214273896;0.685980812000517;0.3676885420627025;0.7783117651563726
89.456811;1.04889790311065;0.7916856698079774;0.7547869974042563;-0.4427379952980921;-0.4220996927207287;1.03893468577658;9.999843320273808;0.7127144753852256;-0.4244550017365099;-0.42445500214706067;0.6859808681377957;0.3676886107405418;0.7783117472461147
89.466811;1.0488979448316316;0.7916856511963842;0.7547869375925947;-0.4427379953473873;-0.4220996927605312;1.0389347131914433;9.99984101350047;0.7127145134818883;-0.4244550017482498;-0.42445500215242005;0.6859809195643163;0.3676886778857672;0.7783117283490129
89.476811;1.0488979833651737;0.7916856348336427;0.7547868800965988;-0.4427379953974447;-0.42209969279833187;1.0389347481852185;9.999838723409912;0.7127145535017059;-0.4244550017608627;-0.42445500215879345;0.6859809665166154;0.3676887434239755;0.7783117087611101
89.486811;1.0488980182491816;0.7916856205909708;0.754786824881524;-0.4427379954482133;-0.42209969283408766;1.0389347907301814;9.99983645345308;0.7127145954780467;-0.42445500177419104;-0.42445500216614745;0.6859810091968901;0.36768880729434245;0.7783116887243992
89.496811;1.048898048821273;0.7916856083097965;0.7547867718471;-0.4427379954996548;-0.42209969286780946;1.0389348406578212;9.999834207162857;0.7127146393467825;-0.424455001788049;-0.4244550021744336;0.6859810478373326;0.36768886949277707;0.7783116683765144
89.506811;1.0488980742588574;0.7916855979094889;0.7547867207917726;-0.4427379955517056;-0.42209969289957133;1.0389348975792343;9.999831988518373;0.7127146849622905;-0.42445500180228135;-0.42445500218355725;0.6859810827568327;0.36768893008625364;0.7783116477611373
89.516811;1.0488980936771635;0.79168558941534;0.7547866713912289;-0.44273799560425625;-0.422099692929497;1.0389349608951035;9.999829801904461;0.7127147321530916;-0.4244550018167596;-0.4244550021933697;0.6859811143842955;0.367688989205124;0.7783116269465667
89.526811;1.0488981061448144;0.7916855828951335;0.7547866232052188;-0.4427379956571432;-0.422099692957737;1.0389350298876943;9.999827652232401;0.7127147807025436;-0.4244550018313514;-0.42445500220368815;0.6859811432481517;0.36768904704694366;0.7783116061457412
89.536811;1.0488981106688409;0.7916855784241427;0.7547865757292179;-0.44273799571015887;-0.4220996929844656;1.0389351037598848;9.99982554488983;0.712714830304047;-0.42445500184591833;-0.4244550022143259;0.685981169924145;0.36768910387718684;0.7783115857083407
89.546811;1.04889810625086;0.7916855760744999;0.7547865284624206;-0.4427379957630858;-0.42209969300988587;1.0389351816073766;9.999823484856542;0.7127148805989172;-0.42445500186032553;-0.42445500222513993;0.685981194922053;0.3676891600130155;0.7783115660101346
89.556811;1.0488980919773645;0.7916855758751017;0.7547864809758269;-0.4427379958157187;-0.4220996930342079;1.0389352624817465;9.99982147586637;0.7127149312790415;-0.4244550018744532;-0.42445500223607185;0.6859812186032669;0.36768921580587055;0.7783115473957779
89.566811;1.0488980670834869;0.7916855777772006;0.754786432942985;-0.44273799586784496;-0.4220996930576201;1.0389353455145687;9.9998195202766;0.7127149821262786;-0.42445500188821417;-0.42445500224713356;0.6859812412224974;0.3676892716249677;0.7783115302242829
89.576811;1.0488980310203453;0.7916855816586248;0.754786384123925;-0.4427379959192159;-0.4220996930802954;1.0389354299723732;9.999817619225581;0.7127150329544771;-0.4244550019015454;-0.42445500225835436;0.6859812630229897;0.3676893278275865;0.7783115148703016
89.586811;1.0488979834761996;0.7916855873798365;0.7547863343375056;-0.44273799596955565;-0.422099693102417;1.038935515265792;9.99981577295438;0.7127150835583586;-0.42445500191438246;-0.42445500226974586;0.6859812843126573;0.36768938471778617;0.7783115016091348
89.596811;1.0488979242344134;0.7916855948674492;0.7547862834244771;-0.44273799601860225;-0.4220996931241881;1.0389356009270774;9.99981398119957;0.7127151337326146;-0.42445500192665364;-0.4244550022812989;0.6859813055042683;0.3676894425120521;0.7783114905453953
89.606811;1.048897852949035;0.7916856041661389;0.7547862312381662;-0.44273799606614533;-0.42209969314582113;1.0389356865491826;9.99981224347954;0.7127151833072937;-0.42445500193829133;-0.424455002292987;0.6859813270765017;0.36768950132292877;0.7783114816942645
89.616811;1.0488977690516745;0.7916856154559191;0.7547861776861643;-0.44273799611203607;-0.42209969316752405;1.0389357717339074;9.999810559133046;0.712715232120069;-0.42445500194923863;-0.42445500230475647;0.6859813494857866;0.3676895611686184;0.7783114751177711
89.626811;1.0488976718716694;0.7916856290305654;0.7547861227543011;-0.44273799615616577;-0.4220996931894864;1.0389358560923247;9.999808926952278;0.7127152799631458;-0.42445500195945063;-0.4244550023165023;0.6859813731438741;0.3676896220112801;0.7783114710220178
89.636811;1.0488975608609707;0.7916856452298225;0.7547860664724189;-0.44273799619843757;-0.4220996932118611;1.0389359393035373;9.999807345274062;0.7127153266159592;-0.4244550019689045;-0.4244550023280584;0.6859813984609193;0.36768968379479444;0.7783114697982979
89.646811;1.048897435786793;0.7916856643994364;0.7547860088535071;-0.44273799623877014;-0.4220996932347567;1.0389360211336855;9.999805812948235;0.7127153719428417;-0.42445500197761676;-0.42445500233924444;0.6859814258305205;0.3676897464506554;0.7783114719824132
89.656811;1.0488972967979195;0.7916856869208238;0.7547859498799875;-0.44273799627713123;-0.4220996932582555;1.0389361013782483;9.999804329774127;0.7127154159174709;-0.42445500198564795;-0.4244550023499382;0.6859814555447288;0.3676898098922187;0.7783114781527085
89.666811;1.0488971443008648;0.7916857132571334;0.7547858895686941;-0.44273799631355604;-0.42209969328243463;1.0389361798308696;9.999802895869372;0.7127154585542337;-0.4244550019930795;-0.4244550023600897;0.6859814877522482;0.36768987403351705;0.7783114888390797
89.676811;1.048896978773094;0.7916857439691333;0.754785828029561;-0.44273799634812205;-0.42209969330737107;1.0389362563125177;9.999801510748132;0.7127154998658197;-0.42445500199998376;-0.4244550023696821;0.6859815224956396;0.36768993880931466;0.7783115044555342
89.686811;1.0488968007032429;0.7916857796797505;0.7547857654371855;-0.44273799638091016;-0.42209969333312947;1.0389363307261366;9.999800172692552;0.7127155398757397;-0.4244550020064059;-0.42445500237871486;0.6859815597765493;0.36769000414977554;0.778311525244452
89.696811;1.0488966106217048;0.7916858210017618;0.7547857019593104;-0.4427379964119987;-0.422099693359756;1.0389364030748076;9.999798878780101;0.712715578629701;-0.42445500201234854;-0.4244550023872101;0.6859815996079004;0.36769006993825276;0.7783115512710793
89.706811;1.048896409124754;0.7916858684949839;0.754785637742538;-0.44273799644148487;-0.4220996933872793;1.0389364733937905;9.999797624997708;0.7127156161893503;-0.4244550020177579;-0.42445500239519507;0.6859816420398984;0.3676901360089398;0.778311582496801
89.716811;1.0488961968899673;0.7916859226682242;0.7547855729626787;-0.4427379964695051;-0.4220996934156859;1.0389365417131549;9.999796405966965;0.7127156525923775;-0.4244550020225378;-0.4244550024026698;0.685981687190674;0.367690202171528;0.7783116188769559
89.726811;1.0488959746704316;0.7916859839873946;0.7547855078557498;-0.442737996496228;-0.4220996934449092;1.0389366081684284;9.999795215223934;0.7127156877911097;-0.42445500202658387;-0.42445500240959616;0.6859817352817517;0.36769026823013196;0.7783116603736844
89.736811;1.048895743262748;0.7916860528757256;0.7547854426897671;-0.44273799652183043;-0.4220996934748834;1.038936673109438;9.999794046449518;0.7127157216234211;-0.42445500202979713;-0.4244550024159173;0.6859817866166833;0.3676903339929127;0.778311706856031
89.746811;1.048895503482863;0.7916861296871814;0.754785377722874;-0.44273799654648954;-0.42209969350559623;1.0389367370331595;9.999792894653194;0.7127157538184496;-0.4244550020320764;-0.4244550024215951;0.6859818415059169;0.36769039927491315;0.7783117580192586
89.756811;1.0488952561458844;0.7916862146696756;0.7547853131966764;-0.44273799657037927;-0.4220996935370784;1.0389368004047002;9.999791756848156;0.7127157839979043;-0.42445500203332054;-0.4244550024266385;0.6859819002135038;0.367690463889568;0.7783118134419047
89.766811;1.0488950020213357;0.7916863079703633;0.7547852493504966;-0.44273799659365837;-0.422099693569372;1.0389368635432472;9.999790632621686;0.7127158116776495;-0.42445500203345193;-0.42445500243109896;0.685981962963485;0.36769052762845933;0.7783118727322016
89.776811;1.048894741773639;0.7916864096512511;0.7547851864074324;-0.44273799661647933;-0.42209969360252164;1.0389369266523154;9.999789524168266;0.7127158363003279;-0.4244550020324385;-0.42445500243504813;0.6859820299539233;0.3676905902643662;0.7783119356457693
89.786811;1.048894475907786;0.7916865196625765;0.7547851245271162;-0.44273799663901303;-0.4220996936365737;1.038936989866434;9.999788435120125;0.7127158573011403;-0.42445500203028924;-0.42445500243856316;0.6859821013269325;0.36769065158386366;0.7783120020960635
89.796811;1.0488942047462655;0.7916866378088536;0.7547850637602351;-0.4427379966614486;-0.4220996936715764;1.0389370532058786;9.999787369296952;0.7127158741910792;-0.42445500202702985;-0.4244550024417066;0.6859821771396132;0.36769071139892573;0.7783120720459428
89.806811;1.0488939284807206;0.791686763764263;0.7547850040321543;-0.44273799668396263;-0.4220996937075902;1.0389371165378776;9.99978633061773;0.7127158865793413;-0.42445500202266306;-0.4244550024445009;0.6859822573736812;0.36769076954352137;0.7783121453630415
89.816811;1.0488936472648658;0.7916868971225112;0.754784945180464;-0.4427379967066941;-0.4220996937446886;1.0389371796238087;9.999785323358811;0.7127158940760342;-0.42445500201712694;-0.4244550024469314;0.6859823419497276;0.3676908258898428;0.7783122217788705
89.826811;1.0488933612520448;0.7916870374132431;0.7547848870176387;-0.4427379967297472;-0.4220996937829358;1.0389372421876657;9.999784351999141;0.7127158961968683;-0.4244550020102915;-0.42445500244897694;0.6859824307333569;0.3676908803673615;0.7783123009722673
89.836811;1.0488930705884796;0.7916871840871591;0.7547848293623045;-0.44273799675320563;-0.42209969382236767;1.0389373039321843;9.99978342102411;0.712715892378773;-0.42445500200199837;-0.42445500245063444;0.6859825235485176;0.3676909329688531;0.7783123826356703
89.846811;1.0488927754476707;0.7916873365405173;0.7547847720637464;-0.44273799677713593;-0.42209969386299745;1.0389373645262994;9.999782534692661;0.7127158820592187;-0.42445500199209557;-0.4244550024519279;0.6859826201960898;0.36769098374608256;0.7783124664442499
89.856811;1.0488924760743452;0.7916874941663873;0.754784715023242;-0.4427379968015796;-0.4220996939048265;1.0389374236324442;9.999781696986016;0.7127158647711336;-0.42445500198046354;-0.42445500245291146;0.6859827204880854;0.367691032790648;0.7783125520075631
89.866811;1.0488921727874574;0.7916876563522219;0.7547846581403005;-0.44273799682653997;-0.42209969394784835;1.0389374809824994;9.999780911847356;0.7127158402152526;-0.42445500196704783;-0.4244550024536591;0.6859828242996489;0.36769108020918007;0.7783126388880628
89.876811;1.0488918660073991;0.7916878224199453;0.7547846012323169;-0.4427379968519586;-0.42209969399205527;1.0389375364616815;9.999780182838053;0.7127158082458829;-0.4244550019518763;-0.42445500245423307;0.6859829315888858;0.367691126114996;0.7783127266380336
89.886811;1.0488915562787209;0.7916879915916267;0.7547845440721329;-0.4427379968776995;-0.422099694037429;1.038937590131677;9.999779512383608;0.7127157687823734;-0.4244550019350408;-0.424455002454664;0.6859830423756009;0.36769117062654527;0.7783128148008583
89.896811;1.0488912441899365;0.7916881630353838;0.754784486507976;-0.4427379969035583;-0.4220996940839111;1.038937642162541;9.999778901603694;0.7127157217505371;-0.4244550019166683;-0.42445500245495843;0.6859831567260577;0.367691213854866;0.7783129029442057
89.906811;1.048890930301872;0.7916883359545834;0.7547844284962826;-0.4427379969292833;-0.42209969413139636;1.038937692754199;9.999778350625826;0.712715667102767;-0.42445500189691054;-0.42445500245510404;0.6859832747335239;0.3676912558957865;0.7783129907209387
89.916811;1.0488906151941286;0.7916885096566548;0.7547843700170743;-0.442737996954602;-0.4220996941797501;1.038937742099911;9.99977785910511;0.7127156048611842;-0.4244550018759325;-0.42445500245507206;0.6859833964715562;0.3676912968401586;0.7783130778772239
89.926811;1.0488902994898872;0.7916886835514804;0.7547843109813022;-0.44273799697925537;-0.422099694228812;1.0389377903491954;9.999777426807952;0.7127155351535559;-0.424455001853874;-0.4244550024548332;0.6859835219598983;0.36769133677940674;0.7783131642524583
89.936811;1.0488899837607626;0.7916888570676297;0.7547842512217724;-0.44273799700302247;-0.42209969427839755;1.038937837565608;9.99977705374171;0.712715458236144;-0.4244550018308235;-0.42445500245436585;0.6859836511723232;0.367691375784151;0.7783132498067639
89.946811;1.0488896684255136;0.7916890295483042;0.7547841905578666;-0.4427379970257203;-0.4220996943283151;1.0389378837480319;9.999776739928961;0.7127153744719017;-0.4244550018068313;-0.4244550024536546;0.6859837840440896;0.3676914138761056;0.7783133346085218
89.956811;1.0488893537970174;0.7916892001895537;0.7547841288338701;-0.4427379970471864;-0.42209969437838274;1.0389379289388874;9.99977648553991;0.7127152842781448;-0.42445500178192935;-0.4244550024527013;0.685983920456516;0.367691451017293;0.7783134187722386
89.966811;1.0488890402521116;0.7916893680548877;0.7547840658913971;-0.4427379970672583;-0.4220996944284371;1.0389379733132411;9.999776291458492;0.7127151880546492;-0.42445500175614354;-0.4244550024515295;0.6859840602468148;0.3676914871162526;0.7783135024050098
89.976811;1.048888728291271;0.791689532190906;0.7547840015604323;-0.4427379970857733;-0.4220996944783331;1.0389380171757367;9.999776159592704;0.7127150861104552;-0.4244550017294992;-0.4244550024501723;0.6859842032449855;0.3676915220494399;0.7783135855825634
89.986811;1.0488884184229244;0.7916896917777675;0.7547839357036432;-0.44273799710258455;-0.4220996945279288;1.038938060929929;9.999776092454841;0.712714978675062;-0.4244550017020012;-0.4244550024486762;0.6859843492791305;0.3676915556976293;0.778313668363557
89.996811;1.0488881110553934;0.7916898461993991;0.7547838682270467;-0.44273799711756123;-0.4220996945770692;1.0389381050271969;9.999776092351699;0.7127148659795363;-0.42445500167361744;-0.4244550024471131;0.6859844981174434;0.3676915879899449;0.778313750875305
90.006811;1.0488878064441456;0.7916899950482134;0.7547837990086576;-0.4427379971305741;-0.4220996946255869;1.0389381498741428;9.999776160871365;0.7127147483030568;-0.4244550016442973;-0.424455002445563;0.6859846493980277;0.36769161893799224;0.778313833416304
90.016811;1.0488875046289339;0.7916901381459042;0.7547837278348871;-0.4427379971414945;-0.4220996946733244;1.0389381957911066;9.999776298814108;0.7127146259527369;-0.42445500161398575;-0.42445500244407464;0.6859848026526579;0.3676916486413678;0.7783139164362507
90.026811;1.0488872054281164;0.7916902755485973;0.7547836544354569;-0.4427379971502248;-0.42209969472016423;1.0389382430449563;9.999776506210745;0.7127144992120305;-0.42445500158262417;-0.42445500244264833;0.6859849574110723;0.36769167724561597;0.7783140003778074
90.036811;1.0488869085731118;0.7916904074664586;0.7547835785591328;-0.44273799715672923;-0.42209969476602927;1.0389382918700276;9.99977678228014;0.7127143683157843;-0.42445500155016735;-0.4244550024412561;0.6859851132697716;0.3676917048685853;0.7783140855262259
90.046811;1.0488866138954274;0.7916905341407394;0.7547835000093498;-0.4427379971610267;-0.4220996948108601;1.0389383424890068;9.999777125611628;0.712714233469977;-0.4244550015166053;-0.4244550024398607;0.6859852699124882;0.36769173156070734;0.7783141719960618
90.056811;1.0488863214180741;0.7916906557614214;0.7547834186509281;-0.4427379971631671;-0.42209969485461135;1.0389383951841498;9.999777534900765;0.7127140948802182;-0.42445500148195997;-0.42445500243840817;0.6859854271308922;0.3676917573143782;0.7783142598253315
90.066811;1.048886031323387;0.7916907724215084;0.7547833343879469;-0.4427379971632273;-0.422099694897255;1.0389384503285084;9.999778009578817;0.7127139527479072;-0.4244550014462572;-0.4244550024368189;0.6859855848138251;0.36769178208532277;0.7783143490284057
90.076811;1.0488857438804344;0.7916908840954787;0.754783247105256;-0.4427379971613103;-0.4220996949387465;1.0389385083373988;9.999778549227708;0.7127138072379459;-0.42445500140950126;-0.42445500243499024;0.6859857428864001;0.3676918058215791;0.7783144395605077
90.086811;1.0488854594289825;0.7916909906558501;0.7547831566239296;-0.44273799715753487;-0.42209969497898253;1.038938569648332;9.999779152322526;0.7127136584910171;-0.42445500137168046;-0.42445500243281675;0.6859859012636516;0.3676918284966107;0.7783145312793065
90.096811;1.0488851784197468;0.7916910918899251;0.7547830627083184;-0.4427379971520332;-0.4220996950177981;1.0389386346785914;9.9997798159679;0.7127135067001199;-0.42445500133279607;-0.42445500243021284;0.6859860598242127;0.3676918501209168;0.778314623914928
90.106811;1.0488849014152606;0.7916911875091552;0.7547829650904188;-0.442737997144948;-0.42209969505499045;1.0389387036938582;9.999780536737862;0.7127133521494222;-0.42445500129286945;-0.42445500242711276;0.6859862183844868;0.36769187072246357;0.7783147170451173
90.116811;1.048884629017722;0.7916912771757281;0.7547828634653669;-0.44273799713641626;-0.4220996950903437;1.0389387767595968;9.99978131103571;0.7127131951584336;-0.42445500125191926;-0.4244550024234642;0.6859863767181311;0.3676918903188532;0.7783148101553873
90.126811;1.048884361781466;0.791691360510951;0.7547827574974448;-0.4427379971265759;-0.4220996951236497;1.0389388538554525;9.999782134931522;0.7127130359885165;-0.42445500120994983;-0.42445500241923695;0.6859865346046775;0.3676919089160235;0.7783149027610304
90.136811;1.0488841001493627;0.7916914370907464;0.7547826469070862;-0.44273799711559625;-0.4220996951547208;1.038938935034363;9.999783004912517;0.7127128747792614;-0.4244550011669654;-0.42445500241443096;0.6859866918402174;0.3676919265243234;0.7783149944826299
90.146811;1.0488838444388784;0.7916915064775403;0.7547825315863181;-0.4427379971036835;-0.4220996951834003;1.0389390204892361;9.99978391886375;0.7127127115567796;-0.42445500112298634;-0.42445500240906503;0.6859868482016992;0.36769194315648945;0.7783150850601508
90.156811;1.0488835948794941;0.7916915682830143;0.75478241159669;-0.44273799709105277;-0.4220996952095717;1.0389391104776513;9.999784875801467;0.7127125462977459;-0.424455001078053;-0.42445500240314804;0.6859870034231728;0.3676919588241122;0.7783151743436819
90.166811;1.0488833516280192;0.7916916222435245;0.7547822870239564;-0.44273799707790157;-0.4220996952331528;1.0389392052415858;9.999785875098718;0.7127123789695794;-0.4244550010322075;-0.4244550023966531;0.6859871572270393;0.36769197356245903;0.7783152622563414
90.176811;1.048883114754187;0.7916916682673095;0.7547821578647742;-0.4427379970643886;-0.42209969525408175;1.038939305011607;9.999786916387526;0.7127122095217958;-0.42445500098547284;-0.42445500238951456;0.6859873093658003;0.3676919874654836;0.7783153487034242
90.186811;1.0488828842583053;0.791691706404385;0.754782024055878;-0.4427379970506159;-0.422099695272309;1.0389394099794096;9.999787999741583;0.7127120378834703;-0.4244550009378659;-0.4244550023816466;0.6859874596526889;0.36769200069338137;0.7783154334799502
90.196811;1.0488826600849035;0.7916917367760062;0.7547818855073455;-0.442737997036643;-0.4220996952877959;1.0389395202155742;9.99978912551358;0.7127118639986502;-0.4244550008894284;-0.4244550023729643;0.685987608001758;0.3676920134308763;0.7783155162489763
90.206811;1.048882442114878;0.7916917595339384;0.7547817420493818;-0.44273799702253147;-0.422099695300517;1.038939635650949;9.999790294335181;0.7127116878781986;-0.42445500084022403;-0.42445500236339634;0.6859877544390035;0.3676920258341213;0.7783155965857959
90.216811;1.0488822302288026;0.791691774858383;0.754781593420196;-0.4427379970083734;-0.4220996953104593;1.0389397561447786;9.999791507912878;0.7127115096222794;-0.42445500079031767;-0.42445500235289324;0.6859878990629802;0.36769203802166545;0.7783156740591208
90.226811;1.048882024414679;0.7916917829576039;0.754781439362689;-0.44273799699428557;-0.42209969531761665;1.0389398815646245;9.999792769703436;0.7127113293896417;-0.4244550007397665;-0.4244550023414305;0.6859880420183572;0.36769205009727707;0.7783157482696017
90.236811;1.0488818247557175;0.7916917840621823;0.7547812797176849;-0.442737996980389;-0.42209969532199965;1.0389400118247503;9.999794083811242;0.7127111473660421;-0.42445500068861025;-0.4244550023289989;0.6859881835217936;0.3676920621807276;0.7783158187949375
90.246811;1.0488816313238603;0.7916917784517892;0.7547811144385733;-0.44273799696680194;-0.42209969532365776;1.0389401468941448;9.999795452654709;0.7127109637841085;-0.4244550006368682;-0.42445500231558936;0.6859883238698956;0.3676920744432916;0.7783158851614965
90.256811;1.0488814441567595;0.7916917665019075;0.7547809435857755;-0.44273799695364613;-0.422099695322686;1.038940286781983;9.999796875578978;0.7127107789471806;-0.4244550005845557;-0.42445500230118066;0.6859884633857142;0.36769208712101054;0.7783159469075247
90.266811;1.0488812633157176;0.7916917486557239;0.754780767321536;-0.4427379969410384;-0.4220996953192109;1.0389404314841584;9.999798349217683;0.7127105932002843;-0.42445500053168495;-0.4244550022857295;0.6859886023787185;0.36769210048306056;0.7783160036159988
90.276811;1.0488810889415778;0.7916917253278722;0.7547805858673778;-0.4427379969290647;-0.4220996953133677;1.0389405809231655;9.999799868650356;0.7127104068696251;-0.424455000478233;-0.4244550022691809;0.6859887411520935;0.36769211477205466;0.7783160548919221
90.286811;1.048880921300063;0.7916916968676432;0.7547803994991336;-0.44273799691777854;-0.4220996953052874;1.0389407349186817;9.999801427937298;0.7127102202389091;-0.4244550004241418;-0.4244550022515061;0.6859888799912273;0.36769213016426217;0.7783161003675452
90.296811;1.0488807607592787;0.7916916635800536;0.754780208640149;-0.44273799690722326;-0.4220996952950951;1.0389408931796917;9.99980302013899;0.7127100336113256;-0.4244550003693765;-0.4244550022327284;0.6859890191143883;0.3676921467730756;0.7783161397101125
90.306811;1.0488806076933457;0.7916916257471087;0.754780013907749;-0.4427379968974488;-0.42209969528289815;1.0389410552951697;9.999804638486681;0.7127098473687637;-0.42445500031396877;-0.42445500221291205;0.6859891586527548;0.3676921646645376;0.7783161726106017
90.316811;1.04888046245571;0.7916915836578791;0.7547798159980756;-0.44273799688851506;-0.4220996952687616;1.0389412207588908;9.999806278541776;0.712709661910365;-0.42445500025801675;-0.4244550021921281;0.6859892986672783;0.3676921838762554;0.7783161988051365
90.326811;1.04888032546685;0.7916915376004138;0.7547796155156246;-0.4427379968804817;-0.42209969525270097;1.0389413890385049;9.999807938812602;0.7127094775710952;-0.4244550002016836;-0.4244550021704202;0.685989439153346;0.3676922044490252;0.7783162181253919
90.336811;1.0488801972635182;0.7916914878195801;0.7547794128911307;-0.4427379968733884;-0.42209969523471175;1.0389415595686828;9.999809619263337;0.7127092946453946;-0.42445500014519333;-0.4244550021477847;0.6859895800458129;0.36769222644624794;0.7783162305087169
90.346811;1.0488800784076047;0.7916914345294678;0.7547792084189263;-0.4427379968672449;-0.42209969521481205;1.0389417316736753;9.999811319819958;0.7127091134098643;-0.4244550000888023;-0.4244550021241669;0.6859897212433389;0.36769224994742744;0.778316235935517
90.356811;1.0488799693621123;0.7916913779689395;0.7547790023358731;-0.4427379968620461;-0.42209969519305895;1.0389419045808197;9.999813039803872;0.7127089340625918;-0.4244550000327597;-0.4244550020994779;0.6859898626501476;0.3676922750229971;0.7783162343642942
90.366811;1.048879870460914;0.7916913184469834;0.7547787948565603;-0.44273799685779586;-0.4220996951695447;1.0389420775336724;9.999814777931638;0.712708756690432;-0.42445499997728936;-0.4244550020736357;0.6859900042115997;0.36769230170635936;0.7783162257176369
90.376811;1.048879781937109;0.7916912563808377;0.7547785861937398;-0.44273799685451454;-0.4220996951443899;1.038942249881107;9.999816532927559;0.7127085813147177;-0.4244549999225964;-0.424455002046602;0.6859901458941123;0.36769232999090534;0.7783162099109988
90.386811;1.0488797039464428;0.791691192309635;0.7547783766005942;-0.442737996852224;-0.42209969511772966;1.038942421073704;9.999818304347425;0.7127084079419144;-0.42445499986888047;-0.4244550020183853;0.6859902876424315;0.3676923598509708;0.7783161869262593
90.396811;1.0488796365785253;0.7916911268671892;0.7547781663940926;-0.4427379968509274;-0.42209969508970097;1.0389425905791383;9.999820092572632;0.7127082365931102;-0.4244549998163489;-0.4244550019890287;0.6859904293653555;0.3676923912503653;0.7783161568473226
90.406811;1.0488795798411887;0.791691060741004;0.7547779559499934;-0.4427379968506048;-0.42209969506043377;1.0389427578017671;9.999821897845415;0.7127080673173116;-0.42445499976521195;-0.42445500195861374;0.6859905709135038;0.36769242413277003;0.7783161197905303
90.416811;1.0488795336605472;0.79169099462096;0.7547777456720871;-0.44273799685122595;-0.42209969503004013;1.0389429221176791;9.999823719233286;0.7127079001632084;-0.4244549997156504;-0.42445500192726043;0.6859907120523544;0.3676924584193884;0.7783160758596182
90.426811;1.0488794979588432;0.7916909291638543;0.7547775359477904;-0.44273799685275556;-0.4220996949985972;1.0389430829919613;9.999825554295262;0.7127077351319405;-0.4244549996677907;-0.42445500189508745;0.685990852501711;0.3676924940082004;0.7783160252054152
90.436811;1.0488794727312447;0.7916908649958846;0.7547773271258199;-0.44273799685513415;-0.4220996949661277;1.0389432400296237;9.999827399879416;0.7127075721855333;-0.42445499962171573;-0.4244550018621582;0.6859909920056272;0.3676925307760677;0.778315968068788
90.446811;1.0488794580098977;0.791690802698664;0.7547771194923122;-0.4427379968582789;-0.42209969493259025;1.0389433929250758;9.999829253374001;0.7127074112929815;-0.42445499957749533;-0.42445500182846335;0.6859911303209784;0.3676925686050083;0.7783159047557527
90.456811;1.0488794537494173;0.7916907427872281;0.7547769132469396;-0.442737996862107;-0.4220996948978972;1.0389435413845272;9.999831112963893;0.7127072524497982;-0.4244549995352133;-0.42445500179394413;0.685991267146456;0.367692607401641;0.7783158356404967
90.466811;1.048879459757191;0.7916906857140747;0.7547767085105901;-0.4427379968665335;-0.42209969486195287;1.0389436850865326;9.999832976657277;0.7127070957150458;-0.42445499949498033;-0.4244550017585229;0.6859914020814265;0.3676926470708468;0.778315761196588
90.476811;1.048879475733774;0.7916906318655561;0.7547765053308991;-0.44273799687146287;-0.42209969482467674;1.03894382370136;9.999834841272957;0.7127069412800282;-0.4244549994569194;-0.42445500172213174;0.6859915346451215;0.36769268746909933;0.7783156819650994
90.486811;1.0488795013704952;0.7916905815646894;0.7547763036920853;-0.4427379968767927;-0.4220996947860052;1.038943956925587;9.999836702598268;0.712706789450844;-0.4244549994211293;-0.42445500168472555;0.6859916643548013;0.3676927283927719;0.7783155984746443
90.496811;1.0488795364107657;0.7916905350968974;0.7547761035669077;-0.44273799688240384;-0.4220996947459019;1.0389440844815114;9.999838556205399;0.7127066405282467;-0.42445499938766207;-0.4244550016462688;0.6859917907898168;0.36769276960496217;0.7783155111910947
90.506811;1.048879580661149;0.7916904927272221;0.7547759049738783;-0.44273799688816406;-0.42209969470437747;1.03894420611036;9.999840397623776;0.7127064947213126;-0.424454999356527;-0.42445500160672617;0.6859919135780982;0.36769281084419575;0.7783154205112928
90.516811;1.0488796339585955;0.7916904547096896;0.7547757080230978;-0.4427379968939572;-0.4220996946614812;1.038944321621496;9.999842222093173;0.7127063521274719;-0.424454999327707;-0.4244550015660738;0.6859920323568962;0.3676928518133006;0.7783153267771988
90.526811;1.0488796960778746;0.7916904212740706;0.7547755129403777;-0.4427379968996882;-0.42209969461727637;1.0389444309530331;9.999844024664132;0.7127062127357287;-0.4244549993011785;-0.4244550015243038;0.6859921467574562;0.36769289218786816;0.7783152303138682
90.536811;1.0488797666605607;0.791690392571957;0.7547753200220089;-0.442737996905262;-0.42209969457182883;1.0389445341518175;9.99984580067929;0.7127060764829082;-0.42445499927692265;-0.4244550014814138;0.6859922564076069;0.36769293163322025;0.778315131498724
90.546811;1.0488798452103167;0.7916903686396847;0.7547751295848805;-0.4427379969105822;-0.42209969452520535;1.0389446313393436;9.999847546436804;0.7127059433481503;-0.42445499925491703;-0.42445500143741677;0.6859923609444433;0.36769296982619254;0.7783150308033213
90.556811;1.0488799310928985;0.7916903494417196;0.7547749419763123;-0.4427379969155611;-0.42209969447748497;1.0389447227712019;9.999849259677218;0.7127058134190322;-0.42445499923511415;-0.42445500139236875;0.6859924600602391;0.3676930064757916;0.7783149287287806
90.566811;1.048880023562891;0.7916903349680761;0.7547747575518048;-0.4427379969201025;-0.4220996944287809;1.0389448089066011;9.999850939599698;0.7127056869049976;-0.424454999217424;-0.42445500134637726;0.685992553569213;0.36769304131359337;0.7783148256806133
90.576811;1.0488801218430925;0.791690325295219;0.7547745765792452;-0.4427379969240746;-0.4220996943792481;1.0389448903587704;9.999852586443138;0.7127055641028671;-0.42445499920171814;-0.4244550012995847;0.6859926413950194;0.3676930740759191;0.7783147219160308
90.586811;1.0488802251839593;0.791690320571258;0.7547743991681578;-0.44273799692732063;-0.42209969432907846;1.0389449677551394;9.999854200664284;0.7127054453458646;-0.4244549991878488;-0.42445500125216007;0.6859927234787959;0.36769310449769266;0.7783146175735218
90.596811;1.0488803328552463;0.7916903209555954;0.7547742252905868;-0.44273799692969046;-0.42209969427849475;1.0389450416181851;9.999855781954981;0.7127053309707917;-0.4244549991756523;-0.4244550012043199;0.6859927997370604;0.36769313229708656;0.7783145127022429
90.606811;1.0488804441033324;0.7916903265491322;0.7547740548626323;-0.44273799693105664;-0.42209969422773536;1.0389451123290023;9.999857328705517;0.7127052213151623;-0.4244549991649497;-0.42445500115634716;0.6859928701105042;0.36769315716252626;0.7783144072848667
90.616811;1.0488805581391707;0.7916903373663919;0.7547738878330059;-0.4427379969313105;-0.42209969417704546;1.0389451801724667;9.999858838479376;0.7127051167066851;-0.4244549991555711;-0.4244550011085598;0.6859929346216465;0.36769317876072033;0.7783143012699655
90.626811;1.04888067420672;0.7916903533789472;0.7547737242512637;-0.4427379969303492;-0.4220996941266853;1.0389452454249064;9.99986030913657;0.7127050174013009;-0.42445499914737933;-0.42445500106125017;0.6859929933500839;0.3676931967521794;0.778314194595222
90.636811;1.0488807916734724;0.791690374567359;0.7547735643053575;-0.4427379969280778;-0.4220996940769205;1.0389453084087081;9.999861739224764;0.7127049235199906;-0.42445499914026924;-0.42445500101466027;0.6859930463512046;0.36769321081201406;0.7783140871994644
90.646811;1.0488809100140482;0.7916904009140925;0.7547734083126072;-0.44273799692442506;-0.4220996940279851;1.0389453694750008;9.999863127476669;0.7127048350340773;-0.4244549991341559;-0.4244550009690006;0.6859930936156413;0.367693220657466;0.7783139790504896
90.656811;1.0488810287397345;0.7916904323805347;0.754773256687331;-0.44273799691934396;-0.4220996939800605;1.0389454289703484;9.999864473165587;0.7127047517810581;-0.4244549991289524;-0.4244550009244743;0.68599313507702;0.3676932260554077;0.778313870191545
90.666811;1.0488811474179016;0.7916904689296244;0.7547731099209504;-0.44273799691279186;-0.4220996939332848;1.038945487218499;9.999865777749926;0.7127046734866529;-0.42445499912455154;-0.4244550008812805;0.6859931706465572;0.36769322679758204;0.7783137607454277
90.676811;1.048881265748056;0.791690510544887;0.754772968531796;-0.4427379969047267;-0.4220996938877621;1.0389455444690148;9.999867045352529;0.7127045997680996;-0.4244549991208339;-0.424455000839604;0.6859932002675578;0.3676932226793043;0.7783136508507683
90.686811;1.0488813836077453;0.7916905572020676;0.7547728329919046;-0.4427379968951285;-0.42209969384356133;1.0389456008369649;9.999868281152782;0.7127045301385125;-0.42445499911768986;-0.4244550007996069;0.6859932239242149;0.3676932135060617;0.7783135405968139
90.696811;1.0488815010372674;0.7916906088384843;0.7547727037027352;-0.44273799688401033;-0.4220996938007258;1.0389456563264263;9.999869490211431;0.7127044640422449;-0.4244549991150293;-0.4244550007614232;0.685993241578102;0.36769319910971077;0.7783134300073401
90.706811;1.0488816181519336;0.7916906653257487;0.7547725810020413;-0.44273799687140475;-0.42209969375928613;1.0389457108843474;9.999870677725054;0.7127044008994188;-0.42445499911277723;-0.424455000725153;0.685993253125837;0.367693179357255;0.7783133190801076
90.716811;1.0488817350465107;0.791690726423648;0.7547724651810989;-0.4427379968573424;-0.42209969371926315;1.0389457643851514;9.999871849560858;0.7127043401510523;-0.424454999110869;-0.4244550006908679;0.6859932584502746;0.3676931541387407;0.7783132078493232
90.726811;1.048881851763356;0.7916907917807333;0.7547723565120594;-0.44273799684183046;-0.4220996936806782;1.0389458166254006;9.999873012630532;0.7127042812935656;-0.42445499910926016;-0.4244550006586337;0.6859932575062417;0.3676931233385726;0.7783130964065259
90.736811;1.0488819683051593;0.7916908610212829;0.7547722552573234;-0.4427379968248465;-0.42209969364357486;1.0389458674024026;9.999874174787884;0.7127042238785514;-0.4244549991079426;-0.4244550006285132;0.6859932503574564;0.3676930868403515;0.7783129848851842
90.746811;1.0488820846687472;0.791690933814539;0.7547721616719314;-0.4427379968063639;-0.4220996936080294;1.0389459165850041;9.999875344361849;0.7127041675190707;-0.4244549991069505;-0.42445500060052904;0.6859932371660906;0.36769304458055724;0.7783128734447724
90.756811;1.0488822008606398;0.7916910098757148;0.7547720759911292;-0.44273799678637893;-0.4220996935741364;1.0389459640917424;9.999876529807787;0.7127041119234838;-0.42445499910636125;-0.4244550005746364;0.685993218162153;0.3676929965952079;0.7783127622493847
90.766811;1.0488823168219858;0.7916910889677313;0.7547719983993028;-0.4427379967649059;-0.4220996935419768;1.0389460098459191;9.999877738878752;0.7127040568794027;-0.4244549991062842;-0.42445500055074414;0.6859931935934965;0.3676929430187551;0.7783126514526204
90.776811;1.0488824323291988;0.7916911708947428;0.7547719290463472;-0.4427379967419565;-0.42209969351159177;1.038946053790995;9.999878977314534;0.7127040021884168;-0.42445499910683837;-0.42445500052874713;0.6859931636805111;0.36769288404647515;0.7783125411789493
90.786811;1.0488825470151133;0.7916912554545932;0.7547718680959473;-0.4427379967175373;-0.4220996934829801;1.0389460958916352;9.999880248545205;0.7127039476380133;-0.4244549991081393;-0.42445500050853024;0.685993128622039;0.367692819911078;0.778312431471486
90.796811;1.0488826604895212;0.7916913423856439;0.7547718157193473;-0.4427379966916697;-0.42209969345611315;1.0389461360922305;9.9998815546751;0.7127038930048828;-0.42445499911029083;-0.42445500048996215;0.6859930886637218;0.36769275089669234;0.778312322243485
90.806811;1.0488827723968344;0.7916914313461277;0.754771772043076;-0.44273799666440533;-0.42209969343093645;1.0389461743344812;9.999882897392947;0.7127038380739179;-0.42445499911335616;-0.4244550004729068;0.685993044173365;0.3676926773344184;0.7783122132784126
90.816811;1.0488828823713887;0.7916915219633551;0.7547717371255444;-0.44273799663582175;-0.42209969340735853;1.0389462106131442;9.999884278206977;0.7127037826981892;-0.4244549991173263;-0.4244550004572373;0.685992995640657;0.3676925995620733;0.7783121042603434
