time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
90.826811;1.0488829900303758;0.7916916139130117;0.7547717109903221;-0.4427379966060188;-0.42209969338526604;1.0389462450067863;9.999885698502366;0.7127037268356546;-0.42445499912211915;-0.4244550004428285;0.6859929436020846;0.367692517901544;0.7783119948023246
90.836811;1.0488830950423245;0.7916917069247114;0.7547716936477872;-0.442737996575116;-0.4220996933645654;1.038946277733884;9.999887159596547;0.7127036704962775;-0.42445499912761175;-0.42445500042954826;0.6859928885560251;0.36769243266586343;0.7783118844863857
90.846811;1.0488831971702466;0.7916918007479811;0.7547716850481243;-0.4427379965432391;-0.4220996933452149;1.0389463091991462;9.999888662220327;0.7127036136727732;-0.4244549991336868;-0.42445500041726997;0.6859928309085064;0.3676923441664401;0.7783117729455188
90.856811;1.048883296282263;0.7916918951727925;0.7547716850417013;-0.44273799651051815;-0.42209969332723524;1.038946339910144;9.999890205497719;0.7127035563256743;-0.42445499914025925;-0.4244550004058998;0.6859927709770591;0.36769225269824934;0.7783116599385373
90.866811;1.048883392382747;0.7916919900397458;0.754771693406719;-0.4427379964770932;-0.4220996933106982;1.0389463703425654;9.999891786438043;0.7127034983815955;-0.42445499914726925;-0.4244550003953893;0.6859927090238277;0.3676921585176001;0.7783115453343441
90.876811;1.0488834856238607;0.7916920851647089;0.7547717098716574;-0.4427379964430988;-0.4220996932956894;1.0389464009056202;9.999893400358193;0.7127034397147279;-0.42445499915466656;-0.4244550003857233;0.685992645251155;0.3676920618497969;0.7783114290305411
90.886811;1.0488835762258162;0.7916921802707698;0.7547717341004334;-0.4427379964086444;-0.4220996932822757;1.0389464319574457;9.999895041892525;0.7127033801410413;-0.42445499916241114;-0.4244550003769033;0.6859925797946589;0.3676919629190025;0.7783113109160084
90.896811;1.0488836643501298;0.7916922750389367;0.754771765700666;-0.4427379963738158;-0.42209969327051405;1.038946463801364;9.999896706085497;0.7127033194422164;-0.42445499917049223;-0.42445500036893125;0.6859925127776539;0.3676918619653223;0.7783111909054794
90.906811;1.0488837500193577;0.7916923692326608;0.7547718042567108;-0.44273799633869165;-0.4220996932604747;1.0389464967071662;9.999898389003375;0.7127032573960034;-0.42445499917892876;-0.42445500036179645;0.6859924443654678;0.36769175923609987;0.7783110689638087
90.916811;1.0488838331145298;0.7916924627404187;0.7547718493357732;-0.44273799630335126;-0.42209969325223495;1.0389465309730197;9.999900087442425;0.7127031938028414;-0.4244549991877391;-0.4244550003554913;0.6859923747497501;0.367691654962711;0.7783109451080839
90.926811;1.0488839134388783;0.7916925555146116;0.7547719004654635;-0.4427379962678478;-0.4220996932458593;1.038946566982987;9.999901797921503;0.712703128531869;-0.4244549991969288;-0.4244550003500444;0.6859923041070988;0.3676915493570398;0.7783108194461216
90.936811;1.0488839907756768;0.7916926475359047;0.7547719571282298;-0.44273799623218063;-0.4220996932413876;1.038946605223442;9.999903516021206;0.7127030615434655;-0.42445499920650054;-0.4244550003455441;0.6859922325882966;0.3676914426305097;0.7783106922139105
90.946811;1.048884064919884;0.7916927387980454;0.7547720188162103;-0.4427379961963084;-0.4220996932388308;1.0389466462239667;9.999905236722283;0.7127029928357443;-0.4244549992164485;-0.4244550003421489;0.6859921603412146;0.3676913349962316;0.7783105637708305
90.956811;1.0488841357237917;0.7916928292519515;0.7547720851238425;-0.4427379961601653;-0.42209969323817986;1.038946690400461;9.999906955122368;0.7127029223958005;-0.424454999226746;-0.4244550003400738;0.685992087530274;0.36769122665567894;0.7783104345938426
90.966811;1.048884203101025;0.7916929187916911;0.7547721557805158;-0.44273799612364867;-0.4220996932394099;1.0389467379484538;9.999908667122993;0.7127028502298255;-0.4244549992373502;-0.4244550003395597;0.685992014319341;0.36769111779484237;0.7783103052459757
90.976811;1.0488842669577887;0.7916930073167968;0.7547722305921569;-0.44273799608662434;-0.4220996932424586;1.0389467889432973;9.99991036998459;0.712702776411669;-0.424454999248223;-0.4244550003408569;0.6859919408466472;0.36769100858305936;0.778310176267742
90.986811;1.0488843271043278;0.7916930947983785;0.7547723093794756;-0.4427379960489654;-0.42209969324720537;1.038946843495411;9.999912062078318;0.7127027010997089;-0.42445499925934826;-0.42445500034421135;0.6859918672075621;0.36769089917644926;0.7783100480544344
90.996811;1.0488843832162218;0.7916931813145877;0.7547723919679956;-0.4427379960105822;-0.422099693253473;1.0389469017732524;9.999913741968491;0.7127026245583049;-0.4244549992707145;-0.4244550003498315;0.6859917934397189;0.3676907897447436;0.7783099208141042
91.006811;1.0488844349110567;0.7916932670443426;0.754772478178438;-0.44273799597143215;-0.42209969326105296;1.038946963913315;9.999915407574795;0.7127025471655848;-0.42445499928227565;-0.4244550003578596;0.68599171954019;0.3676906805092135;0.7783097946440284
91.016811;1.0488844818805914;0.7916933522218447;0.7547725677846976;-0.44273799593152335;-0.42209969326973873;1.0389470299020738;9.999917055508247;0.7127024693472187;-0.42445499929394825;-0.42445500036837575;0.6859916454956033;0.3676905717578876;0.7783096696599214
91.026811;1.0488845239248799;0.7916934370911997;0.754772660507396;-0.4427379958909111;-0.4220996932793363;1.0389470995716052;9.999918680907298;0.7127023915040597;-0.42445499930564723;-0.42445500038142314;0.6859915712853958;0.3676904638280121;0.7783095460568189
91.036811;1.0488845608893722;0.7916935218978617;0.754772756079013;-0.4427379958496887;-0.4220996932896671;1.0389471727623203;9.999920277873372;0.7127023140158644;-0.4244549993172967;-0.42445500039703316;0.6859914968712322;0.36769035706587716;0.7783094240877011
91.046811;1.0488845926701498;0.791693606915177;0.7547728543220306;-0.442737995807976;-0.42209969330058905;1.0389472494748;9.999921839700672;0.712702237259386;-0.424454999328803;-0.42445500041524203;0.6859914221780544;0.36769025177732134;0.7783093040045903
91.056811;1.0488846193105317;0.7916936924546546;0.7547729551797793;-0.44273799576590306;-0.4220996933120121;1.038947329883185;9.9999233588786;0.7127021615922273;-0.42445499934003944;-0.4244550004360804;0.6859913470889379;0.36769014818924817;0.7783091860008566
91.066811;1.0488846410606425;0.7916937787936079;0.7547730586749485;-0.4427379957236013;-0.42209969332389263;1.0389474142667363;9.999924827586117;0.7127020873487551;-0.42445499935086267;-0.42445500045954104;0.6859912714839549;0.36769004644145786;0.7783090702223078
91.076811;1.0488846583594762;0.7916938660567866;0.7547731648491331;-0.442737995681202;-0.42209969333621267;1.038947502909698;9.99992623838918;0.7127020148446231;-0.42445499936113895;-0.42445500048556817;0.6859911952937187;0.3676899466057134;0.7783089568256157
91.086811;1.0488846717291807;0.7916939541842585;0.754773273762051;-0.44273799563881944;-0.4220996933489509;1.0389475959912047;9.999927584575815;0.7127019443690881;-0.42445499937075953;-0.42445500051407953;0.6859911185361749;0.36768984870366006;0.7783088459991556
91.096811;1.0488846816454054;0.7916940430292948;0.7547733855056842;-0.44273799559652993;-0.4220996933620606;1.0389476935347857;9.999928860542695;0.7127018762168336;-0.42445499937963543;-0.42445500054498486;0.6859910413167188;0.3676897527089157;0.7783087379617195
91.106811;1.0488846885526;0.7916941324887083;0.7547735001624118;-0.4427379955543721;-0.42209969337547454;1.0389477954381194;9.999930062329243;0.7127018107477185;-0.4244549993876825;-0.4244550005781981;0.685990963783297;0.36768965856179836;0.7783086329903771
91.116811;1.0488846929830455;0.7916942225382909;0.7547736177433318;-0.4427379955123445;-0.42209969338914266;1.0389479015099694;9.999931187794367;0.7127017483850332;-0.424454999394827;-0.42445500061364455;0.6859908860761332;0.3676895662134857;0.7783085314510108
91.126811;1.0488846956087872;0.7916943131746524;0.7547737381443265;-0.4427379954703903;-0.42209969340306674;1.0389480114811664;9.999932236763918;0.7127016895544396;-0.4244549994010312;-0.4244550006512381;0.6859908083088819;0.3676894756581379;0.7783084337774526
91.136811;1.048884697199462;0.7916944043592761;0.7547738611268939;-0.4427379954284051;-0.4220996934172937;1.0389481250094483;9.999933211206992;0.7127016346312439;-0.42445499940630177;-0.42445500069084013;0.6859907305772985;0.3676893869303446;0.7783083404411405
91.146811;1.0488846985366616;0.7916944959715594;0.7547739863443323;-0.4427379953862682;-0.42209969343187453;1.0389482416805669;9.999934114455169;0.7127015839028508;-0.424454999410681;-0.42445500073225473;0.6859906529586246;0.3676893000988832;0.7783082519604869
91.156811;1.0488847003248742;0.7916945877693591;0.7547741133993541;-0.44273799534384845;-0.42209969344683884;1.0389483610158967;9.99993494970729;0.7127015375126544;-0.42445499941423775;-0.424455000775265;0.6859905754763326;0.36768921526680404;0.7783081688715388
91.166811;1.0488847031247432;0.79169467940354;0.7547742418983346;-0.4427379953009796;-0.4220996934622189;1.0389484824822734;9.999935719332795;0.7127014953815424;-0.42445499941704723;-0.4244550008196624;0.6859904980562281;0.36768913256414076;0.7783080916576185
91.176811;1.0488847073364298;0.7916947704604717;0.7547743714639892;-0.44273799525746305;-0.42209969347808723;1.0389486054762607;9.999936425187247;0.712701457199474;-0.4244549994191589;-0.42445500086525345;0.6859904205090254;0.3676890521373983;0.7783080207400382
91.186811;1.048884713202699;0.7916948605182169;0.7547745017144658;-0.4427379952131114;-0.4220996934945665;1.0389487293371418;9.999937068891969;0.7127014225874128;-0.42445499942057924;-0.42445500091186206;0.6859903425448909;0.3676889741461563;0.7783079564844152
91.196811;1.048884720779365;0.7916949492217596;0.7547746323097045;-0.44273799516777523;-0.42209969351181453;1.0389488534661053;9.999937651744126;0.7127013913137412;-0.4244549994212955;-0.42445500095931943;0.6859902638144847;0.36768889876127026;0.7783078991382282
91.206811;1.0488847299216608;0.7916950362965811;0.7547747630629417;-0.44273799512134066;-0.42209969352999016;1.0389489774364082;9.99993817420579;0.7127013633519456;-0.424454999421325;-0.42445500100744255;0.685990183972966;0.3676888261443283;0.778307848758449
91.216811;1.0488847403299493;0.7916951214960523;0.7547748939636216;-0.44273799507373185;-0.422099693549213;1.0389491009398397;9.99993863480783;0.7127013387831244;-0.4244549994207386;-0.42445500105602785;0.6859901027434018;0.36768875641435367;0.7783078052079712
91.226811;1.0488847516389996;0.7916952045832234;0.7547750250906544;-0.44273799502491873;-0.4220996935695457;1.0389492236305526;9.99993902969853;0.7127013176986802;-0.4244549994196452;-0.42445500110487455;0.6859900199532863;0.36768868963907025;0.7783077682154194
91.236811;1.0488847635265492;0.7916952853571705;0.7547751565513746;-0.4427379949749097;-0.42209969359099886;1.0389493450089833;9.999939353476128;0.7127013001609664;-0.4244549994181783;-0.4244550011538182;0.6859899355236534;0.3676886258479248;0.7783077374477506
91.246811;1.0488847757620698;0.7916953636644766;0.7547752884649873;-0.44273799492373556;-0.42209969361354494;1.0389494644145285;9.99993960008938;0.7127012862029352;-0.4244549994165034;-0.424455001202736;0.6859898494208635;0.3676885650371208;0.7783077125504434
91.256811;1.0488847881480798;0.7916954393819412;0.7547754209008718;-0.44273799487144566;-0.42209969363712024;1.038949581063267;9.999939763710126;0.7127012758479608;-0.42445499941480963;-0.4244550012515166;0.6859897616357832;0.3676885071817619;0.7783076931299509
91.266811;1.0488848004455094;0.7916955124014221;0.7547755537985369;-0.4427379948181066;-0.4220996936616216;1.0389496940743246;9.99993983967875;0.7127012690968002;-0.4244549994132799;-0.42445500130002795;0.6859896721955075;0.36768845226882313;0.778307678732374
91.276811;1.0488848123806418;0.7916955826370288;0.7547756869886938;-0.44273799476378245;-0.42209969368691375;1.0389498025317287;9.99993982454757;0.7127012658794215;-0.4244549994120717;-0.4244550013481049;0.6859895811650053;0.36768840030243416;0.7783076688965465
91.286811;1.048884823710586;0.7916956500491339;0.7547758203006761;-0.4427379947085171;-0.4220996937128378;1.0389499055047584;9.999939715768226;0.7127012660543456;-0.4244549994113131;-0.4244550013955566;0.6859894886625807;0.36768835126251503;0.7783076632215469
91.296811;1.048884834274843;0.7916957146569328;0.7547759536241667;-0.4427379946523453;-0.4220996937392058;1.038950001987663;9.999939512029579;0.7127012694733749;-0.42445499941109754;-0.42445500144217985;0.6859893948913117;0.36768830508931716;0.7783076613824922
91.306811;1.048884844010021;0.7916957764957553;0.7547760868960052;-0.44273799459532137;-0.42209969376580586;1.038950090897087;9.999939213435932;0.7127012760357683;-0.4244549994114921;-0.4244550014877573;0.6859893001129521;0.36768826171373586;0.7783076631213436
91.316811;1.0488848529297974;0.7916958355445238;0.7547762200451541;-0.44273799453754153;-0.4220996937924242;1.038950171133006;9.999938821295574;0.7127012857009727;-0.42445499941255604;-0.4244550015320509;0.6859892045711445;0.3676882210633136;0.7783076682079828
91.326811;1.0488848610942723;0.7916958917169415;0.7547763529328836;-0.44273799447914297;-0.42209969381885687;1.0389502416589234;9.999938338523812;0.7127012984872213;-0.4244549994143401;-0.4244550015748079;0.6859891084721267;0.36768818304356626;0.7783076764078535
91.336811;1.0488848686481291;0.7916959449149297;0.7547764853684896;-0.44273799442028283;-0.42209969384490276;1.0389503016588624;9.99993777003856;0.7127013144518894;-0.4244549994168876;-0.42445500161576905;0.6859890120341305;0.3676881475447315;0.7783076875054397
91.346811;1.0488848758995104;0.7916959950534163;0.7547766171564627;-0.4427379943611281;-0.42209969387036056;1.0389503506833415;9.999937122170497;0.7127013336657064;-0.4244549994202557;-0.4244550016546891;0.6859889155074452;0.36768811445341565;0.7783077013290992
91.356811;1.0488848833001068;0.7916960420482467;0.7547767480574412;-0.4427379943018655;-0.42209969389503527;1.038950388599876;9.999936401835962;0.7127013562347561;-0.42445499942452736;-0.4244550016913706;0.6859888191413093;0.3676880836393002;0.7783077177664638
91.366811;1.0488848913107727;0.7916960858048222;0.7547768777386716;-0.4427379942427132;-0.42209969391874474;1.038950415426187;9.999935616092742;0.7127013823558461;-0.42445499942979226;-0.4244550017256784;0.685988723174371;0.3676880549485592;0.7783077367895253
91.376811;1.0488849002552427;0.7916961261757255;0.7547770058305147;-0.44273799418391896;-0.42209969394132246;1.0389504312569882;9.999934772189535;0.7127014123275968;-0.42445499943611986;-0.42445500175752104;0.6859886278927451;0.36768802821852475;0.7783077584240677
91.386811;1.048884910287945;0.7916961628848562;0.7547771320215624;-0.44273799412574405;-0.42209969396262403;1.0389504362658921;9.9999338782049;0.7127014465024855;-0.4244549994435493;-0.4244550017868332;0.6859885337003433;0.3676880032786514;0.7783077826308626
91.396811;1.0488849214998162;0.7916961955154275;0.7547772560988388;-0.44273799406844133;-0.42209969398254227;1.0389504306852533;9.999932943591281;0.7127014852276331;-0.42445499945209575;-0.42445500181358264;0.6859884411036905;0.3676879799338134;0.778307809190323
91.406811;1.0488849340058115;0.7916962235966944;0.754777377941186;-0.4427379940122384;-0.42209969400101766;1.0389504148081259;9.999931978751256;0.7127015287915704;-0.4244549994617492;-0.4244550018377856;0.6859883506031068;0.36768795796943093;0.7783078376919019
91.416811;1.0488849478935032;0.7916962467143841;0.75477749748071;-0.44273799395732144;-0.42209969401803327;1.0389503890396181;9.999930993782659;0.7127015773868888;-0.42445499947246185;-0.4244550018595104;0.6859882626213563;0.36768793718942117;0.7783078676003494
91.426811;1.0488849631286634;0.7916962645991683;0.7547776146074813;-0.4427379939038263;-0.4220996940335888;1.038950353887821;9.999929997773018;0.7127016311188521;-0.42445499948414206;-0.42445500187887375;0.6859881775527621;0.3676879174392989;0.7783078983416232
91.436811;1.0488849796260988;0.7916962771813991;0.7547777290871521;-0.4427379938518477;-0.4220996940476717;1.038950309820992;9.999928999299087;0.7127016900296473;-0.4244549994966709;-0.4244550018960255;0.6859880958373686;0.36768789858124;0.7783079294034104
91.446811;1.0488849974706116;0.7916962846061535;0.7547778406358586;-0.4427379938014581;-0.4220996940602512;1.0389502571494167;9.99992800646696;0.7127017541079407;-0.42445499950992494;-0.42445500191111907;0.6859880179500157;0.3676878804578413;0.778307960391314
91.456811;1.048885017033643;0.7916962872136323;0.7547779490709509;-0.4427379937527255;-0.4220996940712935;1.0389501960662897;9.999927025909509;0.71270182332628;-0.4244549995237763;-0.4244550019242875;0.6859879443334593;0.36768786287729993;0.7783079909907434
91.466811;1.0488850389239888;0.7916962854736659;0.7547780543377037;-0.4427379937057267;-0.42209969408078585;1.038950126694066;9.999926062710795;0.7127018976855515;-0.42445499953807575;-0.42445500193563745;0.6859878753546405;0.36768784561074025;0.7783080209264043
91.476811;1.0488850638784715;0.7916962798935179;0.7547781564486417;-0.4427379936605365;-0.4220996940887669;1.0389500490639327;9.999925121428815;0.7127019771840667;-0.42445499955264804;-0.42445500194526464;0.6859878113088361;0.3676878284011786;0.7783080499954614
91.486811;1.0488850926046414;0.7916962709556509;0.7547782554393592;-0.4427379936171898;-0.4220996940953514;1.038949963141795;9.999924206658555;0.7127020617304836;-0.42445499956730837;-0.42445500195327857;0.6859877524709681;0.3676878109904332;0.7783080780863082
91.496811;1.0488851256327085;0.7916962590816946;0.7547783513358362;-0.44273799357566246;-0.4220996941007187;1.0389498688699241;9.999923323092146;0.7127021511191608;-0.424454999581884;-0.4244550019598034;0.6859876991506639;0.36768779314680383;0.7783081051209415
91.506811;1.0488851632771037;0.7916962445840598;0.7547784441313117;-0.4427379935358967;-0.42209969410507014;1.0389497661731009;9.999922475193705;0.7127022451264604;-0.42445499959622807;-0.4244550019649512;0.6859876516910909;0.36768777467953545;0.7783081309948616
91.516811;1.0488852056665026;0.7916962276325303;0.7547785337822439;-0.442737993497846;-0.42209969410860837;1.0389496549981763;9.999921666502196;0.7127023436179644;-0.42445499961022354;-0.42445500196879665;0.6859876104401115;0.3676877554560668;0.7783081555534409
91.526811;1.0488852527791743;0.7916962082500516;0.7547786202314888;-0.442737993461488;-0.4220996941115466;1.0389495354047062;9.999920899755335;0.7127024465253479;-0.4244549996237814;-0.42445500197136093;0.6859875757285114;0.36768773541068756;0.778308178580753
91.536811;1.0488853044798407;0.791696186327754;0.7547787034298126;-0.44273799342678793;-0.42209969411410386;1.0389494076368313;9.999920177957025;0.7127025537392871;-0.42445499963683553;-0.42445500197261526;0.685987547834738;0.3676877145184028;0.7783081998335081
91.546811;1.04888536055302;0.7916961617156067;0.7547787833032059;-0.44273799339367176;-0.42209969411648246;1.0389492721105866;9.999919504779104;0.7127026650456347;-0.4244549996493288;-0.4244550019725174;0.6859875269708273;0.3676876927791922;0.7783082191250017
91.556811;1.048885420796561;0.7916961343663921;0.7547788597166454;-0.44273799336205844;-0.4220996941188595;1.0389491293408495;9.999918883415917;0.7127027801045978;-0.42445499966119393;-0.42445500197105607;0.6859875133244386;0.36768767023453447;0.7783082363839486
91.566811;1.0488854851454503;0.7916961043932594;0.7547789325212747;-0.44273799333189007;-0.42209969412138226;1.0389489798859626;9.999918315393405;0.7127028984646535;-0.42445499967234845;-0.4244550019682618;0.6859875071086706;0.36768764696229717;0.778308251672758
91.576811;1.0488855536578099;0.7916960719777639;0.754779001629402;-0.44273799330311836;-0.4220996941241407;1.0389488243152498;9.99991780134327;0.7127030196568293;-0.4244549996827229;-0.4244550019641762;0.6859875085711262;0.36768762305198466;0.7783082651736684
91.586811;1.0488856263846424;0.7916960372061007;0.7547790670146004;-0.4427379932757044;-0.42209969412715415;1.0389486632001708;9.999917342086254;0.7127031432847866;-0.4244549996922928;-0.42445500195881647;0.6859875179573545;0.36768759860365136;0.7783082771066383
91.596811;1.0488857032921952;0.7916959999661066;0.7547791286666342;-0.44273799324965185;-0.4220996941303889;1.038948497158499;9.999916937797595;0.7127032690099923;-0.4244549997010776;-0.4244550019521657;0.6859875354695797;0.367687573745832;0.7783082876095228
91.606811;1.0488857842902217;0.7916959599585929;0.7547791865565965;-0.4427379932250101;-0.42209969413377624;1.038948326884218;9.999916587215012;0.7127033965073327;-0.42445499970912404;-0.42445500194418034;0.6859875612599339;0.36768754865383557;0.778308296679886
91.616811;1.0488858692683332;0.7916959167787051;0.7547792406009078;-0.442737993201824;-0.42209969413722803;1.0389481531436071;9.999916288358218;0.7127035254414891;-0.42445499971649353;-0.42445500193480795;0.6859875954477006;0.36768752355654216;0.7783083042268953
91.626811;1.0488859580553538;0.7916958699962764;0.7547792906313114;-0.4427379931800886;-0.42209969414066034;1.0389479767966223;9.999916039587895;0.7127036554523709;-0.42445499972323075;-0.42445500192400437;0.68598763812698;0.3676874987246444;0.7783083101924154
91.636811;1.0488860503502788;0.791695819199699;0.7547793363708589;-0.44273799315976103;-0.42209969414401366;1.0389477987744142;9.999915840502037;0.7127037862111513;-0.42445499972933715;-0.4244550019117371;0.685987689335411;0.36768747445580885;0.7783083146373895
91.646811;1.0488861457085619;0.7916957640036777;0.7547793774197945;-0.4427379931408123;-0.4220996941472463;1.0389476200016357;9.99991569234548;0.7127039175024962;-0.4244549997347943;-0.4244550018979769;0.6859877490231434;0.367687451058223;0.7783083177257305
91.656811;1.0488862436309516;0.7916957040280739;0.7547794133244093;-0.4427379931232678;-0.42209969415030374;1.038947441385711;9.999915597270356;0.7127040492099455;-0.4244549997395929;-0.4244550018826983;0.685987817077905;0.36768742882568156;0.7783083196747685
91.666811;1.0488863437087186;0.7916956389367086;0.7547794437201322;-0.4427379931072133;-0.4220996941531094;1.0389472638414055;9.99991555663284;0.7127041812574454;-0.424454999743732;-0.4244550018659002;0.6859878933622714;0.3676874080312403;0.7783083207306803
91.676811;1.0488864456682567;0.7916955685757875;0.754779468394597;-0.4427379930927825;-0.42209969415559945;1.0389470882380432;9.999915569670517;0.7127043136125778;-0.42445499974721473;-0.4244550018476303;0.6859879777354302;0.36768738894504427;0.7783083211480577
91.686811;1.0488865492511639;0.7916954930469642;0.7547794872215672;-0.44273799308013045;-0.4220996941577548;1.038946915328031;9.999915633942432;0.7127044463277964;-0.42445499975004597;-0.42445500182798424;0.6859880700742798;0.367687371834399;0.7783083212190169
91.696811;1.0488866540677468;0.7916954126122541;0.7547795001098865;-0.44273799306939465;-0.42209969415959797;1.0389467457758803;9.999915746737308;0.7127045795435552;-0.42445499975222956;-0.42445500180707324;0.6859881702503405;0.3676873569365057;0.7783083213210417
91.706811;1.048886759602859;0.7916953275657626;0.7547795070192649;-0.4427379930606727;-0.42209969416118803;1.0389465802513138;9.999915905901961;0.7127047134310217;-0.424454999753775;-0.42445500178497736;0.6859882780835675;0.3676873444462432;0.7783083218576229
91.716811;1.0488868653459997;0.791695238216884;0.7547795079643715;-0.44273799305402317;-0.42209969416261844;1.0389464194499092;9.999916110219896;0.712704848143152;-0.4244549997547084;-0.42445500176171835;0.6859883933409823;0.36768733452827856;0.7783083231270326
91.726811;1.0488869708505109;0.7916951449401036;0.754779503021661;-0.44273799304945827;-0.42209969416400117;1.0389462640033973;9.999916359295586;0.7127049838300642;-0.4244549997550832;-0.4244550017372894;0.68598851573849;0.36768732732063186;0.7783083252400437
91.736811;1.0488870756897721;0.7916950481753571;0.7547794923505594;-0.4427379930469341;-0.4220996941654539;1.038946114365114;9.99991665289312;0.712705120652135;-0.42445499975499074;-0.42445500171171446;0.6859886449110074;0.36768732292504136;0.7783083281586529
91.746811;1.048887179432581;0.7916949483704546;0.7547794761852936;-0.44273799304637007;-0.42209969416708937;1.0389459707512385;9.999916990890526;0.7127052587361186;-0.42445499975455775;-0.4244550016850785;0.6859887803992939;0.3676873214058692;0.7783083318230768
91.756811;1.0488872816940926;0.7916948459073669;0.7547794548163175;-0.44273799304767936;-0.42209969416900556;1.0389458331475567;9.999917373659756;0.712705398138948;-0.42445499975392703;-0.4244550016575145;0.6859889216686658;0.36768732279767735;0.7783083362190492
91.766811;1.0488873822172577;0.7916947410617454;0.7547794285672904;-0.4427379930507776;-0.4220996941712982;1.0389457013538483;9.999917801626912;0.7127055388624229;-0.4244549997532365;-0.4244550016291851;0.6859890681176836;0.3676873271032749;0.7783083413542521
91.776811;1.0488874808936786;0.7916946340416029;0.7547793977655224;-0.4427379930555743;-0.4220996941740809;1.0389455750901007;9.999918274424894;0.712705680878169;-0.4244549997526101;-0.42445500160027994;0.6859892190793561;0.3676873342969156;0.7783083472475537
91.786811;1.0488875776938844;0.7916945250161187;0.754779362741972;-0.44273799306196415;-0.4220996941774874;1.038945454169188;9.99991879057343;0.7127058241265911;-0.4244549997521543;-0.42445500157100646;0.6859893738889918;0.3676873443435835;0.7783083539567477
91.796811;1.0488876726010996;0.7916944140611213;0.7547793238485897;-0.44273799306982353;-0.42209969418166354;1.0389453385791112;9.999919347327554;0.7127059684765883;-0.4244549997519582;-0.4244550015415475;0.6859895319874052;0.3676873571948686;0.7783083615981476
91.806811;1.048887765652422;0.7916943011166632;0.7547792814557748;-0.4427379930790144;-0.4220996941867484;1.038945228374715;9.99991994067333;0.7127061136871877;-0.42445499975210754;-0.42445500151201143;0.6859896929038077;0.3676873727526571;0.7783083703303286
91.816811;1.0488878570093643;0.7916941860017848;0.7547792359237473;-0.44273799308938966;-0.4220996941928638;1.0389451235219642;9.999920566069449;0.7127062594428439;-0.42445499975269435;-0.42445500148242454;0.6859898561415037;0.3676873908428447;0.778308380318811
91.826811;1.0488879469265129;0.7916940684404846;0.7547791875678133;-0.44273799310079637;-0.4220996942001251;1.0389450238210463;9.999921218899273;0.7127064054355748;-0.4244549997538043;-0.42445500145275905;0.685990021162319;0.3676874112235635;0.7783083917194481
91.836811;1.0488880356852326;0.7916939480707831;0.7547791366405137;-0.44273799311308815;-0.4220996942086469;1.0389449288842696;9.999921893919915;0.7127065514051326;-0.42445499975549517;-0.424455001422949;0.6859901874629094;0.36768743361723905;0.7783084046743847
91.846811;1.0488881235802694;0.7916938244324313;0.7547790833252449;-0.4427379931261445;-0.4220996942185321;1.0389448381314401;9.999922585366757;0.7127066970969251;-0.42445499975778317;-0.4244550013928976;0.6859903545721451;0.36768745774450085;0.7783084193126935
91.856811;1.0488882109141484;0.7916936969508661;0.7547790277227547;-0.4427379931398893;-0.42209969422984833;1.0389447507963128;9.999923288160861;0.7127068422035421;-0.42445499976064444;-0.4244550013624997;0.6859905219925347;0.36768748334970847;0.7783084357830565
91.866811;1.0488882980084635;0.7916935649638995;0.7547789698335098;-0.44273799315430035;-0.4220996942426005;1.0389446659612638;9.99992399839467;0.7127069863976352;-0.4244549997640337;-0.4244550013316601;0.6859906892020335;0.36768751021917634;0.7783084542690666
91.876811;1.0488883852350432;0.7916934278236257;0.7547789095847753;-0.4427379931693886;-0.42209969425672567;1.0389445826109354;9.99992471290049;0.7127071294152396;-0.42445499976791445;-0.4244550013002893;0.6859908556904617;0.3676875381822439;0.7783084749404207
91.886811;1.0488884730075814;0.7916932849888858;0.7547788469123086;-0.4427379931851574;-0.4220996942721219;1.0389444996847519;9.999925429193897;0.7127072710682621;-0.4244549997722734;-0.42445500126830266;0.6859910209872625;0.3676875670865109;0.7783084979186325
91.896811;1.0488885617986026;0.7916931360049738;0.754778781822353;-0.44273799320158663;-0.4220996942886946;1.038944416184491;9.999926145358124;0.712707411172228;-0.424454999777107;-0.42445500123563684;0.6859911846808733;0.36768759677708374;0.7783085232857451
91.906811;1.0488886521744358;0.791692980422936;0.7547787144108987;-0.44273799321865226;-0.4220996943063871;1.0389443313187996;9.999926859011811;0.7127075494734334;-0.4244549997824107;-0.42445500120226853;0.6859913464159068;0.3676876271069088;0.7783085510827704
91.916811;1.0488887447076696;0.7916928178124851;0.7547786448660592;-0.4427379932363366;-0.4220996943251721;1.0389442445461186;9.999927566390493;0.7127076856547562;-0.42445499978819995;-0.4244550011682211;0.6859915058882708;0.36768765795815683;0.7783085813146997
91.926811;1.0488888398073415;0.7916926478513465;0.7547785734486052;-0.44273799325461427;-0.42209969434502065;1.0389441555265182;9.999928262671647;0.7127078194057213;-0.4244549997945158;-0.4244550011335578;0.6859916628692628;0.36768768925842504;0.7783086139816379
91.936811;1.0488889376360577;0.79169247029535;0.7547785004621627;-0.44273799327344787;-0.42209969436588557;1.0389440641221521;9.999928942872598;0.7127079504967713;-0.42445499980138995;-0.4244550010983715;0.6859918172227747;0.367687720996373;0.7783086490954099
91.946811;1.0488890381859823;0.7916922848808808;0.7547784262357472;-0.4427379932928106;-0.422099694387701;1.0389439704553902;9.999929602350338;0.7127080788039475;-0.4244549998088238;-0.4244550010627669;0.6859919688662449;0.3676877532198156;0.7783086866679748
91.956811;1.0488891414086123;0.791692091357671;0.7547783511330375;-0.44273799331269875;-0.4220996944103801;1.0389438749179756;9.999930237255363;0.7127082042522989;-0.42445499981680757;-0.4244550010268305;0.6859921177043398;0.3676877860003722;0.7783087266913401
91.966811;1.0488892472662914;0.7916918895747208;0.7547782755881596;-0.4427379933331098;-0.42209969443381234;1.0389437780937336;9.999930845190208;0.7127083267525085;-0.42445499982534296;-0.4244550009906193;0.6859922635947729;0.36768781938847694;0.7783087691129649
91.976811;1.0488893557228367;0.7916916794904351;0.754778200116818;-0.4427379933540297;-0.4220996944578775;1.0389436806497545;9.999931425256985;0.7127084462151451;-0.42445499983445384;-0.42445500095418076;0.6859924063458379;0.36768785339559007;0.7783088138068521
91.986811;1.0488894667266953;0.7916914611516037;0.7547781252982168;-0.44273799337544223;-0.42209969448246304;1.0389435832473197;9.999931977383696;0.7127085625773959;-0.42445499984419166;-0.42445500091756644;0.6859925457079036;0.367687888009812;0.7783088605714811
91.996811;1.0488895802492173;0.7916912346826017;0.7547780517779521;-0.44273799339732833;-0.4220996945074713;1.0389434865236793;9.999932501807303;0.7127086757624485;-0.4244549998546307;-0.4244550008808236;0.6859926813679573;0.3676879232207959;0.7783089091620627
92.006811;1.0488896964174748;0.7916910002952724;0.7547779802572401;-0.44273799341965947;-0.42209969453281637;1.0389433911491266;9.999932999086942;0.7127087856400973;-0.4244549998658441;-0.42445500084399046;0.6859928129935006;0.3676879590390148;0.7783089593142385
92.016811;1.0488898155753437;0.7916907583181257;0.754777911442634;-0.44273799344240616;-0.4220996945584049;1.0389432978408406;9.999933470476025;0.7127088920674824;-0.4244549998778828;-0.4244550008071124;0.6859929402843686;0.367687995503593;0.7783090107547143
92.026811;1.0488899381548418;0.7916905092017003;0.7547778460053168;-0.442737993465545;-0.4220996945841206;1.0389432072842277;9.999933918388091;0.7127089949406097;-0.4244549998907756;-0.4244550007702498;0.6859930629556104;0.36768803267779177;0.7783090632038634
92.036811;1.0488900645264907;0.791690253497217;0.7547777845643837;-0.44273799348905063;-0.42209969460983965;1.0389431200393446;9.999934346648823;0.712709094184612;-0.42445499990452873;-0.4244550007334452;0.6859931807011348;0.36768807063935594;0.7783091163605348
92.046811;1.0488901949423364;0.7916899918222046;0.7547777276838937;-0.4427379935128886;-0.42209969463545005;1.0389430364570307;9.999934760586804;0.7127091897402124;-0.4244549999191171;-0.42445500069669756;0.6859932932248746;0.36768810945684205;0.7783091699051254
92.056811;1.0488903295322676;0.7916897247988322;0.7547776758579666;-0.44273799353702575;-0.42209969466085506;1.0389429566513655;9.999935167055765;0.7127092816085453;-0.42445499993447594;-0.4244550006599795;0.6859934003137249;0.36768814916514575;0.778309223535939
92.066811;1.0488904683210953;0.7916894530056142;0.754777629465165;-0.44273799356144694;-0.4220996946859766;1.0389428805819378;9.9999355739482;0.712709369896509;-0.42445499995049446;-0.42445500062326685;0.6859935018662283;0.36768818976130735;0.7783092770092648
92.076811;1.0488906111826848;0.7916891769858315;0.7547775887511314;-0.4427379935861596;-0.4220996947107588;1.038942808185451;9.999935989126133;0.712709454760924;-0.4244549999670321;-0.4244550005865611;0.6859935978777228;0.3676882311887535;0.7783093301634942
92.086811;1.0488907577638342;0.7916888972679109;0.754777553881007;-0.4427379936111843;-0.422099694735154;1.0389427394907151;9.999936419477038;0.7127095362991829;-0.42445499998396335;-0.4244550005499018;0.6859936884427686;0.36768827332102416;0.7783093829034706
92.096811;1.0488909075441089;0.7916886143801792;0.754777524996537;-0.44273799363653116;-0.42209969475910325;1.0389426746336374;9.99993687051901;0.71270961451409;-0.4244550000011994;-0.42445500051335566;0.6859937737614139;0.3676883159933349;0.7783094351504822
92.106811;1.0488910599887296;0.7916883288894828;0.7547775022393708;-0.44273799366217387;-0.42209969478253834;1.0389426137473132;9.999937346393061;0.7127096893365157;-0.42445500001866754;-0.4244550004769939;0.6859938541315479;0.36768835905088754;0.7783094868252656
92.116811;1.0488912146600984;0.7916880414159095;0.7547774857955166;-0.44273799368804556;-0.42209969480539805;1.0389425568726132;9.99993785003888;0.7127097606299672;-0.42445500003629566;-0.4244550004408953;0.6859939299316616;0.36768840237558637;0.7783095378837858
92.126811;1.048891371262523;0.7916877525898334;0.7547774759301371;-0.4427379937140663;-0.4220996948276455;1.0389425039495401;9.999938383307722;0.7127098281959451;-0.4244550000540153;-0.42445500040516154;0.6859940015662269;0.3676884458804367;0.7783095883218526
92.136811;1.0488915295659484;0.7916874630546438;0.7547774729083692;-0.44273799374018347;-0.4220996948492818;1.0389424548089943;9.999938946622924;0.7127098918168727;-0.42445500007175385;-0.4244550003699051;0.6859940694227048;0.36768848946958743;0.7783096381216295
92.146811;1.0488916892703737;0.7916871735672643;0.7547774768477684;-0.44273799376638767;-0.4220996948703339;1.0389424091327957;9.999939538454107;0.7127099513121522;-0.4244550000894338;-0.4244550003352301;0.6859941338763795;0.36768853301034854;0.7783096872257083
92.156811;1.0488918500266218;0.7916868850582546;0.7547774876469362;-0.4427379937926956;-0.4220996948908148;1.0389423664389572;9.999940155720164;0.7127100065570887;-0.42445500010699966;-0.4244550003012353;0.6859941952579299;0.36768857634413477;0.7783097355670379
92.166811;1.0488920115694031;0.7916865985737072;0.7547775050420865;-0.44273799381913076;-0.4220996949106962;1.0389423261786346;9.999940795212426;0.7127100574437643;-0.4244550001244372;-0.424455000268022;0.6859942537819378;0.3676886193248414;0.778309783093448
92.176811;1.0488921737427246;0.7916863151750335;0.7547775286922991;-0.4427379938457165;-0.4220996949299122;1.0389422878801862;9.999941454860618;0.7127101038492145;-0.42445500014176824;-0.4244550002356971;0.6859943095209238;0.3676886618613272;0.7783098297628633
92.186811;1.0488923364445926;0.7916860358344942;0.7547775581852654;-0.44273799387246937;-0.4220996949483688;1.0389422511809017;9.999942134184492;0.7127101456807207;-0.4244550001590391;-0.4244550002043674;0.6859943624361606;0.3676887039106644;0.7783098755352533
92.196811;1.04889249960159;0.7916857613678113;0.7547775930206028;-0.44273799389939283;-0.42209969496595295;1.03894221577773;9.999942833705681;0.7127101829249186;-0.4244550001763103;-0.42445500017414217;0.6859944124484336;0.3676887454325855;0.7783099203694226
92.206811;1.0488926631420832;0.7916854924661283;0.7547776326324779;-0.4427379939264846;-0.42209969498255345;1.0389421814165694;9.99994355363107;0.7127102156174862;-0.4244550001936406;-0.4244550001451551;0.6859944595217989;0.36768878638387104;0.7783099642511453
92.216811;1.0488928269590532;0.7916852297490196;0.7547776764119708;-0.4427379939537449;-0.42209969499807604;1.038942147931321;9.999944292901862;0.7127102437988975;-0.42445500021107657;-0.4244550001175711;0.6859945036835938;0.36768882675576436;0.7783100072460365
92.226811;1.0488929909180964;0.7916849737410562;0.7547777237508416;-0.4427379939811731;-0.42209969501243116;1.0389421152895024;9.999945049170222;0.7127102675087886;-0.42445500022866994;-0.42445500009156684;0.6859945449619018;0.3676888665876021;0.7783100494794676
92.236811;1.0488931549252014;0.7916847248386613;0.7547777741028113;-0.4427379940087615;-0.42209969502552336;1.0389420835800698;9.99994581939376;0.7127102867707025;-0.42445500024648586;-0.4244550000673085;0.6859945833449981;0.3676889059356567;0.7783100910604857
92.246811;1.048893318960371;0.7916844833323164;0.7547778269712946;-0.4427379940364921;-0.42209969503725575;1.0389420529481581;9.999946600189212;0.7127103015679684;-0.4244550002645895;-0.42445500004494063;0.685994618822644;0.36768894484397063;0.7783101320513892
92.256811;1.0488934830113823;0.7916842494148796;0.7547778818508223;-0.442737994064339;-0.42209969504753586;1.0389420235582227;9.99994738761185;0.7127103118543215;-0.4244550002830513;-0.4244550000245806;0.6859946514430235;0.3676889833487028;0.7783101724691066
92.266811;1.0488936470346155;0.7916840231404401;0.7547779382052249;-0.4427379940922838;-0.42209969505629197;1.0389419956004842;9.999948177280686;0.7127103175875461;-0.42445500030195926;-0.4244550000063076;0.685994681350651;0.36768902148590715;0.7783102122743676
92.276811;1.0488938109815753;0.791683804423119;0.7547779954597507;-0.44273799412031917;-0.422099695063493;1.0389419692844997;9.999948964929565;0.7127103187723347;-0.42445500032139954;-0.4244549999901619;0.6859947088170452;0.36768905928471846;0.7783102513488948
92.286811;1.0488939747793364;0.7916835931136899;0.7547780529586097;-0.4427379941484229;-0.4220996950691372;1.0389419447815034;9.999949746400219;0.7127103155132763;-0.42445500034142497;-0.42445499997616254;0.6859947342391011;0.3676890967672812;0.7783102894837337
92.296811;1.048894138287272;0.7916833890588149;0.754778109913476;-0.4427379941765276;-0.42209969507322087;1.0389419221744196;9.999950517266935;0.7127103080378622;-0.42445500036204376;-0.424454999964321;0.6859947581000526;0.36768913395320585;0.7783103263811241
92.306811;1.0488943012641203;0.7916831920966724;0.754778165430874;-0.4427379942045109;-0.42209969507572265;1.0389419014944359;9.999951272873473;0.7127102966456715;-0.42445500038323114;-0.42445499995464125;0.6859947809105744;0.3676891708607882;0.7783103616737551
92.316811;1.0488944633195227;0.7916830020630875;0.7547782186056791;-0.4427379942322325;-0.4220996950766033;1.0389418828125823;9.999952008969561;0.7127102816231713;-0.42445500040493483;-0.42445499994710845;0.6859948031504555;0.36768920750898326;0.7783103950178559
92.326811;1.0488946239168722;0.7916828188515175;0.7547782685766121;-0.4427379942595961;-0.42209969507580514;1.0389418662784315;9.999952722329903;0.7127102631943679;-0.424455000427063;-0.4244549999416777;0.6859948252432134;0.36768924390203667;0.778310426198568
92.336811;1.0488947824553316;0.7916826424509374;0.7547783145585595;-0.44273799428656835;-0.4220996950732556;1.0389418521001197;9.999953410445153;0.7127102414979496;-0.4244550004495091;-0.4244549999382808;0.6859948475593483;0.36768928000851114;0.7783104551190873
92.346811;1.0488949383297264;0.7916824728910407;0.7547783558898047;-0.4427379943131394;-0.42209969506888695;1.0389418405579083;9.999954071152576;0.7127102165849978;-0.424455000472207;-0.4244549999368364;0.6859948704290075;0.3676893157665645;0.7783104817404335
92.356811;1.0488950909340347;0.7916823101982143;0.7547783920330556;-0.4427379943392825;-0.42209969506266115;1.0389418319942179;9.999954703405527;0.7127101884589733;-0.4244550004951401;-0.42445499993724206;0.685994894145673;0.36768935108363243;0.7783105060578288
92.366811;1.0488952396689966;0.7916821544764229;0.7547784225136662;-0.4427379943649477;-0.4220996950545794;1.0389418267247148;9.999955308116355;0.712710157123628;-0.42445500051829493;-0.42445499993936003;0.685994918943658;0.3676893858269554;0.7783105280692552
92.376811;1.0488953839840227;0.7916820059911394;0.7547784468851987;-0.4427379943900788;-0.42209969504467443;1.0389418249922442;9.999955887756327;0.7127101226262487;-0.4244550005416178;-0.4244549999430221;0.6859949449738649;0.36768941985857995;0.7783105477513896
92.386811;1.0488955234626893;0.791681865126099;0.7547784647959773;-0.4427379944146327;-0.42209969503299805;1.0389418269923458;9.999956445054503;0.7127100850977373;-0.42445500056500685;-0.4244549999480492;0.6859949722904747;0.3676894530801003;0.7783105650945751
92.396811;1.0488956578882629;0.791681732284356;0.7547784760739038;-0.442737994438582;-0.42209969501961736;1.0389418328711322;9.999956982205097;0.7127100447367338;-0.42445500058832836;-0.42445499995427666;0.6859950008363483;0.3676894854198896;0.7783105801616157
92.406811;1.048895787188303;0.7916816078153124;0.7547784806751826;-0.4427379944618977;-0.4220996950046234;1.0389418426824215;9.999957501271414;0.7127100017481042;-0.42445500061144076;-0.42445499996157415;0.6859950304312596;0.36768951679170114;0.7783105930915186
92.416811;1.0488959113102527;0.7916814919863071;0.7547784785351901;-0.4427379944845412;-0.4220996949881311;1.038941856386568;9.999958004867414;0.7127099563144296;-0.4244550006342088;-0.42445499996985014;0.6859950608045497;0.3676895470894631;0.7783106040103543
92.426811;1.048896030137296;0.7916813850008332;0.7547784695213654;-0.4427379945064747;-0.4220996949702661;1.038941873914428;9.999958496099328;0.7127099085900804;-0.42445500065650466;-0.4244549999790391;0.6859950917170942;0.36768957622361975;0.7783106129453496
92.436811;1.0488961434596675;0.791681287022609;0.7547784535061178;-0.44273799452766366;-0.4220996949511453;1.0389418952077702;9.999958977613808;0.7127098586795885;-0.424455000678212;-0.4244549999890801;0.6859951230824306;0.36768960414787544;0.778310619855387
92.446811;1.0488962510104214;0.7916811981576803;0.7547784304081847;-0.44273799454807167;-0.42209969493085897;1.038941920199104;9.999959450338613;0.7127098066270706;-0.4244550006992365;-0.4244549999998904;0.6859951549467442;0.3676896308508495;0.7783106246954339
92.456811;1.048896352551357;0.7916811184074297;0.7547784001821928;-0.4427379945676645;-0.42209969490946714;1.038941948777494;9.999959912848533;0.7127097524243357;-0.4244550007195097;-0.42445500001134745;0.6859951873569504;0.36768965633252704;0.7783106274082758
92.466811;1.0488964479406073;0.7916810476713747;0.7547783628011312;-0.44273799458640456;-0.42209969488699917;1.0389419807406806;9.999960361925822;0.7127096960396971;-0.4244550007389924;-0.4244550000232893;0.6859952202632422;0.3676896805845748;0.7783106278922973
92.476811;1.0488965371779477;0.7916809858227851;0.7547783182431145;-0.4427379946042345;-0.42209969486345206;1.0389420157696936;9.999960794107764;0.7127096374494613;-0.4244550007576756;-0.42445500003554815;0.6859952535351096;0.36768970357790365;0.7783106259817306
92.486811;1.0488966204380035;0.7916809327509493;0.7547782665409203;-0.44273799462107455;-0.42209969483880866;1.0389420535102294;9.999961207091939;0.7127095766104685;-0.42445500077557086;-0.42445500004799436;0.6859952870279151;0.3676897252538462;0.7783106214487107
92.496811;1.0488966980497505;0.7916808883025331;0.7547782078675735;-0.44273799463683366;-0.42209969481306836;1.0389420937190885;9.999961600095467;0.7127095134001613;-0.42445500079268644;-0.4244550000605488;0.6859953205930788;0.3676897455291695;0.7783106140795197
92.506811;1.0488967704092078;0.7916808522250315;0.7547781425380694;-0.4427379946514231;-0.4220996947862514;1.0389421363531006;9.999961973514493;0.7127094476188689;-0.4244550008090086;-0.42445500007316456;0.685995354046898;0.367689764305214;0.7783106037729238
92.516811;1.0488968378896444;0.7916808242045978;0.7547780709319046;-0.44273799466477265;-0.42209969475837095;1.038942181533004;9.999962328593599;0.7127093790602247;-0.4244550008245077;-0.42445500008580833;0.685995387177139;0.36768978145094966;0.7783105905301013
92.526811;1.0488969008398352;0.7916808039222574;0.7547779934417603;-0.4427379946768445;-0.42209969472941966;1.0389422294183208;9.999962667222155;0.7127093075670538;-0.42445500083915705;-0.42445500009845344;0.6859954197698955;0.36768979678626007;0.7783105743281842
92.536811;1.0488969596017623;0.7916807910687266;0.754777910469548;-0.4427379946876298;-0.42209969469938974;1.0389422801088446;9.999962991424132;0.712709233041761;-0.4244550008529567;-0.4244550001110762;0.6859954516316096;0.3676898101014684;0.7783105550136371
92.546811;1.0488970144349394;0.7916807853736189;0.7547778224134056;-0.4427379946971328;-0.4220996946682856;1.0389423336403265;9.99996330276149;0.7127091554476991;-0.4244550008659603;-0.4244550001236352;0.6859954826307104;0.36768982119775606;0.7783105323266495
92.556811;1.0488970654954723;0.7916807866526726;0.7547777296830732;-0.44273799470536224;-0.42209969463611546;1.0389423900399135;9.999963602444366;0.7127090748233038;-0.4244550008782676;-0.42445500013604354;0.6859955127264779;0.36768982992742516;0.7783105060046611
92.566811;1.0488971129856306;0.7916807948065977;0.7547776327716694;-0.44273799471235015;-0.42209969460288016;1.0389424493461985;9.999963891866532;0.7127089912932189;-0.4244550008899919;-0.424455000148176;0.6859955419416266;0.36768983621587203;0.7783104758694895
92.576811;1.048897157281528;0.7916808097629164;0.7547775322367472;-0.442737994718178;-0.42209969456857793;1.0389425115649922;9.999964172861844;0.7127089050226507;-0.4244550009012483;-0.42445500015992277;0.6859955703147322;0.36768984005645866;0.7783104418529396
92.586811;1.0488971988771831;0.7916808314278253;0.7547774285655202;-0.4427379947229727;-0.42209969453322954;1.0389425766527107;9.9999644475739;0.712708816144807;-0.4244550009121652;-0.42445500017123117;0.6859955978803711;0.36768984149404804;0.778310403940729
92.596811;1.048897238246643;0.7916808597096613;0.7547773221294132;-0.4427379947268842;-0.4220996944969027;1.0389426445491785;9.999964718002248;0.7127087247870932;-0.4244550009228932;-0.4244550001820899;0.6859956246601463;0.36768984061559107;0.7783103621056933
92.606811;1.0488972758210362;0.791680894592174;0.754777213279849;-0.4427379947300568;-0.4220996944597009;1.0389427151892212;9.999964985854229;0.7127086311581103;-0.42445500093360955;-0.42445500019249416;0.6859956506379161;0.367689837558963;0.7783103163056944
92.616811;1.048897312049062;0.7916809361803762;0.7547771024251134;-0.4427379947325884;-0.4220996944217267;1.038942788497184;9.999965252974423;0.7127085355295615;-0.4244550009445146;-0.4244550002024393;0.6859956757272463;0.367689832528467;0.7783102664983441
92.626811;1.0488973473424126;0.7916809846706317;0.7547769900252793;-0.44273799473450043;-0.4220996943830748;1.0389428644175567;9.999965521207919;0.7127084381372809;-0.4244550009558078;-0.42445500021192467;0.6859956997566241;0.3676898257882014;0.7783102126321131
92.636811;1.0488973819332388;0.791681040249324;0.7547768765692682;-0.4427379947357539;-0.42209969434386024;1.0389429429687118;9.99996579194239;0.7127083391375497;-0.4244550009676561;-0.4244550002209342;0.68599572251885;0.3676898176312708;0.7783101546630733
92.646811;1.0488974158388114;0.7916811030124398;0.7547767625480577;-0.4427379947363035;-0.42209969430423494;1.0389430242921258;9.999966066566797;0.7127082386108625;-0.42445500098019023;-0.4244550002294201;0.6859957438548294;0.3676898083544981;0.7783100926000457
