time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
92.656811;1.048897448984814;0.7916811730061815;0.7547766484159262;-0.44273799473614656;-0.4220996942643828;1.038943108688966;9.999966346602653;0.7127081365607317;-0.42445500099353045;-0.42445500023731464;0.6859957636532005;0.3676897982565479;0.7783100265227217
92.666811;1.0488974813244065;0.791681250298243;0.7547765345643374;-0.4427379947353399;-0.4220996942245063;1.0389431965557274;9.999966632648421;0.7127080329206942;-0.424455001007794;-0.42445500024455896;0.6859957817907106;0.3676897876298697;0.7783099565528018
92.676811;1.0488975128246136;0.7916813349633834;0.7547764213065428;-0.4427379947339921;-0.4220996941848131;1.0389432882084206;9.999966924052236;0.7127079275666459;-0.4244550010230745;-0.4244550002511359;0.6859957981263571;0.3676897767178001;0.7783098827971621
92.686811;1.0488975434299324;0.7916814270770215;0.7547763088795529;-0.44273799473224745;-0.42209969414551535;1.0389433838147075;9.999967220110946;0.7127078203361775;-0.4244550010394399;-0.42445500025707594;0.6859958125218196;0.3676897656815267;0.7783098053301504
92.696811;1.0488975730668137;0.7916815267829131;0.7547761974887018;-0.4427379947302556;-0.4220996941068319;1.0389434835219562;9.999967520779665;0.7127077110599791;-0.42445500105694556;-0.42445500026242555;0.6859958248361833;0.36768975461891457;0.7783097242340665
92.706811;1.0488976015889198;0.7916816343100102;0.7547760873505329;-0.44273799472813996;-0.4220996940689683;1.0389435875472934;9.999967825846307;0.7127075995610431;-0.4244550010756195;-0.4244550002672213;0.6859958349078036;0.36768974359781126;0.7783096396097741
92.716811;1.0488976286880558;0.7916817498700911;0.7547759786740756;-0.44273799472599595;-0.4220996940320897;1.03894369607335;9.999968134132288;0.7127074856053109;-0.424455001095444;-0.42445500027149624;0.6859958425370905;0.36768973267337773;0.7783095515166256
92.726811;1.0488976538871437;0.7916818735571873;0.7547758716351441;-0.4427379947239171;-0.42209969399630476;1.038943809080501;9.999968443356767;0.712707368851624;-0.42445500111636797;-0.4244550002752991;0.6859958475178354;0.36768972189591204;0.7783094598871229
92.736811;1.0488976766612517;0.7916820053427379;0.7547757664005804;-0.4427379947220067;-0.4220996939616531;1.0389439262878135;9.999968750195485;0.7127072488732701;-0.4244550011383306;-0.42445500027869737;0.6859958497362273;0.3676897113040788;0.77830936448713
92.746811;1.0488976966289925;0.7916821451063522;0.7547756631401816;-0.4427379947203642;-0.4220996939281112;1.0389440472291869;9.999969051287685;0.7127071252635918;-0.4244550011612742;-0.42445500028177163;0.6859958492299029;0.3676897008993367;0.7783092649854656
92.756811;1.0488977136464845;0.7916822926570051;0.7547755620161815;-0.4427379947190669;-0.4220996938956409;1.0389441714195444;9.999969344999919;0.7127069977348528;-0.42445500118515445;-0.4244550002846288;0.6859958461376078;0.36768969062586476;0.7783091610942767
92.766811;1.0488977277542593;0.7916824477690295;0.7547754632134702;-0.4427379947181491;-0.42209969386423274;1.0389442985298902;9.999969632177683;0.7127068661316132;-0.42445500120994434;-0.4244550002874144;0.6859958406242438;0.3676896803912028;0.7783090526625249
92.776811;1.0488977391023953;0.7916826102173778;0.7547753669902889;-0.442737994717585;-0.42209969383390444;1.0389444284343166;9.999969915519117;0.7127067303725957;-0.424455001235622;-0.4244550002902944;0.685995832850817;0.3676896701034654;0.7783089396718179
92.786811;1.0488977479032766;0.791682779782372;0.7547752736790267;-0.44273799471728853;-0.42209969380468626;1.038944561108717;9.999970198357424;0.7127065903949507;-0.4244550012621537;-0.4244550002934301;0.6859958229806684;0.36768965968297745;0.778308822201607
92.796811;1.04889775435444;0.791682956224888;0.7547751836120175;-0.442737994717131;-0.42209969377662154;1.03894469649702;9.999970483207289;0.7127064461485151;-0.4244550012894822;-0.4244550002969696;0.6859958111959795;0.3676896490721304;0.7783087004246028
92.806811;1.0488977585294867;0.7916831392309374;0.7547750970350982;-0.4427379947169724;-0.42209969374977363;1.038944834434698;9.999970770792599;0.7127062976408558;-0.42445500131752184;-0.42445500030105415;0.6859957977032622;0.36768963824841966;0.7783085745742928
92.816811;1.0488977603582437;0.7916833283368392;0.754775014102936;-0.442737994716683;-0.422099693724221;1.0389449746444681;9.999971060274609;0.7127061449939501;-0.424455001346166;-0.4244550003058196;0.6859957827370398;0.36768962720656057;0.778308444873637
92.826811;1.0488977597375593;0.7916835228615484;0.7547749349312054;-0.4427379947161414;-0.4220996937000365;1.0389451167547332;9.99997135007036;0.712705988445646;-0.4244550013753079;-0.4244550003113694;0.6859957665478066;0.36768961593882354;0.7783083115227714
92.836811;1.0488977565836421;0.791683721888307;0.7547748596067025;-0.4427379947152338;-0.4220996936772827;1.0389452603081846;9.999971638718838;0.7127058283327761;-0.424455001404865;-0.4244550003177302;0.6859957493576961;0.36768960445636745;0.7783081747377482
92.846811;1.048897750732999;0.7916839243374593;0.7547747881653772;-0.44273799471386266;-0.42209969365603667;1.0389454047259599;9.999971925992856;0.7127056651200991;-0.4244550014347845;-0.4244550003248454;0.6859957313220104;0.36768959280904473;0.7783080347477535
92.856811;1.048897741883873;0.7916841290827191;0.754774720563632;-0.44273799471193387;-0.4220996936364036;1.0389455492660824;9.999972213859479;0.712705499394764;-0.42445500146502224;-0.42445500033261424;0.6859957125054705;0.36768958106650473;0.7783078917640334
92.866811;1.048897729695512;0.7916843350215079;0.7547746566366105;-0.4427379947093372;-0.4220996936185002;1.0389456931098981;9.999972506812977;0.7127053317610558;-0.42445500149552534;-0.4244550003409142;0.6859956928472462;0.36768956930007074;0.7783077459925329
92.876811;1.0488977139221236;0.7916845411177071;0.7547745961218589;-0.44273799470595;-0.42209969360242944;1.0389458355053007;9.999972811210785;0.7127051627450308;-0.4244550015262325;-0.4244550003495945;0.6859956721462404;0.3676895575843312;0.7783075976810883
92.886811;1.048897694470093;0.7916847465002926;0.754774538743857;-0.44273799470164765;-0.4220996935882648;1.03894597581769;9.999973133581479;0.712704992824195;-0.42445500155707555;-0.42445500035847716;0.6859956501209356;0.367689546000254;0.7783074471301099
92.896811;1.0488976713495766;0.7916849505830685;0.7547744842678419;-0.44273799469631814;-0.42209969357605126;1.0389461135061246;9.999973479547728;0.7127048225145777;-0.4244550015879714;-0.424455000367363;0.6859956265004038;0.36768953464832577;0.7783072946248163
92.906811;1.0488976445322145;0.7916851530786899;0.754774432520215;-0.4427379946898796;-0.42209969356580873;1.0389462480942144;9.999973854442223;0.7127046523891183;-0.42445500161881083;-0.4244550003760223;0.6859956010511064;0.3676895236753986;0.7783071403492613
92.916811;1.0488976138550556;0.7916853538829274;0.7547743833745133;-0.4427379946822653;-0.4220996935575313;1.0389463791661269;9.999974264066564;0.7127044830165364;-0.42445500164947103;-0.42445500038420186;0.68599557354376;0.36768951328431854;0.7783069843999245
92.926811;1.0488975790952684;0.7916855529209235;0.7547743367458944;-0.4427379946733971;-0.4220996935511842;1.0389465063582797;9.999974714484761;0.7127043149042724;-0.42445500167984274;-0.42445500039167133;0.6859955437422568;0.36768950371268655;0.7783068268892125
92.936811;1.0488975401212837;0.7916857500654746;0.7547742926614144;-0.4427379946631958;-0.4220996935467112;1.0389466293365988;9.999975211718988;0.7127041484924485;-0.42445500170982614;-0.4244550003982636;0.6859955114286668;0.36768949520779615;0.7783066680189039
92.946811;1.0488974969372786;0.7916859451704853;0.7547742513014897;-0.4427379946516059;-0.4220996935440518;1.0389467477274592;9.999975761665857;0.7127039841438435;-0.4244550017393043;-0.4244550004038635;0.6859954763857709;0.3676894880138092;0.7783065081013384
92.956811;1.048897449608221;0.7916861381329223;0.7547742129319164;-0.4427379946386077;-0.4220996935431446;1.038946860969855;9.999976369883246;0.712703822128467;-0.4244550017681231;-0.4244550004083654;0.6859954383443857;0.36768948235855975;0.7783063475773306
92.966811;1.048897398246415;0.7916863288760504;0.754774177823384;-0.4427379946242212;-0.42209969354390103;1.038946968233524;9.999977041466432;0.7127036626763398;-0.42445500179608114;-0.42445500041165174;0.6859953970325033;0.36768947843539407;0.7783061870164372
92.976811;1.0488973431010293;0.7916865172815577;0.7547741462150953;-0.44273799460848867;-0.42209969354618726;1.0389470685187032;9.999977781099147;0.7127035060564874;-0.42445500182293466;-0.4244550004136027;0.6859953523211377;0.3676894763934928;0.7783060270649327
92.986811;1.0488972845788962;0.7916867031669657;0.7547741182818668;-0.44273799459144114;-0.4220996935498407;1.0389471608447942;9.99997859318335;0.712703352581427;-0.4244550018484348;-0.4244550004141091;0.6859953042742355;0.3676894763561251;0.7783058683427269
92.996811;1.0488972231939944;0.7916868863199472;0.7547740941102273;-0.44273799457309704;-0.42209969355469396;1.0389472443981271;9.999979481734597;0.7127032025598419;-0.4244550018723715;-0.42445500041307355;0.6859952530278675;0.36768947844692434;0.7783057113481813
93.006811;1.0488971595576266;0.791687066526189;0.7547740737195583;-0.4427379945534877;-0.42209969356056376;1.0389473185787625;9.999980449667405;0.712703056281422;-0.42445500189458457;-0.42445500041039524;0.6859951986452796;0.3676894827678402;0.7783055564795944
93.016811;1.0488970943410822;0.7916872435757635;0.7547740570600382;-0.44273799453266566;-0.4220996935672225;1.0389473829708031;9.999981497957481;0.7127029140223659;-0.42445500191495006;-0.42445500040595396;0.6859951410846753;0.36768948935092066;0.7783054041643399
93.026811;1.048897028193931;0.7916874172988624;0.7547740439381805;-0.4427379945106917;-0.4220996935743846;1.038947437273144;9.99998262520961;0.7127027760354055;-0.4244550019333688;-0.4244550003996111;0.6859950802383393;0.3676894981610552;0.7783052549269488
93.036811;1.0488969617129242;0.7916875876235443;0.7547740339796472;-0.44273799448762813;-0.42209969358171906;1.0389474812225672;9.999983827931567;0.7127026425402998;-0.4244550019497602;-0.4244550003912194;0.6859950159631242;0.36768950913037984;0.7783051093149446
93.046811;1.0488968954037643;0.7916877545743904;0.7547740266812683;-0.4427379944635423;-0.4220996935888939;1.0389475145808365;9.999985101760727;0.7127025137019072;-0.4244550019640629;-0.42445500038063533;0.6859949480906827;0.36768952215706385;0.7783049677929956
93.056811;1.0488968295991863;0.7916879182102842;0.7547740214674074;-0.4427379944385093;-0.42209969359562466;1.0389475371424983;9.999986442638603;0.7127023895871694;-0.4244550019762458;-0.4244550003677396;0.6859948764277245;0.36768953707893814;0.7783048307300904
93.066811;1.0488967644221354;0.7916880785806646;0.7547740177282932;-0.44273799441260653;-0.4220996936016803;1.0389475486819777;9.999987846823595;0.7127022701462875;-0.42445500198630903;-0.42445500035246647;0.6859948007806412;0.3676895536678151;0.778304698471372
93.076811;1.0488966998419968;0.7916882357003291;0.7547740148898566;-0.44273799438591016;-0.42209969360686195;1.0389475489074884;9.999989310280249;0.7127021552494727;-0.42445500199426583;-0.424455000334815;0.6859947209739399;0.36768957164775196;0.7783045713982253
93.086811;1.0488966357958671;0.7916883895144013;0.754774012506169;-0.4427379943584972;-0.42209969361098676;1.0389475374723185;9.999990828643588;0.7127020447238996;-0.4244550020001417;-0.4244550003148235;0.6859946368010713;0.36768959071138607;0.7783044499314514
93.096811;1.0488965722268146;0.7916885398957901;0.7547740103147201;-0.44273799433043654;-0.42209969361387095;1.0389475140341016;9.999992397897287;0.7127019383182729;-0.4244550020039867;-0.42445500029254746;0.6859945479914953;0.3676896105302225;0.7783043345098156
93.106811;1.0488965090328475;0.7916886866996239;0.754774008211754;-0.44273799430178346;-0.42209969361532035;1.0389474783158879;9.999994014643374;0.7127018356533681;-0.42445500200587477;-0.42445500026807315;0.6859944542570843;0.3676896307717211;0.7783042255644451
93.116811;1.0488964461183066;0.7916888298326773;0.7547740061747307;-0.4427379942725978;-0.42209969361514393;1.0389474300886716;9.999995675582733;0.7127017362519138;-0.4244550020059051;-0.4244550002415135;0.6859943553434232;0.36768965112032453;0.7783041234926917
93.126811;1.048896383465537;0.7916889692500547;0.7547740042382995;-0.44273799424295823;-0.4220996936131759;1.0389473691244118;9.999997377014392;0.7127016396243586;-0.4244550020042074;-0.42445500021296106;0.6859942510591676;0.36768967130005453;0.7783040286323092
93.136811;1.0488963210488145;0.7916891048675379;0.754774002541706;-0.44273799421294663;-0.42209969360928135;1.0389472951898784;9.999999114501252;0.7127015453438756;-0.4244550020009201;-0.4244550001824566;0.6859941412885948;0.36768969109231314;0.7783039412395493
93.146811;1.048896258697868;0.7916892365253901;0.7547740013233978;-0.4427379941826423;-0.4220996936033484;1.0389472080579267;10.00000088267661;0.7127014530738139;-0.4244550019961566;-0.424455000149988;0.6859940259577051;0.3676897103275816;0.7783038615206309
93.156811;1.0488961960436332;0.791689364058688;0.7547740008226068;-0.44273799415215015;-0.42209969359529187;1.0389471075555132;10.000002675798452;0.7127013625489851;-0.42445500198999797;-0.42445500011551135;0.6859939049853243;0.367689728857588;0.7783037896875882
93.166811;1.0488961325654231;0.7916894873496475;0.7547740012010045;-0.4427379941216208;-0.42209969358506294;1.0389469936193272;10.000004488571305;0.7127012735501476;-0.4244550019825097;-0.4244550000789933;0.685993778278925;0.36768974653614894;0.7783037259320222
93.176811;1.0488960677144723;0.7916896063161362;0.754774002586006;-0.44273799409123943;-0.42209969357264027;1.0389468662412382;10.000006316179094;0.7127011859100609;-0.42445500197375347;-0.42445500004044867;0.6859936457675427;0.3676897632259565;0.7783036703806782
93.186811;1.0488960009874406;0.7916897209252275;0.7547740051860535;-0.4427379940611864;-0.42209969355799826;1.038946725373346;10.000008153978115;0.7127010995554344;-0.4244550019637991;-0.42445499999995573;0.6859935074224148;0.36768977882376813;0.7783036231419839
93.196811;1.0488959318821758;0.7916898312172961;0.7547740093337416;-0.44273799403158465;-0.42209969354108356;1.0389465709768417;10.000009997267012;0.7127010145372967;-0.42445500195274866;-0.4244549999576442;0.6859933632475991;0.3676897932612612;0.7783035843728572
93.206811;1.048895859862069;0.791689937295923;0.7547740154254929;-0.4427379940024824;-0.42209969352181603;1.038946403167206;10.000011840779898;0.7127009309911209;-0.42445500194074237;-0.42445499991366725;0.6859932132843732;0.3676898064753241;0.7783035542657387
93.216811;1.0488957843873905;0.791690039324513;0.7547740238696417;-0.4427379939738842;-0.4220996935001036;1.0389462222849901;10.000013678376998;0.7127008490570478;-0.42445500192793245;-0.4244549998681811;0.6859930576315416;0.3676898183974776;0.7783035329541401
93.226811;1.0488957049045677;0.7916901374724243;0.7547740351120262;-0.44273799394578356;-0.42209969347585996;1.0389460288679042;10.000015503481007;0.7127007688485663;-0.4244550019144654;-0.4244549998213372;0.6859928964171095;0.3676898289677455;0.7783035204285175
93.236811;1.048895620786446;0.7916902318057051;0.7547740496654776;-0.44273799391817137;-0.4220996934490085;1.0389458236050377;10.000017309833606;0.7127006904515929;-0.42445500190048324;-0.4244549997732791;0.6859927297655638;0.3676898381372427;0.7783035165532101
93.246811;1.0488955313539643;0.7916903222889491;0.7547740680903093;-0.4427379938910279;-0.422099693419489;1.0389456072938577;10.000019091618956;0.7127006138824287;-0.42445500188612456;-0.42445499972414025;0.685992557837716;0.3676898458655317;0.7783035211469963
93.256811;1.0488954359617424;0.7916904088830128;0.7547740909866254;-0.4427379938643172;-0.4220996933872942;1.0389453807511573;10.000020842712136;0.7127005390621963;-0.424455001871531;-0.4244549996740324;0.6859923808734906;0.3676898521421946;0.778303534040025
93.266811;1.0488953340048164;0.7916904915963653;0.7547741189782009;-0.4427379938380001;-0.4220996933524877;1.038945144690567;10.000022556051098;0.7127004658783246;-0.42445500185685536;-0.42445499962303385;0.6859921991842338;0.3676898570267038;0.7783035550753882
93.276811;1.0488952249048962;0.7916905704980086;0.7547741526396162;-0.4427379938120552;-0.4220996933151634;1.0389448996371098;10.000024223668031;0.7127003942487328;-0.424455001842251;-0.42445499957120186;0.6859920131327978;0.3676898606688608;0.7783035840849993
93.286811;1.048895108192197;0.791690645708256;0.7547741924521977;-0.44273799378648415;-0.4220996932754077;1.0389446458929614;10.000025837052029;0.7127003240948979;-0.42445500182784873;-0.42445499951859617;0.6859918230828558;0.3676898632820507;0.7783036208929949
93.296811;1.0488949835805566;0.7916907173542052;0.754774238817337;-0.44273799376131207;-0.422099693233296;1.0389443835283092;10.000027387646098;0.712700255284123;-0.42445500181374646;-0.4244549994652916;0.6859916292850035;0.367689865094712;0.7783036653365626
93.306811;1.048894850983435;0.7916907855514792;0.7547742920472381;-0.4427379937365965;-0.422099693188891;1.0389441124194787;10.000028867351988;0.7127001876391045;-0.4244550018000241;-0.42445499941137493;0.6859914318017272;0.36768986631933087;0.7783037172832769
93.316811;1.0488947105310247;0.7916908504190203;0.7547743523382502;-0.44273799371242695;-0.42209969314225665;1.0389438323782751;10.00003026895408;0.712700120995468;-0.42445500178675744;-0.4244549993569309;0.6859912305793472;0.36768986712452534;0.7783037766553307
93.326811;1.0488945625236856;0.7916909120453934;0.754774419802856;-0.44273799368890526;-0.4220996930934948;1.038943543322639;10.000031586020095;0.712700055234687;-0.4244550017740038;-0.4244549993020347;0.6859910255674212;0.36768986761318584;0.7783038434294044
93.336811;1.0488944072982893;0.7916909704527614;0.754774494557418;-0.4427379936661232;-0.42209969304275996;1.038943245371761;10.000032812148522;0.7126999902793061;-0.42445500176177836;-0.4244549992467576;0.6859908167766241;0.3676898678502577;0.7783039176235034
93.346811;1.0488942451444327;0.7916910256769176;0.7547745767715117;-0.442737993644144;-0.4220996929902295;1.038942938850348;10.000033940773813;0.712699926079092;-0.42445500175005935;-0.4244549991911814;0.6859906043208719;0.36768986790952585;0.7783039993040048
93.356811;1.0488940763390355;0.7916910778766599;0.7547746666144709;-0.4427379936229864;-0.42209969293606237;1.0389426242707906;10.000034965958358;0.7126998626130469;-0.42445500173882844;-0.4244549991354102;0.6859903884267058;0.36768986788311353;0.7783040885586134
93.366811;1.0488939012136103;0.7916911273265022;0.7547747641752263;-0.44273799360262317;-0.42209969288038157;1.0389423022942115;10.000035883140896;0.7126997998945335;-0.42445500172810813;-0.4244549990795655;0.6859901693698836;0.36768986787866886;0.7783041854476973
93.376811;1.0488937201985027;0.7916911743233072;0.7547748694661744;-0.44273799358299076;-0.42209969282328547;1.038941973628238;10.000036689680222;0.7126997379434018;-0.42445500171796346;-0.4244549990237718;0.6859899474153551;0.36768986801811354;0.7783042900306922
93.386811;1.0488935338588101;0.7916912190991297;0.7547749824741428;-0.4427379935639945;-0.4220996927648562;1.0389416388975283;10.000037385326335;0.7126996767570588;-0.4244550017084783;-0.42445499896815636;0.6859897227999023;0.3676898684124966;0.7783044024432854
93.396811;1.0488933428557567;0.7916912618154316;0.7547751031700223;-0.44273799354552823;-0.4220996927051507;1.038941298595525;10.000037971813606;0.7126996163108286;-0.4244550016997444;-0.4244549989128627;0.6859894957488543;0.3676898691416298;0.7783045229126554
93.406811;1.0488931478546588;0.7916913026400408;0.7547752314847125;-0.4427379935275084;-0.42209969264420244;1.03894095317347;10.000038451483865;0.7126995565504932;-0.42445500169186545;-0.42445499885806165;0.6859892665120608;0.3676898702573437;0.7783046516900286
93.416811;1.0488929494945594;0.7916913417902414;0.75477536729573;-0.44273799350988935;-0.42209969258203917;1.038940603181379;10.000038825999455;0.7126994973735933;-0.4244550016849523;-0.4244549988039509;0.6859890353513751;0.36768987177814527;0.7783047889897258
93.426811;1.0488927483598725;0.791691379510182;0.7547755104363362;-0.44273799349265336;-0.4220996925187039;1.0389402493153568;10.000039095981125;0.7126994386307275;-0.42445500167912775;-0.4244549987507378;0.6859888024861861;0.36768987368211503;0.778304934990167
93.436811;1.048892544941627;0.7916914160401682;0.7547756607178052;-0.44273799347580217;-0.42209969245427514;1.038939892365723;10.000039261279332;0.7126993801739795;-0.4244550016745428;-0.4244549986986045;0.685988568073664;0.36768987592233165;0.7783050898263312
93.446811;1.0488923396894771;0.791691451571791;0.7547758179503862;-0.4427379934593616;-0.4220996923888641;1.0389395331661662;10.000039321185804;0.7126993219017745;-0.424455001671372;-0.42445499864768976;0.6859883322186827;0.3676898784507276;0.7783052535386052
93.456811;1.0488921331155459;0.7916914862358946;0.7547759819556097;-0.4427379934433696;-0.4220996923225775;1.0389391725806463;10.000039275139795;0.7126992637222728;-0.4244550016697856;-0.4244549985981022;0.6859880949981326;0.36768988121705387;0.7783054260736622
93.466811;1.0488919258413085;0.7916915201590722;0.7547761525435948;-0.4427379934278469;-0.4220996922554871;1.0389388115416764;10.000039123757501;0.7126992055155201;-0.42445500166992267;-0.42445499854993457;0.6859878565076164;0.3676898841317779;0.7783056073573346
93.476811;1.0488917185826097;0.7916915535055292;0.7547763294376834;-0.44273799341281617;-0.4220996921876421;1.0389384510968427;10.000038868602035;0.7126991471617319;-0.4244550016718776;-0.4244549985032703;0.6859876168798863;0.36768988703828803;0.7783057973376108
93.486811;1.0488915121492035;0.7916915864914228;0.7547765122366379;-0.44273799339835734;-0.42209969211910564;1.0389380923399847;10.000038511566517;0.7126990885583825;-0.4244550016757009;-0.4244549984581991;0.6859873762468133;0.36768988974535005;0.7783059959536395
93.496811;1.048891307464048;0.7916916193768427;0.7547767004802628;-0.4427379933846083;-0.4220996920499735;1.0389377362696166;10.000038055693516;0.7126990296057829;-0.42445500168140343;-0.4244549984148373;0.6859871347094801;0.36768989209323755;0.7783062031092796
93.506811;1.0488911055671961;0.7916916523870141;0.7547768937131524;-0.442737993371712;-0.4220996919803745;1.0389373837854627;10.0000375063124;0.7126989701992316;-0.42445500168894673;-0.42445499837331896;0.6859868923608263;0.36768989398141533;0.778306418703136
93.516811;1.0488909075873007;0.7916916856407051;0.7547770914691018;-0.44273799335979563;-0.42209969191046515;1.0389370357930434;10.000036870566152;0.7126989102194902;-0.4244550016982186;-0.42445499833374534;0.6859866493346819;0.3676898953436524;0.7783066426331668
93.526811;1.048890714639597;0.7916917191751122;0.7547772932473259;-0.44273799334899105;-0.4220996918404225;1.0389366931757866;10.000036155831685;0.7126988495254435;-0.42445500170902717;-0.424454998296136;0.6859864058511875;0.3676898961166933;0.7783068747486442
93.536811;1.0488905276850113;0.7916917530177183;0.7547774985316653;-0.44273799333943703;-0.4220996917704545;1.0389363566614829;10.00003536861177;0.7126987879773138;-0.4244550017211392;-0.42445499826041744;0.6859861622242804;0.36768989622859916;0.778307114812267
93.546811;1.0488903474860738;0.7916917872624867;0.7547777068332111;-0.4427379933312533;-0.42209969170082046;1.0389360267666545;10.000034514005067;0.7126987254725179;-0.4244550017343411;-0.4244549982264492;0.6859859188273362;0.36768989559512716;0.7783073624709572
93.556811;1.0488901746758381;0.7916918221209531;0.7547779177360187;-0.4427379933245265;-0.42209969163182925;1.0389357038384017;10.000033595517365;0.7126986619496237;-0.4244550017484696;-0.4244549981940599;0.6859856760584889;0.36768989411082786;0.7783076172683914
93.566811;1.048890009780648;0.7916918579208435;0.7547781309133712;-0.44273799331932184;-0.4220996915638151;1.0389353881167842;10.000032615582056;0.7126985973754918;-0.42445500176341144;-0.4244549981630597;0.6859854343083962;0.36768989164640026;0.778307878757749
93.576811;1.048889853177752;0.7916918950847336;0.754778346108708;-0.442737993315687;-0.4220996914971095;1.0389350797404717;10.000031576788988;0.7126985317520026;-0.42445500177910667;-0.42445499813323956;0.6859851939339366;0.36768988806222763;0.7783081466070276
93.586811;1.04888970514205;0.791691934089792;0.7547785631120212;-0.4427379933136367;-0.4220996914320216;1.0389347787242826;10.000030483457452;0.7126984651237643;-0.42445500179553286;-0.4244549981043848;0.6859849552678555;0.36768988321395235;0.7783084205672206
93.596811;1.04888956596268;0.7916919753869974;0.7547787817336578;-0.4427379933131448;-0.4220996913688319;1.0389344850147717;10.000029342974907;0.7126983975785249;-0.4244550018126528;-0.4244549980762997;0.6859847186425608;0.36768987693862054;0.7783087003649776
93.606811;1.0488894359668293;0.7916920193123151;0.7547790017690796;-0.4427379933141529;-0.4220996913077966;1.0389341986099572;10.000028166026535;0.7126983292584271;-0.42445500183038315;-0.4244549980488268;0.6859844843924177;0.3676898690502052;0.7783089856371047
93.616811;1.0488893154448666;0.7916920660541734;0.7547792229704217;-0.4427379933165931;-0.4220996912491571;1.0389339195911702;10.00002696526839;0.7126982603621697;-0.4244550018486207;-0.424454998021856;0.6859842528611504;0.3676898593687517;0.7783092759404577
93.626811;1.0488892046164102;0.7916921157058403;0.7547794450621067;-0.4427379933204026;-0.4220996911931494;1.0389336480340043;10.000025753390934;0.712698191140063;-0.4244550018673043;-0.4244549979953256;0.6859840244384695;0.3676898477645944;0.7783095708000145
93.636811;1.0488891036589778;0.7916921683543323;0.7547796677939356;-0.4427379933255133;-0.42209969114000406;1.0389333839564072;10.000024541820093;0.7126981219115428;-0.4244550018864542;-0.42445499796922437;0.6859837995764859;0.367689834171278;0.7783098697379125
93.646811;1.0488890127165933;0.7916922241352219;0.7547798909508084;-0.4427379933318333;-0.4220996910899277;1.038933127332933;10.000023340072444;0.712698053060613;-0.42445500190614555;-0.4244549979435839;0.6859835787605428;0.36768981855999944;0.7783101722797491
93.656811;1.0488889319130197;0.7916922831983249;0.7547801143248538;-0.4427379933392435;-0.42209969104309014;1.0389328781292382;10.000022155328242;0.7126979849892611;-0.4244550019264517;-0.4244549979184565;0.6859833624693428;0.3676898009166106;0.7783104779412139
93.666811;1.0488888613570144;0.791692345611401;0.7547803377352499;-0.44273799334760744;-0.4220996909996349;1.0389326364237357;10.00002099241118;0.7126979180826274;-0.4244550019474133;-0.42445499789390867;0.6859831511334236;0.3676897812389183;0.7783107862029834
93.676811;1.0488888010577788;0.7916924113442265;0.7547805610613219;-0.4427379933567887;-0.4220996909596812;1.0389324025370816;10.000019854733482;0.7126978526749156;-0.4244550019690264;-0.4244549978700231;0.6859829451099791;0.3676897595367499;0.7783110965333401
93.686811;1.0488887508336318;0.7916924803473224;0.7547807842032496;-0.442737993366671;-0.4220996909233114;1.038932176993226;10.000018745428145;0.7126977889909745;-0.424455001991227;-0.4244549978468778;0.6859827446894582;0.3676897358334906;0.7783114084604494
93.696811;1.0488887102772455;0.7916925525524581;0.7547810070115728;-0.4427379933771658;-0.4220996908905742;1.0389319603613465;10.000017667448411;0.7126977271057517;-0.42445500201389036;-0.4244549978245175;0.6859825500998756;0.36768971017046687;0.7783117216253549
93.706811;1.0488886787314706;0.7916926277968611;0.7547812292722285;-0.44273799338820413;-0.4220996908614983;1.0389317531405045;10.000016623469094;0.7126976669696619;-0.42445500203685693;-0.424454997802947;0.6859823615143416;0.36768968258635726;0.7783120357558604
93.716811;1.0488886553587917;0.7916927058363836;0.7547814507341862;-0.44273799339972697;-0.4220996908361022;1.038931555725886;10.000015616202079;0.7126976084951866;-0.42445500205994613;-0.4244549977821361;0.6859821790861056;0.3676896530840033;0.7783123505577396
93.726811;1.0488886393033863;0.7916927864238646;0.7547816711326879;-0.442737993411683;-0.4220996908143908;1.0389313684304935;10.000014648305447;0.71269755164415;-0.4244550020829403;-0.42445499776202117;0.6859820029787705;0.3676896216385604;0.778312665608005
93.736811;1.0488886297528988;0.7916928693357805;0.7547818902135789;-0.4427379934240314;-0.42209969079632814;1.038931191546759;10.000013722037226;0.7126974964713507;-0.424455002105587;-0.4244549977425243;0.6859818333527581;0.36768958823803116;0.77831298034695
93.746811;1.04888862590366;0.7916929543698232;0.7547821077590942;-0.44273799343675224;-0.42209969078181586;1.0389310253847752;10.000012839368921;0.7126974431345098;-0.42445500212763565;-0.4244549977236004;0.6859816703053526;0.36768955290551303;0.7783132941978719
93.756811;1.0488886270184286;0.791693041361095;0.7547823235836254;-0.44273799344983833;-0.42209969077070575;1.0389308702319058;10.000012002311935;0.7126973918773835;-0.4244550021488564;-0.42445499770526746;0.6859815138194933;0.36768951568522507;0.7783136067097896
93.766811;1.04888863259171;0.7916931301830477;0.754782537511672;-0.442737993463261;-0.42209969076283377;1.038930726257089;10.000011213040677;0.712697342993705;-0.42445500216902354;-0.4244549976875898;0.6859813637982103;0.36768947662731066;0.7783139175440408
93.776811;1.0488886424214796;0.7916932207197771;0.754782749374672;-0.4427379934769769;-0.42209969075804227;1.0389305934214974;10.000010473869759;0.7126972968172228;-0.4244550021879094;-0.4244549976706485;0.6859812201466575;0.3676894358152706;0.7783142263158848
93.786811;1.0488886565004636;0.7916933128202328;0.7547829590090022;-0.4427379934909777;-0.4220996907561698;1.0389304714852226;10.000009787095463;0.7126972537361681;-0.42445500220530014;-0.42445499765451555;0.6859810827790624;0.3676893933907594;0.7783145324818086
93.796811;1.0488886748793367;0.7916934062307578;0.754783166234941;-0.44273799350531806;-0.42209969075702053;1.0389303601303768;10.00000915475814;0.7126972141620889;-0.42445500222101595;-0.42445499763922706;0.6859809515477984;0.3676893495281125;0.7783148353591983
93.806811;1.0488886975844154;0.7916935005851675;0.7547833708304021;-0.4427379935201148;-0.42209969076035836;1.0389302591022849;10.000008578520463;0.7126971784398294;-0.42445500223492166;-0.42445499762477196;0.6859808262019963;0.3676893044045194;0.7783151342159759
93.816811;1.0488887245531047;0.7916935954998643;0.7547835725408695;-0.4427379935355253;-0.42209969076593695;1.0389301682732013;10.000008059816492;0.7126971467816122;-0.4244550022469156;-0.4244549976111181;0.6859807064148946;0.36768925818139087;0.7783154283533691
93.826811;1.0488887556480666;0.7916936906345741;0.7547837711486839;-0.44273799355170973;-0.42209969077353154;1.038930087588027;10.000007599894984;0.712697119284875;-0.42445500225690885;-0.42445499759825617;0.6859805918486604;0.36768921097628154;0.7783157171425014
93.836811;1.048888790809124;0.7916937856379791;0.7547839665222659;-0.44273799356880444;-0.4220996907829448;1.038930016966687;10.000007199130328;0.7126970959924331;-0.42445500226481686;-0.42445499758621874;0.6859804822373583;0.36768916284187336;0.7783160000246327
93.846811;1.0488888301850787;0.791693880093105;0.7547841585674884;-0.44273799358691907;-0.42209969079398235;1.0389299563054786;10.000006856697038;0.7126970769256511;-0.4244550022705574;-0.42445499757507477;0.6859803774486699;0.3676891137764612;0.7783162764854792
93.856811;1.0488888740539444;0.7916939735565374;0.7547843471396012;-0.4427379936061375;-0.4220996908064327;1.038929905538311;10.000006572006493;0.7126970620672815;-0.4244550022740364;-0.4244549975649196;0.6859802774861189;0.36768906376927957;0.7783165459827665
93.866811;1.048888922644569;0.7916940656721649;0.7547845320397789;-0.44273799362653055;-0.42209969082008375;1.038929864596614;10.000006346243115;0.7126970513254051;-0.4244550022751392;-0.42445499755585037;0.6859801824476932;0.3676890128424916;0.7783168078849441
93.876811;1.048888976086184;0.7916941562426837;0.7547847131240957;-0.44273799364817523;-0.4220996908347513;1.0389298333164598;10.000006182047533;0.7126970445193651;-0.4244550022737621;-0.4244549975479376;0.6859800924772868;0.3676889610541862;0.77831706151671
93.886811;1.0488890344534765;0.7916942451455572;0.754784890403936;-0.4427379936711493;-0.42209969085029164;1.0389298114325798;10.00000608277687;0.7126970413603972;-0.42445500226986244;-0.4244549975412162;0.6859800077527978;0.36768890847953817;0.7783173062539581
93.896811;1.0488890977929557;0.7916943322003158;0.754785064028804;-0.44273799369551275;-0.4220996908666056;1.0389297986045627;10.00000605291999;0.7126970414199867;-0.4244550022634619;-0.4244549975356854;0.6859799285090863;0.36768885520404543;0.7783175415400094
93.906811;1.0488891661307695;0.7916944171710326;0.7547852342016821;-0.4427379937212941;-0.42209969088363164;1.038929794429237;10.000006098415556;0.7126970441814056;-0.42445500225460314;-0.42445499753132165;0.685979855045425;0.36768880132898824;0.7783177668455968
93.916811;1.0488892394234055;0.7916944998243604;0.7547854011309837;-0.4427379937484697;-0.42209969090132626;1.0389297984890107;10.0000062253708;0.7126970491753022;-0.42445500224332183;-0.4244549975281128;0.6859797877090001;0.36768874696917203;0.7783179816612505
93.926811;1.0488893174402685;0.7916945798884752;0.7547855650451918;-0.44273799377697154;-0.4220996909196532;1.0389298103612234;10.000006438051152;0.7126970560695095;-0.42445500222964766;-0.42445499752607757;0.685979726874575;0.3676886922430073;0.778318185513349
93.936811;1.048889399696354;0.7916946570017599;0.7547857262390756;-0.4427379938067313;-0.4220996909385843;1.0389298295474971;10.000006738010303;0.7126970646569109;-0.4244550022136113;-0.424454997525239;0.685979672927859;0.3676886372570364;0.7783183779851992
93.946811;1.0488894855025794;0.7916947307414941;0.7547858850964229;-0.4427379938377058;-0.4220996909580787;1.038929855492938;10.000007124394163;0.7126970748063413;-0.42445500219524773;-0.4244549975255843;0.6859796262412056;0.3676885820927835;0.7783185587449435
93.956811;1.0488895740492976;0.7916948006787283;0.7547860420617698;-0.4427379938698644;-0.42209969097805417;1.038929887713783;10.000007594206828;0.7126970864588023;-0.424455002174601;-0.42445499752706556;0.6859795871358881;0.3676885268131687;0.7783187275431396
93.966811;1.0488896644188066;0.7916948664654998;0.7547861975650881;-0.44273799390316204;-0.42209969099839234;1.0389299257968767;10.00000814242838;0.7126970996449019;-0.42445500215173126;-0.42445499752963506;0.6859795558776689;0.36768847147897854;0.7783188841854426
93.976811;1.048889755584708;0.7916949279356259;0.7547863519190106;-0.4427379939375161;-0.4220996910189602;1.0389299692577456;10.000008762681192;0.7126971144363411;-0.42445500212672793;-0.4244549975332605;0.6859795327255732;0.3676884161580619;0.7783190285165088
93.986811;1.0488898465063967;0.7916949851153176;0.7547865052782151;-0.4427379939728072;-0.42209969103961853;1.038930017514;10.00000944841997;0.7126971308623745;-0.4244550020997171;-0.42445499753791033;0.6859795179553184;0.36768836093242935;0.7783191604158785
93.996811;1.048889936258586;0.7916950381491659;0.7547866576834598;-0.44273799400890496;-0.42209969106022815;1.0389300700235053;10.000010193570288;0.7126971488969612;-0.4244550020708507;-0.4244549975435364;0.685979511835449;0.3676883059095948;0.7783192798130201
94.006811;1.0488900240610282;0.791695087259152;0.7547868091041964;-0.44273799404568476;-0.4220996910806524;1.0389301263621948;10.000010991896273;0.7126971684886694;-0.42445500204030584;-0.4244549975500843;0.6859795146264301;0.3676882512191277;0.7783193867079565
94.016811;1.0488901092038663;0.7916951327657936;0.7547869594810058;-0.44273799408303277;-0.422099691100748;1.0389301861615403;10.000011836053691;0.7126971895467207;-0.4244550020083043;-0.4244549975575255;0.6859795265650399;0.3676881969771428;0.7783194811599605
94.026811;1.04889019103093;0.7916951750610189;0.7547871087795303;-0.44273799412085074;-0.4220996911203693;1.0389302490477934;10.000012717260608;0.7126972119256197;-0.42445500197512553;-0.4244549975658606;0.6859795477898953;0.36768814323549265;0.7783195632424802
94.036811;1.0488902690623678;0.7916952145162444;0.7547872569862542;-0.44273799415905685;-0.4220996911393902;1.0389303146449815;10.000013625204483;0.71269723546689;-0.42445500194109165;-0.42445499757508975;0.6859795783283664;0.3676880899524108;0.7783196330215421
94.046811;1.048890343075713;0.7916952514525778;0.7547874040443528;-0.4427379941975829;-0.422099691157706;1.0389303826324001;10.00001454836843;0.7126972600602105;-0.42445500190653046;-0.4244549975852061;0.6859796181959056;0.367688037001963;0.7783196906122558
94.056811;1.0488904129841994;0.7916952861741264;0.7547875498329918;-0.442737994236373;-0.4220996911752115;1.0389304528553989;10.000015475289594;0.7126972856864979;-0.4244550018717468;-0.42445499759621413;0.6859796674857452;0.3676879842137324;0.7783197362598182
94.066811;1.048890478653485;0.7916953189449347;0.7547876942369941;-0.4427379942753775;-0.4220996911917836;1.0389305253837373;10.000016395826375;0.7126973124290462;-0.424455001837016;-0.4244549976081393;0.685979726352746;0.36768793142329737;0.7783197703784055
94.076811;1.0488905398536799;0.7916953499047973;0.7547878371999885;-0.4427379943145345;-0.42209969120727847;1.0389306004321752;10.000017301308883;0.7126973404378082;-0.4244550018025793;-0.4244549976210338;0.6859797949324439;0.36768787848836343;0.7783197935365868
94.086811;1.0488905963024104;0.7916953790107021;0.7547879786754506;-0.44273799435375916;-0.4220996912215505;1.0389306782650576;10.000018183718216;0.7126973698747938;-0.42445500176863243;-0.42445499763497074;0.6859798733127934;0.36768782526331933;0.7783198063494929
94.096811;1.0488906477142788;0.7916954060527766;0.7547881185590317;-0.4427379943929664;-0.42209969123447527;1.0389307591870007;10.000019034968123;0.71269740089376;-0.42445500173533685;-0.4244549976500195;0.6859799615730101;0.36768777159676747;0.778319809337202
94.106811;1.04889069386412;0.7916954307444597;0.7547882566863453;-0.44273799443209694;-0.42209969124596425;1.0389308434928122;10.000019847211556;0.7126974336767651;-0.4244550017028536;-0.4244549976662335;0.6859800597955676;0.3676877173632187;0.7783198029023264
94.116811;1.0488907346544538;0.7916954528170812;0.7547883928591403;-0.4427379944711254;-0.42209969125598795;1.0389309313398347;10.000020613589557;0.7126974684955636;-0.4244550016713557;-0.4244549976836562;0.6859801680068799;0.36768766246724494;0.7783197873890939
94.126811;1.0488907701516923;0.7916954720107395;0.7547885268658806;-0.4427379945100674;-0.42209969126458935;1.0389310227459705;10.000021328227495;0.7126975056990287;-0.4244550016409937;-0.42445499770231354;0.6859802860976221;0.36768760681603024;0.7783197630910604
94.136811;1.0488908005667512;0.7916954879937079;0.7547886584993672;-0.44273799454898904;-0.4220996912718491;1.0389311177554768;10.000021985901888;0.7126975455753818;-0.42445500161187183;-0.4244549977221986;0.6859804138153519;0.36768755031369416;0.7783197302501336
94.146811;1.048890826202631;0.791695500364232;0.7547887875530019;-0.442737994587992;-0.4220996912778356;1.0389312165335443;10.000022582447397;0.712697588228307;-0.42445500158407534;-0.42445499774326634;0.685980550819405;0.3676874928717509;0.778319689143851
94.156811;1.048890847353881;0.7916955087542377;0.75478891379511;-0.4427379946271844;-0.4220996912825807;1.0389313192570628;10.000023115699284;0.7126976336178352;-0.4244550015576937;-0.42445499776544166;0.6859806966855301;0.3676874343997966;0.778319640185351
94.166811;1.0488908641723653;0.7916955129192828;0.754789036951201;-0.4427379946666831;-0.42209969128607594;1.038931425968461;10.000023585942289;0.7126976816715144;-0.42445500153280036;-0.4244549977886428;0.6859808508534068;0.3676873747964328;0.7783195838859748
94.176811;1.0488908766487701;0.7916955127587557;0.7547891567056768;-0.4427379947066433;-0.4220996912882822;1.0389315365642293;10.00002399539027;0.7126977323036459;-0.4244550015094168;-0.4244549978128033;0.6859810126216108;0.36768731396093157;0.7783195207350183
94.186811;1.0488908847170149;0.7916955082916616;0.754789272711503;-0.4427379947472657;-0.42209969128915587;1.0389316508596873;10.000024347332904;0.7126977853765089;-0.4244550014875038;-0.4244549978378586;0.6859811812095443;0.367687251803786;0.7783194511746623
94.196811;1.0488908883166748;0.7916954996044067;0.7547893846061389;-0.4427379947887695;-0.42209969128867514;1.0389317686254504;10.000024645670628;0.7126978406907234;-0.4244550014669944;-0.4244549978637237;0.6859813558051373;0.36768718825213426;0.7783193756508716
94.206811;1.0488908873675993;0.7916954867654155;0.7547894920295342;-0.442737994831353;-0.4220996912868588;1.038931889581314;10.000024894555494;0.7126978979999836;-0.4244550014478322;-0.4244549978902997;0.6859815355807931;0.36768712326626546;0.7783192946056122
94.216811;1.0488908817558689;0.791695469751133;0.7547895946239588;-0.4427379948751712;-0.4220996912837725;1.0389320133814044;10.000025097562375;0.7126979570393034;-0.424455001429987;-0.42445499791748814;0.6859817197166791;0.36768705684549197;0.7783192084080992
94.226811;1.0488908713950258;0.791695448474154;0.7547896920433012;-0.4427379949203391;-0.4220996912795068;1.0389321396447138;10.00002525700932;0.7126980175726323;-0.42445500141346004;-0.4244549979451943;0.6859819074150213;0.36768698900817137;0.7783191172945898
94.236811;1.0488908562660615;0.7916954228921875;0.754789784030223;-0.44273799496694277;-0.4220996912741363;1.0389322680143025;10.00002537446425;0.712698079454662;-0.42445500139828013;-0.4244549979733319;0.6859820979064014;0.3676869197820365;0.7783190213458547
94.246811;1.0488908363623963;0.791695393043665;0.7547898704952297;-0.44273799501504957;-0.4220996912677013;1.0389323981944467;10.000025451676168;0.7126981426507715;-0.4244550013844761;-0.42445499800183123;0.6859822904752084;0.3676868492046596;0.7783189205231057
94.256811;1.048890811642643;0.7916953589743937;0.7547899514804335;-0.44273799506471273;-0.42209969126023517;1.038932529984558;10.000025490565232;0.712698207173943;-0.4244550013720424;-0.42445499803064574;0.6859824844707778;0.36768677729726706;0.7783188147626421
94.266811;1.0488907820578672;0.7916953206892878;0.7547900270683829;-0.4427379951159478;-0.42209969125180086;1.038932663328672;10.000025492793265;0.7126982730243323;-0.4244550013609109;-0.4244549980597506;0.6859826792883758;0.3676867040415094;0.7783187040608965
94.276811;1.0488907475761993;0.7916952781808247;0.7547900973301969;-0.4427379951686965;-0.4220996912424858;1.038932798328016;10.000025459777138;0.7126983402035274;-0.4244550013509487;-0.4244549980891302;0.6859828743343757;0.3676866294055172;0.7783185884972051
94.286811;1.048890708162134;0.7916952314445527;0.7547901622722472;-0.4427379952228282;-0.42209969123237745;1.0389329351923682;10.000025392604112;0.7126984087481603;-0.42445500134200115;-0.42445499811875514;0.6859830689829758;0.36768655338821365;0.7783184682127062
94.296811;1.0488906637846143;0.791695180449327;0.7547902217923735;-0.4427379952781659;-0.4220996912215757;1.0389330742101943;10.000025291796259;0.7126984787032583;-0.42445500133394004;-0.4244549981485777;0.6859832625732298;0.36768647603528554;0.7783183433563208
94.306811;1.0488906144835421;0.7916951251243405;0.7547902757124698;-0.44273799533450114;-0.42209969121022334;1.038933215760086;10.000025157487539;0.7126985500606262;-0.4244550013266737;-0.424454998178558;0.6859834544505459;0.3676863974392653;0.7783182140368426
94.316811;1.0488905604166787;0.791695065394031;0.7547903238350893;-0.4427379953916151;-0.4220996911984937;1.0389333602878656;10.00002498946562;0.7126986227583942;-0.42445500132013736;-0.4244549982086784;0.6859836439782406;0.3676863177441717;0.7783180803563414
94.326811;1.0488905018613597;0.7916950012297047;0.7547903659559677;-0.44273799544931214;-0.4220996911865422;1.0389335082509497;10.00002478708078;0.7126986967283997;-0.4244550013142983;-0.4244549982389229;0.6859838305357695;0.36768623713608906;0.7783179424791017
94.336811;1.0488904392381013;0.7916949326289623;0.754790401870314;-0.4427379955074312;-0.42209969117449264;1.0389336601018455;10.000024549955342;0.7126987719046651;-0.42445500130916697;-0.42445499826925975;0.6859840135594689;0.36768615581377284;0.7783178006610773
94.346811;1.0488903731015706;0.7916948595320623;0.7547904313932865;-0.4427379955658305;-0.4220996911624547;1.0389338162970192;10.000024279095259;0.7126988482068889;-0.42445500130479247;-0.42445499829965333;0.6859841925491119;0.3676860739672214;0.7783176552787143
94.356811;1.0488903039866504;0.7916947818215399;0.7547904543345325;-0.4427379956243669;-0.4220996911505182;1.0389339772600201;10.000023977163067;0.7126989255358027;-0.4244550013012541;-0.4244549983300862;0.6859843670053122;0.3676859917803593;0.7783175068329301
94.366811;1.0488902322721727;0.7916946993971048;0.7547904704380733;-0.4427379956828822;-0.42209969113874407;1.038934143340857;10.000023647463086;0.7126990037456596;-0.424455001298664;-0.42445499836055506;0.685984536413032;0.36768590945293794;0.7783173558611239
94.376811;1.0488901582686287;0.7916946122165467;0.7547904793910095;-0.4427379957412065;-0.4220996911271755;1.0389343148355519;10.000023292643496;0.7126990826347004;-0.4244550012971596;-0.4244549983910454;0.6859847003056627;0.3676858272268829;0.7783172028451549
94.386811;1.0488900823768232;0.791694520290674;0.7547904808876568;-0.44273799579917644;-0.42209969111584356;1.0389344920057875;10.000022914262562;0.7126991620213577;-0.42445500129687386;-0.4244549984215332;0.6859848583229587;0.3676857453924824;0.7783170482258258
94.396811;1.0488900050708472;0.7916944236509781;0.7547904746393583;-0.44273799585665136;-0.42209969110477424;1.038934675070771;10.000022512860333;0.7126992417963808;-0.4244550012979158;-0.42445499845198953;0.6859850102211307;0.3676856642664285;0.7783168924901559
94.406811;1.0488899267735055;0.7916943223304059;0.7547904603512119;-0.44273799591351737;-0.4220996910940162;1.038934864208792;10.000022088211917;0.712699321866693;-0.4244550013003719;-0.4244549984823467;0.6859851558386751;0.36768558416248825;0.778316736204073
94.416811;1.0488898478105924;0.7916942163716919;0.7547904377445047;-0.44273799596967783;-0.4220996910836564;1.0389350595475488;10.000021640094818;0.7126994020966743;-0.42445500130431274;-0.42445499851247215;0.6859852950412026;0.3676855053825743;0.7783165799206319
94.426811;1.0488897684429892;0.7916941058310303;0.7547904065946055;-0.4427379960250362;-0.42209969107380607;1.0389352611310865;10.000021169208601;0.7126994823032007;-0.42445500130979863;-0.4244549985421968;0.6859854277072316;0.3676854282348587;0.778316424077238
94.436811;1.0488896889112334;0.7916939907865231;0.7547903667482512;-0.44273799607949454;-0.42209969106457845;1.0389354688835404;10.000020677437483;0.7126995622837533;-0.42445500131686664;-0.4244549985713571;0.6859855537535048;0.3676853530520955;0.7783162690394405
94.446811;1.048889609441771;0.7916938713620727;0.7547903181313793;-0.4427379961329584;-0.42209969105607786;1.0389356825810323;10.000020167043418;0.7126996418603037;-0.4244550013255049;-0.4244549985998007;0.6859856731238412;0.3676852801895355;0.7783161152258063
94.456811;1.0488895301944068;0.7916937477422438;0.7547902607546761;-0.44273799618531884;-0.4220996910483979;1.0389359018558528;10.000019639712518;0.7126997208702884;-0.4244550013356617;-0.4244549986273829;0.6859857857468242;0.3676852100013995;0.7783159631348233
94.466811;1.048889451235882;0.7916936201665283;0.754790194742497;-0.44273799623643434;-0.42209969104161815;1.0389361262161307;10.000019096988828;0.7126997991221864;-0.42445500134729397;-0.42445499865398123;0.6859858915389665;0.36768514281055587;0.7783158132925381
94.476811;1.048889372580038;0.7916934889258685;0.7547901203597891;-0.44273799628613825;-0.4220996910357986;1.0389363550885982;10.000018541465796;0.7126998764076727;-0.4244550013604136;-0.4244549986795007;0.6859859904531951;0.3676850788955697;0.7783156662316244
