time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
94.486811;1.0488892942308508;0.791693354363954;0.7547900379557804;-0.4427379963342608;-0.42209969103097866;1.0389365879296748;10.000017976947419;0.7126999525425464;-0.42445500137509107;-0.4244549987038711;0.6859860825249129;0.36768501849479945;0.7783155224884415
94.496811;1.0488892161887884;0.7916932168463676;0.7547899478551845;-0.4427379963806613;-0.42209969102718375;1.0389368243037576;10.000017407671605;0.7127000273732603;-0.4244550013914115;-0.42445499872705217;0.6859861678837748;0.36768496182954585;0.7783153825900618
94.506811;1.0488891384215586;0.7916930767119778;0.754789850312293;-0.44273799642524636;-0.4220996910244427;1.0389370638434396;10.000016837648353;0.7127001007842696;-0.4244550014094238;-0.42445499874903553;0.6859862466890373;0.3676849091292151;0.7783152470511147
94.516811;1.0488890608376198;0.7916929342536485;0.7547897455204047;-0.4427379964679495;-0.4220996910227916;1.0389373062103748;10.000016270885526;0.7127001727429477;-0.42445500142911463;-0.4244549987698308;0.6859863190362001;0.3676848606194541;0.7783151163511418
94.526811;1.048888983312588;0.7916927897224773;0.7547896336089235;-0.4427379965087163;-0.4220996910222532;1.038937551146033;10.000015712530521;0.7127002433130639;-0.4244550014504093;-0.4244549987894346;0.6859863849587206;0.3676848165091362;0.7783149908709194
94.536811;1.048888905745391;0.7916926433029766;0.7547895146800901;-0.4427379965475208;-0.4220996910228329;1.0389377985402968;10.00001516947765;0.7127003126155372;-0.42445500147320026;-0.4244549988078028;0.6859864445099318;0.3676847770114261;0.7783148708652362
94.546811;1.04888882806223;0.7916924950555387;0.7547893888828372;-0.44273799658437857;-0.42209969102454303;1.0389380484313164;10.00001464965932;0.7127003808028214;-0.4244550014973935;-0.42445499882486093;0.6859864978109794;0.36768474235987747;0.7783147565027514
94.556811;1.0488887501684325;0.7916923449368506;0.7547892564109809;-0.44273799661934177;-0.4220996910274121;1.0389383009520425;10.000014160939559;0.7127004480454078;-0.42445500152295;-0.4244549988405426;0.6859865450192544;0.36768471279732007;0.7783146479074453
94.566811;1.0488886718967099;0.7916921929201708;0.7547891174664136;-0.4427379966524746;-0.4220996910314781;1.0389385562954099;10.000013710155974;0.712700514496428;-0.4244550015498824;-0.4244549988548175;0.6859865862710834;0.36768468856098396;0.7783145451375914
94.576811;1.048888592946524;0.7916920390488673;0.7547889722810205;-0.4427379966838238;-0.42209969103678424;1.0389388147321883;10.000013302688329;0.7127005802591109;-0.42445500157821375;-0.42445499886769267;0.6859866216847302;0.3676846698678424;0.7783144481509657
94.586811;1.0488885128785814;0.7916918833632883;0.7547888211462116;-0.4427379967134123;-0.4220996910433691;1.0389390766611153;10.00001294285658;0.7127006453824134;-0.4244550016079534;-0.42445499887919436;0.685986651406297;0.3676846568797887;0.7783143568404877
94.596811;1.0488884312325701;0.7916917258223166;0.7547886644038821;-0.44273799674125525;-0.42209969105125084;1.0389393425603093;10.000012634267309;0.7127007098938382;-0.4244550016391085;-0.42445499888935095;0.6859866756017499;0.3676846496663583;0.7783142711227083
94.606811;1.0488883476498885;0.7916915663056439;0.7547885024399266;-0.44273799676737713;-0.42209969106043704;1.0389396127775732;10.000012379545431;0.7127007738462326;-0.42445500167169203;-0.424454998898193;0.6859866944226014;0.36768464821228586;0.7783141909920347
94.616811;1.0488882618663575;0.7916914046882427;0.7547883356784756;-0.44273799679182024;-0.4220996910709504;1.0389398874080427;10.000012180051712;0.712700837321198;-0.4244550017057042;-0.4244549989057573;0.685986708034993;0.3676846524598427;0.7783141165062561
94.626811;1.0488881736078828;0.7916912409293927;0.7547881645631068;-0.44273799681464787;-0.42209969108282225;1.038940166384471;10.00001203600152;0.712700900378542;-0.4244550017411062;-0.42445499891208216;0.6859867166786482;0.3676846623355611;0.7783140477655123
94.636811;1.0488880825187306;0.7916910751224309;0.754787989553104;-0.4427379968359485;-0.4220996910960511;1.0389404495506638;10.000011946486158;0.7127009630233303;-0.42445500177782997;-0.42445499891721583;0.6859867206807541;0.36768467775035185;0.7783139848984406
94.646811;1.0488879881754947;0.791690907513774;0.754787811101329;-0.4427379968558266;-0.42209969111056767;1.0389407366499759;10.000011909038788;0.7127010252291816;-0.4244550018158231;-0.4244549989212426;0.6859867204186771;0.36768469858545527;0.7783139279975289
94.656811;1.0488878901386045;0.7916907385257662;0.7547876295918864;-0.44273799687437704;-0.422099691126235;1.0389410273524116;10.000011919931481;0.7127010869694862;-0.4244550018550671;-0.424454998924285;0.6859867162346043;0.3676847246697542;0.7783138770666355
94.666811;1.0488877880284746;0.7916905687565263;0.7547874453081925;-0.44273799689168414;-0.422099691142881;1.0389413213090903;10.000011975648514;0.7127011482050586;-0.4244550018955554;-0.42445499892646754;0.6859867083518612;0.3676847557881623;0.7783138320562106
94.676811;1.048887681596972;0.7916903989000991;0.7547872584748413;-0.44273799690785326;-0.42209969116033685;1.038941618165938;10.000012073804545;0.7127012088198074;-0.42445500193727814;-0.42445499892788924;0.6859866968987416;0.3676847917369344;0.7783137929206948
94.686811;1.0488875707066674;0.7916902296124414;0.7547870693324691;-0.44273799692302557;-0.4220996911784489;1.0389419175355212;10.00001221282135;0.7127012685612085;-0.42445500198022085;-0.4244549989286308;0.6859866820108539;0.36768483234701693;0.7783137596193662
94.696811;1.0488874552502552;0.7916900614321429;0.7547868781684077;-0.4427379969373558;-0.42209969119706303;1.0389422189703696;10.000012391206484;0.712701327049581;-0.42445500202433406;-0.424454998928759;0.6859866638758148;0.36768487744059697;0.778313732073928
94.706811;1.0488873351161538;0.7916898948097858;0.754786685278457;-0.4427379969509823;-0.4220996912160119;1.0389425219519335;10.000012606903006;0.7127013838237013;-0.42445500206949915;-0.424454998928315;0.6859866426862606;0.36768492679869597;0.7783137101794616
94.716811;1.048887210230154;0.7916897301530542;0.7547864909162871;-0.44273799696401;-0.4220996912351125;1.038942825878304;10.000012857442044;0.7127014383595935;-0.42445500211554393;-0.4244549989273088;0.685986618583696;0.3676849801834185;0.7783136939063131
94.726811;1.0488870806734487;0.7916895677827174;0.7547862952845005;-0.4427379969765111;-0.4220996912541714;1.0389431300579874;10.000013141111362;0.7127014900799126;-0.4244550021622886;-0.4244549989257157;0.6859865916599008;0.36768503737254243;0.7783136834025453
94.736811;1.0488869467960062;0.7916894078843746;0.7547860985767746;-0.4427379969885275;-0.4220996912729915;1.0389434337233925;10.000013457402916;0.7127015384064014;-0.4244550022095908;-0.42445499892348504;0.6859865619965542;0.3676850981560909;0.7783136789969636
94.746811;1.0488868091660148;0.7916892505985879;0.7547859010417058;-0.4427379970000723;-0.4220996912913625;1.0389437360733926;10.0000138058889;0.7127015828341422;-0.42445500225737504;-0.4244549989205572;0.6859865296988841;0.36768516229313747;0.7783136810742826
94.756811;1.0488866683604092;0.7916890961376705;0.7547857030191062;-0.4427379970111477;-0.4220996913090415;1.03894403632545;10.000014185100017;0.7127016229765375;-0.4244550023056127;-0.4244549989168637;0.6859864949133789;0.36768522949302934;0.778313689924772
94.766811;1.0488865247818133;0.7916889447350746;0.7547855049197278;-0.4427379970217821;-0.4220996913257563;1.0389443337598196;10.000014592593054;0.7127016586068837;-0.42445500235426437;-0.4244549989123273;0.6859864578336132;0.3676852994615617;0.7783137056998791
94.776811;1.0488863786318294;0.7916887965168502;0.7547853071712901;-0.44273799703204764;-0.42209969134123576;1.038944627775136;10.000015025399383;0.7127016897068011;-0.4244550024032471;-0.4244549989068842;0.6859864186943044;0.36768537194904133;0.778313728449451
94.786811;1.048886229994449;0.791688651485646;0.7547851101891156;-0.4427379970420273;-0.42209969135523556;1.038944917922961;10.00001547976301;0.7127017164412643;-0.4244550024524406;-0.42445499890050414;0.6859863777619741;0.36768544674682396;0.7783137581514141
94.796811;1.0488860788929926;0.7916885096042807;0.7547849143628644;-0.4427379970517695;-0.42209969136754455;1.0389452038766804;10.000015951029885;0.7127017390529774;-0.42445500250168133;-0.42445499889319166;0.6859863353350841;0.3676855236738762;0.778313794705577
94.806811;1.0488859253106386;0.7916883708706134;0.754784720013471;-0.4427379970612693;-0.42209969137800507;1.038945485350316;10.000016434637569;0.7127017577947395;-0.42445500255073565;-0.4244549988849788;0.6859862917484669;0.3676856025841193;0.7783138379019262
94.816811;1.0488857692720377;0.7916882353461459;0.7547845273574398;-0.4427379970704701;-0.42209969138653075;1.0389457620320508;10.000016926995354;0.7127017729348605;-0.4244550025993124;-0.424454998875918;0.6859862473611597;0.3676856833703345;0.7783138874135105
94.826811;1.048885610945766;0.7916881031401082;0.7547843365311989;-0.44273799707928413;-0.4220996913930802;1.0389460336090666;10.000017425285778;0.7127017847489016;-0.4244550026471119;-0.4244549988660795;0.6859862025371538;0.36768576596169805;0.7783139428571455
94.836811;1.048885450662635;0.7916879743848091;0.7547841476383278;-0.44273799708762424;-0.42209969139762865;1.0389462998189998;10.00001792683378;0.7127017934904272;-0.4244550026938499;-0.4244549988555444;0.6859861576486874;0.36768585032622086;0.7783140038702597
94.846811;1.0488852888590365;0.791687849255071;0.7547839607666824;-0.44273799709541317;-0.42209969140017495;1.0389465603976633;10.000018429148671;0.7127017994091185;-0.424455002739263;-0.4244549988443903;0.6859861130970207;0.3676859364715677;0.7783140701384011
94.856811;1.048885125985086;0.7916877279871624;0.7547837760068984;-0.4427379971025752;-0.42209969140075054;1.0389468149535082;10.00001893073604;0.7127018027880103;-0.4244550027831294;-0.424454998832682;0.6859860693154813;0.36768602444704174;0.7783141414084007
94.866811;1.0488849624420775;0.7916876108439062;0.7547835934881023;-0.44273799710904;-0.42209969139939907;1.0389470628935118;10.000019431308816;0.7127018039300627;-0.42445500282530474;-0.4244549988204757;0.6859860267373353;0.36768611433632925;0.7783142175285014
94.876811;1.0488847985942786;0.7916874980897205;0.7547834133837268;-0.4427379971147447;-0.42209969139615167;1.0389473034646761;10.000019931335336;0.7127018031354047;-0.4244550028657527;-0.4244549988078339;0.6859859857634802;0.3676862062261211;0.7783142984631743
94.886811;1.0488846347506429;0.7916873900130914;0.7547832358884466;-0.4427379971196401;-0.4220996913910345;1.0389475358624831;10.000020432043032;0.7127018007083018;-0.42445500290453875;-0.42445499879483695;0.6859859467598481;0.3676863001885479;0.7783143842502865
94.896811;1.0488844710952154;0.7916872869428148;0.7547830612277873;-0.4427379971237124;-0.42209969138409537;1.0389477593412033;10.000020935005493;0.7127017969598055;-0.4244550029417747;-0.4244549987815857;0.6859859100613657;0.3676863962928254;0.7783144749805466
94.906811;1.048884307714683;0.791687189221816;0.7547828897229051;-0.4427379971269848;-0.4220996913754173;1.0389479733093778;10.00002144073978;0.7127017922301696;-0.42445500297755917;-0.4244549987681933;0.6859858759494268;0.36768649459442126;0.7783145708223215
94.916811;1.0488841447357768;0.7916870971427238;0.7547827218204254;-0.44273799712948514;-0.4220996913651042;1.0389481773485285;10.000021947922308;0.7127017869459821;-0.4244550030119638;-0.42445499875476117;0.6859858446176794;0.3676865951006424;0.7783146719764817
94.926811;1.0488839824284473;0.7916870108853654;0.7547825580221059;-0.4427379971312229;-0.422099691353249;1.038948371149925;10.000022454028237;0.7127017816376284;-0.42445500304505734;-0.4244549987413579;0.6859858161734136;0.3676866977776792;0.7783147785784216
94.936811;1.0488838211797173;0.791686930514561;0.7547823987942199;-0.4427379971321899;-0.42209969133992753;1.038948554496192;10.000022956926935;0.7127017768891708;-0.42445500307691486;-0.42445499872802883;0.6859857906686601;0.36768680259720915;0.7783148906872541
94.946811;1.0488836613905885;0.7916868560227878;0.7547822445299672;-0.4427379971323597;-0.4220996913252267;1.0389487273195646;10.000023456501761;0.7127017732814045;-0.4244550031076056;-0.424454998714827;0.6859857681411238;0.3676869095613779;0.7783150082955617
94.956811;1.0488835034296826;0.7916867873374787;0.7547820955478893;-0.4427379971316964;-0.4220996913092672;1.0389488897281762;10.000023954865638;0.7127017713670223;-0.42445500313720386;-0.42445499870182657;0.6859857486720551;0.3676870187031314;0.7783151312683037
94.966811;1.0488833476654948;0.791686724281242;0.7547819521098158;-0.442737997130192;-0.4220996912922145;1.0389490419438991;10.000024455029905;0.7127017716628169;-0.4244550031658173;-0.4244549986891083;0.6859857324091251;0.36768713008062487;0.7783152593243101
94.976811;1.0488831945104877;0.79168666655602;0.7547818144496287;-0.4427379971278914;-0.42209969127427366;1.0389491842377807;10.000024959513048;0.7127017746471301;-0.424455003193593;-0.42445499867674646;0.6859857195037506;0.36768724375122847;0.778315392112062
94.986811;1.048883044472918;0.7916866137888435;0.7547816827710703;-0.4427379971248684;-0.4220996912556776;1.0389493169658073;10.000025470126344;0.7127017807640501;-0.42445500322069124;-0.42445499866481795;0.6859857100275817;0.36768735973705613;0.7783155292902291
94.996811;1.0488828982016958;0.791686565617705;0.7547815572181223;-0.4427379971211781;-0.42209969123668545;1.0389494406240984;10.000025988729451;0.7127017904327632;-0.42445500324724994;-0.4244549986534173;0.685985703967141;0.36768747801621254;0.7783156705511489
95.006811;1.0488827564551257;0.7916865217715973;0.7547814378683926;-0.44273799711682554;-0.42209969121756885;1.0389495557923523;10.000026517658686;0.7127018040498198;-0.4244550032733677;-0.42445499864266023;0.6859857012891267;0.36768759854241523;0.7783158156110657
95.016811;1.0488826199795829;0.7916864821007764;0.7547813247279274;-0.44273799711176376;-0.42209969119857255;1.0389496630090598;10.000027059587513;0.7127018219506313;-0.42445500329910935;-0.42445499863266617;0.6859857019842304;0.3676877212739463;0.7783159642261285
95.026811;1.048882489382123;0.7916864465633053;0.754781217711859;-0.4427379971059281;-0.422099691179898;1.0389497626846433;10.000027617630836;0.7127018443405991;-0.42445500332452035;-0.4244549986235386;0.6859857060657139;0.3676878461729765;0.778316116214544
95.036811;1.0488823650935455;0.7916864152047014;0.7547811166547057;-0.442737997099291;-0.4220996911617311;1.0389498551194998;10.00002819502145;0.7127018712601672;-0.424455003349649;-0.4244549986153687;0.6859857135721182;0.36768797315922236;0.7783162714197097
95.046811;1.0488822474043573;0.7916863881261188;0.754781021337891;-0.4427379970919087;-0.4220996911442812;1.0389499406001885;10.000028793921308;0.7127019026015795;-0.4244550033745515;-0.42445499860823616;0.685985724596011;0.36768810207796426;0.7783164296519852
95.056811;1.0488821365152918;0.7916863653965536;0.7547809315231192;-0.4427379970839283;-0.4220996911277881;1.0389500194242112;10.00002941511959;0.7127019381615655;-0.4244550033992656;-0.42445499860219504;0.6859857393007585;0.367688232714516;0.7783165907121489
95.066811;1.0488820326159425;0.7916863469560257;0.7547808470208242;-0.44273799707555295;-0.4220996911124921;1.0389500918281112;10.000030058854378;0.7127019776849658;-0.42445500342378506;-0.424454998597277;0.6859857578699629;0.367688364822219;0.7783167544913108
95.076811;1.0488819359538664;0.7916863326174859;0.7547807677423639;-0.4427379970669994;-0.42209969109859924;1.0389501579450349;10.000030724893625;0.7127020208550826;-0.42445500344805587;-0.4244549985935155;0.685985780438576;0.3676884981678161;0.7783169210266048
95.086811;1.0488818467759609;0.791686322100452;0.7547806936739347;-0.4427379970584819;-0.42209969108626705;1.0389502178215941;10.000031411607287;0.7127020673060228;-0.424455003471978;-0.4244549985909589;0.685985807098869;0.36768863259169304;0.7783170904569247
95.096811;1.0488817651741749;0.7916863149941689;0.7547806248369692;-0.4427379970502115;-0.42209969107559236;1.0389502714528849;10.000032115220446;0.7127021166998051;-0.4244550034954132;-0.42445499858966007;0.6859858379467251;0.36768876801504796;0.778317262930634
95.106811;1.0488816910483374;0.7916863107484333;0.7547805612986562;-0.44273799704237626;-0.4220996910665972;1.038950318812501;10.000032829802198;0.7127021687481451;-0.4244550035182079;-0.42445499858967234;0.685985873097669;0.3676889043762365;0.7783174385026449
95.116811;1.0488816242153696;0.7916863087582159;0.7547805031750904;-0.44273799703511757;-0.4220996910592397;1.0389503598859535;10.000033547717768;0.7127022231444022;-0.42445500354021765;-0.4244549985910673;0.6859859126899718;0.3676890415752963;0.7783176170537431
95.126811;1.0488815644672196;0.7916863084565929;0.7547804505604843;-0.44273799702853817;-0.4220996910534409;1.0389503947401952;10.000034260232718;0.7127022795283793;-0.42445500356132515;-0.4244549985939483;0.6859859569012716;0.3676891794790056;0.7783177982921606
95.136811;1.0488815115525774;0.7916863093819068;0.7547804034307732;-0.44273799702271066;-0.42209969104910083;1.0389504235766402;10.000034958493437;0.7127023375166017;-0.42445500358145116;-0.4244549985984463;0.6859860059699749;0.36768931795244275;0.7783179818249725
95.146811;1.0488814652160325;0.7916863112159017;0.7547803616533996;-0.4427379970176645;-0.42209969104611245;1.0389504466729487;10.000035634870272;0.712702396732972;-0.4244550036005496;-0.42445499860471153;0.6859860601860168;0.36768945687774257;0.7783181672148602
95.156811;1.0488814252811318;0.7916863137394141;0.7547803251169843;-0.44273799701338945;-0.42209969104438666;1.0389504642707417;10.000036283591417;0.7127024568379753;-0.4244550036185942;-0.4244549986129042;0.6859861198142161;0.3676895961661729;0.778318353991613
95.166811;1.0488813916947022;0.791686316747043;0.7547802938336277;-0.44273799700985134;-0.4220996910438607;1.038950476561146;10.00003690032128;0.7127025175541106;-0.4244550036355699;-0.42445499862317093;0.6859861850220166;0.36768973576398484;0.7783185416511872
95.176811;1.048881364556419;0.7916863200328855;0.7547802679433685;-0.4427379970069842;-0.4220996910444757;1.0389504837655872;10.000037481478556;0.7127025786274209;-0.42445500365147065;-0.4244549986356077;0.6859862559006317;0.367689875638106;0.778318729647644
95.186811;1.0488813441045886;0.7916863234550555;0.7547802476626658;-0.44273799700469035;-0.42209969104617445;1.0389504861816603;10.000038023346859;0.7127026397672553;-0.42445500366631167;-0.42445499865024877;0.685986332508432;0.36769001576195515;0.77831891736873
95.196811;1.0488813305865963;0.7916863269975242;0.754780233206405;-0.442737997002873;-0.4220996910489225;1.038950484149774;10.00003852138665;0.7127027006638458;-0.4244550036801464;-0.42445499866709746;0.685986414864427;0.36769015611279326;0.7783191041328079
95.206811;1.0488813241555965;0.7916863307415208;0.7547802247247293;-0.4427379970014681;-0.4220996910526956;1.0389504779973897;10.000038970619721;0.7127027610279518;-0.4244550036930489;-0.42445499868615544;0.6859865029532312;0.36769029664982583;0.7783192892189551
95.216811;1.0488813249183;0.7916863347663929;0.7547802222820506;-0.44273799700044847;-0.4220996910574467;1.038950468033722;10.000039366040532;0.7127028206008843;-0.4244550037050667;-0.4244549987074255;0.6859865967565212;0.367690437273132;0.7783194718531423
95.226811;1.048881332988569;0.7916863391047776;0.7547802258449562;-0.4427379969998206;-0.4220996910631037;1.0389504546100436;10.00003970207776;0.7127028791809679;-0.424455003716202;-0.4244549987308941;0.6859866962407545;0.36769057780832826;0.7783196511533673
95.236811;1.0488813484649384;0.7916863437593383;0.7547802352581167;-0.4427379969996332;-0.4220996910695875;1.0389504381365342;10.000039972369036;0.7127029366210486;-0.42445500372644734;-0.42445499875651516;0.6859868013092864;0.36769071804026604;0.7783198261563473
95.246811;1.0488813714331535;0.7916863486765313;0.7547802502379737;-0.44273799699998756;-0.4220996910768194;1.0389504189708108;10.000040170526496;0.7127029927890259;-0.4244550037358187;-0.4244549987842147;0.6859869117835787;0.36769085776404653;0.7783199959279707
95.256811;1.0488814019978216;0.7916863536876888;0.7547802704213572;-0.4427379970010259;-0.4220996910847098;1.0389503973094416;10.000040291004039;0.7127030475732556;-0.42445500374434;-0.4244549988139069;0.6859870274216414;0.36769099680209744;0.7783201596509537
95.266811;1.0488814402701452;0.7916863585176223;0.7547802954272648;-0.44273799700289385;-0.42209969109314827;1.0389503732120733;10.000040329671588;0.712703100902232;-0.42445500375201173;-0.4244549988454983;0.6859871479416828;0.3676911349733273;0.7783203166475289
95.276811;1.0488814863467288;0.7916863628625603;0.7547803248478551;-0.44273799700570476;-0.4220996911020014;1.0389503466856527;10.000040283861798;0.7127031527272685;-0.42445500375879414;-0.42445499887888727;0.6859872730336987;0.3676912720562518;0.778320466354238
95.286811;1.0488815403429075;0.7916863664752425;0.7547803582135527;-0.4427379970095292;-0.4220996911111012;1.0389503177281045;10.000040151460459;0.7127032029750408;-0.42445500376461387;-0.4244549989139757;0.6859874023631249;0.3676914077910248;0.7783206082898728
95.296811;1.0488816024106344;0.7916863692348511;0.7547803950369976;-0.4427379970144076;-0.42209969112024387;1.0389502863044808;10.000039929986936;0.7127032514861512;-0.4244550037693874;-0.4244549989506839;0.6859875355808385;0.36769154191157727;0.778320742045396
95.306811;1.0488816727083263;0.7916863711638213;0.7547804349235399;-0.4427379970203723;-0.422099691129216;1.03895025230717;10.00003961661543;0.7127032980019368;-0.4244550037730335;-0.424454998988941;0.6859876723421354;0.3676916741839387;0.7783208672769476
95.316811;1.048881751430159;0.7916863724023331;0.7547804776565535;-0.44273799702745703;-0.4220996911378085;1.0389502155722266;10.000039208293423;0.7127033422514684;-0.4244550037754701;-0.4244549990286741;0.6859878123036203;0.36769180443381605;0.7783209836838603
95.326811;1.0488818388429773;0.791686373214044;0.7547805231787016;-0.4427379970356801;-0.4220996911458177;1.0389501759000068;10.00003870172504;0.7127033840856645;-0.42445500377662587;-0.42445499906981726;0.6859879551060475;0.367691932542285;0.778321090993823
95.336811;1.0488819352235448;0.7916863739545797;0.7547805714779252;-0.442737997045035;-0.4220996911530505;1.038950133030405;10.000038093689362;0.7127034235227377;-0.424455003776471;-0.42445499911230644;0.6859881003876512;0.3676920584226581;0.7783211889812881
95.346811;1.0488820407961656;0.7916863749287143;0.754780622490588;-0.44273799705550415;-0.42209969115932855;1.0389500866648376;10.00003738095717;0.7127034606594094;-0.42445500377501916;-0.4244549991560473;0.6859882477814262;0.3676921820153877;0.7783212775210823
95.356811;1.0488821557176016;0.7916863762683826;0.7547806761030228;-0.44273799706706307;-0.42209969116449486;1.0389500365583881;10.000036560143524;0.7127034955718521;-0.42445500377228745;-0.4244549992008901;0.685988396861031;0.36769230329288877;0.7783213566263777
95.366811;1.0488822800418434;0.7916863779503148;0.7547807321798917;-0.44273799707967887;-0.4220996911684238;1.0389499825724264;10.000035628756216;0.7127035283099962;-0.42445500376826917;-0.42445499924663005;0.685988547120361;0.36769242224402154;0.7783214263984263
95.376811;1.048882413683824;0.791686379903868;0.7547807905349111;-0.4427379970933187;-0.42209969117102386;1.0389499246723823;10.000034586501245;0.7127035589329073;-0.4244550037629545;-0.4244549992930339;0.6859886980403476;0.36769253885435693;0.7783214868962242
95.386811;1.0488825564176714;0.7916863821000648;0.7547808509141817;-0.44273799710794826;-0.42209969117222185;1.038949862935532;10.000033435305314;0.7127035875122425;-0.4244550037563652;-0.42445499933987085;0.68598884917474;0.3676926530994856;0.7783215380326236
95.396811;1.048882707899305;0.7916863845514419;0.7547809130560728;-0.44273799712352746;-0.42209969117193696;1.038949797564071;10.000032178007363;0.7127036141411143;-0.42445500374857265;-0.4244549993869157;0.6859890001740523;0.36769276493840886;0.7783215795823978
95.406811;1.048882867741848;0.7916863872574699;0.7547809767651845;-0.44273799714002066;-0.4220996911700965;1.0389497288831462;10.00003081683479;0.7127036389590912;-0.42445500373969475;-0.42445499943394654;0.6859891507683336;0.36769287430941716;0.7783216112590753
95.416811;1.0488830356415135;0.7916863901825096;0.7547810419226206;-0.44273799715739764;-0.4220996911666729;1.0389496572942576;10.00002935357385;0.7127036621270448;-0.42445500372987155;-0.4244549994807702;0.6859893007554541;0.36769298113438387;0.7783216328010757
95.426811;1.0488832113823756;0.791686393269153;0.7547811084381182;-0.4427379971756257;-0.4220996911616798;1.0389495831699744;10.000027791532073;0.712703683769943;-0.42445500371924666;-0.4244549995272323;0.6859894499835137;0.36769308532203293;0.7783216440640248
95.436811;1.0488833946582257;0.7916863964494206;0.7547811762413822;-0.44273799719468;-0.4220996911551514;1.0389495067922472;10.000026136496885;0.7127037039714541;-0.42445500370796885;-0.4244549995731788;0.6859895983081499;0.36769318676902285;0.778321645087171
95.446811;1.0488835849831801;0.7916863996428961;0.7547812453430913;-0.442737997214562;-0.42209969114714063;1.0389494283882648;10.000024395613128;0.7127037228229939;-0.42445500369619;-0.4244549996184112;0.6859897455381041;0.3676932853682178;0.7783216360904285
95.456811;1.0488837818482084;0.7916864027404635;0.7547813158821002;-0.44273799723529367;-0.4220996911377135;1.0389493481679322;10.000022576419815;0.712703740445172;-0.42445500368406264;-0.424454999662675;0.6859898914186787;0.36769338102151455;0.778321617401766
95.466811;1.0488839848897369;0.7916864056045045;0.7547813881240143;-0.4427379972568858;-0.4220996911269383;1.0389492663407627;10.000020687160962;0.7127037569596465;-0.4244550036717498;-0.424454999705684;0.6859900356603471;0.36769347364725896;0.7783215893785448
95.476811;1.0488841938774092;0.7916864080868246;0.7547814624344734;-0.4427379972793095;-0.42209969111488427;1.038949183183889;10.000018737317545;0.7127037724622508;-0.42445500365941596;-0.4244549997471575;0.6859901779411235;0.3676935631793173;0.7783215523858478
95.486811;1.0488844086600675;0.7916864100209811;0.75478153923979;-0.4427379973024922;-0.42209969110162276;1.0389490991082857;10.000016737738008;0.7127037870142517;-0.42445500364719224;-0.42445499978683426;0.6859903178748286;0.36769364955685185;0.7783215067899351
95.496811;1.048884629174189;0.7916864112041405;0.7547816189742012;-0.4427379973263195;-0.422099691087241;1.038949014595489;10.000014700527066;0.7127038006570159;-0.42445500363514954;-0.42445499982446594;0.6859904550238419;0.36769373271228456;0.778321452923531
95.506811;1.0488848553931436;0.7916864114017854;0.7547817020239969;-0.44273799735063746;-0.4220996910718655;1.0389489300238242;10.00001263878223;0.7127038134472256;-0.42445500362329036;-0.4244549998598201;0.6859905889625869;0.3676938125583768;0.7783213910634678
95.516811;1.0488850871967592;0.7916864103770817;0.7547817887045494;-0.44273799737527203;-0.4220996910556503;1.038948845527106;10.000010565925967;0.7127038254698901;-0.424455003611559;-0.42445499989268604;0.6859907193238998;0.36769388896384547;0.7783213214202308
95.526811;1.0488853242970033;0.7916864079275903;0.7547818792510638;-0.4427379974000575;-0.422099691038731;1.0389487609590264;10.000008494686071;0.712703836824598;-0.42445500359986243;-0.42445499992288127;0.6859908457958873;0.36769396173909835;0.7783212441191937
95.536811;1.04888556625431;0.7916864038820903;0.7547819737732223;-0.44273799742484127;-0.4220996910212004;1.038948675935638;10.000006436517147;0.7127038476588409;-0.42445500358808896;-0.424454999950269;0.6859909680988373;0.36769403066019823;0.7783211592242414
95.546811;1.04888581253271;0.7916863980765521;0.7547820722144939;-0.4427379974494742;-0.4220996910031216;1.0389485899295439;10.00000440148754;0.7127038582430925;-0.42445500357612426;-0.4244549999747635;0.6859910859903208;0.3676940955012667;0.7783210668171434
95.556811;1.0488860625960241;0.7916863903801109;0.7547821743760719;-0.44273799747380815;-0.4220996909845585;1.0389485024164467;10.000002397632157;0.7127038689480941;-0.4244550035638652;-0.4244549999963134;0.6859911992803647;0.36769415603739747;0.7783209670567326
95.566811;1.0488863160155617;0.7916863807411414;0.7547822799805803;-0.44273799749771725;-0.4220996909655928;1.0389484130213733;10.000000430477238;0.7127038801024295;-0.42445500355122284;-0.424455000014894;0.685991307813385;0.36769421203841834;0.7783208601635959
95.576811;1.0488865724996945;0.7916863691967218;0.7547823887086952;-0.44273799752112986;-0.42209969094632865;1.038948321544792;9.999998504012762;0.7127038918740167;-0.4244550035381225;-0.4244550000305137;0.68599141144415;0.36769426328217963;0.7783207463742692
95.586811;1.0488868318114757;0.7916863558571003;0.7547825001774962;-0.4427379975440366;-0.42209969092689037;1.0389482278618196;9.999996621357042;0.7127039042570925;-0.42445500352450255;-0.42445500004321224;0.6859915100493014;0.3676943095821661;0.7783206259402823
95.596811;1.0488870936441834;0.7916863408633426;0.754782613900823;-0.44273799756646587;-0.42209969090740507;1.038948131843367;9.99999478394111;0.7127039171496258;-0.42445500351030896;-0.42445500005304737;0.685991603571079;0.3676943508096614;0.7783204991512241
95.606811;1.0488873575562014;0.7916863243160716;0.7547827293117267;-0.44273799758845755;-0.4220996908879766;1.0389480334016998;9.999992991436791;0.7127039304703613;-0.42445500349549653;-0.4244550000600852;0.6859916920332193;0.3676943868966597;0.7783203663111629
95.616811;1.0488876229680972;0.7916863062159187;0.7547828458537422;-0.4427379976100687;-0.4220996908686662;1.038947932575892;9.999991243183462;0.7127039442308314;-0.4244550034800285;-0.4244550000644077;0.6859917754793803;0.36769441782309326;0.7783202277040502
95.626811;1.0488878891855562;0.7916862864369595;0.7547829630431334;-0.44273799763138794;-0.4220996908494879;1.038947829487207;9.999989539534138;0.7127039585159516;-0.4244550034638646;-0.42445500006611653;0.6859918539132613;0.36769444359561176;0.7783200836187063
95.636811;1.0488881554666898;0.7916862647406497;0.7547830804484686;-0.44273799765251;-0.4220996908304173;1.0389477242105039;9.99998788269818;0.712703973423527;-0.4244550034469642;-0.4244550000653179;0.6859919273107199;0.36769446423286856;0.7783199343918641
95.646811;1.0488884211263267;0.7916862408526177;0.7547831976594432;-0.4427379976735024;-0.42209969081141263;1.0389476167801133;9.99998627681892;0.7127039890365546;-0.4244550034293198;-0.4244550000621083;0.6859919956513034;0.3676944797641334;0.7783197804333126
95.656811;1.0488886856109878;0.7916862145686797;0.7547833143275093;-0.44273799769441863;-0.42209969079244264;1.0389475072887258;9.999984726572038;0.7127040054321674;-0.42445500341098136;-0.42445500005656905;0.6859920589569096;0.36769449022089395;0.7783196222536257
95.666811;1.04888894850145;0.7916861857924348;0.7547834302229546;-0.44273799771532507;-0.42209969077349085;1.0389473958622033;9.999983235534375;0.7127040226730108;-0.42445500339204495;-0.4244550000487725;0.6859921173462474;0.36769449563002204;0.7783194604653265
95.676811;1.0488892094624362;0.7916861544781199;0.7547835452022369;-0.44273799773630834;-0.4220996907545333;1.0389472825402537;9.999981805991506;0.7127040407694579;-0.42445500337263814;-0.42445500003879905;0.6859921710232073;0.36769449602755266;0.7783192957458871
95.686811;1.0488894681561522;0.7916861205718018;0.7547836591355725;-0.4427379977574816;-0.4220996907355519;1.0389471672194672;9.999980439581517;0.7127040596835286;-0.42445500335292374;-0.4244550000267366;0.6859922201806251;0.3676944914656144;0.7783191287851376
95.696811;1.0488897241812507;0.7916860840264606;0.7547837718795493;-0.4427379977789872;-0.4220996907165804;1.038947049669811;9.999979137783889;0.7127040794023998;-0.4244550033330891;-0.4244550000126669;0.6859922649373368;0.36769448199699095;0.7783189602307288
95.706811;1.0488899771347646;0.7916860448390837;0.7547838832545808;-0.4427379978009878;-0.42209969069771136;1.0389469295662137;9.99997790248777;0.7127040999819032;-0.42445500331331343;-0.42445499999667424;0.6859923053461571;0.3676944676617176;0.7783187906463263
95.716811;1.048890226689507;0.7916860030194978;0.7547839929867883;-0.44273799782366363;-0.42209969067905684;1.0389468065581426;9.99997673633558;0.7127041214935551;-0.4244550032937478;-0.42445499997886277;0.685992341404879;0.3676944484814998;0.7783186204522768
95.726811;1.0488904725294848;0.7916859585087401;0.7547841006604561;-0.44273799784721796;-0.4220996906606999;1.0389466803820688;9.999975642054876;0.7127041439585879;-0.4244550032745146;-0.4244549999593574;0.6859923730715706;0.367694424460819;0.7783184498671474
95.736811;1.0488907142676414;0.791685911126905;0.7547842057415756;-0.4427379978718702;-0.4220996906426743;1.0389465508804743;9.999974621467938;0.7127041673239085;-0.4244550032557257;-0.42445499993830144;0.6859924002829948;0.3676943956142402;0.7783182789319067
95.746811;1.0488909514883271;0.7916858605785662;0.7547843076451961;-0.44273799789782164;-0.42209969062498465;1.038946417880669;9.999973675198895;0.7127041914568508;-0.42445500323750546;-0.42445499991585245;0.6859924229540839;0.36769436200683736;0.7783181076045503
95.756811;1.0488911838074604;0.7916858065108824;0.7547844057797073;-0.4427379979252204;-0.42209969060762687;1.038946281097334;9.999972802943773;0.7127042162057974;-0.4244550032199851;-0.4244549998921645;0.68599244099642;0.36769432376665073;0.7783179358730372
95.766811;1.0488914108695218;0.7916857485936096;0.7547844995577556;-0.4427379979541524;-0.4220996905905847;1.038946140182282;9.999972003790383;0.7127042415012799;-0.4244550032032857;-0.42445499986737445;0.6859924543241454;0.36769428106862057;0.7783177638528536
95.776811;1.0488916323836555;0.7916856865530215;0.7547845884030441;-0.4427379979846456;-0.42209969057382896;1.0389459948479607;9.999971276339265;0.712704267358958;-0.42445500318752893;-0.42445499984160456;0.6859924628025019;0.3676942341130475;0.7783175918128009
95.786811;1.048891848214053;0.7916856201329054;0.7547846717849426;-0.4427379980166702;-0.42209969055731117;1.0389458449222029;9.99997061882973;0.7127042938067509;-0.42445500317286117;-0.4244549998149688;0.6859924662246272;0.3676941830928926;0.7783174201054215
95.796811;1.0488920583855454;0.7916855490486888;0.7547847492619222;-0.44273799805014497;-0.42209969054095764;1.0389456902813714;9.999970029276446;0.7127043208372674;-0.4244550031594529;-0.4244549997875774;0.6859924643628625;0.36769412816178015;0.7783172490760879
95.806811;1.048892262991211;0.7916854730272808;0.7547848204917054;-0.44273799808495445;-0.42209969052468993;1.0389455307284061;9.999969505259074;0.7127043483738664;-0.42445500314746926;-0.42445499975953876;0.685992457031807;0.3676940694508995;0.7783170790601557
95.816811;1.0488924621319542;0.7916853919015356;0.754784885236228;-0.4427379981209697;-0.42209969050845914;1.0389453659727361;9.999969043577178;0.7127043762719717;-0.4244550031370441;-0.4244549997309693;0.6859924441211984;0.3676940071192422;0.7783169104397671
95.826811;1.048892655900843;0.79168530563856;0.7547849433854084;-0.4427379981580635;-0.4220996904922683;1.0389451957912486;9.999968640086685;0.7127044043869735;-0.4244550031282784;-0.424454999702015;0.6859924255976673;0.3676939413683983;0.7783167436550704
95.836811;1.0488928443344936;0.7916852143311846;0.7547849949341667;-0.44273799819611037;-0.4220996904761769;1.038945020207467;9.999968289909855;0.7127044326177355;-0.42445500312124196;-0.42445499967287215;0.6859924014972002;0.36769387241700696;0.7783165792019633
95.846811;1.0488930273734938;0.7916851182425785;0.7547850399174194;-0.4427379982349604;-0.42209969046028367;1.038944839501963;9.999967988037508;0.7127044608978057;-0.42445500311595946;-0.4244549996437915;0.6859923719016894;0.36769380047947126;0.7783164176563722
95.856811;1.0488932048772606;0.7916850178152657;0.7547850783881579;-0.44273799827441096;-0.4220996904446975;1.0389446541165075;9.999967729748327;0.7127044891928401;-0.4244550031124058;-0.424454999615053;0.6859923368653774;0.3676937257622999;0.7783162596352758
95.866811;1.048893376630709;0.7916849135754104;0.7547851104163211;-0.44273799831422816;-0.4220996904295077;1.0389444646163666;9.999967510834187;0.7127045175045919;-0.42445500311052914;-0.42445499958691807;0.6859922963586276;0.36769364847103;0.7783161056894626
95.876811;1.0488935423468075;0.7916848060449792;0.754785136087341;-0.4427379983541987;-0.4220996904147583;1.0389442717177855;9.999967327672595;0.7127045458812098;-0.4244550031102819;-0.42445499955961113;0.6859922503058205;0.3676935688227775;0.7783159562332814
95.886811;1.0488937017138442;0.7916846957367182;0.754785155534291;-0.44273799839414785;-0.4220996904004436;1.0389440762664957;9.999967176884045;0.7127045744152808;-0.42445500311163126;-0.42445499953334276;0.6859921986615239;0.36769348704584554;0.7783158115283745
95.896811;1.0488938544854072;0.7916845831611219;0.7547851689742284;-0.4427379984339205;-0.4220996903865311;1.0389438791706183;9.999967055588181;0.712704603201985;-0.4244550031145431;-0.42445499950832666;0.6859921414589119;0.36769340335945916;0.7783156717129621
95.906811;1.048894000609765;0.7916844687945951;0.7547851767164887;-0.44273799847336015;-0.42209969037298817;1.0389436813971493;9.99996696238835;0.7127046323047738;-0.42445500311895357;-0.42445499948476545;0.6859920788244218;0.3676933179539934;0.7783155368902716
95.916811;1.048894140318193;0.7916843530730029;0.7547851791437046;-0.44273799851230705;-0.4220996903597915;1.0389434839883145;9.99996689735976;0.7127046617657569;-0.4244550031247451;-0.42445499946282345;0.6859920109657786;0.36769323098967543;0.7783154071901998
95.926811;1.0488942740851872;0.7916842364175065;0.7547851766930199;-0.4427379985506114;-0.4220996903469253;1.0389432879490619;9.999966861106707;0.712704691640935;-0.42445500313175083;-0.4244549994426166;0.685991938149475;0.36769314261030095;0.7783152827075132
95.936811;1.0488944025581328;0.7916841192158184;0.7547851698332433;-0.4427379985881365;-0.4220996903343674;1.0389430940793665;9.999966854277694;0.7127047220214882;-0.4244550031397948;-0.42445499942421766;0.6859918606872003;0.36769305294661553;0.7783151634034933
95.946811;1.0488945265319884;0.7916840018003384;0.7547851589815696;-0.44273799862474217;-0.42209969032206834;1.0389429029668884;9.999966877339896;0.7127047530080196;-0.4244550031487398;-0.4244549994076616;0.685991778926343;0.36769296209801733;0.7783150491038004
95.956811;1.048894646878616;0.7916838844966902;0.7547851444215191;-0.442737998660261;-0.4220996903099511;1.0389427150658421;9.999966930363826;0.7127047846821453;-0.42445500315850904;-0.42445499939295367;0.6859916932292311;0.36769287012848284;0.778314939545805
95.966811;1.0488947644195774;0.7916837676655051;0.7547851263187201;-0.4427379986944896;-0.42209969029792593;1.0389425306808813;9.99996701366418;0.7127048171437317;-0.42445500316907553;-0.4244549993800716;0.6859916039437086;0.3676927771036042;0.7783148344093511
95.976811;1.048894879822863;0.7916836516567465;0.7547851047898841;-0.44273799872721553;-0.42209969028589645;1.0389423499514674;9.999967129126334;0.712704850569109;-0.4244550031804455;-0.42445499936896475;0.6859915113715002;0.3676926831285513;0.7783147333627511
95.986811;1.0488949935598657;0.7916835367508407;0.7547850799588197;-0.44273799875826;-0.4220996902737762;1.0389421729354766;9.999967280715882;0.7127048852037198;-0.424455003192646;-0.4244549993595657;0.6859914157627851;0.36769258834760465;0.7783146361080079
95.996811;1.048895105950343;0.7916834231662022;0.7547850519798422;-0.4427379987874916;-0.4220996902615169;1.0389419997214198;9.999967473290718;0.7127049212849478;-0.42445500320570295;-0.4244549993518026;0.6859913173559656;0.3676924929232603;0.778314542373602
96.006811;1.0488952172570722;0.7916833110942989;0.75478502102806;-0.4427379988148111;-0.42209969024910937;1.0389418304780942;9.99996771052953;0.7127049589756514;-0.42445500321961166;-0.4244549993455968;0.6859912163984205;0.36769239702114903;0.7783144518726018
96.016811;1.0488953277292206;0.7916832007204625;0.7547849872714202;-0.44273799884012616;-0.42209969023655997;1.0389416653826438;9.999967993815082;0.7127049983587395;-0.42445500323431795;-0.42445499934085457;0.6859911131043042;0.3676923008090926;0.7783143642828017
96.026811;1.0488954375807482;0.7916830922380265;0.7547849508565467;-0.442737998863331;-0.42209969022388;1.0389415045501758;9.999968322762212;0.7127050394358121;-0.4244550032497178;-0.4244549993374673;0.685991007618154;0.3676922044609367;0.7783142792663306
96.036811;1.048895546969697;0.7916829858582822;0.7547849119489085;-0.44273799888430904;-0.422099690211098;1.038941348113568;9.999968695781046;0.7127050821237664;-0.4244550032656783;-0.4244549993353106;0.6859909000399461;0.3676921081416558;0.778314196493082
96.046811;1.0488956560300025;0.7916828818130865;0.7547848707719481;-0.44273799890295784;-0.4220996901982563;1.0389411962842157;9.99996910959994;0.7127051263109622;-0.42445500328206953;-0.42445499933423253;0.6859907904687013;0.36769201198399315;0.778314115641245
96.056811;1.0488957649161998;0.7916827803352267;0.7547848275586293;-0.44273799891921206;-0.42209969018537996;1.0389410492583349;9.99996955925913;0.7127051719304014;-0.42445500329877234;-0.42445499933404846;0.6859906790169336;0.3676919160878084;0.7783140364138826
96.066811;1.0488958737690308;0.7916826816170935;0.7547847824767917;-0.442737998933059;-0.4220996901724555;1.0389409071340068;9.999970039447893;0.7127052189656085;-0.42445500331565683;-0.42445499933456454;0.6859905658008545;0.3676918205312778;0.7783139585941751
96.076811;1.0488959826292086;0.7916825858204852;0.754784735625439;-0.4427379989445269;-0.42209969015944876;1.038940769929611;9.999970545708472;0.7127052674008766;-0.4244550033325714;-0.4244549993356055;0.685990450918537;0.3676917253769948;0.7783138820826558
96.086811;1.0488960914135368;0.7916824931416565;0.7547846870787095;-0.4427379989536424;-0.4220996901463397;1.0389406376375125;9.99997107437842;0.712705317199534;-0.4244550033493608;-0.4244549993370237;0.6859903344154471;0.36769163067999533;0.7783138068709675
96.096811;1.0488961999663629;0.7916824037917158;0.7547846369269047;-0.44273799896039984;-0.4220996901331314;1.0389405102669511;9.99997162167851;0.7127053683353471;-0.4244550033658788;-0.4244549993386978;0.6859902162393774;0.3676915364963195;0.7783137329591175
96.106811;1.048896308099916;0.7916823178933572;0.7547845853068059;-0.4427379989647712;-0.4220996901198269;1.0389403878598853;9.999972183226628;0.7127054208098215;-0.42445500338197323;-0.42445499934052733;0.6859900962219108;0.3676914428874436;0.7783136602712324
96.116811;1.048896415595698;0.7916822354506587;0.7547845323971795;-0.4427379989667333;-0.42209969010642073;1.0389402704892312;9.999972754618016;0.7127054746250079;-0.4244550033974741;-0.4244549993424272;0.685989974123372;0.36769134990998403;0.7783135886329019
96.126811;1.048896522239838;0.7916821563949681;0.7547844783682788;-0.44273799896629223;-0.42209969009292825;1.0389401582445605;9.999973331939831;0.7127055297499216;-0.4244550034122097;-0.4244549993443347;0.6859898497050962;0.36769125759755283;0.7783135178064546
96.136811;1.0488966279237217;0.7916820806433241;0.7547844233134448;-0.44273799896349186;-0.4220996900794119;1.0389400512224296;9.99997391170143;0.7127055861047958;-0.42445500342602555;-0.4244549993462229;0.6859897227708485;0.3676911659741623;0.7783134475339237
96.146811;1.0488967326823937;0.7916820081610956;0.7547843671819456;-0.44273799895839766;-0.422099690065963;1.0389399495427925;9.999974491145613;0.7127056435633337;-0.42445500343879006;-0.4244549993480923;0.6859895931625324;0.3676910750882219;0.7783133775414253
96.156811;1.0488968365793334;0.7916819389800147;0.7547843097505555;-0.44273799895106625;-0.42209969005266834;1.0389398533422118;9.999975068975006;0.7127057019578678;-0.4244550034503907;-0.4244549993499431;0.6859894607462262;0.36769098501771597;0.7783133075062544
96.166811;1.0488969395950265;0.7916818731766199;0.7547842506644487;-0.44273799894151894;-0.42209969003960746;1.038939762727616;9.999975645479907;0.7127057610673544;-0.4244550034607129;-0.4244549993517589;0.6859893254342769;0.367690895845716;0.7783132370500874
96.176811;1.0488970416191963;0.791681810861463;0.7547841895001242;-0.4427379989297329;-0.4220996900268589;1.0389396777544824;9.999976221658427;0.7127058206108244;-0.42445500346962534;-0.424454999353518;0.6859891872267386;0.36769080763554385;0.7783131658075603
96.186811;1.0488971424483788;0.7916817521725996;0.7547841258164097;-0.4427379989156559;-0.42209969001450004;1.038939598425219;9.999976798342285;0.7127058802664382;-0.4244550034770012;-0.42445499935520464;0.6859890462211665;0.3676907204236208;0.7783130935089491
96.196811;1.0488972418035665;0.7916816972744865;0.754784059218382;-0.4427379988992285;-0.4220996900026177;1.038939524670144;9.999977376377446;0.7127059396899498;-0.4244550034827482;-0.42445499935680714;0.6859889025676368;0.3676906342343257;0.7783130199870334
96.206811;1.0488973393868608;0.7916816463866936;0.7547839894107815;-0.44273799888039406;-0.4220996899913163;1.0389394563386714;9.999977957272463;0.7127059985127033;-0.4244550034868132;-0.4244549993583154;0.6859887563906731;0.36769054909800475;0.7783129451359128
96.216811;1.0488974348596676;0.7916815998161549;0.7547839161871595;-0.44273799885909976;-0.42209968998071323;1.038939393194662;9.999978543497011;0.7127060563310219;-0.4244550034891571;-0.4244549993597162;0.6859886077493897;0.36769046505252273;0.7783128688731351
96.226811;1.0488975277770525;0.7916815579003367;0.7547838393750055;-0.4427379988353009;-0.4220996899709335;1.0389393349165994;9.999979138349369;0.7127061127204464;-0.4244550034897311;-0.42445499936099074;0.6859884566778188;0.3676903821559878;0.7783127910997145
96.236811;1.0488976176399154;0.7916815208930063;0.754783758810588;-0.4427379988089782;-0.4220996899621077;1.0389392811515157;9.999979745383486;0.7127061672623943;-0.42445500348848325;-0.4244549993621381;0.6859883032403726;0.3676903005302375;0.7783127116697552
96.246811;1.0488977040157226;0.7916814889499972;0.7547836743636397;-0.4427379987801601;-0.4220996899543724;1.0389392316;9.999980367699798;0.7127062195309228;-0.4244550034853713;-0.4244549993632082;0.6859881475265337;0.3676902203966624;0.7783126303892286
96.256811;1.048897786525144;0.7916814622058884;0.7547835859598482;-0.4427379987489188;-0.4220996899478712;1.0389391860967057;9.99998100778481;0.7127062690756346;-0.4244550034803633;-0.42445499936429515;0.685987989598938;0.3676901420659538;0.7783125470257806
96.266811;1.0488978647137444;0.7916814408151291;0.7547834935849325;-0.44273799871534497;-0.42209968994274005;1.0389391446425453;9.9999816680231;0.7127063154638461;-0.4244550034734503;-0.42445499936550357;0.685987829466241;0.3676900658711639;0.7783124613105006
96.276811;1.0488979380174541;0.7916814249299183;0.7547833972553333;-0.44273799867954106;-0.42209968993909014;1.0389391073424303;9.999982351113227;0.7127063583107371;-0.4244550034646481;-0.42445499936693076;0.685987667119221;0.3676899920831405;0.7783123729580199
96.286811;1.0488980058425876;0.7916814146687107;0.754783296930649;-0.4427379986416284;-0.4220996899370227;1.0389390743486613;9.999983060115737;0.7127063972370565;-0.4244550034539658;-0.42445499936865133;0.6859875025699292;0.3676899208802509;0.778312281727089
96.296811;1.0488980676298545;0.7916814101270815;0.7547831924880966;-0.4427379986017421;-0.422099689936647;1.038939045881298;9.99998379832269;0.7127064318643278;-0.42445500344137665;-0.4244549993706857;0.6859873358412888;0.36768985236577617;0.778312187468582
96.306811;1.0488981228836292;0.7916814114234497;0.7547830838224379;-0.44273799856002005;-0.4220996899380612;1.0389390222189636;9.999984568690524;0.7127064619001093;-0.4244550034268301;-0.4244549993729867;0.6859871669516464;0.36768978657715035;0.778312090094386
