time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
96.316811;1.0488981712063064;0.7916814187077107;0.7547829709143729;-0.4427379985165934;-0.4220996899413234;1.0389390036101562;9.999985373012255;0.7127064872082044;-0.42445500341027903;-0.42445499937546793;0.6859869959210206;0.3676897234971965;0.7783119895254382
96.326811;1.0488982123455433;0.7916814321125131;0.7547828538128287;-0.44273799847158246;-0.4220996899464549;1.0389389901810064;9.999986211364204;0.7127065077969076;-0.4244550033916867;-0.4244549993780414;0.6859868227769634;0.367689663084724;0.778311885693745
96.336811;1.0488982462355922;0.7916814517039286;0.7547827326372564;-0.44273799842510836;-0.4220996899534618;1.03893898191838;9.999987081912158;0.7127065237339331;-0.42445500337102604;-0.4244549993806403;0.6859866475444296;0.36768960529635714;0.7783117785391297
96.346811;1.0488982729872929;0.7916814774501723;0.7547826076148293;-0.4427379983773193;-0.42209968996234254;1.0389389787344478;9.999987981026285;0.7127065350617316;-0.42445500334828823;-0.42445499938322656;0.6859864702213847;0.3676895500929731;0.7783116680134012
96.356811;1.0488982928094783;0.7916815092158876;0.7547824790856178;-0.442737998328408;-0.4220996899730962;1.0389389805467841;9.999988903746765;0.712706541804819;-0.42445500332348546;-0.4244549993857981;0.6859862907863362;0.36768949744232354;0.7783115541415968
96.366811;1.0488983058880976;0.791681546783367;0.7547823474699948;-0.44273799827860255;-0.4220996899857355;1.038938987334915;9.999989844400414;0.712706544016766;-0.4244550032966514;-0.4244549993884072;0.6859861092684078;0.3676894473120523;0.7783114370241009
96.376811;1.0488983123030746;0.7916815898645556;0.7547822132565892;-0.4427379982281351;-0.4220996900002817;1.0389389991433746;9.999990797212684;0.7127065417623212;-0.42445500326785857;-0.42445499939116177;0.6859859258070308;0.3676893996629324;0.7783113167588983
96.386811;1.048898312038119;0.7916816381060242;0.754782077004347;-0.4427379981772032;-0.42209969001674813;1.0389390160085599;9.999991756776804;0.7127065350685631;-0.4244550032372236;-0.4244549993941885;0.685985740634478;0.3676893544584307;0.778311193409383
96.396811;1.0488983050454768;0.7916816911073333;0.7547819392936741;-0.4427379981259408;-0.4220996900351269;1.0389390378722891;9.999992717918191;0.7127065239128383;-0.4244550032048716;-0.4244549993975888;0.6859855540393409;0.3676893116702505;0.7783110670252756
96.406811;1.0488982913431772;0.7916817484537486;0.7547818006752149;-0.44273799807442354;-0.4220996900553865;1.0389390645699441;9.999993675266987;0.7127065082210139;-0.4244550031708881;-0.4244549994014271;0.6859853663616963;0.3676892712678344;0.7783109376699381
96.416811;1.0488982710903112;0.7916818097628829;0.7547816616814158;-0.4427379980227047;-0.4220996900774732;1.0389390959200866;9.999994623223294;0.7127064878548655;-0.4244550031352979;-0.42445499940575354;0.6859851779896147;0.36768923320805424;0.7783108054411817
96.426811;1.0488982445724182;0.791681874739637;0.7547815228481752;-0.4427379979708382;-0.42209969010130266;1.0389391318234014;9.9999955562306;0.712706462630957;-0.42445500309807155;-0.4244549994106303;0.6859849893475286;0.36768919742316897;0.77831067044755
96.436811;1.0488982121368673;0.7916819432037692;0.7547813847291543;-0.4427379979188742;-0.4220996901267656;1.0389391722881482;9.999996469432004;0.7127064323675821;-0.4244550030591386;-0.42445499941612996;0.6859848008984123;0.3676891638137798;0.7783105327738508
96.446811;1.0488981741183623;0.791682015045809;0.7547812479000718;-0.4427379978668375;-0.4220996901537564;1.0389392174678027;9.999997359497616;0.7127063969058832;-0.42445500301840233;-0.42445499942230047;0.685984613162109;0.36768913226474;0.7783103925372268
96.456811;1.0488981308167302;0.7916820901505247;0.7547811128955211;-0.44273799781470946;-0.42209969018217713;1.0389392677040736;9.999998224805463;0.7127063561075607;-0.42445500297577543;-0.4244549994291357;0.6859844267075982;0.36768910266294436;0.7783102499763049
96.466811;1.048898082557655;0.7916821683675218;0.75478098013139;-0.44273799776243306;-0.4220996902119085;1.038939323432618;9.999999065312396;0.7127063098603802;-0.4244550029312212;-0.42445499943658743;0.6859842420992468;0.36768907490520586;0.7783101054370024
96.476811;1.048898029701483;0.7916822495458891;0.7547808499233197;-0.442737997709936;-0.4220996902427976;1.038939384995096;9.999999882649941;0.7127062580918281;-0.42445500288476684;-0.4244549994445995;0.6859840598479438;0.3676890489180325;0.7783099592789637
96.486811;1.048897972588354;0.7916823335833137;0.7547807225365702;-0.4427379976571651;-0.42209969027467864;1.0389394524885252;10.000000679712722;0.7127062007633923;-0.4244550028364965;-0.42445499945311843;0.6859838803871079;0.3676890246748709;0.7783098118166765
96.496811;1.048897911556888;0.7916824204235036;0.7547805981641657;-0.4427379976041079;-0.42209969030740985;1.0389395257292755;10.000001459767802;0.7127061378221666;-0.4244550027865393;-0.424454999462079;0.6859837040568488;0.36768900217296285;0.7783096633441259
96.506811;1.0488978469856642;0.7916825100419934;0.7547804769163425;-0.4427379975507869;-0.4220996903408854;1.0389396043622396;10.000002226201495;0.7127060691680942;-0.4244550027350496;-0.4244549994713989;0.6859835311235793;0.3676889813898608;0.7783095141895581
96.516811;1.0488977792726233;0.7916826025078916;0.7547803588650142;-0.44273799749724213;-0.42209969037500034;1.0389396879909654;10.000002982709043;0.7127059946936708;-0.4244550026821927;-0.42445499948098125;0.6859833618334892;0.3676889622728642;0.778309364713347
96.526811;1.048897708848813;0.7916826980388745;0.7547802440655256;-0.44273799744351156;-0.4220996904096111;1.0389397762226837;10.00000373286225;0.712705914328493;-0.42445500262814734;-0.4244549994907091;0.6859831964297545;0.3676889447567939;0.7783092152478885
96.536811;1.0488976362253728;0.7916827969148862;0.754780132585015;-0.44273799738961067;-0.42209969044455786;1.038939868678909;10.000004478992087;0.7127058280249545;-0.4244550025731086;-0.4244549995004319;0.685983035127508;0.36768892877996545;0.77830906607808
96.546811;1.0488975619297232;0.7916828993255637;0.754780024540455;-0.4427379973355253;-0.42209969047973017;1.0389399649683961;10.000005221274987;0.7127057357460566;-0.4244550025172841;-0.42445499950996435;0.6859828781189942;0.3676889142941955;0.7783089175082119
96.556811;1.0488974863874747;0.7916830053188231;0.7547799200678813;-0.44273799728120705;-0.42209969051509055;1.0389400646085116;10.000005958192117;0.7127056375367335;-0.424455002460895;-0.42445499951911636;0.6859827256192269;0.3676889012545484;0.7783087699179282
96.566811;1.0488974098926762;0.7916831148485898;0.7547798192815722;-0.442737997226561;-0.4220996905506382;1.0389401670367584;10.000006688072842;0.7127055336056793;-0.4244550024041867;-0.4244549995277283;0.6859825778939049;0.36768888959562446;0.7783086237242337
96.576811;1.0488973326049842;0.7916832278225684;0.7547797222796555;-0.44273799717144907;-0.4220996905863683;1.0389402717613294;10.000007409880123;0.7127054242946363;-0.42445500234742295;-0.42445499953567417;0.6859824352414987;0.36768887923216415;0.7783084792972758
96.586811;1.0488972545367674;0.7916833441348639;0.7547796291097635;-0.44273799711572503;-0.422099690622258;1.0389403784652271;10.00000812282963;0.7127053100165844;-0.42445500229085525;-0.4244549995428469;0.6859822979354251;0.3676888700852943;0.7783083369205525
96.596811;1.0488971756050316;0.7916834636801013;0.7547795396879301;-0.4427379970592663;-0.42209969065827463;1.038940486962138;10.000008826104345;0.7127051912761675;-0.4244550022347045;-0.4244549995491562;0.6859821661610015;0.36768886211431395;0.7783081968202994
96.606811;1.048897095669767;0.791683586296671;0.7547794537869323;-0.4427379970019687;-0.42209969069439623;1.0389405971073609;10.000009519536967;0.7127050686872977;-0.42445500217917626;-0.4244549995545338;0.6859820400041424;0.36768885533859813;0.7783080591907064
96.616811;1.0488970144797383;0.791683711681654;0.7547793711228128;-0.44273799694373106;-0.4220996907306255;1.038940708717024;10.000010204770382;0.7127049429275667;-0.4244550021244856;-0.42445499955892474;0.6859819194692569;0.3676888498270358;0.7783079241812766
96.626811;1.0488969316475651;0.7916838394296074;0.7547792914566996;-0.4427379968844622;-0.4220996907669921;1.0389408214682772;10.000010885437872;0.712704814719639;-0.4244550020708682;-0.42445499956227284;0.6859818044544909;0.3676888456516394;0.778307791901493
96.636811;1.0488968467012298;0.791683969211348;0.7547792146404358;-0.4427379968240857;-0.4220996908035523;1.0389409348612562;10.000011566274653;0.7127046848422547;-0.4244550020185665;-0.4244549995645202;0.685981694710499;0.3676888428438721;0.7783076624160681
96.646811;1.0488967590920804;0.7916841009297663;0.7547791406096186;-0.4427379967625239;-0.4220996908403907;1.038941048302758;10.00001225273183;0.7127045540832648;-0.4244550019678007;-0.4244549995656265;0.6859815898582775;0.36768884138696184;0.7783075357161127
96.656811;1.0488966681469227;0.7916842347417153;0.7547790693524997;-0.4427379966996913;-0.4220996908776134;1.0389411612237236;10.000012950834545;0.7127044231809266;-0.4244550019187375;-0.42445499956558436;0.6859814894543176;0.3676888412209039;0.7783074117534737
96.666811;1.048896573099795;0.7916843709455873;0.7547790008483961;-0.44273799663550356;-0.42209969091533445;1.0389412731689687;10.000013665811858;0.7127042928182662;-0.42445500187146706;-0.4244549995644115;0.6859813930374649;0.36768884224079096;0.778307290511488
96.676811;1.0488964732512875;0.7916845098221755;0.75477893502369;-0.44273799656988344;-0.4220996909536632;1.0389413838297201;10.00001440061831;0.7127041636197207;-0.4244550018260193;-0.42445499956213717;0.6859813001258707;0.3676888443092308;0.7783071720188938
96.686811;1.0488963681326795;0.7916846515543953;0.7547788717964072;-0.44273799650276563;-0.42209969099268885;1.0389414929875527;10.000015155980527;0.7127040361242957;-0.42445500178241113;-0.4244549995587979;0.6859812101902117;0.36768884727840456;0.7783070563203437
96.696811;1.048896257553233;0.7916847962139051;0.7547788111406208;-0.44273799643410466;-0.42209969103246864;1.0389416004660523;10.000015931114598;0.7127039107829324;-0.4244550017406727;-0.42445499955443683;0.6859811226513834;0.3676888510155432;0.7783069434499003
96.706811;1.0488961415696356;0.7916849437731539;0.754778753083278;-0.4427379963638783;-0.42209969107302575;1.0389417061835695;10.00001672377377;0.7127037880122894;-0.4244550017008378;-0.42445499954910954;0.6859810369084736;0.36768885543884117;0.7783068334193443
96.716811;1.0488960204825764;0.7916850941881407;0.754778697679637;-0.44273799629206795;-0.422099691114358;1.038941810215424;10.000017530049881;0.7127036682371546;-0.4244550016629345;-0.42445499954290905;0.6859809523955367;0.3676888605221655;0.7783067262145832
96.726811;1.0488958948546854;0.7916852474648359;0.7547786450001466;-0.4427379962186434;-0.42209969115645474;1.0389419127605224;10.000018345089888;0.7127035518377794;-0.42445500162698274;-0.4244549995359862;0.6859808686568221;0.3676888662494199;0.7783066217973127
96.736811;1.0488957654631363;0.7916854036109134;0.754778595100487;-0.44273799614358494;-0.42209969119930607;1.0389420139957488;10.000019164147695;0.7127034390620155;-0.4244550015929862;-0.42445499952853855;0.6859807853944907;0.36768887257851907;0.7783065200988103
96.746811;1.048895633188282;0.7916855625891348;0.7547785479870815;-0.44273799606690944;-0.4220996912428909;1.0389421138988313;10.000019982694967;0.712703330027808;-0.42445500156093485;-0.4244549995207737;0.6859807024639246;0.3676888794496229;0.7783064209926462
96.756811;1.0488954989394976;0.791685724345491;0.754778503604567;-0.4427379959886743;-0.4220996912871603;1.0389422122505494;10.000020796155455;0.7127032248390769;-0.4244550015308122;-0.42445499951287974;0.6859806197914272;0.3676888868135403;0.7783063243072439
96.766811;1.0488953636362166;0.7916858888302251;0.7547784618639154;-0.44273799590897706;-0.42209969133203207;1.038942308816571;10.000021600413477;0.7127031237058715;-0.4244550015025877;-0.4244549995050231;0.6859805372346569;0.36768889464922244;0.7783062299251726
96.776811;1.048895228182676;0.7916860559708342;0.7547784226911453;-0.4427379958279517;-0.4220996913773955;1.0389424034283414;10.000022392889367;0.7127030269792674;-0.4244550014762042;-0.42445499949734883;0.6859804545066838;0.36768890295147444;0.7783061378710581
96.786811;1.0488950934233867;0.7916862256267411;0.7547783860394645;-0.44273799574574907;-0.4220996914231276;1.038942495927682;10.000023172760876;0.7127029351213512;-0.4244550014515764;-0.4244549994899756;0.6859803712258941;0.36768891170952983;0.778306048283543
96.796811;1.0488949601139486;0.7916863975556132;0.7547783518699017;-0.44273799566251215;-0.4220996914691141;1.0389425861804567;10.000023939611207;0.7127028486168737;-0.42445500142859877;-0.4244549994830075;0.6859802870218835;0.3676889209015786;0.7783059613094476
96.806811;1.0488948289370053;0.7916865713963606;0.7547783201470742;-0.44273799557837534;-0.42209969151526106;1.0389426741462975;10.000024692169264;0.7127027678609706;-0.4244550014071493;-0.4244549994765578;0.6859802016219042;0.36768893048764556;0.7783058770205765
96.816811;1.048894700506882;0.7916867466769648;0.7547782908660696;-0.4427379954934882;-0.4220996915615025;1.038942759844214;10.0000254286773;0.7127026931327092;-0.42445500138709247;-0.4244549994707695;0.6859801149025359;0.3676889404065974;0.7783057954111006
96.826811;1.0488945753298853;0.7916869228574449;0.7547782640840507;-0.4427379954080174;-0.4220996916078045;1.0389428432495096;10.000026147962268;0.7127026246340374;-0.4244550013682834;-0.4244549994658253;0.6859800269121834;0.3676889506006277;0.7783057164121603
96.836811;1.048894453799262;0.7916870993621707;0.7547782399035812;-0.44273799532212743;-0.4220996916541612;1.0389429242626966;10.000026849807595;0.712702562501756;-0.4244550013505713;-0.4244549994619263;0.685979937856412;0.36768896103937254;0.7783056398317217
96.846811;1.0488943362113319;0.7916872755525228;0.7547782184018427;-0.4427379952359819;-0.4220996917005907;1.0389430027503346;10.000027534390023;0.7127025068223756;-0.4244550013337997;-0.424454999459256;0.6859798480449153;0.367688971712434;0.7783055653127375
96.856811;1.0488942227402138;0.7916874506660821;0.7547781995762262;-0.44273799514975193;-0.422099691747128;1.0389430786008416;10.000028201837907;0.7127024576630718;-0.42445500131780567;-0.42445499945796883;0.6859797578259452;0.3676889826029318;0.7783054924189785
96.866811;1.0488941134464425;0.7916876237887466;0.7547781833539076;-0.4427379950636065;-0.422099691793802;1.0389431517660617;10.000028852680208;0.7127024150488743;-0.4244550013024344;-0.42445499945819104;0.6859796675254133;0.3676889936706715;0.7783054207814443
96.876811;1.04889400835069;0.7916877939186596;0.7547781696326191;-0.4427379949777042;-0.42209969184060026;1.0389432222734658;10.000029488286245;0.7127023788921183;-0.42445500128757585;-0.4244549994600109;0.6859795773985395;0.36768900485321093;0.7783053502064184
96.886811;1.0488939074475043;0.791687960114056;0.7547781583165839;-0.4427379948922074;-0.4220996918874452;1.038943290255914;10.000030110719315;0.712702348969275;-0.42445500127318386;-0.4244549994634568;0.6859794876163552;0.3676890160775064;0.7783052806852934
96.896811;1.0488938106442016;0.7916881215935445;0.7547781493544877;-0.4427379948073097;-0.422099691934197;1.0389433559983394;10.000030722427844;0.7127023249735543;-0.4244550012592647;-0.4244549994684821;0.6859793982871701;0.3676890272872449;0.778305212282955
96.906811;1.048893717783193;0.7916882777050566;0.754778142766559;-0.4427379947232435;-0.422099691980681;1.038943419889677;10.000031326000189;0.7127023065760231;-0.42445500124585234;-0.4244549994749861;0.6859793094728391;0.36768903848145457;0.7783051449857602
96.916811;1.0488936287456725;0.7916884278831533;0.7547781386473306;-0.4427379946402617;-0.42209969202670344;1.0389434822880295;10.0000319239818;0.7127022934714606;-0.42445500123299323;-0.4244549994828542;0.6859792211871054;0.3676890497267022;0.7783050786660106
96.926811;1.048893543442745;0.7916885716635924;0.7547781371590307;-0.4427379945586152;-0.422099692072038;1.038943543468239;10.000032518723758;0.712702285416186;-0.4244550012207592;-0.42445499949198207;0.6859791334065791;0.3676890611206415;0.7783050131813795
96.936811;1.048893461695215;0.7916887086565934;0.7547781384877456;-0.44273799447853096;-0.4220996921164018;1.038943603687103;10.000033112340502;0.712702282231214;-0.4244550012092698;-0.4244549995022783;0.6859790461008033;0.3676890727447383;0.7783049484580152
96.946811;1.0488933831818619;0.7916888384842521;0.7547781427653812;-0.44273799440020223;-0.42209969215945176;1.038943663234471;10.000033706854422;0.7127022837711059;-0.4244550011986969;-0.42445499951366833;0.6859789592464139;0.3676890846441664;0.7783048844743841
96.956811;1.0488933074817823;0.7916889607754487;0.7547781500126401;-0.44273799432379757;-0.42209969220082805;1.0389437224079587;10.00003430481628;0.7127022898745643;-0.4244550011892352;-0.42445499952611004;0.6859788728087702;0.3676890968273582;0.778304821196216
96.966811;1.0488932341526267;0.7916890752036466;0.754778160112264;-0.44273799424946464;-0.42209969224021976;1.0389437814504972;10.000034910369433;0.7127023003214259;-0.4244550011810536;-0.42445499953958765;0.6859787867433774;0.36768910927342724;0.7783047585612487
96.976811;1.048893162835428;0.7916891815322166;0.7547781728293201;-0.44273799417731824;-0.4220996922773884;1.038943840476903;10.000035529442355;0.7127023148488754;-0.42445500117425816;-0.4244549995540819;0.6859787010496919;0.3676891219422023;0.7783046965135008
96.986811;1.0488930933091603;0.791689279632665;0.7547781878964974;-0.4427379941074459;-0.42209969231213584;1.0389438994251847;10.000036168251894;0.7127023332205878;-0.42445500116888707;-0.42445499956956395;0.6859786158460812;0.36768913478378273;0.7783046349934413
96.996811;1.0488930254304671;0.7916893694086352;0.7547782050952934;-0.4427379940399487;-0.422099692344262;1.0389439580827748;10.000036831299344;0.7127023552766947;-0.4244550011649348;-0.4244549995860043;0.6859785314338183;0.36768914774952477;0.7783045739171983
97.006811;1.0488929590692844;0.791689450698837;0.7547782242537515;-0.44273799397496627;-0.4220996923735517;1.0389440161616212;10.000037520565229;0.7127023809222519;-0.4244550011623893;-0.4244549996033582;0.6859784483066595;0.3676891608033518;0.7783045131852124
97.016811;1.048892894125639;0.7916895232798561;0.7547782451852151;-0.44273799391264945;-0.42209969239979406;1.0389440734041795;10.000038236117195;0.7127024100732609;-0.4244550011612558;-0.4244549996215482;0.6859783670822818;0.3676891739278113;0.7783044526455967
97.026811;1.0488928305458458;0.7916895869172659;0.7547782676527887;-0.4427379938531174;-0.42209969242281253;1.0389441297025317;10.000038976669934;0.7127024426170846;-0.4244550011615546;-0.4244549996404728;0.6859782883963972;0.36768918712077225;0.7783043920405708
97.036811;1.048892768318202;0.7916896413977617;0.7547782913982782;-0.44273799379645423;-0.42209969244248535;1.038944185134177;10.000039739519856;0.7127024784108829;-0.42445500116331764;-0.42445499966002165;0.6859782128312919;0.36768920040072156;0.7783043310248284
97.046811;1.04889270754364;0.7916896865401349;0.7547783161857908;-0.44273799374273526;-0.4220996924587367;1.0389442399075512;10.000040520962083;0.7127025172922631;-0.42445500116658835;-0.4244549996800696;0.685978140924748;0.3676892138302705;0.7783042692481177
97.056811;1.0488926485324386;0.7916897221854301;0.7547783417967194;-0.44273799369204403;-0.4220996924715188;1.0389442942833556;10.000041317316594;0.7127025590930188;-0.42445500117141466;-0.4244549997004651;0.6859780731986191;0.36768922752327415;0.7783042064509339
97.066811;1.0488925917416427;0.7916897482246467;0.7547783680037651;-0.44273799364446687;-0.4220996924808131;1.0389443484796665;10.000042125398677;0.712702603640547;-0.42445500117785107;-0.42445499972103856;0.6859780101114202;0.36768924161845373;0.7783041425154915
97.076811;1.0488925375967926;0.7916897646645232;0.7547783945593733;-0.44273799360007543;-0.42209969248662765;1.038944402612347;10.000042942129305;0.7127026507213112;-0.4244550011859694;-0.4244549997416185;0.6859779519819044;0.3676892562501575;0.7783040774485978
97.086811;1.048892486414541;0.791689771634811;0.7547784211581509;-0.4427379935589111;-0.42209969248898066;1.0389444567336805;10.000043764016294;0.7127027000412104;-0.4244550011958403;-0.42445499976204404;0.6859778989847745;0.36768927154133746;0.7783040113171735
97.096811;1.048892438459536;0.7916897693481213;0.7547784473935056;-0.4427379935209837;-0.4220996924879004;1.0389445109174102;10.000044587164016;0.7127027512316415;-0.4244550012074998;-0.42445499978217727;0.6859778512139949;0.3676892876081856;0.7783039441850562
97.106811;1.0488923940294737;0.7916897580874092;0.7547784728052243;-0.44273799348627235;-0.4220996924834305;1.038944565310699;10.000045407970712;0.7127028038998815;-0.42445500122095436;-0.424454999801901;0.685977808752569;0.36768930455889137;0.7783038761163509
97.116811;1.0488923534883734;0.7916897382100601;0.7547784970036889;-0.4427379934547175;-0.42209969247561807;1.0389446201229584;10.000046223805713;0.7127028576870642;-0.42445500123622315;-0.4244549998210988;0.6859777717103531;0.3676893224965016;0.7783038072007856
97.126811;1.0488923172332096;0.791689710127486;0.7547785197398066;-0.442737993426219;-0.4220996924645156;1.0389446755714105;10.000047032777422;0.7127029122950082;-0.4244550012533605;-0.42445499983962576;0.685977740241618;0.36768934152582156;0.778303737493815
97.136811;1.0488922856080876;0.7916896742662943;0.7547785408651663;-0.44273799340065656;-0.4220996924501997;1.0389447318212524;10.000047833048342;0.7127029674870893;-0.42445500127243274;-0.4244549998572884;0.6859777145416531;0.36768936173418754;0.7783036669294291
97.146811;1.04889225881849;0.7916896310415783;0.7547785602786711;-0.4427379933779131;-0.4220996924327778;1.0389447889338244;10.000048622730207;0.7127030230893484;-0.4244550012935002;-0.424454999873867;0.6859776947954941;0.36768938315731886;0.778303595323169
97.156811;1.0488922369471894;0.7916895808501981;0.7547785779381581;-0.4427379933578798;-0.42209969241238543;1.0389448468554798;10.000049400443615;0.7127030789902853;-0.42445500131663166;-0.42445499988915947;0.6859776811374265;0.36768940577605835;0.7783035224373402
97.166811;1.0488922200638244;0.7916895240663099;0.7547785938787609;-0.44273799334045394;-0.42209969238918144;1.0389449054491402;10.000050166058845;0.7127031351235288;-0.42445500134192077;-0.4244549999030002;0.6859776736635284;0.3676894295419581;0.778303448062064
97.176811;1.0488922082761405;0.7916894610180283;0.7547786081869046;-0.44273799332554914;-0.42209969236333705;1.0389449645227544;10.000050920892953;0.7127031914381096;-0.42445500136948167;-0.42445499991525804;0.6859776724357618;0.3676894544009975;0.7783033720965068
97.186811;1.0488922016248639;0.7916893919739613;0.7547786209657434;-0.44273799331310637;-0.42209969233502415;1.0389450238797329;10.000051667020406;0.7127032478818357;-0.42445500139943493;-0.4244549999258344;0.6859776774705081;0.36768948029574045;0.778303294572033
97.196811;1.0488921999538057;0.791689317179596;0.7547786323232955;-0.44273799330308394;-0.4220996923044156;1.0389450834106735;10.000052406683128;0.7127033043824083;-0.4244550014319059;-0.4244549999346521;0.6859776887370186;0.36768950713788057;0.7783032156194636
97.206811;1.0488922029723773;0.7916892368874093;0.7547786423972805;-0.4427379932954304;-0.4220996922716964;1.038945143124743;10.000053142133572;0.7127033608045206;-0.42445500146702825;-0.42445499994164193;0.6859777061483205;0.3676895347757226;0.7783031354408454
97.216811;1.0488922104676297;0.7916891513283297;0.7547786514287598;-0.44273799329006414;-0.42209969223705895;1.0389452030449076;10.000053875172433;0.7127034169436964;-0.424455001504924;-0.4244549999467413;0.6859777295474565;0.36768956299506866;0.778303054300229
97.226811;1.0488922224126804;0.791689060717858;0.7547786598104796;-0.44273799328688856;-0.4220996922006696;1.0389452630699005;10.000054607071107;0.7127034725908831;-0.42445500154566845;-0.42445499994989877;0.6859777587072214;0.3676895915528685;0.7783029725015936
97.236811;1.0488922388519781;0.7916889653495323;0.7547786680030449;-0.44273799328582875;-0.42209969216264664;1.0389453229469539;10.000055339336036;0.712703527563213;-0.4244550015892755;-0.42445499995108477;0.6859777933505192;0.3676896202111782;0.7783028903357874
97.246811;1.0488922597105343;0.791688865639589;0.7547786763934645;-0.44273799328683844;-0.4220996921230667;1.0389453823608337;10.000056074083135;0.712703581635569;-0.4244550016357039;-0.4244549999503081;0.6859778331854758;0.3676896487538881;0.7783028080476728
97.256811;1.0488922847935573;0.7916887620801373;0.7547786852517965;-0.4427379932898797;-0.42209969208197606;1.0389454410534618;10.00005681378934;0.712703634487182;-0.42445500168487044;-0.4244549999476072;0.6859778779352168;0.36768967698401966;0.7783027258417395
97.266811;1.0488923139966235;0.7916886552046994;0.7547786947516589;-0.4427379932949098;-0.42209969203939407;1.038945498866991;10.00005756097427;0.7127036857357962;-0.42445500173666256;-0.4244549999430147;0.6859779273492836;0.3676897047154038;0.7783026438803721
97.276811;1.048892347438539;0.791688545562829;0.7547787049730116;-0.44273799330187213;-0.4220996919953179;1.038945555680708;10.000058317607595;0.7127037350092226;-0.42445500179094764;-0.42445499993654184;0.6859779812175303;0.3676897317882185;0.7783025622904647
97.286811;1.0488923853884486;0.7916884336853535;0.7547787159197913;-0.4427379933106978;-0.42209969194972835;1.0389456113882374;10.000059084641968;0.7127037820383917;-0.4244550018475892;-0.424454999928191;0.6859780394033637;0.3676897580983339;0.778302481189653
97.296811;1.0488924281563599;0.7916883201067894;0.7547787275419175;-0.44273799332132346;-0.4220996919026023;1.0389456660013445;10.000059862496377;0.7127038267276391;-0.4244550019064607;-0.4244549999179555;0.6859781018521572;0.3676897835989476;0.7783024007053795
97.306811;1.0488924760690783;0.7916882054318405;0.7547787397366512;-0.4427379933337009;-0.4220996918539231;1.0389457197214231;10.000060651912301;0.7127038691318599;-0.4244550019674383;-0.4244549999058005;0.6859781685477188;0.36768980826971226;0.7783023210198217
97.316811;1.0488925294547675;0.7916880903318827;0.7547787523665915;-0.4427379933477846;-0.42209969180366985;1.0389457728481657;10.000061453966332;0.7127039093582602;-0.42445500203038194;-0.42445499989166974;0.6859782394739165;0.36768983208443284;0.778302242446797
97.326811;1.0488925885290252;0.7916879754649632;0.7547787652880986;-0.44273799336352676;-0.422099691751804;1.0389458256528081;10.000062269450773;0.7127039474508162;-0.4244550020951199;-0.42445499987551905;0.6859783146141473;0.3676898549981445;0.7783021654419445
97.336811;1.0488926532559981;0.7916878614482821;0.7547787783500914;-0.44273799338089187;-0.4220996916982695;1.0389458783662957;10.000063098768914;0.7127039833291396;-0.42445500216144616;-0.42445499985732543;0.6859783939492907;0.36768987694894295;0.7783020905175158
97.346811;1.0488927233471543;0.7916877489010683;0.7547787913615401;-0.4427379933998626;-0.422099691643001;1.0389459312138596;10.00006394229694;0.7127040168088206;-0.4244550022291274;-0.4244549998370721;0.6859784774424753;0.3676898978654858;0.778302018181588
97.356811;1.0488927983881602;0.7916876384585451;0.7547788040864218;-0.4427379934204297;-0.4220996915859372;1.0389459844146176;10.000064800517306;0.7127040476536083;-0.4244550022979066;-0.42445499981475626;0.6859785650430634;0.36768991767431985;0.7783019489486168
97.366811;1.0488928779617013;0.791687530750161;0.7547788162880718;-0.44273799344258885;-0.42209969152703314;1.0389460381495181;10.000065674051601;0.712704075617898;-0.4244550023675055;-0.42445499979041457;0.6859786567246595;0.3676899363078637;0.7783018833485328
97.376811;1.0488929617032319;0.7916874263897802;0.7547788277503813;-0.44273799346635156;-0.42209969146626075;1.0389460924520346;10.00006656345499;0.7127041004443873;-0.4244550024376344;-0.4244549997641157;0.6859787525253253;0.3676899537255092;0.7783018218999747
97.386811;1.0488930492803836;0.7916873259723033;0.7547788382803353;-0.4427379934917528;-0.4220996914036223;1.0389461470902108;10.000067468615478;0.7127041218517239;-0.4244550025080122;-0.42445499973591794;0.6859788525531841;0.367689969933239;0.7783017650647869
97.396811;1.0488931403267172;0.7916872300648501;0.7547788477349182;-0.44273799351884974;-0.4220996913391753;1.0389462016081268;10.000068388720358;0.7127041395941709;-0.4244550025783873;-0.424454999705846;0.6859789569595074;0.36768998497569755;0.7783017132116195
97.406811;1.0488932344159527;0.7916871391622907;0.7547788560044021;-0.44273799354771554;-0.4220996912730234;1.0389462554860964;10.00006932269659;0.7127041535249419;-0.42445500264855146;-0.42445499967390804;0.6859790658816304;0.36768999893102383;0.7783016665950986
97.416811;1.0488933311369888;0.7916870535857495;0.7547788629298081;-0.44273799357842225;-0.42209969120529384;1.038946308290294;10.000070269088964;0.7127041635798302;-0.4244550027183447;-0.4244549996401217;0.6859791793758837;0.36769001193083756;0.7783016253699931
97.426811;1.0488934302617856;0.7916869734133243;0.754778868237219;-0.4427379936110234;-0.42209969113615864;1.0389463597715232;10.000071225885105;0.7127041697621999;-0.42445500278764836;-0.42445499960453587;0.6859792973930879;0.3676900241543075;0.7783015896681542
97.436811;1.0488935318609918;0.7916868985328673;0.7547788715356291;-0.4427379936455577;-0.4220996910658511;1.0389464098639618;10.000072190773848;0.7127041721831034;-0.42445500285636406;-0.4244549995672552;0.6859794197960006;0.36769003576987647;0.778301559671718
97.446811;1.0488936361951298;0.7916868287562876;0.754778872368934;-0.4427379936820479;-0.42209969099463995;1.0389464586116215;10.000073161136601;0.7127041710740242;-0.42445500292438854;-0.42445499952845955;0.6859795463720508;0.3676900468836667;0.7783015356116267
97.456811;1.0488937434554468;0.7916867638920669;0.7547788702816989;-0.4427379937204871;-0.42209969092280936;1.0389465061337144;10.00007413364827;0.7127041667308217;-0.4244550029915998;-0.42445499948839016;0.6859796768492054;0.3676900575390367;0.7783015177208488
97.466811;1.048893853570072;0.7916867037766839;0.7547788648437893;-0.4427379937608514;-0.42209969085065335;1.0389465526256465;10.000075104434556;0.7127041594531814;-0.424455003057855;-0.4244549994473017;0.6859798109628106;0.3676900677324989;0.7783015062042341
97.476811;1.0488939661866512;0.7916866482700368;0.7547788556333709;-0.44273799380312;-0.42209969077844883;1.0389465983244859;10.000076070268834;0.7127041495175116;-0.42445500312299955;-0.4244549994054259;0.6859799485326484;0.3676900774190344;0.7783015012442198
97.486811;1.0488940807799692;0.7916865972115;0.7547788422369921;-0.4427379938472749;-0.42209969070642855;1.0389466434290517;10.000077029731058;0.7127041371768377;-0.42445500318689006;-0.4244549993629762;0.6859800894437454;0.3676900865239719;0.7783015030052014
97.496811;1.0488941967512626;0.791686550437204;0.7547788243047137;-0.4427379938932975;-0.4220996906347832;1.038946688016576;10.000077983194005;0.7127041226858474;-0.42445500324941465;-0.4244549993201597;0.6859802335617334;0.3676900949643049;0.7783015116282465
97.506811;1.0488943135024993;0.7916865078693163;0.754778801638662;-0.44273799394116325;-0.4220996905636709;1.0389467320118944;10.000078931912121;0.7127041063429029;-0.42445500331049496;-0.42445499927717295;0.685980380703841;0.3676901026711927;0.7783015272319351
97.516811;1.0488944305312313;0.7916864695351804;0.7547787742355991;-0.4427379939908265;-0.4220996904932088;1.0389467752091612;10.000079877129103;0.7127040885040059;-0.4244550033700752;-0.4244549992341933;0.6859805306499395;0.36769010960689597;0.7783015498921585
97.526811;1.048894547456958;0.7916864355324362;0.7547787422074334;-0.44273799404220743;-0.4220996904234527;1.0389468173545549;10.000080819261477;0.7127040695186818;-0.4244550034281083;-0.4244549991913568;0.6859806831408557;0.3676901157628382;0.7783015796095949
97.536811;1.0488946639459238;0.791686406058799;0.7547787056396544;-0.4427379940951966;-0.42209969035439265;1.0389468583120711;10.000081756878327;0.7127040496463122;-0.4244550034845466;-0.42445499914872353;0.6859808379229865;0.36769012114578137;0.7783016163037385
97.546811;1.0488947796987804;0.7916863814319972;0.7547786645514069;-0.4427379941496768;-0.42209969028597394;1.038946898148683;10.000082686703868;0.7127040290391623;-0.4244550035393455;-0.42445499910626794;0.6859809948412597;0.367690125771025;0.7783016598231299
97.556811;1.048894894531542;0.7916863620078761;0.7547786189878636;-0.44273799420554066;-0.42209969021812943;1.038946937028855;10.00008360520178;0.7127040077834308;-0.4244550035924694;-0.4244549990639112;0.6859811538513378;0.36769012966233294;0.778301709972308
97.566811;1.0488950083589428;0.791686348093119;0.7547785691051875;-0.4427379942626777;-0.4220996901508146;1.0389469751006848;10.000084509874295;0.7127039859667367;-0.4244550036438801;-0.42445499902157796;0.6859813149282996;0.36769013286184;0.778301766572595
97.576811;1.048895121056538;0.7916863399379696;0.754778515168391;-0.44273799432094624;-0.4220996900840311;1.0389470124937974;10.000085399201952;0.7127039637230086;-0.4244550036935179;-0.4244549989792422;0.6859814780035925;0.3676901354444847;0.7783018294910099
97.586811;1.0488952323781253;0.791686337767323;0.7547784575293209;-0.44273799438017064;-0.42209969001781983;1.038947049336512;10.000086271877334;0.7127039412321796;-0.4244550037412873;-0.4244549989369255;0.6859816429652863;0.36769013749821633;0.7783018985880019
97.596811;1.0488953419704092;0.7916863418080504;0.7547783966455657;-0.44273799444016343;-0.42209968995224734;1.0389470857128753;10.00008712579487;0.7127039187353529;-0.42445500378704626;-0.42445499889466287;0.6859818096413315;0.36769013907802456;0.7783019736885397
97.606811;1.048895449419088;0.7916863523115834;0.7547783330876582;-0.44273799450075124;-0.4220996898874195;1.0389471216017234;10.000087957234436;0.7127038965645958;-0.4244550038306211;-0.42445499885247534;0.6859819777640686;0.3676901402012844;0.778302054634707
97.616811;1.0488955543313534;0.7916863695464514;0.7547782674582412;-0.44273799456180896;-0.4220996898234998;1.0389471568877777;10.000088760928081;0.7127038751312749;-0.4244550038718559;-0.4244549988103644;0.6859821469678538;0.36769014089178265;0.7783021413130421
97.626811;1.0488956564298837;0.7916863937386446;0.7547782002740899;-0.4427379946232798;-0.4220996897606804;1.038947191432102;10.000089530591932;0.7127038548726419;-0.42445500391064483;-0.4244549987683318;0.685982316817039;0.367690141210784;0.778302233620419
97.636811;1.0488957555798089;0.7916864249970856;0.7547781319378265;-0.44273799468515823;-0.4220996896991292;1.0389472250981782;10.000090259052056;0.7127038361562209;-0.4244550039469066;-0.42445499872640624;0.6859824868535769;0.3676901412447749;0.7783023314259152
97.646811;1.0488958517510565;0.7916864632949918;0.7547780627999618;-0.4427379947474601;-0.42209968963897987;1.0389472577536836;10.000090938640273;0.7127038191924228;-0.4244550039805424;-0.42445499868464753;0.6859826566416839;0.36769014107268927;0.7783024345093134
97.656811;1.0488959450019504;0.791686508531015;0.7547779931853897;-0.44273799481021237;-0.4220996895803683;1.0389472893267166;10.000091562512534;0.7127038040504693;-0.4244550040114286;-0.42445499864312675;0.6859828257603401;0.3676901407477896;0.7783025425059963
97.666811;1.0488960355131967;0.7916865605764687;0.7547779233341522;-0.44273799487345167;-0.4220996895234734;1.0389473198299746;10.000092125685235;0.7127037907206788;-0.42445500403942676;-0.4244549986019145;0.6859829937786577;0.3676901403192268;0.778302654956539
97.676811;1.0488961235663958;0.7916866192401355;0.7547778533659918;-0.44273799493720856;-0.42209968946852733;1.0389473492749284;10.000092624972387;0.7127037791378816;-0.4244550040643912;-0.4244549985610918;0.6859831602767346;0.3676901398706823;0.7783027714130885
97.686811;1.0488962094449397;0.7916866842469309;0.7547777833503316;-0.44273799500148936;-0.42209968941579457;1.0389473775558684;10.000093058579925;0.7127037692063961;-0.42445500408618286;-0.4244549985207584;0.6859833248499669;0.3676901395151069;0.7783028915172127
97.696811;1.0488962934092632;0.7916867552964474;0.7547777133780433;-0.4427379950662851;-0.4220996893655485;1.0389474043837967;10.00009342582118;0.712703760815483;-0.42445500410468623;-0.4244549984810177;0.6859834870539809;0.3676901393440691;0.7783030150241216
97.706811;1.048896375758483;0.7916868321220749;0.7547776435387372;-0.4427379951315887;-0.42209968931804864;1.038947429298907;10.000093726594256;0.71270375382147;-0.4244550041198294;-0.4244549984419538;0.6859836463977339;0.36769013939497985;0.7783031417351657
97.716811;1.0488964568376031;0.7916869144810761;0.7547775738943103;-0.4427379951973961;-0.42209968927352354;1.038947451718457;10.000093960389536;0.7127037480549667;-0.4244550041316105;-0.4244549984036203;0.685983802429496;0.3676901396650705;0.7783032713944626
97.726811;1.0488965370061885;0.791687002097665;0.7547775045103161;-0.44273799526370666;-0.42209968923217817;1.03894747093108;10.000094125479492;0.712703743320332;-0.4244550041401032;-0.4244549983660415;0.685983954807106;0.3676901401354375;0.7783034036510605
97.736811;1.0488966166634919;0.7916870946254768;0.754777435458896;-0.44273799533050884;-0.4220996891942091;1.0389474861096137;10.000094219142193;0.7127037393429307;-0.42445500414543125;-0.4244549983292157;0.6859841032873825;0.3676901407786761;0.7783035380788644
97.746811;1.0488966962698107;0.7916871916386564;0.7547773667951045;-0.4427379953977283;-0.4220996891597923;1.0389474964404657;10.00009423874172;0.7127037357422226;-0.4244550041477418;-0.4244549982931121;0.6859842476798681;0.36769014157129937;0.7783036742054866
97.756811;1.048896776302367;0.7916872926006813;0.7547772985893894;-0.44273799546520826;-0.42209968912905943;1.038947501257754;10.00009418288847;0.7127037320549239;-0.4244550041471771;-0.4244549982576732;0.6859843878249263;0.36769014251711696;0.7783038115402298
97.766811;1.0488968572104587;0.7916873968350971;0.7547772309826134;-0.4427379955327664;-0.4220996891020966;1.0389475000622093;10.00009405166015;0.7127037277821979;-0.42445500414385084;-0.42445499822282684;0.6859845235969354;0.3676901436626169;0.7783039496321168
97.776811;1.0488969393872583;0.7916875035447491;0.7547771641977618;-0.44273799560025573;-0.4220996890789597;1.0389474924624267;10.00009384572918;0.7127037224696066;-0.4244550041378549;-0.42445499818848026;0.6859846548702154;0.3676901450953297;0.7783040881603654
97.786811;1.0488970231297396;0.7916876118632621;0.7547770985317546;-0.4427379956675648;-0.4220996890596652;1.0389474781198076;10.000093566150978;0.7127037157802633;-0.42445500412928544;-0.42445499815449456;0.6859847814467487;0.36769014692547464;0.7783042269713878
97.796811;1.0488971086193148;0.7916877209278368;0.7547770343501071;-0.4427379957346022;-0.42209968904415823;1.0389474567067318;10.000093215123329;0.7127037075124292;-0.4244550041182482;-0.42445499812067944;0.6859849030543539;0.3676901492652314;0.778304366025095
97.806811;1.048897195939059;0.7916878299334573;0.7547769720531041;-0.44273799580130224;-0.4220996890323011;1.0389474278990845;10.000092795756995;0.7127036975639756;-0.4244550041048316;-0.42445499808681425;0.6859850194269504;0.36769015221927154;0.7783045053470421
97.816811;1.048897285082776;0.7916879381462225;0.7547769120184455;-0.44273799586761614;-0.4220996890239035;1.0389473914480192;10.000092311218681;0.7127036858710842;-0.4244550040890776;-0.4244549980526677;0.6859851303416322;0.36769015587327436;0.7783046450385966
97.826811;1.0488973759135878;0.7916880449363184;0.7547768545602215;-0.44273799593349406;-0.42209968901876443;1.0389473472552517;10.00009176494014;0.71270367237535;-0.42445500407099584;-0.4244549980180307;0.68598523560096;0.3676901602700828;0.778304785279753
97.836811;1.0488974680966725;0.7916881498242136;0.7547767999148712;-0.4427379959988877;-0.4220996890166896;1.0389472953685241;10.000091160984365;0.712703657062063;-0.42445500405059294;-0.4244549979827707;0.6859853350493529;0.3676901653958092;0.7783049262874921
97.846811;1.0488975610950626;0.7916882524619792;0.7547767482547492;-0.44273799606374614;-0.42209968901747985;1.0389472359405605;10.00009050326336;0.7127036400284229;-0.42445500402785746;-0.4244549979468488;0.6859854286103412;0.3676901711951738;0.7783050682736973
97.856811;1.0488976542663961;0.7916883525750901;0.754776699715459;-0.4427379961279909;-0.4220996890209182;1.0389471691970489;10.000089794427584;0.7127036214787789;-0.4244550040027408;-0.4244549979102873;0.6859855162938905;0.3676901775854066;0.7783052114486461
97.866811;1.0488977469651808;0.7916884499697875;0.7547766544181288;-0.44273799619150866;-0.4220996890267726;1.0389470954217481;10.000089035745717;0.7127036016449902;-0.42445500397518166;-0.42445499787314805;0.6859855981653701;0.3676901844307892;0.7783053560587702
97.876811;1.0488978385506669;0.7916885445901057;0.7547766125134248;-0.44273799625417576;-0.4220996890348034;1.0389470149829776;10.000088227903055;0.7127035807448683;-0.42445500394513447;-0.42445499783553003;0.6859856742894768;0.367690191513405;0.7783055023884067
97.886811;1.0488979283436175;0.7916886365150817;0.7547765742610466;-0.44273799631588695;-0.4220996890447742;1.0389469283451576;10.00008737171599;0.7127035589971457;-0.42445500391256713;-0.42445499779754964;0.6859857447110429;0.3676901985429474;0.778305650659428
97.896811;1.0488980156292542;0.791688725889702;0.7547765400973518;-0.44273799637656036;-0.4220996890564842;1.0389468359756082;10.00008646849253;0.7127035366534754;-0.4244550038774579;-0.4244549977593185;0.6859858094796566;0.36769020518474327;0.7783058009147232
97.906811;1.0488980997161055;0.7916888128537067;0.7547765106436538;-0.442737996436115;-0.422099689069794;1.0389467382502204;10.000085520207264;0.7127035140404928;-0.4244550038398235;-0.42445499772093453;0.6859858686472101;0.36769021109155864;0.7783059530319275
97.916811;1.0488981799728483;0.7916888975206331;0.7547764866350547;-0.44273799649444723;-0.42209968908462314;1.038946635512502;10.000084529361011;0.7127034915364947;-0.4244550037997415;-0.4244549976824754;0.6859859222616753;0.36769021593512996;0.7783061067878405
97.926811;1.0488982558044346;0.7916889800380377;0.754776468794037;-0.44273799655143586;-0.4220996891009318;1.0389465282341939;10.000083498549273;0.7127034694525958;-0.4244550037573201;-0.4244549976440069;0.6859859704105771;0.3676902194233948;0.7783062618410939
97.936811;1.0488983266358978;0.7916890606641274;0.7547764577088141;-0.44273799660696905;-0.4220996891186915;1.0389464171137335;10.000082429776393;0.7127034479428807;-0.42445500371264555;-0.42445499760562344;0.6859860132612761;0.36769022130693024;0.7783064177089967
97.946811;1.0488983919592147;0.7916891397690871;0.7547764537793995;-0.44273799666095814;-0.4220996891378617;1.0389463030285655;10.000081324300064;0.712703427042366;-0.4244550036657646;-0.4244549975674828;0.6859860510743155;0.36769022137314705;0.7783065738250052
97.956811;1.048898451375604;0.791689217779698;0.7547764572642114;-0.4427379967133348;-0.42209968915838697;1.038946186937439;10.00008018375035;0.7127034067576313;-0.42445500361670785;-0.424454997529801;0.6859860842301828;0.36769021943865177;0.7783067296492759
97.966811;1.0488985045170065;0.7916892951387785;0.7547764683446225;-0.4427379967640633;-0.4220996891802066;1.0389460698297706;10.000079011127774;0.7127033870791042;-0.42445500356551275;-0.42445499749282933;0.6859861132238964;0.3676902153652821;0.7783068847534852
97.976811;1.0488985509152147;0.7916893722989758;0.7547764870959915;-0.44273799681316184;-0.4220996892032729;1.0389459526529092;10.000077810657784;0.7127033679391745;-0.4244550035122212;-0.42445499745685156;0.6859861385929811;0.36769020907977806;0.7783070387869792
97.986811;1.0488985900257137;0.7916894497031202;0.7547765134037826;-0.44273799686069876;-0.422099689227561;1.0389458362421706;10.000076587329534;0.7127033492050382;-0.4244550034568676;-0.42445499742219733;0.6859861608580894;0.36769020056749674;0.778307191393488
97.996811;1.0488986213998062;0.7916895277274931;0.754776546957708;-0.4427379969067635;-0.42209968925307323;1.0389457213687485;10.000075346646899;0.7127033306844381;-0.4244550033994745;-0.4244549973892357;0.6859861805157179;0.36769018985613955;0.7783073422237267
98.006811;1.0488986448080857;0.7916896066576335;0.7547765873358471;-0.44273799695144045;-0.42209968927984337;1.0389456088280251;10.00007409471084;0.7127033121256955;-0.4244550033400594;-0.42445499735833137;0.6859861980319469;0.36769017700567685;0.7783074909946973
98.016811;1.048898660229765;0.7916896867276672;0.7547766340538316;-0.4427379969948042;-0.4220996893079237;1.038945499446022;10.000072838254983;0.7127032932517494;-0.42445500327864694;-0.4244549973297926;0.6859862137886805;0.3676901621060078;0.7783076375511584
98.026811;1.048898667811452;0.7916897681438313;0.7547766865684611;-0.44273799703693656;-0.4220996893373477;1.0389453940440934;10.000071584074831;0.7127032738081814;-0.4244550032152702;-0.4244549973038511;0.685986228014039;0.36769014528635763;0.7783077819411809
98.036811;1.0488986679141659;0.7916898510430365;0.7547767443129569;-0.4427379970779288;-0.42209968936810505;1.0389452934319012;10.000070338274622;0.7127032535760458;-0.4244550031499625;-0.4244549972806788;0.6859862407603283;0.36769012672069856;0.7783079243928318
98.046811;1.0488986611823867;0.791689935447359;0.7547768067241043;-0.4427379971178628;-0.4220996894001547;1.0389451983919473;10.000069105706455;0.7127032323658595;-0.4244550030827674;-0.42445499726041735;0.685986251933865;0.3676901066286297;0.7783080651970407
98.056811;1.0488986484930614;0.7916900212635591;0.7547768732361695;-0.44273799715680107;-0.42209968943344905;1.0389451096368778;10.000067889860778;0.7127032100287399;-0.4244550030137604;-0.4244549972431905;0.6859862613724393;0.36769008528087394;0.7783082046584804
98.066811;1.0488986307946349;0.7916901082928938;0.7547769433001397;-0.4427379971947901;-0.42209968946792625;1.0389450277973091;10.000066693573569;0.7127031864751113;-0.42445500294304445;-0.4244549972290828;0.6859862689181941;0.36769006297976964;0.7783083431352473
98.076811;1.0488986089469536;0.7916901962661781;0.7547770164172247;-0.4427379972318602;-0.42209968950347676;1.0389449534132646;10.000065519826652;0.7127031616585665;-0.4244550028707349;-0.42445499721812013;0.6859862744064276;0.36769004001925887;0.7783084810753256
98.086811;1.0488985836436762;0.7916902849135807;0.7547770921066407;-0.44273799726802393;-0.42209968953992166;1.0389448868795823;10.000064371723754;0.7127031355139394;-0.42445500279695003;-0.42445499721028734;0.6859862776611411;0.3676900166655583;0.7783086190009941
98.096811;1.0488985554295562;0.7916903739912634;0.754777169796515;-0.44273799730328167;-0.4220996895770246;1.0389448284150011;10.000063251850289;0.7127031079167317;-0.4244550027218071;-0.42445499720555824;0.685986278574186;0.3676899931598714;0.7783087574358823
98.106811;1.048898524755793;0.7916904632553646;0.7547772487820058;-0.4427379973376288;-0.4220996896145278;1.0389447780854169;10.000062161722067;0.7127030787078784;-0.4244550026454243;-0.42445499720389124;0.6859862771268287;0.36768996971713563;0.7783088968089497
98.116811;1.0488984920189266;0.7916905523928429;0.7547773283388294;-0.4427379973710526;-0.4220996896521813;1.0389447358134793;10.000061101823984;0.7127030477264238;-0.42445500256792096;-0.4244549972052014;0.6859862733036339;0.36768994651073417;0.7783090374159756
98.126811;1.048898457598554;0.7916906409205148;0.7547774078329439;-0.4427379974035157;-0.42209968968975414;1.0389447013922137;10.000060072207843;0.7127030148170517;-0.42445500248941154;-0.4244549972093569;0.6859862670404874;0.367689923664432;0.7783091794603453
98.136811;1.0488984219156794;0.7916907281741482;0.7547774867050213;-0.44273799743494796;-0.42209968972705386;1.0389446745300268;10.000059072967995;0.7127029798726231;-0.4244550024099884;-0.42445499721621477;0.6859862582514652;0.3676899012582053;0.7783093230905747
