time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
98.146811;1.0488983854606604;0.7916908134214031;0.7547775644128851;-0.4427379974652445;-0.42209968976395396;1.038944654870749;10.000058104439743;0.7127029429102039;-0.4244550023297088;-0.42445499722565744;0.6859862468311083;0.3676898793458396;0.7783094683941459
98.156811;1.048898348777571;0.7916908959535387;0.7547776404183562;-0.4427379974942652;-0.42209968980039936;1.0389446420164625;10.0000571677434;0.712702904070351;-0.42445500224861415;-0.42445499723759245;0.6859862325869049;0.36768985799170434;0.7783096154100316
98.166811;1.0488983124732363;0.7916909750897579;0.7547777142004327;-0.44273799752186505;-0.422099689836394;1.0389446355717011;10.00005626496439;0.7127028635441206;-0.42445500216676063;-0.42445499725191294;0.6859862151970891;0.3676898372913531;0.7783097642103309
98.176811;1.0488982772274829;0.7916910501742606;0.7547777852500709;-0.4427379975479297;-0.4220996898719904;1.038944635141633;10.000055398030842;0.7127028215588379;-0.4244550020842173;-0.4244549972684682;0.685986194260123;0.36768981736037953;0.7783099149774997
98.186811;1.0488982437300882;0.7916911206034087;0.7547778530877209;-0.442737997572362;-0.42209968990727387;1.0389446403102045;10.00005456777491;0.7127027784209196;-0.42445500200102915;-0.42445499728708835;0.6859861693810405;0.36768979833734217;0.7783100679582364
98.196811;1.0488982126049322;0.7916911858565882;0.754777917332066;-0.4427379975950534;-0.4220996899423256;1.038944650638623;10.000053774236928;0.7127027344933425;-0.4244550019171845;-0.42445499730762304;0.6859861402309686;0.3676897803962403;0.7783102233238263
98.206811;1.048898184414506;0.7916912455266688;0.7547779777140159;-0.442737997615883;-0.42209968997718045;1.038944665682214;10.000053017310394;0.7127026900967546;-0.4244550018326219;-0.42445499732994274;0.6859861065566519;0.36768976372254086;0.7783103810915319
98.216811;1.0488981597146791;0.7916912993588388;0.7547780340132568;-0.44273799763471045;-0.42209969001181247;1.0389446850636144;10.000052297125494;0.7127026454425479;-0.4244550017472691;-0.42445499735392395;0.6859860681561943;0.3676897484683512;0.7783105411719331
98.226811;1.0488981390614516;0.7916913472821662;0.7547780860538065;-0.4427379976513565;-0.4220996900461529;1.0389447085414054;10.000051613917012;0.7127026006557496;-0.42445500166107514;-0.4244549973794531;0.6859860248785304;0.3676897347244883;0.778310703440869
98.236811;1.048898122924705;0.7916913893904988;0.7547781337464604;-0.4427379976656148;-0.42209969008011033;1.03894473593248;10.000050967880448;0.7127025558410827;-0.4244550015740182;-0.4244549974064447;0.6859859766636834;0.3676897225198173;0.778310867763406
98.246811;1.048898111584593;0.7916914258773914;0.754778177050783;-0.4427379976772907;-0.4220996901135788;1.0389447669504426;10.000050359568549;0.7127025111126336;-0.4244550014861006;-0.4244549974348522;0.6859859235790969;0.3676897118457161;0.7783110340086137
98.256811;1.0488981051138797;0.7916914569797295;0.754778215898641;-0.442737997686226;-0.4220996901464482;1.0389448011581586;10.000049790079359;0.712702466546974;-0.42445500139733827;-0.4244549974646581;0.6859858658232383;0.3676897026751279;0.7783112020430786
98.266811;1.0488981034522635;0.7916914829330128;0.7547782501868364;-0.44273799769229527;-0.42209969017864124;1.0389448380273192;10.000049260662498;0.7127024221046416;-0.4244550013077556;-0.4244549974958451;0.6859858036859151;0.3676896949545731;0.7783113716941815
98.276811;1.0488981064997362;0.7916915039430935;0.7547782798333023;-0.44273799769540534;-0.4220996902101447;1.0389448769770226;10.000048771975644;0.7127023776145874;-0.4244550012173962;-0.424454997528378;0.6859857374751617;0.36768968859607026;0.77831154275231
98.286811;1.0488981141327711;0.7916915202317988;0.7547783048274322;-0.4427379976955041;-0.422099690240978;1.0389449173996408;10.000048323341062;0.7127023328259102;-0.42445500112633844;-0.42445499756220906;0.6859856674613319;0.3676896834998214;0.7783117150188821
98.296811;1.0488981261447348;0.7916915321036401;0.7547783252434804;-0.4427379976925728;-0.42209969027111766;1.0389449587113375;10.00004791276342;0.7127022874619345;-0.4244550010346979;-0.42445499759727856;0.6859855938771995;0.3676896795897796;0.7783118883508738
98.306811;1.0488981422279668;0.791691539907259;0.7547783412261022;-0.44273799768662064;-0.4220996903004611;1.0389450004239449;10.000047537899837;0.7127022412738775;-0.424455000942618;-0.4244549976335192;0.6859855169672883;0.36768967680984477;0.7783120626572431
98.316811;1.0488981620208493;0.79169154394495;0.7547783529552464;-0.4427379976776955;-0.42209969032886246;1.0389450422413777;10.00004719730423;0.7127021940916651;-0.42445500085024707;-0.4244549976708703;0.6859854370320646;0.3676896750912077;0.7783122378084212
98.326811;1.0488981851653605;0.7916915444452518;0.7547783606111451;-0.4427379976658921;-0.42209969035618977;1.0389450841161298;10.000046890970061;0.712702145837731;-0.4244550007577057;-0.4244549977092637;0.6859853544117848;0.3676896743431482;0.7783124135281407
98.336811;1.048898211348519;0.7916915415486306;0.7547783643437112;-0.4427379976513457;-0.4220996903823456;1.0389451261958025;10.00004661971648;0.7127020965131632;-0.4244550006650648;-0.42445499774859663;0.6859852694264518;0.3676896744485304;0.7783125894036955
98.346811;1.0488982402812885;0.7916915352830667;0.7547783642472349;-0.4427379976342218;-0.42209969040725814;1.0389451686944824;10.000046384321756;0.7127020461894862;-0.42445500057234775;-0.4244549977887405;0.6859851823305624;0.367689675245828;0.7783127649963013
98.356811;1.0488982716346196;0.7916915256026962;0.7547783603751167;-0.4427379976147147;-0.4220996904308858;1.0389452117844362;10.000046185320365;0.7127019949959699;-0.42445500047955287;-0.42445499782956964;0.6859850933143212;0.36768967653428697;0.7783129399136698
98.366811;1.048898305015123;0.7916915124444247;0.7547783527803785;-0.44273799759304383;-0.42209969045322276;1.0389452555687255;10.00004602316661;0.7127019430827364;-0.4244550003866845;-0.4244549978709705;0.6859850025607289;0.36768967810113284;0.7783131138242323
98.376811;1.0488983399807472;0.791691495739976;0.7547783415344683;-0.4427379975694345;-0.4220996904742799;1.0389453001273314;10.000045898280735;0.7127018905986767;-0.4244550002937762;-0.42445499791283947;0.685984910333517;0.3676896797486675;0.7783132864946561
98.386811;1.048898376049798;0.7916914754325536;0.7547783267345812;-0.4427379975441066;-0.42209969049407003;1.038945345623277;10.000045810951784;0.7127018377044156;-0.4244550002009005;-0.42445499795508795;0.685984816977245;0.3676896813185082;0.7783134578361643
98.396811;1.0488984127314065;0.7916914515198762;0.7547783085022017;-0.442737997517289;-0.42209969051261603;1.0389453924096417;10.000045761273118;0.7127017845998783;-0.4244550001081719;-0.42445499799764813;0.6859847227846343;0.36768968269394064;0.778313627890767
98.406811;1.0488984496081895;0.7916914240688242;0.7547782869606031;-0.44273799748924497;-0.4220996905299558;1.0389454410067762;10.000045749086864;0.7127017315531986;-0.4244550000157476;-0.4244549980404778;0.685984627911258;0.3676896837738093;0.7783137967764838
98.416811;1.0488984863708903;0.7916913931623196;0.754778262239347;-0.4427379974602913;-0.4220996905461441;1.038945491941811;10.000045773815007;0.7127016788983002;-0.42445499992382085;-0.42445499808356596;0.6859845324487873;0.3676896844474392;0.7783139646218803
98.426811;1.0488985227273835;0.7916913588117647;0.7547782345182802;-0.44273799743079517;-0.4220996905612669;1.0389455455960024;10.000045833925258;0.7127016270121586;-0.4244549998326166;-0.42445499812691323;0.6859844365130785;0.3676896845833432;0.7783141314950661
98.436811;1.048898558282675;0.7916913209119543;0.7547782040553079;-0.4427379974011382;-0.42209969057544683;1.0389456021721066;10.000045925799641;0.712701576313397;-0.4244549997423906;-0.42445499817049614;0.6859843402336142;0.3676896840213384;0.7783142973529366
98.446811;1.0488985925215202;0.791691279292906;0.7547781711898601;-0.4427379973716722;-0.42209969058881935;1.0389456617581767;10.000046043006131;0.7127015272589263;-0.4244549996534091;-0.42445499821425664;0.6859842437152975;0.36768968257494794;0.7783144620279538
98.456811;1.0488986249007617;0.7916912338019922;0.7547781363595348;-0.4427379973427126;-0.42209969060150915;1.0389457243719087;10.00004617702941;0.7127014802965022;-0.4244549995659145;-0.4244549982581219;0.685984147013939;0.36768968005247205;0.7783146252753658
98.466811;1.0488986549505706;0.7916911843207421;0.7547781001240794;-0.44273799731456503;-0.42209969061363833;1.0389457899412107;10.000046318784596;0.7127014357709767;-0.4244549994801145;-0.4244549983020085;0.6859840501012002;0.3676896762879063;0.7783147868304556
98.476811;1.04889868228743;0.7916911307608328;0.7547780631398349;-0.44273799728753027;-0.4220996906253358;1.038945858270696;10.000046459950767;0.7127013938491195;-0.4244549993961955;-0.4244549983458068;0.6859839528690111;0.3676896711580648;0.7783149463887177
98.486811;1.0488987065218087;0.7916910730755407;0.7547780260923526;-0.44273799726186663;-0.4220996906367152;1.0389459290588958;10.000046593645735;0.7127013545425559;-0.42445499931431274;-0.42445499838938566;0.6859838551884424;0.36768966455654756;0.778315103584568
98.496811;1.0488987271753416;0.7916910112507282;0.7547779896475832;-0.44273799723777135;-0.4220996906478578;1.038946001987971;10.000046714070441;0.712701317796162;-0.42445499923455027;-0.4244549984326194;0.6859837569631823;0.36768965635458056;0.7783152580296421
98.506811;1.0488987437371993;0.7916909452914787;0.7547779544093853;-0.44273799721540313;-0.4220996906588196;1.0389460767874923;10.00004681588858;0.712701283541789;-0.42445499915689844;-0.42445499847540175;0.6859836581679909;0.3676896464081824;0.7783154093484744
98.516811;1.0488987558153176;0.7916908752478986;0.7547779208805541;-0.44273799719489587;-0.4220996906696295;1.0389461532132815;10.000046894265772;0.7127012516925046;-0.42445499908127565;-0.4244549985176243;0.6859835588627411;0.367689634586131;0.7783155572033216
98.526811;1.0488987632675892;0.79169080128369;0.7547778894593598;-0.4427379971763487;-0.4220996906802739;1.0389462310110298;10.000046944715743;0.7127012221144521;-0.42445499900758243;-0.4244549985591327;0.6859834591589041;0.36768962077343553;0.7783157013034985
98.536811;1.0488987662408995;0.791690723717929;0.7547778604365138;-0.44273799715982337;-0.42209969069069836;1.038946309899649;10.000046962280255;0.7127011946217263;-0.42445499893574795;-0.42445499859972163;0.6859833591736607;0.3676896048654667;0.7783158413875199
98.546811;1.0488987650919286;0.7916906429681547;0.754777833966611;-0.4427379971453422;-0.42209969070083186;1.0389463895886548;10.00004694120062;0.7127011690299964;-0.42445499886573845;-0.42445499863918784;0.6859832589961689;0.3676895867595397;0.7783159772251554
98.556811;1.048898760275462;0.7916905594193959;0.7547778100604176;-0.4427379971328717;-0.4220996907106181;1.0389464698273807;10.000046875444022;0.7127011452381311;-0.42445499879754717;-0.42445499867737563;0.6859831586798145;0.36768956634372923;0.7783161086518868
98.566811;1.0488987522822018;0.7916904733230654;0.7547777886267117;-0.4427379971223138;-0.42209969072003073;1.0389465504182591;10.000046759365581;0.7127011232696459;-0.4244549987311815;-0.42445499871417436;0.685983058295681;0.3676895435064951;0.7783162356068324
98.576811;1.048898741593994;0.7916903848185052;0.7547777695201356;-0.44273799711351786;-0.4220996907290774;1.0389466311589963;10.000046588213;0.7127011032454185;-0.4244549986666307;-0.4244549987494943;0.68598295799023;0.36768951815757756;0.7783163581676769
98.586811;1.048898728627065;0.7916902940126546;0.7547777525734781;-0.4427379971062953;-0.42209969073779985;1.0389467117758113;10.000046358516977;0.7127010853013165;-0.424454998603834;-0.42445499878326304;0.6859828579682584;0.36768949022972547;0.7783164765635734
98.596811;1.0488987136886643;0.7916902009931106;0.7547777376579294;-0.4427379971004276;-0.4220996907462699;1.0389467919758306;10.000046068087492;0.7127010694914262;-0.42445499854269586;-0.4244549988154496;0.68598275846788;0.36768945968146427;0.7783165911297827
98.606811;1.048898696989212;0.7916901058306606;0.754777724761006;-0.44273799709566597;-0.42209969075457;1.0389468716040788;10.000045715718867;0.712701055744779;-0.42445499848313384;-0.424454998846073;0.6859826597977116;0.3676894265240477;0.7783167022218899
98.616811;1.0488986787075112;0.7916900086260609;0.7547777140191301;-0.44273799709173595;-0.42209969076275666;1.038946950680016;10.000045301108882;0.7127010439362158;-0.42445499842509127;-0.42445499887517013;0.6859825623501473;0.36768939084122665;0.7783168101562071
98.626811;1.0488986590276845;0.7916899094943161;0.7547777056664259;-0.4427379970883572;-0.4220996907708356;1.0389470292605154;10.000044824823101;0.7127010340169173;-0.42445499836850764;-0.4244549989027704;0.6859824665076766;0.3676893527837385;0.7783169152055143
98.636811;1.0488986381119187;0.7916898084928267;0.7547776999074916;-0.44273799708525835;-0.4220996907787627;1.0389471073535272;10.000044288176733;0.7127010260634408;-0.42445499831330846;-0.4244549989289005;0.6859823725244658;0.36768931255408516;0.7783170176147735
98.646811;1.0488986160851548;0.7916897056319833;0.7547776968133724;-0.44273799708216716;-0.42209969078646914;1.0389471849814804;10.000043693254952;0.7127010202191527;-0.42445499825942606;-0.42445499895359184;0.6859822805000423;0.36768927038941024;0.7783171175946325
98.656811;1.048898593063701;0.7916896009664915;0.7547776963326644;-0.44273799707879036;-0.4220996907939064;1.038947262281487;10.000043043021448;0.7127010166398801;-0.4244549982068126;-0.4244549989768857;0.6859821904365856;0.3676892265417541;0.7783172152863415
98.666811;1.0488985691705774;0.7916894946532248;0.7547776983706997;-0.442737997074813;-0.4220996908010796;1.038947339541029;10.000042341244175;0.71270101551925;-0.42445499815544724;-0.4244549989988401;0.685982102304826;0.3676891812488559;0.7783173107377636
98.676811;1.0488985445077652;0.791689386924552;0.7547777028410596;-0.44273799706992056;-0.42209969080803134;1.0389474171073863;10.000041591959695;0.7127010171322112;-0.4244549981053536;-0.4244549990195343;0.6859820160746151;0.36768913470755166;0.7783174039444752
98.686811;1.0488985191086522;0.7916892780249256;0.7547777096742063;-0.44273799706381006;-0.42209969081479637;1.0389474952140225;10.00004079884607;0.7127010217893145;-0.42445499805660175;-0.42445499903906764;0.6859819317239693;0.36768908707886266;0.7783174949605114
98.696811;1.0488984929290759;0.7916891681815048;0.7547777188316261;-0.44273799705618005;-0.42209969082136967;1.0389475738733327;10.000039965038077;0.7127010297276504;-0.42445499800929215;-0.4244549990575474;0.6859818492684363;0.3676890385220464;0.7783175839947862
98.706811;1.0488984658699603;0.7916890576158491;0.7547777303151594;-0.44273799704673295;-0.4220996908277035;1.0389476528783286;10.000039093267821;0.7127010410790696;-0.42445499796353503;-0.42445499907506934;0.6859817687972647;0.36768898922013826;0.7783176713872401
98.716811;1.048898437755569;0.7916889465639521;0.754777744120911;-0.4427379970351939;-0.42209969083372223;1.038947731880318;10.000038186249295;0.7127010559418441;-0.4244549979194205;-0.4244549990917052;0.6859816904670701;0.3676889393692364;0.7783177575224023
98.726811;1.0488984083189858;0.7916888352833523;0.7547777601908608;-0.44273799702131306;-0.4220996908393384;1.0389478104583774;10.00003724716274;0.7127010744377262;-0.4244549978770118;-0.4244549991075076;0.6859816144547909;0.36768888915968556;0.778317842819117
98.736811;1.0488983772738452;0.791688724038968;0.7547777784156697;-0.44273799700485345;-0.4220996908444642;1.0389478880663598;10.000036279569615;0.7127010967068951;-0.42445499783637797;-0.42445499912252554;0.6859815408903369;0.3676888387871189;0.7783179277715337
98.746811;1.0488983443996496;0.7916886130639137;0.7547777986386048;-0.4427379969856007;-0.42209969084902055;1.0389479639832868;10.00003528667783;0.7127011228755551;-0.42445499779761986;-0.4244549991368034;0.6859814697888935;0.36768878845364195;0.7783180129584907
98.756811;1.0488983095503916;0.7916885025252571;0.75477782066447;-0.4427379969633769;-0.4220996908529368;1.0389480374228188;10.000034270666234;0.7127011530144705;-0.424454997760861;-0.4244549991503645;0.6859814010365556;0.36768873832458654;0.7783180990050764
98.766811;1.0488982725889928;0.7916883925497327;0.7547778443299117;-0.4427379969380375;-0.42209969085613264;1.0389481076930531;10.000033232349534;0.712701187144942;-0.4244549977262182;-0.4244549991632098;0.6859813344292628;0.3676886885013993;0.778318186525396
98.776811;1.048898233338377;0.7916882832722225;0.7547778695899788;-0.442737996909468;-0.4220996908585095;1.0389481742624487;10.000032171389789;0.7127012252879137;-0.42445499769378753;-0.42445499917533897;0.6859812696944958;0.36768863904786037;0.7783182760989121
98.786811;1.0488981916147275;0.7916881748243437;0.7547778965166836;-0.4427379968775908;-0.42209969085997595;1.0389482367171978;10.000031087188717;0.7127012674492483;-0.4244549976636556;-0.4244549991867668;0.6859812064869724;0.36768859001545534;0.7783183682409828
98.796811;1.048898147253859;0.7916880672786378;0.7547779251997644;-0.4427379968423676;-0.4220996908604826;1.0389482947357904;10.000029979497633;0.7127013135723269;-0.4244549976359173;-0.42445499919752316;0.68598114440562;0.36768854143167606;0.7783184633305987
98.806811;1.0488981000272481;0.7916879606073015;0.7547779556504524;-0.4427379968038004;-0.4220996908600322;1.038948348127761;10.000028848277799;0.7127013635429553;-0.4244549976106853;-0.42445499920764757;0.685981083049508;0.36768849329432196;0.7783185615738749
98.816811;1.048898049555927;0.7916878546926003;0.7547779877924976;-0.44273799676193126;-0.4220996908586679;1.0389483968077864;10.000027693706766;0.7127014171765933;-0.42445499758807853;-0.42445499921718777;0.6859810220713516;0.3676884456031456;0.7783186630224879
98.826811;1.0488979954008504;0.7916877493737239;0.7547780215155018;-0.4427379967168305;-0.4220996908564633;1.0389484407312275;10.000026516616675;0.7127014741573486;-0.4244549975681843;-0.42445499922619817;0.6859809611722332;0.36768839838845974;0.7783187676089358
98.836811;1.0488979372530955;0.7916876444512616;0.7547780567173329;-0.442737996668566;-0.4220996908535162;1.0389484798852127;10.000025318542624;0.7127015340493786;-0.42445499755103644;-0.42445499923474383;0.6859809000670251;0.3676883517073954;0.7783188752105251
98.846811;1.0488978750351032;0.7916875396527773;0.7547780933175309;-0.44273799661718477;-0.4220996908499402;1.038948514268008;10.000024101030052;0.7127015964261045;-0.4244549975366364;-0.4244549992429017;0.685980838489264;0.36768830562741084;0.7783189857413727
98.856811;1.0488978088761471;0.7916874346234224;0.7547781312455742;-0.44273799656272655;-0.4220996908458516;1.0389485438709036;10.00002286507974;0.7127016609717507;-0.4244549975249807;-0.4244549992507357;0.6859807762340321;0.36768826022310147;0.778319099201954
98.866811;1.0488977390037768;0.7916873289052105;0.7547781704077828;-0.4427379965052362;-0.4220996908413459;1.0389485687586335;10.000021611411;0.7127017274652885;-0.42445499751606247;-0.4244549992582699;0.6859807131925324;0.3676882155980845;0.7783192156336002
98.876811;1.0488976656683664;0.7916872219099359;0.754778210678937;-0.4427379964447585;-0.4220996908364995;1.0389485891128325;10.000020341393247;0.7127017957602437;-0.42445499750985605;-0.42445499926550073;0.6859806493529979;0.36768817191092157;0.7783193350746657
98.886811;1.0488975891812176;0.7916871129874541;0.7547782519435771;-0.442737996381331;-0.4220996908313994;1.0389486050990562;10.000019057788842;0.712701865800695;-0.4244549975063051;-0.4244549992724306;0.6859805847744959;0.36768812936953255;0.7783194575749806
98.896811;1.0488975099319475;0.7916870015654843;0.7547782941308494;-0.4427379963150002;-0.4220996908261487;1.038948616780783;10.000017764295757;0.7127019375683804;-0.4244549975053209;-0.4244549992790811;0.685980519546664;0.36768808819269705;0.7783195831670933
98.906811;1.0488974283072834;0.7916868872148064;0.7547783371809591;-0.4427379962458595;-0.4220996908208266;1.0389486242375976;10.000016464829411;0.7127020109942154;-0.4244549975067939;-0.42445499928548897;0.6859804537566413;0.36768804857469634;0.7783197118127968
98.916811;1.048897344628712;0.7916867695759193;0.7547783809843219;-0.4427379961740661;-0.42209969081546106;1.0389486276476854;10.000015163588829;0.7127020859488724;-0.42445499751061233;-0.42445499929170527;0.6859803874763067;0.3676880106791039;0.7783198434052266
98.926811;1.048897259197047;0.7916866482678785;0.7547784253822186;-0.4427379960998204;-0.4220996908100488;1.0389486271881943;10.000013864765565;0.7127021622735434;-0.42445499751667665;-0.42445499929780495;0.6859803207355479;0.3676879746448664;0.7783199777951967
98.936811;1.0488971724172207;0.7916865229394853;0.754778470230235;-0.44273799602333197;-0.42209969080458687;1.0389486229496008;10.000012571798697;0.7127022397989043;-0.42445499752490035;-0.4244549993039011;0.6859802534806779;0.3676879405880108;0.7783201148263302
98.946811;1.0488970848638284;0.7916863934056666;0.7547785154604537;-0.44273799594479646;-0.42209969079908094;1.0389486149940061;10.000011287383273;0.7127023183627945;-0.4244549975351934;-0.4244549993101504;0.6859801856062089;0.36768790859879996;0.7783202543531077
98.956811;1.0488969971899347;0.7916862597161626;0.7547785610979513;-0.44273799586439555;-0.4220996907935374;1.038948603415201;10.00001001356502;0.7127023977911114;-0.42445499754744054;-0.4244549993167385;0.6859801170707601;0.3676878787303646;0.778320396216178
98.966811;1.0488969099620675;0.7916861221442556;0.754778607238052;-0.44273799578231615;-0.4220996907879514;1.0389485883160388;10.000008751070698;0.7127024778591713;-0.42445499756150407;-0.4244549993238675;0.685980047959096;0.3676878509861095;0.7783205402250537
98.976811;1.0488968235381644;0.7916859811175471;0.7547786540118088;-0.44273799569877265;-0.42209969078230236;1.038948569779464;10.000007498996013;0.712702558279412;-0.42445499757725474;-0.4244549993317554;0.6859799784229036;0.3676878253118012;0.7783206861617236
98.986811;1.048896738056832;0.7916858371285292;0.754778701546161;-0.4427379956140175;-0.4220996907765705;1.0389485478443443;10.00000625563521;0.712702638722323;-0.424454997594594;-0.42445499934062947;0.6859799085979944;0.36768780160547054;0.7783208338039387
98.996811;1.0488966535059592;0.791685690710523;0.7547787499303986;-0.44273799552833787;-0.4220996907707501;1.0389485225167974;10.000005019629333;0.7127027189135582;-0.42445499761344063;-0.4244549993507056;0.6859798385902581;0.367687779753953;0.7783209829873986
99.006811;1.0488965697455659;0.7916855424696305;0.7547787992032073;-0.44273799544203846;-0.422099690764846;1.03894849386793;10.000003790581664;0.712702798743352;-0.4244549976337055;-0.4244549993621674;0.6859797685119999;0.36768775965793954;0.7783211336465108
99.016811;1.0488964864899426;0.7916853930962215;0.754778849358928;-0.44273799535542074;-0.422099690758879;1.0389484620746052;10.000002569173953;0.7127028782346126;-0.4244549976552887;-0.42445499937516057;0.6859796985022425;0.36768774123105635;0.7783212857961717
99.026811;1.0488964033591368;0.7916852433469596;0.7547789003822089;-0.44273799526876306;-0.42209969075290116;1.0389484273005551;10.000001357208117;0.7127029574269036;-0.42445499767809813;-0.4244549993898131;0.6859796287102295;0.3676877244010333;0.7783214395179513
99.036811;1.048896319980491;0.7916850940234974;0.7547789522878992;-0.4427379951822987;-0.4220996907469908;1.0389483895612452;10.000000157706545;0.7127030363424396;-0.4244549977020603;-0.42445499940626086;0.6859795592573653;0.3676877091140925;0.7783215949683243
99.046811;1.0488962360589211;0.7916849459394812;0.75477900511047;-0.4427379950962062;-0.42209969074123416;1.0389483487100164;9.999998974837977;0.7127031150173485;-0.4244549977271113;-0.42445499942463877;0.6859794902067037;0.3676876953432618;0.7783217523814758
99.056811;1.0488961514026434;0.791684799890058;0.7547790588532076;-0.4427379950106238;-0.4220996907357043;1.0389483045331749;9.999997813416732;0.7127031935000916;-0.42445499775317286;-0.424454999445045;0.6859794215886144;0.3676876830991594;0.7783219120650435
99.066811;1.0488960658978497;0.7916846566447285;0.7547791134630315;-0.4427379949256886;-0.42209969073043246;1.0389482568387622;9.999996677990783;0.7127032718270168;-0.4244549977801307;-0.4244549994675182;0.6859793534594465;0.36768767241199085;0.7783220743803788
99.076811;1.0488959794723587;0.7916845169354502;0.7547791688641655;-0.44273799484156906;-0.4220996907253839;1.0389482054805383;9.999995571897449;0.7127033500433184;-0.4244549978078589;-0.4244549994920332;0.6859792859135395;0.3676876632967148;0.7783222397090866
99.086811;1.0488958921145597;0.7916843814466609;0.7547792250016776;-0.4427379947584518;-0.4220996907204532;1.0389481503970892;9.999994496767238;0.7127034282670762;-0.42445499783628354;-0.4244549995185023;0.6859792190460019;0.3676876557449968;0.7783224084063877
99.096811;1.0488958039003562;0.7916842508278908;0.7547792818221087;-0.4427379946765133;-0.42209969071548603;1.038948091666898;9.999993452546125;0.712703506736529;-0.42445499786540525;-0.4244549995467924;0.6859791529214001;0.3676876497354423;0.7783225807538574
99.106811;1.04889571500845;0.7916841257034168;0.7547793392241494;-0.4427379945959239;-0.42209969071031633;1.0389480294710784;9.999992437874267;0.7127035858170944;-0.424454997895267;-0.42445499957675276;0.6859790875719411;0.36768764523456143;0.7783227569632603
99.116811;1.0488956257700774;0.7916840066687089;0.7547793970528055;-0.4427379945168562;-0.4220996907047993;1.0389479639965817;9.999991450740895;0.7127036659597238;-0.42445499792593305;-0.4244549996082301;0.6859790230075078;0.36768764218418704;0.7783229371976141
99.126811;1.0488955366721864;0.7916838942624229;0.7547794551090105;-0.4427379944394759;-0.42209969069883213;1.0389478953969675;9.999990488996195;0.7127037476186161;-0.4244549979575038;-0.4244549996410603;0.6859789592228372;0.36768764049164576;0.7783231215259981
99.136811;1.0488954482663795;0.7916837888914224;0.7547795131396018;-0.4427379943639392;-0.42209969069236464;1.0389478237916003;9.999989550338736;0.7127038311859075;-0.4244549979901242;-0.424454999675051;0.685978896197742;0.3676876400468174;0.7783233098452121
99.146811;1.0488953610926897;0.7916836907659118;0.7547795708501093;-0.44273799429039995;-0.4220996906853927;1.038947749259591;9.999988632463003;0.7127039169913931;-0.4244549980239493;-0.4244549997099857;0.6859788338957443;0.3676876407422666;0.7783235018543558
99.156811;1.0488952756733367;0.7916835999377759;0.7547796279446776;-0.44273799421901927;-0.4220996906779366;1.0389476718282016;9.999987734180877;0.7127040053460033;-0.4244549980590907;-0.42445499974565787;0.6859787722878754;0.36768764244911656;0.7783236971002448
99.166811;1.0488951925420873;0.791683516425549;0.7547796841389586;-0.44273799414996334;-0.4220996906700246;1.0389475914748072;9.99998685657107;0.712704096547371;-0.424454998095597;-0.4244549997819014;0.6859787114073274;0.3676876449753866;0.7783238950499252
99.176811;1.048895112252906;0.7916834403062107;0.7547797391552945;-0.4427379940833912;-0.4220996906616774;1.0389475081859685;9.999986002749642;0.7127041908091881;-0.4244549981334679;-0.42445499981859647;0.685978651405374;0.36768764807076454;0.778324095125846
99.186811;1.048895035318067;0.7916833717007343;0.7547797927448665;-0.44273799401945607;-0.42209969065288205;1.038947421999691;9.999985176764735;0.7127042881833515;-0.4244549981726621;-0.42445499985565943;0.6859785925696605;0.3676876514676082;0.778324296662281
99.196811;1.048894962144362;0.7916833107181481;0.7547798447120089;-0.4427379939583218;-0.4220996906435772;1.0389473329903145;9.999984382884316;0.712704388558007;-0.4244549982130917;-0.4244549998930293;0.6859785352858088;0.3676876549068335;0.778324498855347
99.206811;1.0488948930655226;0.7916832574214916;0.7547798949096028;-0.44273799390016516;-0.42209969063366676;1.0389472412717702;9.999983625556427;0.7127044917175936;-0.42445499825462824;-0.42445499993064495;0.6859784799726729;0.36768765815139914;0.7783247008342787
99.216811;1.0488948283926305;0.7916832117665071;0.7547799432203908;-0.4427379938451664;-0.42209969062305785;1.0389471469942033;9.999982909274019;0.7127045974039576;-0.4244549982971295;-0.424454999968406;0.6859784270338082;0.3676876610006839;0.7783249017968106
99.226811;1.0488947683869947;0.7916831735339587;0.7547799895461165;-0.44273799379350326;-0.4220996906116908;1.0389470503278142;9.999982237604742;0.7127047053732751;-0.42445499834048667;-0.4244550000061525;0.6859783768376307;0.3676876632900547;0.7783251010482108
99.236811;1.0488947131920063;0.7916831423368191;0.7547800338336744;-0.44273799374534195;-0.4220996905995272;1.0389469514781813;9.999981612450691;0.7127048154503649;-0.4244549983846676;-0.42445500004369696;0.6859783297232225;0.3676876648743749;0.7783252979561954
99.246811;1.0488946627611109;0.7916831176363878;0.7547800761191831;-0.44273799370082906;-0.42209969058653235;1.0389468506854858;9.999981035017369;0.7127049275548987;-0.4244549984297148;-0.42445500008088255;0.6859782860145354;0.36768766560048;0.7783254919083652
99.256811;1.0488946168239173;0.7916830987297496;0.7547801165147048;-0.442737993660087;-0.42209969057268404;1.0389467481735648;9.99998050741477;0.712705041698352;-0.4244549984757088;-0.42445500011760395;0.6859782460148681;0.3676876652898766;0.7783256822804185
99.266811;1.0488945749548142;0.7916830848131705;0.7547801551231248;-0.44273799362321;-0.4220996905579689;1.038946644079982;9.99998003272886;0.7127051579584518;-0.42445499852274915;-0.4244550001537787;0.6859782099823426;0.3676876637686278;0.7783258684395868
99.276811;1.0488945367015998;0.7916830751158818;0.754780191949128;-0.44273799359026694;-0.4220996905423524;1.0389465384495447;9.999979613766342;0.7127052764412798;-0.4244549985709478;-0.4244550001893086;0.6859781781121647;0.3676876609099663;0.7783260498117928
99.286811;1.0488945016523106;0.791683069002979;0.7547802268886612;-0.4427379935613106;-0.4220996905257626;1.0389464313347392;9.999979252129286;0.7127053972416794;-0.42445499862040276;-0.4244550002240705;0.6859781505335185;0.3676876566230049;0.7783262259432802
99.296811;1.0488944694505409;0.7916830660194663;0.7547802598039819;-0.44273799353637655;-0.42209969050810625;1.0389463229085818;9.999978947860548;0.7127055203944653;-0.42445499867117287;-0.4244550002579304;0.6859781273014082;0.36768765080989296;0.7783263964923639
99.306811;1.0488944398565292;0.7916830658560214;0.7547802905853332;-0.44273799351546816;-0.42209969048929286;1.0389462135247187;9.999978699467473;0.7127056458449322;-0.42445499872328984;-0.4244550002907634;0.6859781083764097;0.3676876433424398;0.7783265611820593
99.316811;1.048894412798938;0.7916830682614184;0.7547803191354466;-0.44273799349855264;-0.4220996904692393;1.0389461037168037;9.999978504779406;0.7127057734828466;-0.42445499877677695;-0.4244550003224735;0.6859780936294382;0.36768763406305743;0.77832671974671
99.326811;1.0488943883389599;0.7916830730052329;0.754780345351139;-0.4427379934855749;-0.42209969044786105;1.0389459941015027;9.999978361987003;0.7127059032129254;-0.4244549988316447;-0.42445500035298983;0.6859780828967691;0.3676876228006983;0.7783268718889437
99.336811;1.048894366625281;0.7916830798848836;0.754780369166362;-0.44273799347646925;-0.4220996904250783;1.0389458852268327;9.999978269538214;0.7127060349806568;-0.42445499888788524;-0.4244550003822431;0.6859780760266119;0.3676876093891234;0.7783270172927785
99.346811;1.048894347863111;0.7916830887046008;0.7547803905873272;-0.44273799347116033;-0.42209969040082856;1.0389457774788728;9.999978225462346;0.7127061687343144;-0.42445499894547645;-0.42445500041015427;0.6859780728464137;0.3676875936865106;0.7783271556994197
99.356811;1.0488943322182385;0.791683099250332;0.7547804096758393;-0.44273799346956233;-0.422099690375049;1.038945671101246;9.999978227583691;0.7127063043944077;-0.424454999004387;-0.4244550004366396;0.6859780731121;0.36768757559671045;0.778327286950944
99.366811;1.0488943197391907;0.7916831112885576;0.7547804265227108;-0.4427379934715833;-0.42209969034764877;1.0389455662766556;9.999978274484631;0.7127064418544002;-0.42445499906457734;-0.4244550004616337;0.6859780765243789;0.36768755507898837;0.7783274109498978
99.376811;1.048894310412377;0.7916831245650711;0.7547804412014248;-0.4427379934771254;-0.42209969031852923;1.038945463195007;9.999978366324765;0.7127065809822926;-0.42445499912599594;-0.4244550004851135;0.6859780827756374;0.36768753214440664;0.7783275276438351
99.386811;1.048894304236545;0.7916831388089642;0.7547804537119217;-0.44273799348607923;-0.42209969028761873;1.0389453620781768;9.999978504570974;0.7127067216322159;-0.4244549991885796;-0.4244550005070879;0.6859780915920974;0.3676875068400043;0.7783276370894943
99.396811;1.0488943012121121;0.7916831537839147;0.7547804639947543;-0.4427379934983301;-0.42209969025487204;1.038945263170018;9.999978690361557;0.712706863661529;-0.42445499925227687;-0.42445500052757684;0.6859781027663666;0.3676874792240944;0.7783277394679904
99.406811;1.0488943013066236;0.7916831693627423;0.7547804719956858;-0.4427379935137719;-0.4220996902202548;1.0389451667347611;9.99997892303691;0.7127070069135634;-0.4244549993170739;-0.4244550005466028;0.6859781161493544;0.3676874493490202;0.778327835001381
99.416811;1.0488943044317016;0.7916831855353964;0.7547804776892353;-0.44273799353230303;-0.42209969018372956;1.03894507309799;9.999979199940748;0.7127071511802096;-0.42445499938297987;-0.42445500056418456;0.6859781316032945;0.36768741726436843;0.7783279238973185
99.426811;1.0488943104502804;0.7916832023575382;0.7547804810543126;-0.4427379935538054;-0.42209969014524856;1.0389449827112918;9.999979517318778;0.7127072961954086;-0.4244549994499798;-0.4244550005803312;0.6859781489733289;0.3676873830285865;0.7783280063697985
99.436811;1.048894319266919;0.7916832198954611;0.7547804820473902;-0.4427379935781384;-0.42209969010477194;1.0389448961619046;9.999979871856299;0.7127074416524947;-0.4244549995180051;-0.4244550005950272;0.6859781681068281;0.3676873467164715;0.7783280826697839
99.446811;1.0488943309210803;0.7916832381780637;0.754780480621082;-0.4427379936051448;-0.42209969006229087;1.0389448140627178;9.999980261473507;0.7127075872322227;-0.42445499958693844;-0.4244550006082261;0.6859781888773459;0.3676873084347413;0.7783281530923672
99.456811;1.0488943455349116;0.7916832572055016;0.7547804767772591;-0.44273799363463756;-0.4220996900178214;1.0389447369059062;9.999980684729941;0.7127077326496769;-0.4244549996566408;-0.4244550006198757;0.6859782112001133;0.36768726832833787;0.7783282179100122
99.466811;1.0488943631345844;0.7916832769932527;0.7547804705673193;-0.4427379936663922;-0.42209968997138125;1.0389446649963205;9.999981140239154;0.7127078776670456;-0.42445499972698014;-0.4244550006299572;0.6859782350456799;0.3676872265511985;0.7783282772427301
99.476811;1.0488943835433306;0.7916832975535831;0.7547804620503517;-0.44273799370016637;-0.4220996899229816;1.0389445984375922;9.999981626835963;0.7127080220374785;-0.42445499979784224;-0.42445500063850583;0.685978260426556;0.367687183233741;0.7783283310140218
99.486811;1.0488944064918857;0.7916833188640711;0.7547804512788514;-0.44273799373571265;-0.4220996898726268;1.0389445371385126;9.999982143492955;0.7127081654392312;-0.4244549998691266;-0.42445500064559255;0.6859782873652033;0.36768713848384815;0.7783283790393615
99.496811;1.0488944317918476;0.7916833409027689;0.7547804382766888;-0.4427379937727746;-0.42209968982031504;1.0389444808740822;9.99998268861231;0.7127083074528253;-0.4244549999407485;-0.4244550006512873;0.6859783158615227;0.3676870924112059;0.778328421160147
99.506811;1.0488944593602518;0.791683363689087;0.7547804229906169;-0.44273799381109497;-0.4220996897660433;1.0389444293984624;9.999983259800855;0.7127084475886538;-0.42445500001265113;-0.4244550006556399;0.6859783458750971;0.36768704514304035;0.778328457321603
99.516811;1.0488944891622958;0.7916833872897652;0.7547804052823515;-0.4427379938504536;-0.4220996897098057;1.038944382558959;9.999983854934852;0.7127085853488152;-0.42445500008480636;-0.42445500065867925;0.6859783773454149;0.36768699681865324;0.7783284875315535
99.526811;1.0488945212023124;0.7916834118394327;0.7547803849913102;-0.44273799389070484;-0.4220996896515819;1.0389443403537066;9.999984473735108;0.7127087202543783;-0.4244550001571961;-0.4244550006604092;0.6859784102469495;0.36768694757304493;0.7783285117973253
99.536811;1.0488945555521685;0.7916834375845541;0.7547803620021892;-0.4427379939317768;-0.4220996895913278;1.0389443029284515;9.999985118325377;0.7127088517980302;-0.42445500022980764;-0.4244550006607982;0.685978444640202;0.36768689752912104;0.7783285301424224
99.546811;1.048894592364107;0.7916834648913297;0.754780336232061;-0.442737993973629;-0.42209968952897914;1.0389442705453056;9.999985792407855;0.7127089794102236;-0.42445500030265243;-0.42445500065978076;0.6859784806528457;0.3676868468257253;0.7783285426193036
99.556811;1.0488946318416803;0.7916834941848416;0.7547803075772294;-0.4427379940161915;-0.4220996894644654;1.0389442435292124;9.999986499926543;0.7127091025082719;-0.4244550003757644;-0.424455000657282;0.6859785183906402;0.36768679566082;0.7783285492595436
99.566811;1.0488946741996736;0.7916835258889761;0.7547802759378895;-0.4427379940593349;-0.4220996893977196;1.038944222184082;9.999987244064169;0.7127092205673359;-0.42445500044916856;-0.4244550006532461;0.6859785578775778;0.36768674428768056;0.7783285500506231
99.576811;1.048894719686993;0.7916835604253288;0.7547802412952194;-0.44273799410290193;-0.4220996893286697;1.0389442066974397;9.999988026950213;0.7127093331292014;-0.42445500052286556;-0.4244550006476471;0.6859785990847224;0.36768669297335127;0.7783285449717023
99.586811;1.0488947686293113;0.7916835981950764;0.7547802037299631;-0.4427379941467495;-0.42209968925723185;1.0389441971060818;9.999988849618816;0.7127094397583801;-0.42445500059683516;-0.4244550006404933;0.6859786419761608;0.3676866419729435;0.7783285340097023
99.596811;1.0488948213530362;0.791683639504912;0.754780163372987;-0.4427379941907556;-0.42209968918332036;1.0389441933424668;9.9999897116977;0.7127095400524119;-0.42445500067102865;-0.4244550006318251;0.6859786864741277;0.36768659151327276;0.7783285171358167
99.606811;1.0488948780465257;0.7916836845097945;0.7547801203528173;-0.44273799423481247;-0.4220996891068792;1.0389441952567053;9.999990611229663;0.7127096337346728;-0.424455000745381;-0.424455000621689;0.6859787323866058;0.3676865417723959;0.7783284942864895
99.616811;1.0488949387514734;0.7916837332265261;0.7547800748290461;-0.4427379942788332;-0.4220996890279188;1.038944202594349;9.999991544967001;0.7127097207036329;-0.4244550008198574;-0.42445500061010605;0.685978779419544;0.36768649287569716;0.7783284653745542
99.626811;1.0488950034743145;0.7916837855927696;0.75478002708509;-0.44273799432276223;-0.42209968894653643;1.0389442150349348;9.99999250926137;0.7127098009841073;-0.424455000894472;-0.4244550005970649;0.685978827248005;0.36768644488338853;0.7783284303292197
99.636811;1.0488950722370345;0.7916838414746188;0.7547799775191625;-0.4427379943665628;-0.4220996888629136;1.0389442322909586;9.999993501248197;0.712709874655871;-0.42445500096924993;-0.4244550005825368;0.6859788755339342;0.36768639775165113;0.7783283891148922
99.646811;1.0488951450244295;0.7916839006211523;0.7547799265461825;-0.44273799441018863;-0.4220996887773031;1.038944254158187;9.999994518900772;0.7127099417914766;-0.42445500104418477;-0.4244550005664913;0.6859789239302342;0.3676863513344456;0.7783283416975544
99.656811;1.0488952217541914;0.7916839626676788;0.7547798745509168;-0.4427379944535851;-0.4220996886900189;1.0389442804699498;9.999995560106703;0.7127100024036656;-0.42445500111922846;-0.4244550005489184;0.6859789721523823;0.36768630544399156;0.7783282880282453
99.666811;1.0488953023096577;0.7916840271883152;0.7547798218860563;-0.4427379944967179;-0.42209968860140595;1.0389443110286698;9.999996622738866;0.7127100564187706;-0.424455001194301;-0.4244550005298578;0.6859790200361099;0.36768625990778825;0.778328228094729
99.676811;1.0488953865844157;0.7916840937599954;0.7547797688895868;-0.44273799453959145;-0.4220996885117844;1.0389443455989533;9.999997705296028;0.7127101036826682;-0.4244550012693121;-0.4244550005094097;0.6859790674928133;0.36768621459582856;0.7783281619813118
99.686811;1.0488954745324697;0.7916841620231699;0.7547797159431465;-0.4427379945822325;-0.422099688421413;1.0389443839482342;9.99999880666055;0.7127101440020271;-0.4244550013441744;-0.42445500048771284;0.6859791144422477;0.36768616941833265;0.7783280898649557
99.696811;1.0488955661806283;0.7916842316812367;0.7547796634944687;-0.4427379946246494;-0.4220996883304886;1.0389444258761429;9.999999925656375;0.7127101772206235;-0.42445500141879905;-0.4244550004649245;0.6859791608125471;0.36768612430487513;0.7783280119442755
99.706811;1.0488956615856762;0.7916843024469763;0.7547796119992264;-0.44273799466681213;-0.422099688239159;1.0389444711871385;10.000001061204923;0.7127102033009852;-0.42445500149309645;-0.42445500044122814;0.6859792065499174;0.3676860791959099;0.7783279283675745
99.716811;1.0488957608104241;0.791684374012533;0.7547795618595975;-0.4427379947086755;-0.42209968814753557;1.038944519617317;10.000002212508097;0.7127102223380508;-0.4244550015669936;-0.42445500041684636;0.6859792515992107;0.3676860340564446;0.7783278392303751
99.726811;1.0488958639210904;0.791684446043792;0.7547795133895425;-0.4427379947501906;-0.4220996880557107;1.0389445707993958;10.000003378382601;0.712710234504534;-0.4244550016404478;-0.42445500039202877;0.6859792959189047;0.36768598888584586;0.7783277446126582
99.736811;1.0488959709425485;0.7916845181568549;0.7547794668025032;-0.4427379947912817;-0.42209968796377517;1.0389446242885487;10.000004556286003;0.7127102400128099;-0.4244550017134417;-0.424455000367013;0.6859793395128734;0.36768594370275176;0.7783276445991761
99.746811;1.0488960817739537;0.7916845898871896;0.7547794222434415;-0.44273799483183657;-0.42209968787182955;1.038944679594226;10.000005742687971;0.7127102391164606;-0.42445500178596457;-0.4244550003419928;0.6859793823996561;0.3676858985309253;0.7783275393266506
99.756811;1.048896196131005;0.7916846607100062;0.7547793798401596;-0.4427379948717299;-0.4220996877799886;1.0389447361994892;10.000006934534255;0.7127102321239418;-0.42445500185799623;-0.4244550003171058;0.6859794245687367;0.367685853406983;0.7783274290822784
99.766811;1.0488963135322404;0.7916847301063755;0.7547793397337011;-0.44273799491083804;-0.4220996876883812;1.038944793588577;10.000008129732095;0.712710219415393;-0.42445500192949115;-0.4244550002924328;0.685979466006337;0.3676858083878178;0.7783273143515026
99.776811;1.0488964333180841;0.7916847976047371;0.7547793020785031;-0.4427379949490433;-0.4220996875971509;1.0389448512861565;10.000009326219129;0.712710201442329;-0.4244550020003632;-0.42445500026800803;0.6859795067259779;0.36768576355686755;0.7783271957501506
99.786811;1.048896554723902;0.7916848627959359;0.7547792670026594;-0.44273799498625194;-0.42209968750646104;1.0389449088727112;10.000010521099389;0.7127101786856709;-0.4244550020704847;-0.4244550002438413;0.685979546741537;0.3676857190401249;0.7783270739262067
99.796811;1.0488966769840609;0.7916849253279802;0.754779234556809;-0.4427379950224061;-0.42209968741650605;1.0389449659820704;10.00001171060528;0.7127101516092877;-0.4244550021396852;-0.42445500021993343;0.685979586024956;0.36768567501126403;0.7783269495146447
99.806811;1.0488967994485885;0.7916849848663101;0.754779204717198;-0.44273799505747646;-0.42209968732752484;1.0389450223234253;10.000012890591702;0.712710120668105;-0.42445500220774296;-0.42445500019629046;0.6859796244866022;0.3676856316762899;0.7783268231323358
99.816811;1.0488969216739323;0.7916850410797548;0.754779177444358;-0.4427379950914649;-0.4220996872398067;1.038945077694651;10.000014057173145;0.7127100863420599;-0.42445500227440097;-0.42445500017294074;0.6859796620018606;0.36768558925947936;0.7783266953584298
99.826811;1.0488970433709537;0.791685093673155;0.7547791527281039;-0.44273799512440765;-0.42209968715367446;1.0389451319623675;10.000015207036737;0.7127100491094583;-0.4244550023394071;-0.42445500014994103;0.6859796984647527;0.3676855480013742;0.7783265666788318
99.836811;1.0488971642444562;0.7916851424121076;0.7547791305799366;-0.44273799515634793;-0.4220996870694423;1.0389451850595222;10.000016337368614;0.7127100093812643;-0.4244550024025377;-0.4244550001273741;0.6859797337927096;0.3676855081473637;0.7783264374834977
99.846811;1.0488972839107942;0.7916851871446662;0.7547791110066697;-0.4427379951873012;-0.4220996869873855;1.0389452370088497;10.000017445871187;0.7127099675048865;-0.42445500246360834;-0.424455000105335;0.6859797678822649;0.3676854699276983;0.7783263081524329
99.856811;1.0488974019432196;0.7916852278234865;0.7547790939770641;-0.4427379952172523;-0.4220996869077464;1.038945287932406;10.000018530951886;0.7127099238160193;-0.4244550025225004;-0.4244550000839045;0.685979800601262;0.36768543354899064;0.7783261791066252
99.866811;1.0488975179439184;0.7916852644882058;0.7547790793747059;-0.4427379952461681;-0.4220996868307416;1.038945338014302;10.000019591256256;0.712709878647315;-0.4244550025791691;-0.42445500006313225;0.6859798318494209;0.3676853991717735;0.7783260507854252
99.876811;1.048897631544716;0.7916852972453563;0.7547790670000452;-0.4427379952740085;-0.42209968675654796;1.0389453874469807;10.00002062450384;0.7127098323314982;-0.424455002633611;-0.4244550000430456;0.6859798616094579;0.36768536687594006;0.7783259236428482
99.886811;1.0488977423399752;0.7916853262999837;0.7547790566428279;-0.44273799530073865;-0.42209968668529857;1.0389454364226358;10.00002162720111;0.7127097852366047;-0.4244550026858305;-0.42445500002368086;0.6859798898954055;0.3676853366636772;0.7783257982007938
99.896811;1.0488978498696861;0.7916853519754481;0.7547790481432843;-0.4427379953263364;-0.4220996866170955;1.0389454851128166;10.000022595705522;0.7127097377729542;-0.42445500273583575;-0.4244550000051089;0.6859799166576865;0.36768530849104325;0.7783256750873842
99.906811;1.0488979536948586;0.7916853746578724;0.7547790413787139;-0.44273799535078884;-0.42209968655201974;1.0389455335936504;10.000023527529484;0.7127096903682545;-0.4244550027836464;-0.42445499998743014;0.685979941798218;0.36768528229082126;0.778325554979921
99.916811;1.0488980534759653;0.7916853947198176;0.7547790362035658;-0.4427379953740855;-0.42209968649012497;1.0389455818158746;10.000024421856557;0.7127096434494321;-0.424455002829294;-0.4244549999707498;0.6859799652709302;0.36768525798282886;0.7783254385035017
99.926811;1.048898148987851;0.7916854124890861;0.7547790324181137;-0.4427379953962206;-0.4220996864314292;1.0389456296607174;10.000025278852474;0.712709597432343;-0.4244550028728086;-0.4244549999551526;0.6859799871077042;0.36768523548325555;0.7783253261789694
99.936811;1.0488982400708424;0.7916854282696396;0.7547790297887326;-0.4427379954172002;-0.4220996863759208;1.0389456769842227;10.000026098492214;0.7127095527130375;-0.4244550029141903;-0.42445499994068625;0.6859800073750384;0.36768521471461824;0.7783252184155532
99.946811;1.0488983265909853;0.7916854423857519;0.7547790280902287;-0.4427379954370413;-0.4220996863235647;1.0389457235799437;10.000026879891474;0.7127095096455096;-0.4244550029534048;-0.42445499992735747;0.6859800261713135;0.36768519559847956;0.778325115527184
99.956811;1.0488984084481154;0.791685455183052;0.7547790271313809;-0.44273799545575887;-0.4220996862742906;1.0389457691474426;10.000027621489153;0.7127094684991984;-0.42445500299042555;-0.42445499991512836;0.6859800436328436;0.36768517804037243;0.7783250177471004
99.966811;1.0488984855661134;0.7916854669513022;0.7547790267382878;-0.4427379954733572;-0.4220996862279873;1.0389458133514546;10.000028321711719;0.712709429421427;-0.424455003025267;-0.42445499990391616;0.6859800598843768;0.3676851619357747;0.7783249252043667
99.976811;1.0488985578749992;0.7916854778554216;0.7547790267279667;-0.44273799548984216;-0.42209968618452937;1.0389458558785283;10.000028979372559;0.7127093924613991;-0.42445500305796796;-0.42445499989360946;0.6859800749925781;0.36768514718246303;0.7783248379187734
99.986811;1.0488986253481727;0.7916854879644044;0.7547790269188148;-0.44273799550523557;-0.4220996861438118;1.0389458964338945;10.00002959396931;0.7127093576384261;-0.4244550030885699;-0.4244549998840949;0.6859800889817415;0.36768513367214606;0.7783247558671615
99.996811;1.048898688064773;0.7916854973247505;0.7547790271706112;-0.4427379955195703;-0.422099686105761;1.0389459347492023;10.00003016612255;0.7127093249686135;-0.42445500311711915;-0.4244549998752813;0.685980101881184;0.3676851212736393;0.7783246790479988
100.0;1.0488987462366628;0.7916855059931301;0.7547790274130051;-0.4427379955328885;-0.4220996860703165;1.03894597062976;10.00003069755172;0.7127092944578673;-0.4244550031436782;-0.4244549998671061;0.6859801137628385;0.367685109844235;0.778324607446472
