time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0447141909957094;0.8557810593666366;0.819148475518503;0.005422751917957173;0.005190632246811097;1.0452477070678565;10.000065942520354;0.8335071849205603;0.014006000495721954;0.014005996692707986;0.7977429355477684;-0.014894934999501758;0.7978670521112838
0.0;1.0447135344610887;0.8557922376070652;0.8191596932643642;0.005424071913893189;0.005191899060933578;1.0452476925562848;10.000066013808299;0.8335071470468338;0.014006000493105585;0.014005996718709876;0.7977419533887141;-0.014894934998184355;0.7978660431933278
1e-06;1.0447121328190294;0.8558375595210536;0.8192041780240363;0.005430990173295446;0.005198528230138159;1.0452456765283875;10.000066091876462;0.833507106326519;0.014006000490320778;0.014005996746578032;0.79773897245625;-0.014893934997404929;0.7978630154298325
2e-06;1.0447100643861962;0.8558943979932798;0.8192602102835069;0.00543812680952651;0.005205369776552125;1.0452446585299038;10.000066179212332;0.8335070627388487;0.014006000487379967;0.014005996776314159;0.7977349927459328;-0.014893934998056526;0.7978590061394925
4e-06;1.04470591571934;0.8560065906753174;0.8193708606033332;0.005453153900408174;0.005219774505028499;1.0452406381428658;10.000066278442166;0.8335070162623905;0.014006000484299532;0.014005996807907367;0.7977270142784681;-0.014892935001075733;0.7978509786935717
8e-06;1.0446976094387974;0.8562320593841429;0.8195932035779627;0.005483597082673307;0.005248956636292852;1.0452336150970714;10.000066390719448;0.833506966773064;0.014006000481099764;0.014005996841321058;0.7977110370044983;-0.014891935006747162;0.7978349526144738
1.6e-05;1.0446816465161013;0.8566809513142986;0.8200354266842605;0.005543964669744771;0.005306822327173618;1.0452195892946363;10.000066515317636;0.8335069140718127;0.014006000477789762;0.014005996876482824;0.7976790607014363;-0.01488893501441868;0.7978028921118504
3.2e-05;1.044649820293758;0.8575725590635507;0.820913916163498;0.005663006630627524;0.005420937578923113;1.045191560769837;10.000066650446536;0.833506857966877;0.0140060004743594;0.014005996913301821;0.7976160850070135;-0.014881935022743192;0.797739762648725
6.4e-05;1.0445875330581738;0.8593289594763814;0.8226443016727911;0.005898088822117364;0.005646307883432218;1.045135529649434;10.000066793659476;0.8335067983128072;0.014006000470789672;0.014005996951680354;0.7974881095207556;-0.014868935030015155;0.7976115330457921
0.000128;1.0444639777197153;0.8627324132262232;0.8260001836217;0.006355487205438268;0.0060849006100890685;1.0450254961503798;10.000066941700817;0.8335067350125425;0.014006000467063873;0.014005996991514096;0.7972331338818458;-0.014840935034513949;0.7973560467353412
0.000256;1.0442274731088865;0.8691276249407814;0.8323116021834825;0.007213681229555732;0.0069081214808018035;1.0448134605368449;10.000067090738938;0.8335066680022305;0.014006000463174444;0.014005997032713637;0.7967271578367836;-0.014779935034723137;0.7968489921054785
0.000384;1.0440028597835256;0.8750034518416072;0.8381188404453493;0.008001676306718329;0.007664387399232091;1.0446114230103059;10.000067236569297;0.8335065972513688;0.014006000459121369;0.014005997075233704;0.7962231812698591;-0.014712935029163234;0.7963438298945675
0.00064;1.0435881427126221;0.8853753710494885;0.8483905974666723;0.009384073839120662;0.008992086311046473;1.0442363836831845;10.000067374903228;0.8335065227987518;0.014006000454912874;0.014005997119075719;0.7952262041720557;-0.014562935016025633;0.795344231462607
0.000896;1.043215481543319;0.8940772246413349;0.8570350342929475;0.01052648234779891;0.010090378387833145;1.0438973426625155;10.000067502522352;0.8335064447514435;0.01400600045058304;0.014005997164264608;0.7942422265868969;-0.014392934993085837;0.7943572900901043
0.001152;1.0428830447613653;0.9013302760348629;0.8642630427913052;0.011450398284849443;0.01097951651352371;1.0435923000519622;10.00006761793615;0.8335063632273151;0.014006000446198739;0.01400599721081859;0.7932702485717059;-0.014208934957991035;0.7933821250863714
0.001408;1.0425855677489972;0.9073328414802069;0.8702670404284825;0.012181419604534432;0.011683808854003415;1.0433162558548243;10.000067720371584;0.8335062783418501;0.014006000441836598;0.014005997258732592;0.792311270176842;-0.014012934908407661;0.7924197808247567
0.001664;1.0423188621027932;0.9122566613784024;0.87521365867055;0.012740677231100414;0.012223348223334192;1.0430662099491361;10.000067808389797;0.8335061902156011;0.014006000437558468;0.014005997307981067;0.7913652914270953;-0.013808934841798506;0.7914703356069354
0.00192;1.0420803801550507;0.9162547791303939;0.8792506596715367;0.01315255740328315;0.012621392524142053;1.042841162194732;10.000067879423979;0.8335060989319543;0.014006000433410475;0.014005997358529197;0.7904303123352359;-0.013598934755266892;0.7905318301738904
0.002176;1.0418673002674024;0.9194586210340846;0.8825056249623875;0.013435093714324485;0.012895155961758794;1.0426361125990158;10.000067930153286;0.8335060045278372;0.014006000429441811;0.014005997410343878;0.7895093329536922;-0.013385934645763271;0.7896073196863351
0.002432;1.0416753956283316;0.9219765972702335;0.8850854999957236;0.013606554900839575;0.013062132938349772;1.0424510614063633;10.000067957093904;0.8335059070317782;0.014006000425721546;0.01400599746339517;0.7885993533689304;-0.013171934510496721;0.7886938405759987
0.002944;1.0413437432129284;0.9254365933999068;0.8886900715361491;0.013687151643916758;0.013143690258420363;1.0421240090043444;10.000067956909152;0.8335058064529268;0.014006000422326215;0.014005997517641592;0.7868153736226238;-0.012746934347419752;0.7869030839474913
0.003456;1.0410727465986795;0.9271592537794934;0.8905761719083701;0.01348732106467554;0.012955166217675246;1.0418499557418148;10.000067926490361;0.8335057027304662;0.01400600041930186;0.014005997573012484;0.7850793936633947;-0.012334934155809095;0.7851607249754212
0.003968;1.04084888278696;0.9275896955228773;0.8911813480144525;0.013078677424255053;0.012565348596480983;1.041617901906223;10.00006786305005;0.8335055957251419;0.014006000416635089;0.014005997629406219;0.7833894133671858;-0.011941933936430886;0.7834648384356465
0.00448;1.0406622794051346;0.92708676419681;0.8908579614087118;0.012521612674887661;0.012032306039447738;1.041416847835058;10.000067764310886;0.833505485290224;0.014006000414250097;0.014005997686698517;0.781743432580774;-0.01157293369081128;0.7818134738080513
0.004992;1.0405025879149417;0.9259198964071021;0.8898733420910572;0.011866236717660485;0.01140429082267457;1.0412417939021175;10.000067629053595;0.8335053713635945;0.014006000412030496;0.014005997744746023;0.7801424511379842;-0.01123193342025332;0.7802076585699051
0.005504;1.0403644124371818;0.9242946429502257;0.8884294431459987;0.011148290125865332;0.010715717100996345;1.0410857404076541;10.000067458030605;0.8335052539730877;0.014006000409860034;0.014005997803386067;0.7785834688687984;-0.010921933125478959;0.7786444024032592
0.006016;1.0402437898332217;0.9223622753746467;0.8866749664254733;0.010395244190564524;0.009993049840162476;1.0409456875606078;10.000067254327785;0.8335051331566716;0.01400600040765391;0.014005997862442745;0.7770664856404067;-0.010642932806880414;0.7771236721752174
0.006528;1.0401361041347437;0.920234476854464;0.8847211905531985;0.009625384313901274;0.00925393449428915;1.0408186355449889;10.000067022375006;0.8335050089069741;0.014006000405354824;0.014005997921745915;0.7755905013684152;-0.01039493246474096;0.7756444382028167
0.00704;1.0400395766579946;0.9179925172247086;0.8826477757987464;0.008855664044630885;0.008514708872480705;1.0407015845595875;10.000066766323716;0.8335048812027193;0.014006000402904952;0.014005997981152554;0.7741545159639961;-0.010177932099165158;0.7742056742179892
0.007552;1.0399515167861049;0.9156946844943137;0.8805130813786353;0.008093272929234775;0.007782330172569483;1.040593534770365;10.000066489011852;0.8335047500683259;0.014006000400226893;0.014005998040553611;0.7727565292988602;-0.009991931709892224;0.772805357447311
0.008576;1.0397957376514997;0.9111166283968255;0.876242285122621;0.006625588473053089;0.0063719885173265664;1.0404004862292087;10.000066191994389;0.8335046155572886;0.014006000397236991;0.01400599809986071;0.7700715412335732;-0.00970393129617458;0.7701168888864309
0.0096;1.0396625340310648;0.9066529536082865;0.8720612919621868;0.005247958991409591;0.005047735427123595;1.0402324388796382;10.000065876309543;0.8335044776859625;0.014006000393883044;0.014005998158982073;0.7675305516744132;-0.009521930856953933;0.7675738006468187
0.010624;1.0395502717770604;0.9024017395242893;0.8680661199994283;0.003973627276284576;0.003822435203948801;1.0400863926706203;10.000065543093987;0.8335043364642287;0.01400600039017023;0.014005998217809235;0.7651235606230762;-0.009435930391242584;0.7651659094986075
0.011648;1.0394562519062158;0.8984031380967413;0.86429794208936;0.002809958149663991;0.0027032862368528443;1.0399623476784399;10.000065193589162;0.8335041920064542;0.0140060003861546;0.014005998276225085;0.7628455681762412;-0.009434929898360945;0.7628880591671805
0.012672;1.0393801000063427;0.8946705113133071;0.8607701836960339;0.001753693011314516;0.0016872417692306444;1.0398583041487754;10.000064828901882;0.8335040445440246;0.014006000381927291;0.014005998334126623;0.7606895744398329;-0.009507929377923871;0.7607331217392382
0.013696;1.0393198345690868;0.891192796717672;0.857474070355762;0.0008006534876418269;0.0007703580890398053;1.0397732624472793;10.000064450015847;0.8335038943406076;0.014006000377598696;0.014005998391441891;0.7586495794237256;-0.00964592882968591;0.7586950120729624
0.01472;1.0392769536129451;0.8879567710306094;0.8543958383610584;-5.3396226099734355e-05;-5.1381122036652846e-05;1.0397072230093374;10.00006405769151;0.8335037416537273;0.014006000373271378;0.01400599844812194;0.7567175830199452;-0.00983892825335264;0.7567656424214483
0.015744;1.0392495280229488;0.8849418842298238;0.8515174758732226;-0.0008146874168767749;-0.0007839202002180063;1.0396591863643625;10.000063652272239;0.833503586749819;0.014006000369028954;0.014005998504112577;0.7548885850552683;-0.010078927648465944;0.7549399534055414
0.016768;1.039237909956813;0.8821302670408047;0.8488216449208758;-0.0014884206871707867;-0.0014322231276942597;1.0396301531434629;10.000063234737246;0.8335034299002191;0.014006000364941557;0.014005998559327519;0.7531575853517962;-0.010356927014648465;0.7532128705060278
0.017792;1.0392418396669172;0.8795049513983547;0.8462923588432173;-0.0020809382049787953;-0.002002360647004451;1.0396181239932907;10.00006280812236;0.8335032713350636;0.014006000361051877;0.014005998613653389;0.7515185837418695;-0.010666926352048231;0.7515783542173915
0.018816;1.0392608021235603;0.8770513170703331;0.8439160795746784;-0.0025978218849305418;-0.0024996803048808417;1.039623099492073;10.000062376944927;0.8335031111729492;0.014006000357363886;0.014005998666993874;0.7499665800049418;-0.0110019256614932;0.7500313442491465
0.01984;1.03929493963038;0.8747552763999752;0.8416792314966558;-0.003041917317168563;-0.0029269020841412026;1.0396440801692306;10.000061945686527;0.8335029493834012;0.014006000353857517;0.014005998719315644;0.7484975738256499;-0.011354924944593269;0.7485677698266008
0.020864;1.0393412603221917;0.8726041212765075;0.8395720883325493;-0.0034206559762414816;-0.0032911737797773366;1.0396810665872749;10.000061518462378;0.8335027858264484;0.014006000350503997;0.014005998770656813;0.7471055648740703;-0.011721924203859405;0.7471815951055278
0.021888;1.0394012229482945;0.8705885248751373;0.8375845577521877;-0.003737091473346528;-0.0035954237936027286;1.0397310593704032;10.000061099453665;0.8335026203234734;0.014006000347278925;0.014005998821095555;0.7457865528891967;-0.01209792344224185;0.7458687604833933
0.022912;1.0394731399120167;0.8686994211674859;0.835709332068921;-0.003994638864117703;-0.0038429421213207766;1.0397960591506572;10.000060693036236;0.8335024526984027;0.014006000344174197;0.014005998870721525;0.7445365376669504;-0.012477922662342614;0.7446251962706143
0.02496;1.0396483154640392;0.865252184308514;0.8322528366127089;-0.004359075006388071;-0.004192832203215007;1.039960066532347;10.000060303300357;0.8335022828237982;0.014006000341191855;0.014005998919642656;0.7422225190382444;-0.013231921866131117;0.7423245809900266
0.026803;1.0398386177097876;0.8625022659812376;0.8294560461787928;-0.0045297409346127275;-0.00435619224473354;1.0401430821300035;10.000059933539347;0.8335021106720052;0.014006000338336566;0.014005998967993;0.7403394968793472;-0.013889921055082636;0.7404539346684826
0.028646;1.0400524606228352;0.8600424856260782;0.8269205281744677;-0.004573242880981238;-0.004397123537019892;1.0403551066231804;10.000059586440772;0.8335019362941254;0.014006000335621304;0.014005999015910254;0.7386234711366676;-0.014513920230382117;0.7387502372498407
0.03049;1.0402883254308313;0.8578460151588579;0.824621708188419;-0.004510270382088545;-0.004335593317995389;1.0405901407690132;10.000059264478026;0.83350175979184;0.014006000333083354;0.01400599906351112;0.7370584418694258;-0.01509191939318993;0.7371971510499038
0.032333;1.0405384329832803;0.8558797457865429;0.8225339016363638;-0.004357904926706264;-0.004188122322645652;1.0408421853320142;10.000058969848919;0.8335015813806379;0.014006000330812547;0.014005999110897904;0.7356294092458809;-0.015614918544734051;0.7357793699272842
0.034176;1.0407991499085505;0.8541172665840474;0.820634531414424;-0.004133211133565056;-0.003971188013978305;1.041107241011574;10.00005870406263;0.8335014014376946;0.01400600032895503;0.01400599915818738;0.7343223734710057;-0.016076917686261554;0.7344826378635315
0.036019;1.0410662653871632;0.8525346025648981;0.8189037973286106;-0.003852440411388196;-0.003700474429726983;1.041379308475674;10.000058467593103;0.8335012204353557;0.014006000327675383;0.01400599920551939;0.7331233347540875;-0.01647391681912168;0.7332927428396128
0.039706;1.041600996458898;0.8498047031078549;0.815862580433114;-0.003194286953364411;-0.0030667086373507425;1.04192638836312;10.000058260030091;0.8335010388554;0.014006000327128044;0.014005999253017406;0.7309982933315308;-0.01707191594472721;0.7311820044143502
0.043392;1.0421175665649347;0.8475648729936185;0.8133089070973489;-0.0024646408282466862;-0.002365032356379331;1.0424594811605759;10.000058080582749;0.833500857191381;0.014006000327454996;0.014005999300731885;0.7291902494711529;-0.01741691506444167;0.7293826610196482
0.047078;1.0426005475725424;0.8457074320411924;0.8111506435979062;-0.0017302831803273945;-0.001659585854311914;1.042957587143734;10.00005792851967;0.8335006759990022;0.014006000328778911;0.014005999348632297;0.7276412034791374;-0.017531914179833918;0.7278368704772514
0.050765;1.0430337274273584;0.8441434737219614;0.8093143742348639;-0.0010467853994512017;-0.0010035995420837516;1.043404706465767;10.000057803346596;0.8335004958814172;0.014006000331190748;0.014005999396657372;0.7263051557306515;-0.017452913292937723;0.7264993624625004
0.054451;1.0434091939910421;0.8428026961730607;0.8077381833735892;-0.0004484013488354956;-0.0004297496712317037;1.0437938392142936;10.00005770447819;0.8335003174158625;0.014006000334746579;0.014005999444756587;0.725147106651396;-0.017217912405885518;0.7253360863180285
0.058138;1.043723473460388;0.8416349655777245;0.8063761789409759;4.574139824260781e-05;4.38215131567499e-05;1.0441189853222739;10.000057630764593;0.8335001411353631;0.01400600033946103;0.01400599949287893;0.7241360566299807;-0.016868911520505438;0.7243171647606154
0.061824;1.043977576108717;0.840603736137473;0.8051921420552258;0.0004242884284659179;0.0004064113133445352;1.0443801444528251;10.000057580879853;0.8334999675724285;0.014006000345298652;0.014005999540938962;0.7232520059775696;-0.016446910638710215;0.7234236924277639
0.06551;1.0441731249916266;0.8396800777219272;0.8041567813416296;0.0006922818951675533;0.0006629912347805457;1.044582316011554;10.000057554069452;0.8334997972766665;0.01400600035219671;0.014005999588814055;0.7224769549957321;-0.01598690976301497;0.7226385742710179
0.069197;1.0443174493525935;0.8388491989825398;0.8032500376601311;0.0008566831750076954;0.0008203242037359568;1.044729499284568;10.000057549727948;0.8334996307940613;0.014006000360102402;0.014005999636370814;0.721797904045062;-0.015520908896336434;0.7219495757102434
0.072883;1.0443979104412995;0.838133488337328;0.8025028717844155;0.0008968470346400484;0.00085871753365379;1.0448106936040131;10.000057566516448;0.833499468667027;0.01400600036896646;0.014005999683475481;0.7212418535364961;-0.015086908041337815;0.7213845007082877
0.076196;1.0444455991509791;0.8375455246188718;0.8019032823095742;0.0008849278029312811;0.0008472663894807154;1.0448568984447948;10.000057602509656;0.8334993114582563;0.014006000378702364;0.01400599972999999;0.7207978038867449;-0.014733907200004318;0.7209333005255358
0.079146;1.044471402357401;0.837065192802168;0.8014235804588141;0.0008446488109636013;0.0008086815500622278;1.0448821133968547;10.000057655576818;0.8334991597377224;0.01400600038916931;0.01400599977584465;0.7204437554718882;-0.014451906374119345;0.7205736669701607
0.0818;1.0444846673882575;0.8366655000169924;0.8010307153419368;0.0007894635264886542;0.000755836426052556;1.0448933380988186;10.00005772304748;0.8334990140424593;0.014006000400193428;0.014005999820949223;0.7201557085974121;-0.01422690556629865;0.7202812493037705
0.084455;1.0444882262428004;0.8362950763540712;0.8006733168748977;0.0007221475961524058;0.0006913852090317002;1.04489657228064;10.000057801391979;0.8334988748576485;0.014006000411595682;0.01400599986529972;0.7198956635132857;-0.014027904780160957;0.7200173996583121
0.087109;1.044486839227993;0.8359559862229103;0.8003497039649646;0.0006469961399357555;0.0006194355956327388;1.044891815802866;10.000057886788769;0.8334987426099465;0.01400600042320711;0.014005999908940418;0.7196626204471757;-0.013854904019421065;0.7197810981084517
0.092418;1.0444730947320102;0.8353474588612669;0.7997775855722438;0.00048625199780173326;0.0004655440596639389;1.0448740685143858;10.000057976368323;0.8334986176659122;0.014006000434874237;0.014005999951952137;0.7192515796139008;-0.013570903287174228;0.7193647669088494
0.097196;1.044450212641769;0.8348858835684557;0.7993531371664231;0.0003365017652190344;0.0003221772050040591;1.04484833009609;10.00005806889635;0.8334985003190105;0.014006000446451;0.014005999994402532;0.7189515412128065;-0.013389902586050885;0.7190614351900023
0.101975;1.0444249410912643;0.8345061956835853;0.7990088975171895;0.00019771877539002738;0.00018930520857336804;1.0448196000708918;10.000058164084955;0.8334983907658546;0.014006000457787592;0.014006000036321294;0.7187115054194171;-0.013272901918586572;0.7188193172174691
0.106753;1.0444011325363454;0.8342002370415343;0.7987341126032302;7.49733404240808e-05;7.178243376770342e-05;1.0447928778578537;10.000058261358067;0.8334982891315498;0.01400600046873685;0.014006000077708074;0.7185224723470326;-0.013208901287160128;0.7186291831164311
0.111531;1.044380435664634;0.8339570402506075;0.7985170265248315;-2.3604119724902236e-05;-2.2604599366318657e-05;1.0447701627518036;10.000058359543132;0.8334981955290439;0.014006000479160344;0.014006000118540581;0.7183754420030859;-0.013183900693952462;0.7184817645365472
0.116309;1.044365757131603;0.8337683290187169;0.7983474980128662;-9.854818281087257e-05;-9.436527363815065e-05;1.0447534538968046;10.000058457445265;0.8334981100757525;0.014006000488917245;0.014006000158780778;0.7182624142975199;-0.013185900141177882;0.7183688391773192
0.121087;1.0443568441183735;0.833624060729675;0.7982161090827835;-0.00014896678097443895;-0.0001426432450726192;1.044743750339935;10.00005855365319;0.8334980328556707;0.014006000497858639;0.014006000198394705;0.7181753890949273;-0.013203899631089701;0.7182822068560458
0.125866;1.0443537462811812;0.833517286148129;0.7981161707538819;-0.00017838274742629104;-0.00017081032068063808;1.0447400511415064;10.000058645298;0.8334979638632618;0.01400600050583574;0.014006000237372699;0.7181093662750143;-0.013228899165825082;0.7182167042255029
0.130644;1.0443543062388991;0.8334377786079289;0.7980395411962089;-0.00019350555202506052;-0.00018529073553180176;1.0447413554654874;10.00005872744534;0.8334979029747434;0.014006000512703997;0.014006000275732167;0.7180593457956683;-0.013253898747251303;0.7181672040055985
0.1402;1.0443641006807447;0.8333542940205094;0.7979520433432585;-0.00018737771017602372;-0.00017942142682166907;1.044750662621939;10.000058793880697;0.8334978499567833;0.014006000518323323;0.014006000313508762;0.7180003277446823;-0.013281898376538905;0.7181087662264242
0.148797;1.0443733855592958;0.8333040634921639;0.7978967731892075;-0.0001783369550440045;-0.0001707631584158335;1.0447599720746032;10.000058838084927;0.833497804479102;0.014006000522568885;0.014006000350756671;0.717962312331662;-0.01329089805390556;0.7180709787825861
0.157393;1.044380004252776;0.8332684765247579;0.79785755790621;-0.00016964822865876182;-0.00016244252411557784;1.044767283428562;10.000058853216249;0.8334977661473627;0.014006000525336721;0.014006000387556979;0.7179352998198013;-0.013289897779083786;0.7180440091922867
0.165989;1.0443846619121042;0.8332429707849147;0.7978294900264447;-0.00016401885526246842;-0.00015705161890162018;1.0447715964226212;10.00005883201417;0.8334977345745508;0.014006000526516302;0.01400600042401179;0.7179152904758499;-0.013281897551868885;0.718023913615309
0.174586;1.0443861046569407;0.8332224678496611;0.7978086648023233;-0.0001644726657793377;-0.0001574858804300382;1.0447749108950368;10.000058767900695;0.8334977094372259;0.014006000525959484;0.014006000460224884;0.7179002845378167;-0.013270897372190964;0.7180087664911913
0.184586;1.0443862406239763;0.8332045324039504;0.797791292891451;-0.00016665390559596384;-0.00015957435179664745;1.0447752266463013;10.000058656208804;0.8334976904532643;0.014006000523505863;0.014006000496284164;0.7178882821495097;-0.013256897240066363;0.7179965682877617
0.194586;1.0443847699187643;0.8331907294577888;0.7977791020823781;-0.00017318832121042705;-0.0001658312457300321;1.0447735432862932;10.000058493998319;0.8334976772702856;0.014006000519049063;0.014006000532254764;0.717880283293732;-0.013243897155546313;0.7179883927804132
0.204586;1.044382947535111;0.8331813626083879;0.7977714247115315;-0.0001813416302315937;-0.00017363831172191032;1.0447708602366281;10.000058279178077;0.8334976694041085;0.014006000512566445;0.014006000568179862;0.7178752877658786;-0.013232897118602139;0.7179832584991953
0.214586;1.0443792190644212;0.8331730381720179;0.7977661990860586;-0.00018942408916649818;-0.00018137789693663343;1.0447681768352612;10.000058010543842;0.8334976663499931;0.01400600050410117;0.014006000604074257;0.7178712952085077;-0.013222897129072512;0.7179791472412158
0.224586;1.0443767467506055;0.8331675207328197;0.7977626997680536;-0.00019885035119875355;-0.0001904040150993198;1.0447654923852125;10.000057688462167;0.8334976677083672;0.014006000493749579;0.014006000639914758;0.7178703051878208;-0.013213897186514906;0.7179780585515481
0.234586;1.0443736234106997;0.8331629399625533;0.7977605932505344;-0.00020803372618752598;-0.00019919773414917927;1.044761806153348;10.000057314786385;0.8334976731611529;0.014006000481659335;0.014006000675639405;0.7178693172497125;-0.01320689729007645;0.7179770111758776
0.244586;1.0443695487768212;0.8331598140021124;0.7977606055198372;-0.00021627945177925219;-0.00020709388227726247;1.0447581173758242;10.000056891972447;0.8334976824135384;0.014006000468009368;0.014006000711151555;0.7178703309770136;-0.01319989743888219;0.7179779678258168
0.254586;1.0443667312122327;0.8331587979281602;0.7977616773763808;-0.0002236555067325849;-0.0002141571090993989;1.044755425252465;10.000056422492348;0.8334976952184401;0.014006000452984354;0.01400600074633426;0.7178713460722391;-0.013193897632775774;0.7179789471288848
0.264586;1.044363916572566;0.8331581332876095;0.797763083460872;-0.00023213825425434377;-0.00022228005767951806;1.0447527289669047;10.000055908656668;0.8334977114079777;0.014006000436766378;0.01400600078107172;0.7178733623899405;-0.01318789787265725;0.7179809304625444
0.274586;1.044360151267273;0.8331574687073403;0.7977652161133519;-0.00023892539424581969;-0.00022877967573927449;1.0447490277940095;10.000055352102416;0.8334977308649937;0.014006000419524215;0.014006000815249022;0.7178753798957811;-0.01318189816012657;0.717982917924082
0.284586;1.0443573429109676;0.8331568101256942;0.7977666241448925;-0.00024740802776871914;-0.00023690260981209233;1.0447463212067212;10.00005475356148;0.8334977534646965;0.014006000401381944;0.014006000848735555;0.7178773985952852;-0.013175898496970371;0.7179849093560248
0.294586;1.0443545377091863;0.8331569126671706;0.7977687593785772;-0.0002544350770504747;-0.00024363182383060772;1.0447436088901938;10.000054113659209;0.8334977790272474;0.014006000382397747;0.014006000881389553;0.7178794184609781;-0.013169898884953965;0.7179869044693112
0.304586;1.044351082295313;0.8331564975683805;0.7977708964984026;-0.0002604612388117177;-0.0002494028494115869;1.0447408907294005;10.000053433437303;0.8334978073094851;0.014006000362584255;0.0140060009130828;0.717882439397688;-0.013162899325817988;0.7179898843578524
0.314586;1.0443482826680248;0.83315695497796;0.7977733689017452;-0.0002685949064931816;-0.00025719176877504545;1.0447371668262282;10.000052713691332;0.8334978380571347;0.01400600034194571;0.014006000943719794;0.7178844612597267;-0.013156899821518872;0.7179918855642358
0.324586;1.04434548527646;0.8331574150370148;0.7977758427836079;-0.0002767285202693375;-0.00026498068051953835;1.044734437494895;10.000051954132678;0.8334978710959521;0.014006000320494785;0.014006000973249057;0.7178864838505449;-0.013150900374511592;0.7179938891151597
0.334586;1.0443420366100484;0.8331570078774407;0.7977779842793752;-0.0002827545003763844;-0.0002707516589443356;1.0447317031778236;10.000051153483273;0.8334979063879642;0.014006000298247267;0.014006001001676127;0.7178885068720143;-0.013144900987491135;0.7179958946302019
0.344586;1.0443392427004141;0.8331574722791812;0.7977804605389048;-0.00029088800151517356;-0.0002785405496757302;1.0447289643217328;10.000050310478208;0.8334979440145351;0.014006000275216663;0.01400600102907074;0.7178915299294165;-0.013138901663026866;0.7179989016628588
0.354586;1.0443364501317554;0.8331564829158591;0.7977815441107025;-0.00029826354614586654;-0.0002856037047114245;1.0447252213015312;10.000049424825187;0.8334979841390889;0.01400600025142549;0.014006001055547819;0.7178935526117095;-0.013131902403761785;0.7180008920094056
0.364586;1.0443327049057218;0.8331558409338214;0.7977836886488997;-0.0003050501511539827;-0.00029210322676854556;1.0447224743978627;10.000048497426606;0.8334980269978319;0.014006000226913408;0.01400600108123013;0.7178955745262875;-0.01312590321263836;0.7180029018192089
0.374586;1.0443302148890912;0.8331565498297041;0.7977861688201764;-0.0003124226923041462;-0.0002991635030225603;1.0447197238162935;10.000047530063222;0.8334980728910816;0.014006000201728123;0.014006001106229184;0.7178975952864894;-0.013119904092549206;0.7180049125712151
0.384586;1.044327424912555;0.8331566707069367;0.797788316525219;-0.00031944928423087443;-0.00030589263654771373;1.0447169697522225;10.000046525272225;0.8334981221360953;0.014006000175923341;0.0140060011306464;0.7179006144997506;-0.013113905045633128;0.7180079240166163
0.394586;1.0443236815899448;0.8331563801569523;0.7977908004035282;-0.0003273424070731886;-0.0003134518470585457;1.044713212428094;10.000045486560511;0.8334981749725021;0.014006000149569833;0.014006001154562873;0.7179026317425138;-0.013107906072645892;0.7180099365161556
0.404586;1.0443208921581233;0.833156501832498;0.7977929524147146;-0.0003343688964437071;-0.00032018096427779063;1.04471045206526;10.000044418131154;0.8334982314858197;0.014006000122766937;0.014006001178015669;0.7179046465510218;-0.013102907172715254;0.7180119681929559
0.414586;1.0443184032269741;0.8331568635100768;0.7977951069783338;-0.000340634541210922;-0.0003261814664706986;1.0447076888758695;10.000043324189296;0.8334982916195275;0.014006000095650789;0.014006001200991722;0.7179066584339024;-0.013096908343769233;0.7180139825280539
0.424586;1.0443156134421934;0.8331569846061453;0.7977972635237149;-0.00034766093908156535;-0.00033291056540785536;1.0447049230762102;10.000042208941858;0.8334983552311581;0.014006000068391321;0.014006001223445919;0.7179096668736593;-0.013090909583298163;0.7180169975100136
0.434586;1.0443128233751215;0.8331574538279448;0.7977997564388071;-0.0003557939688336862;-0.00034069937793990027;1.0447021548547015;10.000041077035021;0.8334984221517555;0.014006000041177993;0.014006001245312968;0.7179116713300863;-0.013084910888520991;0.7180190132992773
0.444586;1.044309379965164;0.8331570528455307;0.7978019183460666;-0.0003618193169839483;-0.0003464701927908537;1.0446993844015118;10.000039933329303;0.8334984922291365;0.014006000014205532;0.014006001266511865;0.7179136712586845;-0.013078912256085548;0.7180210295255197
0.454586;1.0443065896961439;0.8331571717915615;0.797804082774197;-0.0003688455655765798;-0.0003531992637443673;1.0446956120232793;10.000038782328243;0.8334985653251258;0.014005999987662856;0.01400600128697204;0.717915666153971;-0.013072913682158885;0.7180230459849563
0.464586;1.044303799773376;0.8331561833940536;0.7978051908607736;-0.00037622057442699325;-0.00036026233682845773;1.0446928380988667;10.000037627836996;0.8334986413110086;0.014005999961722904;0.014006001306665015;0.7179176556105831;-0.013066915162660732;0.718025062489423
0.474586;1.0443010106818886;0.8331563009936691;0.7978073625453932;-0.0003832467300327793;-0.0003669913937908005;1.0446900628865479;10.00003647263957;0.8334987200879638;0.014005999936538262;0.01400600132560171;0.7179196393626385;-0.01306191669292782;0.718027097033316
0.484586;1.0442985235564188;0.8331566581305672;0.7978095389763756;-0.00038951204113846043;-0.0003729918087307504;1.0446872864572672;10.000035318427727;0.8334988015802094;0.014005999912246362;0.014006001343812203;0.7179226172835738;-0.013055918267155088;0.7180301128218483
0.494586;1.0442957376515418;0.8331567745690779;0.7978117200360275;-0.0003965381031771857;-0.0003797208466745309;1.0446845087551468;10.00003416620644;0.8334988856647823;0.01400599988897735;0.014006001361344817;0.717924589323106;-0.01304991987865482;0.7180321280957268
0.504586;1.044292000209452;0.8331561299271328;0.7978139067495402;-0.00040332391606127135;-0.00038622021493803124;1.0446817296647168;10.000033016556939;0.8334989720653501;0.014005999866856703;0.014006001378268022;0.7179265554036968;-0.01304392152094708;0.718034142379833
0.514586;1.044289218953735;0.8331562461026288;0.7978160994486504;-0.0004103498764256366;-0.0003929492356493832;1.0446789490759425;10.000031869633936;0.8334990602946236;0.014005999845996738;0.01400600139465279;0.7179285153953414;-0.013038923188316419;0.7180361735894122
0.524586;1.0442867408312668;0.8331566028620141;0.7978182990751255;-0.0004166149920684779;-0.0003989495982022493;1.0446761668852251;10.000030725478679;0.8334991497359421;0.014005999826483075;0.014006001410550915;0.717930469198008;-0.013032924875336933;0.7180381853138158
0.534586;1.044283964580205;0.8331567201328545;0.7978205052658478;-0.00042364085859490164;-0.00040567859945961967;1.0446733829256367;10.00002958440358;0.8334992397884152;0.014005999808371158;0.014006001425990303;0.717932416799115;-0.013026926576694887;0.718040195787868
0.544586;1.0442811907134086;0.8331568384202392;0.7978227186696779;-0.0004306666783030506;-0.00041240759292787335;1.0446705969487664;10.000028447235263;0.833499329910465;0.014005999791681484;0.014006001440988975;0.7179343582324614;-0.013021928287888567;0.7180422232745605
0.554586;1.0442787197716161;0.8331571981779609;0.7978249399540238;-0.0004369316535297252;-0.0004184079168307478;1.0446678086596877;10.00002731580736;0.8334994196109395;0.01400599977638388;0.014006001455560229;0.7179362935324853;-0.01301593000565173;0.7180442315890745
0.564586;1.044275950561354;0.8331562124682571;0.7978261089707241;-0.00044430618997372506;-0.0004254709128138068;1.0446650177261554;10.000026193021757;0.8334995084944107;0.014005999762402216;0.01400600146969285;0.7179382227236493;-0.013009931727669916;0.718046238916195
0.574586;1.0442731838241515;0.8331563349198814;0.7978283459202483;-0.0004513318700040161;-0.00043219988017956945;1.044662223785316;10.00002508193233;0.8334995963093217;0.014005999749632493;0.014006001483334056;0.7179401457801511;-0.013004933452298842;0.7180482633949813
0.584586;1.0442704196344685;0.8331564589441784;0.7978305915308598;-0.0004583575037446278;-0.00043892884001453655;1.0446594264438875;10.000023984863578;0.8334996829598843;0.014005999737929837;0.01400600149639906;0.7179420626127467;-0.012998935178420745;0.718050268778361
0.594586;1.0442679585614618;0.8331564759242109;0.7978325126168201;-0.00046351567238799653;-0.00044386940175874086;1.044656625239894;10.000022903170466;0.833499768513422;0.01400599972709431;0.014006001508797836;0.7179449731320183;-0.012993936905290063;0.7180532910032157
0.604586;1.044265199237201;0.8331566027227405;0.7978347767877552;-0.0004705412170861476;-0.0004505983431011656;1.044653819614006;10.00002183733273;0.8334998531811195;0.01400599971689218;0.014006001520457235;0.7179468772880511;-0.012987938632609263;0.7180552940510928
0.614586;1.0442624422337257;0.8331567304624136;0.7978370506967297;-0.00047756671564185287;-0.00045732727716030284;1.044651008943279;10.000020787246072;0.8334999372258509;0.014005999707090235;0.014006001531327056;0.7179487750540886;-0.012982940360596081;0.7180573138722801
0.624586;1.0442596876000891;0.8331565099320655;0.7978390004774683;-0.00048348555585271935;-0.00046299649042875926;1.044648192662253;10.000019752495362;0.8335000208683397;0.014005999697490813;0.01400600154137975;0.7179506663999504;-0.012976942089668306;0.7180593143435259
0.634586;1.044257235978201;0.8331568786072191;0.7978412946603783;-0.0004897501688301237;-0.0004689967196441834;1.044645370392741;10.000018732330211;0.8335001042619424;0.014005999687953265;0.014006001550614053;0.717952551260957;-0.012971943820136013;0.718061331777866
0.644586;1.044254486008332;0.833157006658684;0.7978435983551625;-0.0004967755323303628;-0.0004757256287224875;1.0446435419546274;10.00001772544082;0.833500187458243;0.014005999678381037;0.01400600155905661;0.7179544295117404;-0.012966945552093627;0.7180633483509817
0.654586;1.0442517381205514;0.8331567852476094;0.7978455779449698;-0.0005026942474351343;-0.00048139481831826266;1.04464070727396;10.000016730154094;0.8335002703574412;0.01400599966868175;0.014006001566759173;0.7179563009813332;-0.012960947285328164;0.7180653462802999
0.664586;1.0442489921025464;0.8331569117865559;0.7978479015150491;-0.0005097195218851324;-0.0004881237136201151;1.0446378662464497;10.00001574542697;0.8335003527651949;0.01400599965873632;0.014006001573793045;0.7179581655265167;-0.012955949019460553;0.7180673618429684
0.674586;1.044246548453727;0.8331561710981286;0.7978491757930106;-0.0005163327667337298;-0.000494457930925994;1.0446350186234814;10.000014771733063;0.8335004345150061;0.014005999648409002;0.014006001580239676;0.7179600231182582;-0.012949950754366618;0.7180693589722749
0.684586;1.0442438059331176;0.833155946953945;0.7978511851827015;-0.0005222513563454584;-0.0005001270979271944;1.0446321640375513;10.000013810964267;0.8335005154906877;0.01400599963757482;0.014006001586178566;0.7179618738634259;-0.012944952490417582;0.7180713736797874
0.694586;1.0442410652508134;0.833156070852372;0.7978535382236234;-0.0005292764950732098;-0.0005068559695359737;1.0446293021491735;10.000012865637771;0.8335005955646054;0.014005999626137808;0.01400600159168297;0.7179637179466208;-0.01293995422836498;0.7180733878579745
0.704586;1.0442383263678907;0.8331558453220862;0.7978555664383591;-0.0005351950017090283;-0.0005125251235294505;1.0446264327774153;10.000011938246857;0.8335006745885201;0.01400599961404968;0.014006001596839327;0.717965555565201;-0.012934955969043115;0.7180754015152389
0.714586;1.0442368434628486;0.8331566204609991;0.797857603740535;-0.0005405930316910695;-0.0005176952569232333;1.0446245559415086;10.000011031521852;0.8335007524317076;0.014005999601313834;0.014006001601771817;0.7179673869045559;-0.012928957712965592;0.7180773967483267
0.724586;1.0442341075585382;0.8331567428821733;0.797859983110796;-0.000547618044855577;-0.0005244241063287963;1.0446216718339054;10.000010149236878;0.8335008289716294;0.014005999587963006;0.014006001606637402;0.7179682121095871;-0.012923959460106039;0.7180784098873572
0.734586;1.0442313728899897;0.8331565161610152;0.7978620363849604;-0.0005535364343432629;-0.000530093239105921;1.0446187807522047;10.000009296151292;0.8335009040329457;0.014005999574042773;0.014006001611599157;0.7179700312564548;-0.012918961210097531;0.7180804227373097
0.744586;1.0442286394165947;0.8331566379482422;0.797864431182136;-0.0005605613566372753;-0.0005368220747064167;1.0446158829889083;10.000008476869029;0.8335009773526801;0.01400599955962029;0.014006001616803036;0.7179718443736798;-0.012913962962634265;0.7180824356039817
0.754586;1.0442262077651285;0.8331566510052936;0.7978664993845993;-0.0005657188660063162;-0.0005417624606573813;1.0446139787578883;10.000007695019146;0.833501048637808;0.014005999544807673;0.014006001622366288;0.7179736514583943;-0.012908964717894775;0.7180844486586393
0.764586;1.0442234766556848;0.8331564233521305;0.7978685734848153;-0.000571637130042495;-0.0005474315696477543;1.044611068254063;10.00000695326164;0.8335011176625915;0.014005999529780069;0.01400600162836884;0.7179754524768723;-0.01290296647669194;0.718086444109629
0.774586;1.0442217005377832;0.8331573049234179;0.797870987306141;-0.0005789023185603535;-0.0005543900964250447;1.044608151766477;10.000006253590483;0.8335011843136315;0.014005999514757513;0.014006001634846702;0.7179772473928498;-0.012897968240038974;0.7180884580268533
0.784586;1.0442189721598023;0.8331570764189652;0.7978730725732587;-0.0005848205036306869;-0.0005600591929793796;1.0446052297272472;10.000005597728217;0.8335012486076362;0.014005999499949025;0.014006001641808492;0.7179790361688342;-0.012892970008538835;0.7180904724367297
0.794586;1.0442165462712298;0.833155981215157;0.7978741035181501;-0.0005903266684882268;-0.0005653335832230155;1.0446033026683221;10.00000498690442;0.8335013106905149;0.014005999485508847;0.014006001649266272;0.7179808187670519;-0.012887971782337523;0.7180924872015864
0.804586;1.0442138220363613;0.8331557514990297;0.797876198065894;-0.0005962447708515888;-0.0005710026624116613;1.044600371092761;10.00000442099873;0.8335013707822395;0.014005999471537835;0.014006001657249975;0.7179825952191059;-0.012882973561598796;0.7180945020801628
0.814586;1.0442120543252609;0.8331566306502457;0.7978786304445805;-0.0006035098129113836;-0.0005779611647668084;1.0445974353591356;10.000003898286298;0.8335014291399572;0.01400599945811225;0.01400600166580546;0.717984365675751;-0.012877975346601985;0.7180965167523419
0.824586;1.0442093361707645;0.8331563994736815;0.7978807324347178;-0.0006094278357682838;-0.0005836302305166587;1.044595495644741;10.000003415762235;0.8335014860869134;0.014005999445312911;0.014006001674983882;0.7179851303813077;-0.0128729771371336;0.7180975309922695
0.834586;1.0442069223999582;0.8331564081276727;0.7978828380168032;-0.0006145850227529074;-0.000588570528689458;1.0445925519241284;10.000002969758187;0.8335015420483203;0.014005999433239859;0.014006001684827513;0.7179868896446366;-0.012867978931852575;0.7180995440777246
0.844586;1.0442042120514847;0.833156175771787;0.7978849457157922;-0.0006205029627598273;-0.0005942395757565174;1.0445896039955298;10.000002557118021;0.8335015975662626;0.014005999421998913;0.014006001695367462;0.7179886438279143;-0.012862980728031496;0.7181015558121336
0.854586;1.0442024597124715;0.8331567035497283;0.797887055509758;-0.0006266613180355514;-0.0006001383466313213;1.0445876516185917;10.000002175980793;0.833501653265312;0.014005999411666352;0.01400600170663364;0.7179903933309968;-0.012857982521485529;0.7181035658759454
0.864586;1.0441997579629958;0.833156469718984;0.7978891673544105;-0.0006325791819445885;-0.0006058073803490701;1.0445846946687674;10.000001825400954;0.8335017097517692;0.014005999402267596;0.014006001718655296;0.7179921385856401;-0.012852984306748721;0.7181055739517305
0.874586;1.0441970604376156;0.8331562349198238;0.7978912807148125;-0.0006384970044889376;-0.0006114764063323395;1.0445817332106617;10.000001504555819;0.8335017675271333;0.014005999393778515;0.014006001731443299;0.7179938800452277;-0.012847986077688767;0.7181075797368774
0.884586;1.0441956213339514;0.8331570002811356;0.7978933956516002;-0.0006438944678301304;-0.0006166463843509753;1.04457976749896;10.000001212450536;0.8335018269610885;0.014005999386122363;0.014006001744972693;0.7179956181588864;-0.012842987828079775;0.7181095829809822
0.894586;1.044192931640459;0.8331567631123266;0.7978955110932614;-0.0006498122140730358;-0.0006223153928183592;1.0445767979757465;10.000000948169582;0.8335018882871287;0.014005999379178855;0.01400600175919021;0.7179963533641949;-0.012837989551587515;0.718110583632643
0.904586;1.0441902454321088;0.8331565244615092;0.7978976271519046;-0.0006557299186361955;-0.0006279843934051401;1.0445738252696366;10.000000711016078;0.8335019516205598;0.014005999372836808;0.014006001774039628;0.7179980860906894;-0.01283299124166817;0.7181125811394836
0.914586;1.044188516074057;0.833155938287573;0.7978986836963463;-0.0006622368969316639;-0.0006342171881469906;1.044571850101115;10.00000050014043;0.8335020169805146;0.014005999367042362;0.014006001789461101;0.7179998167303233;-0.01282899289207248;0.7181145932324781
0.924586;1.0441861363769902;0.8331559361570023;0.7979008007908629;-0.0006673937310227775;-0.0006391573866915532;1.044568873120547;10.000000314018653;0.833502084267308;0.014005999361788223;0.014006001805358614;0.7180015456007957;-0.01282399449756283;0.7181165838669341
0.934586;1.0441834584168792;0.8331556909022707;0.7979029169684783;-0.0006733113162894937;-0.0006448263629165662;1.0445668948343916;10.000000150223364;0.8335021532500694;0.014005999357068052;0.014006001821587923;0.7180032729883987;-0.012818996053990526;0.7181185706573762
0.944586;1.0441817362879136;0.8331562033905494;0.7979050320903326;-0.0006794693758775593;-0.0006507250788825686;1.044563915629185;10.000000005397878;0.8335022235937147;0.014005999352843888;0.014006001837985466;0.7180039992502052;-0.012813997557503095;0.7181195535457456
0.954586;1.0441790622919973;0.8331556028794732;0.7979068119815378;-0.0006842803729354532;-0.000655334339045171;1.0445619357999933;9.999999875309;0.8335022948615121;0.014005999349050205;0.014006001854406766;0.7180057248406257;-0.012809999003653889;0.7181215498243685
0.964586;1.0441776443531103;0.8331563488979314;0.7979089246874206;-0.0006896775761930077;-0.0006605042429826779;1.0445589555674277;9.999999755346124;0.8335023665252667;0.014005999345618757;0.014006001870751851;0.7180074502507211;-0.012805000387567581;0.7181235237393611
0.974586;1.0441749734818897;0.8331560898063466;0.7979110351503561;-0.0006955950077331681;-0.0006661731883185374;1.0445569750682426;9.999999641430115;0.8335024380022913;0.014005999342479524;0.014006001886969027;0.7180091760015844;-0.012800001704962727;0.718125492939956
0.984586;1.0441723037985342;0.8331558267697358;0.7979131436997458;-0.0007015123963131754;-0.0006718421258176097;1.0445539943220572;9.999999530296938;0.833502508649605;0.014005999339534081;0.014006001903024127;0.7180099027026355;-0.012795002952724736;0.718126457445561
0.994586;1.0441705887157162;0.8331563205426068;0.7979152502010892;-0.0007076702907283292;-0.000677740811860512;1.0445520132334862;9.999999418898886;0.8335025777643884;0.014005999336646919;0.014006001918854167;0.7180116310351764;-0.012791004128821941;0.7181284346607293
1.004586;1.0441679204752845;0.8331557008128719;0.7979170211960989;-0.0007124811042846856;-0.0006823500347494582;1.0445490316220511;9.999999304083135;0.8335026446442461;0.014005999333663255;0.014006001934349378;0.7180133616598074;-0.012786005232296024;0.7181303890487444
1.014586;1.0441665069393613;0.8331564275459568;0.7979191253598006;-0.0007178781414514953;-0.0006875198923879027;1.0445470492176447;9.999999182711717;0.8335027086154783;0.014005999330425596;0.014006001949365786;0.7180150951726428;-0.012781006263238495;0.7181323383340145
1.024586;1.044163839059753;0.8331561494756291;0.7979212280655763;-0.0007237953745185483;-0.0006931887986810183;1.0445440656260498;9.999999051548558;0.8335027690132667;0.014005999326790867;0.014006001963743924;0.718015832150692;-0.012777007222258873;0.7181333003343433
1.034586;1.044162124666116;0.8331562803194957;0.7979229957736427;-0.0007288466513882472;-0.0006980277605763643;1.0445420803815124;9.999998907402915;0.8335028251795079;0.014005999322664433;0.01400600197732589;0.7180175732069606;-0.012772008109868204;0.718135239030535
1.044586;1.04415945588373;0.8331548901695228;0.797924037709333;-0.0007351126311267047;-0.0007040307261512315;1.0445390930846068;9.99999874767411;0.8335028764675128;0.014005999318032083;0.014006001989963171;0.7180193189862489;-0.012768008926310475;0.7181371901234347
1.054586;1.044158040245919;0.8331552570393711;0.7979258058577426;-0.0007394030583858342;-0.0007081408491626125;1.0445371034233981;9.999998570192707;0.8335029222578522;0.014005999312951286;0.014006002001516416;0.7180200701226432;-0.012763009671604587;0.7181381182476093
1.064586;1.0441553682944755;0.8331549697421662;0.7979279083496238;-0.0007453201411703875;-0.0007138097250104034;1.044534111109984;9.999998372306331;0.8335029619773353;0.014005999307507623;0.014006002011854559;0.7180218271697928;-0.012759010345800542;0.7181400587214126
1.074586;1.0441536475648214;0.8331554418782473;0.7979300119188102;-0.000751477780818569;-0.0007197083628764096;1.0445321159153116;9.999998150301565;0.8335029950567032;0.014005999301778376;0.014006002020852705;0.718023590532988;-0.012754010949673447;0.7181419763121586
1.084586;1.0441509701516611;0.8331548031500594;0.7979317833953959;-0.0007562883130885651;-0.0007243175263936468;1.044530117691327;9.999997899391428;0.8335030208770257;0.01400599929582049;0.014006002028404203;0.7180243604770441;-0.012749011485272377;0.7181428892507487
1.094586;1.0441492431790491;0.8331552727483896;0.797933890833745;-0.0007624458915000796;-0.0007302161535990915;1.0445271162688332;9.99999761394749;0.833503038811049;0.014005999289671882;0.014006002034442704;0.7180261372034832;-0.012745011955672809;0.7181448154390753
1.104586;1.0441478132989528;0.8331556326920516;0.7979356670303658;-0.0007667361806885758;-0.0007343262335523545;1.044525111389152;9.999997288158156;0.8335030483402638;0.01400599928336315;0.014006002038943732;0.7180279209347161;-0.012741012364221186;0.7181467378220335
1.114586;1.044145125125294;0.8331553384445464;0.7979377788202515;-0.0007726530819556473;-0.0007399950716620584;1.0445221027682579;9.999996916905234;0.8335030491331594;0.014005999276943003;0.014006002041918243;0.7180287119461208;-0.01273601271412824;0.7181476393636689
1.124586;1.0441433863727383;0.8331554544874219;0.7979395578364759;-0.0007777041088145429;-0.0007448339826897449;1.0445200901784444;9.999996495935976;0.8335030410379878;0.01400599927050005;0.014006002043430586;0.7180305105449375;-0.012732013008650381;0.7181495557708093
1.134586;1.0441406890803762;0.8331548080744763;0.7979413380041778;-0.0007825144781043311;-0.0007494431093880529;1.0445180734604391;9.999996021527688;0.8335030240688327;0.014005999264159843;0.01400600204361666;0.7180323170524988;-0.012727013251162572;0.7181514523089491
1.144586;1.0441389402263968;0.8331552696391356;0.7979434524113037;-0.000788671911111909;-0.0007553417061086847;1.0445150525009987;9.999995490579792;0.8335029984083759;0.014005999258059166;0.014006002042663765;0.7180331317943252;-0.012723013444833595;0.7181523651680688
1.154586;1.0441374864099264;0.8331556214064566;0.7979452333004327;-0.0007929620691427383;-0.0007594517417129193;1.044513027205259;9.999994900812;0.8335029643654344;0.014005999252314735;0.014006002040782685;0.7180349551030439;-0.012719013592239379;0.7181542768580408
