time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.164586;1.0441347723404935;0.8331549700946784;0.797947013109206;-0.0007977723446280046;-0.0007640608449016973;1.0445109974947722;9.999994250700698;0.8335029223082192;0.014005999247006039;0.014006002038200642;0.7180367873529149;-0.012714013695165961;0.7181561703363648
1.174586;1.0441330060898564;0.8331554266297582;0.7979491256853323;-0.0008039296944385743;-0.000769959422456205;1.044507963374381;9.999993539337293;0.8335028726432083;0.014005999242184675;0.014006002035146256;0.7180376289582288;-0.012710013754923621;0.7181570816550635
1.184586;1.0441302803066814;0.8331547716230708;0.79795090283719;-0.0008087399054347876;-0.0007745685120870309;1.0445059250089712;9.999992765874739;0.8335028158351641;0.014005999237895351;0.014006002031814723;0.7180394802720428;-0.012706013773168908;0.7181589932720556
1.194586;1.044128502643504;0.8331537689737937;0.7979516181368868;-0.0008141395789197101;-0.000779741471147402;1.0445038826868587;9.999991928694744;0.8335027524329235;0.01400599923417859;0.01400600202833661;0.718040341439548;-0.01270101375246622;0.718159888291703
1.204586;1.0441270203476158;0.8331544603231348;0.7979537257223679;-0.0008195360561972634;-0.0007849111613074975;1.0445018367187422;9.99999102544162;0.8335026830989003;0.01400599923105471;0.014006002024774188;0.7180422123429231;-0.012697013695970073;0.7181618022360877
1.214586;1.044124278716096;0.833153799533282;0.7979554962717552;-0.0008243461763356436;-0.0007895202312237873;1.0444987874240117;9.99999005440444;0.8335026086190233;0.01400599922851867;0.014006002021136743;0.7180440927214466;-0.012693013606759517;0.7181637179861701
1.224586;1.0441224862783003;0.8331538977800897;0.7979572638908146;-0.000829396951703355;-0.0007943590891202058;1.0444967351131913;9.999989015944614;0.833502529842696;0.014005999226559537;0.014006002017381471;0.7180449823568412;-0.012688013487598527;0.7181646183692626
1.234586;1.0441206896907436;0.8331539943255102;0.7979590286273055;-0.0008344477057488899;-0.0007991979439784802;1.0444946799619352;9.999987912721847;0.8335024475750369;0.014005999225184475;0.014006002013412464;0.7180468811443578;-0.012684013340906335;0.7181665386604683
1.244586;1.0441188893396969;0.8331540891812189;0.797960790409809;-0.0008394984385716393;-0.0008040367960262361;1.0444926219597883;9.999986749121796;0.8335023625267441;0.014005999224430233;0.014006002009112119;0.7180477890390999;-0.01268001316868644;0.7181674616762636
1.254586;1.0441164326108316;0.8331536622915582;0.7979625502389438;-0.0008435476546967352;-0.0008079169591848073;1.0444895610268539;9.999985530811424;0.8335022753392328;0.014005999224354358;0.01400600200437203;0.7180497060035544;-0.012676012972681502;0.7181693872231804
1.264586;1.0441146260274587;0.833153753975207;0.7979643062838586;-0.0008485983397295127;-0.0008127558022655043;1.044487497145755;9.999984264656877;0.8335021866304849;0.014005999224995775;0.01400600199908212;0.7180506320136109;-0.012672012754564282;0.7181703156479228
1.274586;1.044112816926633;0.8331541932606021;0.797966393773272;-0.0008547554281431444;-0.0008186543359793942;1.0444854304033684;9.999982958344052;0.8335020970593497;0.014005999226334954;0.014006001993124646;0.7180525670416813;-0.012668012515840557;0.7181722465999403
1.284586;1.0441100518301734;0.8331535221071561;0.7979681449909797;-0.0008595653466385029;-0.0008232633713960321;1.044483360957382;9.999981619572894;0.8335020073237648;0.014005999228297749;0.014006001986407324;0.7180535109870839;-0.012663012257887005;0.7181731627062864
1.294586;1.044108238274146;0.833153611354424;0.7979698938699475;-0.0008646159608176735;-0.0008281022069598364;1.0444802890064695;9.999980255612517;0.8335019180471076;0.014005999230783335;0.014006001978877452;0.7180554636438464;-0.012659011982442707;0.7181750989113894
1.304586;1.0441067232386243;0.8331539413215279;0.7979716417951174;-0.0008689057629494969;-0.0008322121385526192;1.0444782147920932;9.999978873346128;0.8335018297125152;0.01400599923368045;0.014006001970492324;0.7180564247144781;-0.012655011691858977;0.7181760378682833
1.314586;1.0441049054251543;0.8331540308507048;0.7979733877031474;-0.0008739563352917613;-0.0008370509678383806;1.044476138533376;9.999977479707228;0.8335017427319147;0.014005999236878612;0.014006001961190596;0.7180583938169847;-0.012651011388727621;0.7181779791629518
1.324586;1.04410308569735;0.8331541209287697;0.7979751328446113;-0.0008790068867561948;-0.0008418897954428053;1.0444740603203195;9.999976082297481;0.8335016575580355;0.01400599924027973;0.014006001950890253;0.7180593705000772;-0.0126470110755904;0.718178922906335
1.334586;1.0441003105754711;0.833153450988238;0.7979768779211932;-0.0008838166673643924;-0.0008464988105206927;1.044471980117057;9.999974689160343;0.8335015747212413;0.014005999243804204;0.014006001939510083;0.7180613542933171;-0.012643010755051087;0.718180868551809
1.344586;1.0440984878026778;0.8331524363595847;0.7979775630933145;-0.0008892160004803009;-0.0008516717341291392;1.0444698978524969;9.99997330768202;0.8335014947796511;0.014005999247397333;0.014006001926996373;0.7180623447901181;-0.012639010429912806;0.7181818161944722
1.354586;1.0440969646895317;0.8331524210904254;0.7979789749049093;-0.0008923992894786751;-0.000854721951303702;1.044466813494982;9.99997194431447;0.8335014182987005;0.01400599925103526;0.01400600191333093;0.7180643416995033;-0.012635010103218219;0.7181837653812524
1.364586;1.0440951401736853;0.8331525149955444;0.7979807205059973;-0.0008974497543955415;-0.0008595607702424961;1.044464727100201;9.999970605675163;0.83350134588283;0.014005999254723891;0.014006001898517981;0.7180653447909155;-0.012631009778263898;0.7181847163660559
1.374586;1.0440933152155856;0.833152610115382;0.7979824667277997;-0.0009025001985709076;-0.0008643995881290477;1.0444626388279645;9.999969299108596;0.8335012781499439;0.014005999258494356;0.014006001882568113;0.718067353809442;-0.012627009458371394;0.7181866688039723
1.384586;1.0440905363310033;0.8331519458567738;0.7979842139446225;-0.0009073098453006766;-0.0008690085868422308;1.044460548908269;9.999968031465604;0.8335012156599462;0.01400599926239728;0.014006001865499133;0.7180683684716715;-0.01262300914636386;0.7181876228883273
1.394586;1.0440887111345132;0.8331520440840137;0.797985961795297;-0.0009123602422815884;-0.0008738474014659413;1.0444584576009248;9.999966807520103;0.8335011589040981;0.0140059992664943;0.014006001847351493;0.7180703884970757;-0.01261900884434011;0.7181895780690548
1.404586;1.044087186657897;0.8331523850952096;0.7979877114983299;-0.000916649828296286;-0.0008779572866447304;1.0444563651806382;9.999965629737222;0.8335011083322825;0.014005999270847754;0.014006001828191096;0.7180714136163906;-0.012615008554073487;0.7181905343079743
1.414586;1.044085361454823;0.8331521387660364;0.7979891275247434;-0.0009205937932489971;-0.0008817364078084989;1.0444542719040375;9.999964499325673;0.8335010643718753;0.01400599927550893;0.014006001808089554;0.7180734435645937;-0.012611008277388949;0.7181924908851757
1.424586;1.0440835361046792;0.8331522438459532;0.7979908790459406;-0.0009256441292987071;-0.000886575217111963;1.0444521779960299;9.999963417133726;0.8335010274607341;0.014005999280508748;0.014006001787105378;0.7180744780760913;-0.012608008016042352;0.7181934652346509
1.434586;1.044081710493564;0.8331523518844287;0.7979926320872294;-0.0009306944441831922;-0.0008914140254390259;1.0444500837429367;9.99996238343225;0.8335009980317659;0.014005999285861173;0.014006001765280185;0.7180765169035747;-0.012604007771536405;0.7181954215237731
1.444586;1.0440798845192094;0.8331524633257275;0.7979943867573301;-0.0009357447378704264;-0.0008962528327287754;1.0444479896159091;9.999961397355282;0.8335009764355801;0.014005999291583209;0.014006001742638946;0.7180775598335749;-0.012600007545085848;0.7181963772628377
1.454586;1.0440780581122975;0.8331522298040408;0.7979958090111404;-0.000939688629232428;-0.0009000319508018283;1.0444458962555094;9.99996045677767;0.8335009628776563;0.014005999297710873;0.014006001719186449;0.7180786066667856;-0.012596007337465534;0.7181973320176731
1.464586;1.0440765320062282;0.8331525902498197;0.7979975678894364;-0.0009439780927183502;-0.0009041418122039933;1.0444438043153537;9.999959558250167;0.8335009573567774;0.0140059993042952;0.014006001694906808;0.7180806571961516;-0.012592007148948627;0.7181992854173203
1.474586;1.044074704932466;0.8331527146362683;0.7979993275947745;-0.0009490283250117457;-0.0009089806136095393;1.0444417143052858;9.999958697013026;0.8335009596636146;0.014005999311396733;0.01400600166977683;0.718081711200419;-0.012588006979536551;0.7182002375735305
1.484586;1.0440719239760696;0.8331517346017348;0.7980007550444179;-0.000952731332803894;-0.0009125298940063405;1.0444396264917413;9.999957867520404;0.8335009694980084;0.01400599931908453;0.014006001643786339;0.7180837684311372;-0.012585006829048888;0.7182022054960211
1.494586;1.0440700965614869;0.8331518698198053;0.7980025178202999;-0.0009577815194625798;-0.000917368692245134;1.0444375408633138;9.99995706428746;0.8335009865401386;0.014005999327425613;0.014006001616938773;0.7180848285930026;-0.012581006696940232;0.7182031541993027
1.504586;1.0440682688699385;0.8331505558129417;0.7980028880276947;-0.0009620741483630418;-0.0009214819164135795;1.044435457184598;9.999956282556308;0.8335010104095054;0.014005999336469076;0.014006001589229421;0.718085891330488;-0.01257700658222582;0.7182041007495655
1.514586;1.044066741549303;0.8331509440931592;0.7980046537498229;-0.0009663635062205941;-0.0009255917576511273;1.044433375103824;9.999955518442876;0.8335010406713312;0.014005999346236147;0.014006001560639464;0.7180879562290919;-0.012573006483629773;0.7182060446194474
1.524586;1.0440649132999102;0.8331510979882436;0.7980064190904886;-0.0009714136319706437;-0.0009304305515107748;1.0444312942628908;9.999954768851481;0.8335010769046097;0.014005999356726128;0.014006001531157733;0.7180890228425806;-0.012570006399896203;0.7182070032288791
1.534586;1.0440630850616563;0.8331509096241906;0.7980078503463393;-0.0009753573745223739;-0.0009342096588455695;1.0444292143829865;9.999954031367814;0.8335011186955006;0.014005999367929619;0.014006001500795454;0.7180910907309914;-0.012566006330120024;0.7182089409262521
1.544586;1.0440612570716534;0.8331510766208532;0.7980096152904506;-0.000980407460534845;-0.0009390484516144194;1.044427135278393;9.999953303680797;0.8335011655772484;0.014005999379821636;0.01400600146957872;0.7180921594765225;-0.012562006273637698;0.7182098752685565
1.554586;1.0440594295186936;0.8331509010919562;0.7980110452491943;-0.000984351167759013;-0.0009428275582750608;1.0444250567686117;9.999952582603434;0.8335012170190604;0.014005999392342108;0.01400600143752948;0.7180932286703778;-0.012559006229479069;0.7182108234244953
1.564586;1.0440576025928183;0.833151080356808;0.7980128080914075;-0.0009894012139136466;-0.0009476663499655831;1.0444229785836703;9.999951863565377;0.8335012724549681;0.014005999405399374;0.014006001404651578;0.7180952978759906;-0.012555006196158977;0.7182127502162727
1.574586;1.044056077160763;0.8331511572243208;0.7980142361295514;-0.0009925840966668734;-0.0009507164847740267;1.0444209003628695;9.999951141287234;0.8335013313293484;0.014005999418897179;0.01400600137093863;0.7180963665957755;-0.012552006172127756;0.7182136910315648
1.584586;1.0440542518309501;0.833150998434397;0.7980156614476696;-0.0009965277514168208;-0.000954495587847685;1.0444188216790702;9.999950411055533;0.8335013931676434;0.014005999432757906;0.014006001336398247;0.7180974342974785;-0.012548006156394823;0.7182146110763639
1.594586;1.0440524272418736;0.8331511934578141;0.7980174187905347;-0.0010015777379721895;-0.0009593343747429735;1.0444167420321193;9.999949669030853;0.8335014576113152;0.014005999446942682;0.014006001301075254;0.7180995005071612;-0.012544006148921776;0.7182165281578221
1.604586;1.044050603412026;0.8331510444543296;0.7980188397206013;-0.001005521356140556;-0.0009631134762055206;1.0444146608666227;9.999948911432924;0.8335015243709063;0.014005999461465664;0.014006001265062067;0.7181005648969576;-0.012541006150598664;0.7182174605277137
1.614586;1.0440487804993441;0.8331512488464496;0.7980205922765623;-0.0010105713013298166;-0.000967952260566757;1.044412577628104;9.999948134106182;0.8335015931930513;0.01400599947637702;0.014006001228487072;0.7181016273116171;-0.012537006162871853;0.7182183734588278
1.624586;1.044047912418753;0.8331518693868025;0.7980220077108997;-0.0010147557812310315;-0.0009719612107271144;1.0444104918475816;9.999947333055696;0.8335016639103217;0.014005999491732493;0.014006001191482147;0.718103687755486;-0.012534006187656202;0.7182203019606243
1.634586;1.04404639261192;0.8331519738354572;0.7980234213216333;-0.0010179385602384434;-0.0009750113237479645;1.0444084032204115;9.999946505075869;0.8335017364742638;0.01400599950758556;0.014006001154151066;0.7181047463518507;-0.012530006227677404;0.7182212117208164
1.644586;1.044044573491323;0.8331521896759171;0.7980251648179284;-0.0010229884494395883;-0.000979850100830102;1.044407311600065;9.99994564763698;0.8335018108857362;0.014005999523992623;0.014006001116564016;0.7181058032777244;-0.012527006286359992;0.7182221379100879
1.654586;1.044042755896916;0.83315205988549;0.798026570443057;-0.0010269319799576912;-0.0009836291922638938;1.0444052169384281;9.999944758039183;0.8335018870943324;0.014005999541003938;0.014006001078770411;0.7181078587432169;-0.012523006367095423;0.7182240459799837
1.664586;1.044040940036222;0.8331519330924968;0.7980279719740202;-0.001030875492933072;-0.000987408281175193;1.0444031192787229;9.99994383313072;0.8335019649784202;0.014005999558645413;0.014006001040800374;0.7181089130265699;-0.012520006472801872;0.7182249715456759
1.674586;1.0440391262130215;0.8331518090481783;0.7980293691782872;-0.0010348189883793019;-0.000991187367199429;1.0444010187807504;9.99994287062314;0.8335020444130864;0.014005999576921106;0.014006001002656008;0.7181099664686609;-0.012516006605855843;0.7182258799258603
1.684586;1.044037314798662;0.8331509299223406;0.7980300364169235;-0.0010402176318528812;-0.0009963602595727257;1.0443989156870122;9.999941870239512;0.8335021253437662;0.014005999595842795;0.014006000964315223;0.7181110193890738;-0.012513006767629366;0.7182268062834328
1.694586;1.0440358069118947;0.8331510512580788;0.7980314257514634;-0.0010434003022532278;-0.0009994103400450497;1.0443968102286068;9.99994083291109;0.8335022077976839;0.014005999615468468;0.014006000925750313;0.7181130720062013;-0.012509006957906106;0.7182287159282561
1.704586;1.0440340015588998;0.83315093336408;0.7980328098882893;-0.0010473437429401743;-0.001003189412950293;1.044395702557173;9.999939759482643;0.8335022918216558;0.014005999635921406;0.014006000886953465;0.7181141244209235;-0.012506007175172414;0.7182296442455932
1.714586;1.0440331536513148;0.8331515777438732;0.7980341895435732;-0.001051528107279568;-0.0010071983445728145;1.0443935928061139;9.999938650287906;0.8335023773979128;0.01400599965737755;0.014006000847959214;0.7181151766326294;-0.012503007417589933;0.7182305737146679
1.724586;1.0440313561941135;0.833151462753278;0.7980355654539926;-0.0010554715175056712;-0.0010109774096677948;1.0443914812472321;9.999937505023698;0.8335024644286565;0.014005999680050825;0.014006000808843146;0.7181172285794597;-0.012499007683579725;0.7182324865925694
1.734586;1.0440295631383891;0.8331513491855174;0.7980369376408394;-0.0010594149102672184;-0.001014756470064961;1.044389368341219;9.999936322687264;0.8335025527733436;0.014005999704178002;0.014006000769697687;0.7181182801798671;-0.012496007971660204;0.7182334176040761
1.744586;1.0440277745302433;0.8331512370241813;0.7980383065596595;-0.0010633582855630289;-0.0010185355257741084;1.0443872546454305;9.999935101472962;0.8335026422492178;0.014005999729981285;0.01400600073061762;0.7181193313212502;-0.012492008280183991;0.7182343312942803
1.754586;1.0440262909898572;0.8331517159930792;0.7980400077441303;-0.001067647171241645;-0.0010226452449956808;1.044386140754709;9.999933838705049;0.8335027326400081;0.014005999757640792;0.014006000691703728;0.7181203818336526;-0.012489008607483577;0.7182352619632322
1.764586;1.0440245107812114;0.8331516063844631;0.7980413714502926;-0.0010715905096626266;-0.0010264242889095167;1.0443840272775584;9.999932531645692;0.8335028237541801;0.014005999787295224;0.014006000653060463;0.7181224314997731;-0.012486008951999977;0.7182371917037329
1.774586;1.0440236878228575;0.8331522586321721;0.7980427327937704;-0.0010757747998747188;-0.001030433199105195;1.044381914733761;9.999931178767055;0.8335029154286668;0.01400599981904872;0.014006000614786651;0.7181234801034524;-0.01248300931210109;0.7182381206172047
1.784586;1.044021914078009;0.8331521510342389;0.7980440927366971;-0.0010797181086914236;-0.001034212235362601;1.0443798034576006;9.999929780061501;0.8335030074646047;0.014005999852982924;0.014006000576984612;0.718124527479938;-0.012479009685955179;0.7182390310727388
1.794586;1.0440201427056355;0.8331520443306419;0.7980454513156772;-0.001083661400684617;-0.001037991267291449;1.044377693602651;9.999928336189695;0.833503099602743;0.01400599988916925;0.014006000539786465;0.7181255734977319;-0.01247601007157973;0.718239957763693
1.804586;1.0440183733105919;0.8331519385300569;0.7980468087657784;-0.00108760467598398;-0.0010417702949283983;1.0443765851662399;9.999926847560829;0.8335031915606225;0.014005999927665528;0.014006000503355914;0.7181266180028927;-0.012473010466988425;0.7182408832530524
1.814586;1.0440166056552946;0.8331518336236299;0.7980481652642311;-0.0010915479347519234;-0.0010455493182650144;1.0443744779791786;9.999925314551776;0.833503283063687;0.014005999968505479;0.014006000467858156;0.7181286608216866;-0.012469010870437244;0.7182427899389477
1.824586;1.044016094015277;0.8331527313338168;0.7980495216353077;-0.0010949713805183915;-0.0010488291856415677;1.0443723717254025;9.99992373826632;0.8335033738136877;0.014006000011698636;0.014006000433446348;0.718129701817497;-0.01246601128040816;0.7182437127458613
1.834586;1.0440143293139734;0.8331526279649678;0.7980508767373091;-0.001098914611251792;-0.0010526081991068512;1.0443712660355575;9.999922120238313;0.8335034634419778;0.014006000057239456;0.014006000400272606;0.7181307409467246;-0.01246301169510612;0.7182446341019955
1.844586;1.0440125656368826;0.8331525250166537;0.7980522313875259;-0.00110285782597245;-0.001056387208244395;1.0443691605842347;9.999920461599933;0.8335035515603538;0.014006000105121204;0.014006000368479822;0.7181317782778133;-0.012460012112100575;0.7182455540385101
1.854586;1.0440117562295972;0.8331528340702289;0.7980532512722853;-0.0011059357325008438;-0.001059336414763767;1.0443670551290911;9.999918762983013;0.8335036378869203;0.014006000155357452;0.014006000338175924;0.7181328139531277;-0.012457012528579546;0.7182464726611375
1.864586;1.044009993164452;0.8331527308574849;0.7980546053510036;-0.001109878921915043;-0.0010631154168242235;1.0443649495631517;9.999917024827583;0.8335037222929808;0.014006000207982892;0.014006000309427172;0.71813484812242;-0.012454012941735076;0.7182483899372516
1.874586;1.0440082296273037;0.83315152072837;0.7980548995469101;-0.0011141709341335525;-0.0010672285551719097;1.0443638440184804;9.999915247582578;0.833503804725058;0.014006000263007617;0.014006000282260338;0.7181358808963921;-0.012450013348844885;0.7182492889099588
1.884586;1.0440067658258212;0.8331516570780603;0.7980562542953848;-0.0011173533045889248;-0.0010702785091784399;1.0443617389102504;9.999913431967821;0.8335038851444667;0.01400600032037414;0.014006000256655096;0.718136912338916;-0.012447013747301935;0.7182502041622203
1.894586;1.0440059535758233;0.8331523122330445;0.7980576078394346;-0.001121537466444132;-0.0010742873819453214;1.0443596348667858;9.999911579168458;0.8335039635711563;0.014006000379965734;0.014006000232549056;0.7181379424699186;-0.012444014134855078;0.7182511184405881
1.904586;1.044004185855045;0.8331522054778936;0.798058961968836;-0.0011254805950499853;-0.001078066366785819;1.0443585326271687;9.999909690676267;0.8335040401278903;0.014006000441633932;0.01400600020987161;0.7181389712220514;-0.012441014509864503;0.7182520318576007
1.914586;1.0440024160979071;0.8331517485290669;0.7980599823639919;-0.0011283174224294282;-0.0010807856701664815;1.0443564329393824;9.99990776829498;0.833504115043048;0.014006000505209384;0.014006000188581042;0.7181399984055711;-0.012438014871197658;0.7182529445454521
1.924586;1.0440015977759909;0.8331523995677613;0.7980613370270583;-0.001132501552862599;-0.0010847945350106621;1.044355336479016;9.999905814944185;0.8335041886788551;0.014006000570503154;0.014006000168667031;0.7181420237742766;-0.012435015217633398;0.7182548564931134
1.934586;1.0439998233349268;0.833152287886398;0.7980626923720049;-0.001136444637328527;-0.001088573508690268;1.0443532438424223;9.999903835448459;0.833504261528217;0.014006000637302762;0.014006000150117801;0.7181430470743546;-0.01243201554731724;0.7182557681124705
1.944586;1.043998046484877;0.833152174009492;0.798064048011573;-0.0011403877046029945;-0.0010923524780945882;1.0443511555667653;9.999901836211418;0.8335043341103184;0.014006000705363966;0.014006000132884309;0.7181440679863027;-0.01242901585810298;0.718256679308173
1.954586;1.0439975217865722;0.8331527107320905;0.7980650705243376;-0.0011427047368128029;-0.0010945726034039878;1.0443500721228902;9.999899824492433;0.8335044068506406;0.01400600077441286;0.014006000116872587;0.7181450861117519;-0.012426016148425032;0.7182575900560862
1.964586;1.043995740549964;0.8331525919373562;0.7980664270255362;-0.001146647776102685;-0.0010983515630426804;1.0443479939057134;9.999897808135495;0.8335044800243058;0.014006000844154754;0.014006000101961217;0.7181461010665882;-0.012423016417438657;0.7182585002184411
1.974586;1.0439939573904387;0.8331524704907036;0.7980677843446133;-0.0011505907979634542;-0.0011021305181788666;1.0443459212628794;9.999895795292481;0.8335045537548696;0.01400600091427081;0.014006000088009925;0.7181471125597926;-0.012420016664528417;0.718259409525703
1.984586;1.0439931261369917;0.8331531070001565;0.7980691425130347;-0.0011547748612403047;-0.0011061393639226348;1.0443448545609202;9.999893793984116;0.8335046280332499;0.014006000984417124;0.014006000074853503;0.7181481203847504;-0.012417016889282277;0.7182603176284601
1.994586;1.0439913394670082;0.8331526307363312;0.7980701683716551;-0.0011576115826003887;-0.0011088586353335263;1.0443427941786616;9.999891811893175;0.8335047027312404;0.014006001054250768;0.014006000062304931;0.718149124364825;-0.012414017091799364;0.7182612241496021
2.004586;1.0439895511791768;0.8331524996876256;0.7980715301747617;-0.0011615545587549607;-0.0011126375779185822;1.0443417404127464;9.999889856436546;0.8335047776308873;0.014006001123464338;0.014006000050176654;0.7181501243351073;-0.012411017272572456;0.7182621286729604
2.014586;1.0439887150715768;0.8331527763857804;0.7980725594777109;-0.0011646323219867845;-0.001115586738428883;1.0443396934622746;9.999887934934208;0.8335048524616696;0.014006001191797124;0.014006000038313845;0.7181521201626682;-0.012408017432238681;0.7182640306206997
2.024586;1.0439872245603656;0.8331528774705634;0.7980739263620461;-0.0011678144834486026;-0.0011186366031239465;1.044338653476911;9.999886054439985;0.8335049269002257;0.014006001259017915;0.014006000026624835;0.7181531117398283;-0.01240501757168204;0.7182649299395196
2.034586;1.0439863856607343;0.8331534930908266;0.7980752940819384;-0.0011719984931422604;-0.001122645430069866;1.0443366205343692;9.999884220864057;0.8335050005460147;0.014006001324901632;0.01400600001508001;0.7181540989545602;-0.012402017692078542;0.7182658262506904
2.044586;1.0439845916535624;0.8331529936217414;0.7980763301902104;-0.0011748351499417237;-0.0011253646772259281;1.0443345946089728;9.999882438250786;0.8335050729173927;0.014006001389225765;0.014006000003683237;0.7181550816984081;-0.012399017794499787;0.718266719436678
2.054586;1.0439827960474237;0.8331528375094693;0.7980777026789121;-0.001178778052762996;-0.0011291435937169384;1.0443335755708942;9.999880709248592;0.8335051434918141;0.014006001451785427;0.01400599999246011;0.7181560598976636;-0.012396017879433636;0.7182676094760562
2.064586;1.0439819522372011;0.8331530881218832;0.7980787429555742;-0.0011818557717064692;-0.0011320927343135482;1.0443315631936443;9.999879036140074;0.8335052117722241;0.014006001512403592;0.014005999981456416;0.7181570334909169;-0.01239301794686211;0.7182684964397954
2.074586;1.043980152459681;0.83315292199517;0.7980801200899152;-0.001185798646925842;-0.001135871641111012;1.0443305572479347;9.999877421419962;0.8335052773269512;0.014006001570927157;0.014005999970707917;0.7181580023711694;-0.012391017996881226;0.7182693977436398
2.084586;1.0439793037639264;0.8331531634311099;0.798081165365038;-0.001188876349701534;-0.0011388207741753697;1.044328557616101;9.999875867693454;0.833505339775062;0.01400600162722138;0.014005999960204438;0.7181589663894724;-0.01238801803010236;0.7182702791380453
2.094586;1.043977799127733;0.8331521237691484;0.7980814895097419;-0.001192407254630909;-0.001142204743446108;1.0443275642855405;9.99987437708454;0.8335053987551191;0.014006001681159466;0.014005999949900863;0.71815992539694;-0.01238501804761207;0.7182711582016792
2.104586;1.0439769442303828;0.8331523576006978;0.7980825412885866;-0.0011954849418386346;-0.0011451538675279524;1.0443255773318758;9.999872950998958;0.8335054539426104;0.01400600173260972;0.014005999939767583;0.71816087924641;-0.012382018050850242;0.7182720352828501
2.114586;1.0439751322334183;0.8331521762651769;0.798083931449713;-0.0011994277636536062;-0.0011489327525796393;1.0443245969866355;9.999871590827846;0.8335055050836828;0.01400600178145558;0.014005999929815917;0.7181618278046481;-0.012379018041306243;0.7182729107291903
2.124586;1.043974270351896;0.8331524039329321;0.7980849913192748;-0.001202505435711016;-0.001151881868826273;1.0443226236345982;9.999870298704455;0.833505551969405;0.014006001827639397;0.014005999920079157;0.718162771034836;-0.012376018020028594;0.7182737848964068
2.134586;1.0439724508346817;0.8331518680261795;0.7980860558942001;-0.0012053419858173843;-0.0011546010708632386;1.0443216577056793;9.999869077261211;0.8335055944181372;0.014006001871176173;0.01400599991059344;0.7181637090705552;-0.0123740179874562;0.7182746753679088
2.144586;1.0439715806126937;0.833152438926192;0.7980874587465177;-0.001209525888387366;-0.0011586098524063366;1.0443196996482074;9.999867928885397;0.8335056323482293;0.01400600191212449;0.01400599990139243;0.7181646421769895;-0.012371017943709837;0.718275548013393
2.154586;1.043969751684569;0.8331518971676134;0.798088532261212;-0.0012123624155563238;-0.0011613290448317399;1.0443187499497162;9.999866855615656;0.8335056658298509;0.014006001950556225;0.014005999892504672;0.7181655706345056;-0.012368017888937474;0.7182764203588679
2.164586;1.043968870737348;0.8331524617460889;0.7980899440919352;-0.0012165462994188478;-0.0011653378184377989;1.0443168090226354;9.999865859459048;0.8335056950122574;0.014006001986553487;0.014005999883959674;0.7181664946884595;-0.012365017823416109;0.718277292694193
2.174586;1.0439673302302843;0.8331521543254516;0.7980910276049877;-0.0012186220176298131;-0.0011673279042626863;1.0443158770775933;9.999864942323832;0.8335057200442887;0.014006002020203545;0.014005999875797787;0.718167414600488;-0.012363017747541978;0.7182781825360254
2.184586;1.043966435112287;0.8331523629192074;0.7980921140164147;-0.0012216996445423918;-0.0011702769961221685;1.0443139541485527;9.999864106075666;0.8335057410696647;0.014006002051583354;0.014005999868074393;0.7181683307032627;-0.012360017661855873;0.7182790557937645
2.194586;1.0439645777373219;0.8331521558646499;0.7980935389974207;-0.0012256423622865177;-0.0011740558394556834;1.0443130401769833;9.99986335311896;0.8335057582181997;0.014006002080765427;0.014005999860862813;0.7181692434127169;-0.012357017567060376;0.7182799300530558
2.204586;1.04396366468898;0.8331523570846764;0.7980946332446148;-0.0012287199729598274;-0.0011770049239982097;1.044312135087114;9.999862686363768;0.8335057715815386;0.014006002107836106;0.014005999854254273;0.7181701531951853;-0.012355017463968544;0.7182808228542321
2.214586;1.0439617880165102;0.8331517940370952;0.7980957312535629;-0.0012315564308729154;-0.0011797240865232049;1.0443102388400733;9.999862108050904;0.8335057811944716;0.01400600213289845;0.014005999848344462;0.7181710604882032;-0.012352017353471783;0.7182817000073811
2.224586;1.0439608548627206;0.8331519886273299;0.7980968320332169;-0.0012346340259153672;-0.0011826731644383555;1.0443093513788255;9.999861618701974;0.8335057870077517;0.014006002156055599;0.014005999843216686;0.7181719656538366;-0.012349017236630044;0.7182825788023814
2.234586;1.0439589577614408;0.8331517685544302;0.7980982701984415;-0.001238576690212501;-0.0011864519900710766;1.0443074725084693;9.999861217396923;0.8335057889025327;0.014006002177384127;0.014005999838941229;0.7181728690345252;-0.012347017114642471;0.718283476451593
2.244586;1.0439580042533636;0.8331519581508022;0.7980993766258456;-0.0012416542681178693;-0.0011894010619013008;1.0443066018875147;9.99986090292992;0.8335057867719561;0.014006002196917134;0.014005999835592572;0.7181737710338154;-0.012344016988631936;0.718284358559313
2.254586;1.043956388001928;0.833151626299438;0.7981004871995869;-0.0012437298929091044;-0.0011913910968669548;1.0443057391122368;9.999860674476327;0.8335057805946687;0.014006002214645166;0.014005999833275589;0.7181746721390281;-0.012341016859559299;0.7182852422945858
2.264586;1.0439554154038668;0.8331518126888993;0.7981015989758735;-0.0012468074545811546;-0.0011943401620074616;1.044303883761098;9.999860531721298;0.8335057704286049;0.014006002230522965;0.014005999832131025;0.7181755728979344;-0.012339016728496828;0.718286144879698
2.274586;1.0439544340503195;0.8331519981324035;0.7981027132562695;-0.0012498850098165923;-0.0011972892252803354;1.0443030354045717;9.999860475259538;0.833505756362518;0.014006002244480389;0.014005999832308259;0.7181764738407831;-0.01233601659707795;0.718287032132512
2.284586;1.0439524907456705;0.8331517711682512;0.7981041644322618;-0.0012538276086186857;-0.0012010680312761642;1.0443011936136806;9.999860506708433;0.833505738572479;0.014006002256446791;0.014005999833942266;0.7181773753748943;-0.01233401646740748;0.7182879387141196
2.294586;1.0439514933458491;0.8331519561555679;0.7981052833600104;-0.0012569051465339677;-0.0012040170905801503;1.0443003579319787;9.999860627993483;0.8335057174642571;0.014006002266380355;0.01400599983714499;0.7181782777548421;-0.012331016341421032;0.7182888306412691
2.304586;1.0439495348593102;0.8331513807306142;0.7981064047227822;-0.0012597414991202382;-0.0012067362206890024;1.0442995277883096;9.999860840680977;0.8335056936503027;0.014006002274276622;0.014005999841999779;0.7181791811615197;-0.012329016220638811;0.7182897425697439
2.314586;1.0439485230787466;0.8331515666238869;0.7981075275690218;-0.0012628190208390543;-0.001209685276731785;1.0442977024094742;9.999861146143916;0.8335056677638863;0.01400600228014576;0.014005999848569924;0.7181800858287718;-0.012326016106459104;0.718290640381541
2.324586;1.0439475047162317;0.8331517530459733;0.7981086519163566;-0.0012658965361399149;-0.0012126343317820335;1.0442968808537496;9.9998615462424;0.8335056403773093;0.014006002283984569;0.014005999856905173;0.7181809920962285;-0.012323016000383805;0.7182915413227765
2.334586;1.0439458273619722;0.8331503141016637;0.7981087192309354;-0.0012683209172271665;-0.0012149584990383507;1.0442960621774853;9.999862043099085;0.8335056120701588;0.01400600228577757;0.014005999867019009;0.7181819003128112;-0.012321015903984352;0.7182924624744325
2.344586;1.0439447975838987;0.8331505012616046;0.798109845715937;-0.0012713984163084827;-0.0012179075509414874;1.0442942455661957;9.999862637607405;0.8335055834723977;0.014006002285529073;0.014005999878853075;0.7181828107192074;-0.012318015818664246;0.7182933693424267
2.354586;1.043943763152356;0.833150688507315;0.7981109730503771;-0.0012744759089446213;-0.001220856602604421;1.0442934303182352;9.9998633284986;0.8335055551824492;0.014006002283290006;0.014005999892263012;0.7181837234587405;-0.012316015745239411;0.7182942960229554
2.364586;1.0439417711001682;0.8331501149054892;0.7981121014863625;-0.0012773121962531225;-0.0012235757209882465;1.0442926157914003;9.999864112571828;0.8335055276635611;0.014006002279141219;0.014005999907042238;0.7181846386378676;-0.01231401568369967;0.7182952252338732
2.374586;1.0439407294850107;0.8331503020259801;0.7981132301293506;-0.0012803896726646356;-0.0012265247719946777;1.0442908014168615;9.999864984692131;0.8335055012555183;0.014006002273152577;0.01400599992297548;0.7181855563108208;-0.012311015633522581;0.7182961398431841
2.384586;1.043939685073393;0.8331504892510438;0.7981143590220461;-0.0012834671425926358;-0.0012294738232580351;1.0442899866999615;9.9998659376265;0.8335054762248636;0.014006002265377841;0.014005999939896149;0.7181864764284992;-0.012309015594217258;0.7182970742756929
2.394586;1.0439376844526191;0.8331499160865918;0.7981154881175729;-0.0012863033971041871;-0.001232192939142744;1.0442891711424733;9.999866963119972;0.833505452736416;0.014006002255883696;0.014005999957710074;0.7181873988307984;-0.012306015565777952;0.7182979944320496
2.404586;1.043936635226117;0.8331501044192793;0.7981166162667093;-0.0012893808505913531;-0.0012351419905995136;1.0442873542028002;9.999868053458233;0.8335054308347503;0.014006002244755397;0.014005999976366276;0.7181873232676101;-0.012304015548901863;0.7182979348246428
2.414586;1.0439358846768572;0.8331505349155455;0.7981177445461138;-0.0012916975130092022;-0.0012373619051350212;1.0442865353884359;9.999869201649332;0.8335054105080478;0.014006002232080544;0.014005999995807174;0.7181882494352608;-0.01230101554458015;0.7182988609041713
2.424586;1.0439338779133964;0.8331499644322473;0.7981188707136115;-0.0012945337343311268;-0.0012400810174250448;1.0442857143608912;9.999870400775194;0.8335053917518828;0.014006002217949409;0.01400600001594834;0.7181891770652835;-0.012299015553530471;0.7182998070159334
2.434586;1.0439328234715017;0.8331501556294987;0.7981199948634582;-0.0012976111645458962;-0.00124303006871235;1.0442848909339106;9.999871643849932;0.8335053746021915;0.014006002202450919;0.014006000036703182;0.7181901060118054;-0.012297015576210947;0.7183007559055723
2.444586;1.0439317680257552;0.8331503474846664;0.7981211169859111;-0.0013006885880975534;-0.0012459791209304993;1.044283065007955;9.999872923940544;0.8335053591785545;0.014006002185647204;0.014006000058020515;0.718191036247529;-0.012294015612879986;0.7183016902507655
2.454586;1.0439297581676732;0.8331497789642041;0.798122237024847;-0.0013035247761049643;-0.001248698232747258;1.0442822365292241;9.999874234336412;0.8335053456921574;0.014006002167558262;0.014006000079888564;0.7181919678137509;-0.012292015663384661;0.7183026440094472
2.464586;1.043928701448245;0.8331499714612165;0.7981233538336672;-0.0013066021830216844;-0.0012516472864709353;1.0442814055381504;9.999875569245129;0.8335053343577745;0.014006002148161832;0.014006000102306262;0.7181929007768466;-0.012290015727241798;0.7183035997310455
2.474586;1.0439276442205105;0.8331501641469253;0.7981244673387794;-0.0013096795832898776;-0.0012545963413648897;1.0442805722797317;9.999876924628493;0.8335053253040513;0.014006002127397643;0.014006000125257911;0.7181938351863839;-0.012287015803867237;0.7183045399481245
2.484586;1.043926586527569;0.833150357119654;0.7981255770542388;-0.001312756976884829;-0.0012575453974251116;1.0442787372468991;9.999878298077098;0.833505318572316;0.014006002105185976;0.014006000148702428;0.7181947710793815;-0.012285015892567518;0.718305498514862
2.494586;1.0439245746996157;0.8331494409731804;0.7981263485851259;-0.001314486931533461;-0.0012592048429429434;1.0442779010834844;9.999879687696259;0.8335053141552645;0.014006002081453053;0.014006000172574903;0.7181947085411632;-0.012283015992695445;0.7183054581379263
2.504586;1.0439238168803442;0.8331498765302373;0.7981274500615034;-0.001316803524935145;-0.0012614247485002645;1.0442770644257422;9.999881091252671;0.8335053120375393;0.01400600205614232;0.014006000196800532;0.7181956477550296;-0.012280016104037497;0.718306401173659
2.514586;1.0439227578311991;0.8331500720192478;0.798128544718381;-0.0013198808958869086;-0.001264373806020983;1.0442762278313757;9.999882506146736;0.8335053122463629;0.0140060020292135;0.014006000221308747;0.7181965889791386;-0.01227801622675853;0.7183073618280971
2.524586;1.0439216983802935;0.8331502690448098;0.7981296331254927;-0.001322958259861883;-0.0012673228648577165;1.044274391809961;9.999883929626671;0.8335053149084541;0.014006002000640545;0.014006000246039832;0.7181975324619451;-0.012276016360840237;0.7183083229953411
2.534586;1.043919685017084;0.8331497071954883;0.7981307151998235;-0.0013257943623460164;-0.0012700419765609608;1.044273556832716;9.99988535913447;0.8335053202654773;0.014006001970408013;0.014006000270947847;0.7181984783722123;-0.012273016505574589;0.7183092676727282
2.544586;1.0439186253665471;0.8331495595330963;0.7981314557243133;-0.0013277655254828756;-0.0012719313712579049;1.044272723308577;9.999886792721357;0.8335053286169845;0.014006001938505964;0.014006000296005575;0.7181994267532666;-0.012271016659274468;0.718310230142635
2.554586;1.0439175658725988;0.8331497632611026;0.7981325231804953;-0.0013308428658274037;-0.0012748804333691513;1.0442718916203335;9.99988822884695;0.8335053402535442;0.014006001904942405;0.01400600032121137;0.7181993774878913;-0.012269016819316619;0.7183101935552002
2.564586;1.0439165066125125;0.8331499698292321;0.7981335831463844;-0.0013339201988052428;-0.0012778294966155062;1.0442710621985751;9.999889665800284;0.8335053554274019;0.014006001869778404;0.014006000346587081;0.7182003303273832;-0.012267016982703851;0.7183111577052577
2.574586;1.043914494032864;0.8331494188620914;0.7981346357643758;-0.001336756257636852;-0.0012805486092965733;1.0442692354748089;9.999891101549396;0.8335053743396581;0.014006001833142913;0.014006000372165177;0.7182012849895181;-0.01226401714669533;0.7183121057319966
2.584586;1.0439134357559978;0.8331492836173233;0.7981353459308135;-0.0013387273944579347;-0.0012824380083445738;1.0442684116678103;9.999892533779967;0.8335053971239997;0.014006001795202028;0.014006000397976701;0.7182022412559118;-0.012262017309072604;0.7183130717913118
2.594586;1.0439123782122939;0.8331495016147319;0.7981363821744496;-0.001341804702525619;-0.0012853870741158216;1.0442675906066803;9.99989396005535;0.833505423852253;0.014006001756113044;0.014006000424055653;0.7182031989994423;-0.012260017468370464;0.7183140387358893
2.604586;1.043911622090786;0.8331499659125471;0.7981374112018192;-0.0013441212184316835;-0.001287606973294405;1.0442667717745313;9.999895378625041;0.8335054546030176;0.014006001715997118;0.014006000450465489;0.7182041581177407;-0.01225801762406687;0.7183150064665512
2.614586;1.0439105656625602;0.8331498457119355;0.7981380961030637;-0.0013460923365407218;-0.001289496374436738;1.0442659544816941;9.999896789082138;0.8335054895363608;0.0140060016749467;0.014006000477320887;0.7182041184171856;-0.012256017776062457;0.7183149750412725
2.624586;1.0439085557663212;0.8331482135194659;0.7981380467223296;-0.0013492771911911726;-0.0012925496686696486;1.0442651379554848;9.999898192040918;0.8335055288819893;0.014006001633051162;0.014006000504774475;0.7182050795505613;-0.012254017923702247;0.7183159440928519
2.634586;1.0439074995552928;0.8331484547727772;0.7981390470766334;-0.001352354465577685;-0.0012954987362620014;1.0442633213206747;9.999899588756685;0.8335055728648784;0.014006001590403494;0.014006000532980912;0.7182060410663581;-0.012251018065502406;0.718316896632355
2.644586;1.0439064430390304;0.8331483539699797;0.7981397033191325;-0.0013543255617796705;-0.0012973881400793268;1.0442625036421702;9.999900981148931;0.8335056216239111;0.014006001547086049;0.014006000562071064;0.7182070024808123;-0.012249018199772433;0.7183178666825195
2.654586;1.043905385877219;0.8331486090878142;0.7981406834637549;-0.0013574028207824747;-0.0013003372095052796;1.0442616840688237;9.999902371733857;0.8335056751554414;0.014006001503155244;0.014006000592147601;0.7182079633077638;-0.012247018325098833;0.7183188371091341
2.664586;1.043904327693617;0.8331485226781392;0.7981413188286864;-0.001359373903570938;-0.0013022266153716296;1.0442608618981892;9.999903763707403;0.8335057333359284;0.014006001458627694;0.014006000623299463;0.7182079230896153;-0.012245018440076747;0.7183188080362354
2.674586;1.0439032680656406;0.8331487926715239;0.7981422775391719;-0.0013624511466667662;-0.0013051756866630556;1.04426003651994;9.999905161139653;0.8335057959923715;0.014006001413477187;0.01400600065562534;0.7182088814225527;-0.012243018542987741;0.7183197791640606
2.684586;1.0439012528142846;0.8331483096512659;0.798143225635393;-0.0013652870821392843;-0.0013078947986379;1.0442592073886436;9.999906568662116;0.8335058629321422;0.014006001367653429;0.014006000689236589;0.7182098379543843;-0.012241018632205915;0.7183207505755729
2.694586;1.0439004895917918;0.833148487829445;0.7981438293217186;-0.0013664973576259164;-0.0013090550270993997;1.0442583740282836;9.999907990984857;0.8335059339503827;0.014006001321096565;0.01400600072422978;0.7182107923769377;-0.0122390187067415;0.7183217221832979
2.704586;1.043899422688255;0.8331487816804942;0.798144755006789;-0.00136957457189023;-0.0013120040988447844;1.0442575359810378;9.999909432511586;0.833506008836718;0.01400600127374454;0.014006000760655557;0.7182117444350354;-0.01223701876602802;0.7183226939606309
2.714586;1.0438983524669978;0.8331487349020363;0.7981453356388184;-0.00137154561590671;-0.0013138935078455018;1.0442556927635447;9.999910896691713;0.8335060873499198;0.014006001225560677;0.01400600079850239;0.7182116939521561;-0.012235018809357078;0.7183226661293514
2.724586;1.0438972785621372;0.8331490452289798;0.7981462397409929;-0.0013746228128268163;-0.0013168425813003925;1.0442548438808201;9.99991238561399;0.8335061691892186;0.01400600117654672;0.014006000837704443;0.7182126408395247;-0.012233018835689585;0.7183236385505406
2.734586;1.0438962005643235;0.8331490149316688;0.7981467991446581;-0.0013765938413137148;-0.0013187319921477193;1.0442539888611637;9.999913900078242;0.8335062540033864;0.014006001126702434;0.01400600087816859;0.718213585086883;-0.01223101884375452;0.7183246115407169
2.744586;1.043895118010941;0.8331493416183713;0.7981476825738308;-0.0013796710200291557;-0.0013216810671366412;1.0442531273201938;9.999915439037915;0.8335063414420607;0.014006001075982646;0.014006000919795923;0.7182145267490373;-0.01222901883214372;0.718325585263364
2.754586;1.0438940304804638;0.8331493273721665;0.7981482221385655;-0.0013816420321109719;-0.0013235704794879912;1.044252259001928;9.999916998571862;0.833506431229746;0.014006001024302588;0.014006000962492042;0.7182144659154646;-0.012227018799448649;0.7183255600242208
2.764586;1.0438929376714168;0.8331496695106855;0.7981490867786836;-0.0013847191918350996;-0.0013265195554657105;1.0442513837260514;9.999918572331136;0.8335065231899708;0.014006000971565739;0.014006001006171132;0.7182154026678372;-0.012225018744570892;0.718326535706224
2.774586;1.0438908857144957;0.8331489089943022;0.7981496091260919;-0.0013864488634928412;-0.001328179001503012;1.0442505013341907;9.999920153512882;0.833506617167785;0.01400600091769125;0.014006001050763429;0.718216337043053;-0.012223018666927378;0.7183275126536167
2.784586;1.0438897819762878;0.8331492644067571;0.7981504574962163;-0.0013895260002817463;-0.00133112807701769;1.0442496117317919;9.999921736103989;0.8335067129511464;0.014006000862641583;0.014006001096231117;0.7182172690281325;-0.012221018566231518;0.7183284911336663
2.794586;1.0438886728897003;0.8331492765438011;0.7981509646655797;-0.0013914969754173624;-0.0013330174896878978;1.0442487149535709;9.999923314480412;0.8335068103264485;0.014006000806425908;0.014006001142558936;0.7182171985975525;-0.01221901844227454;0.7183284716555165
2.804586;1.0438878594462537;0.8331495349882867;0.7981514668447843;-0.0013927071587910465;-0.0013341777074492257;1.044247811143124;9.999924882649333;0.8335069091929811;0.014006000749076701;0.014006001189727077;0.7182181257468542;-0.012217018294960242;0.7183294543302391
2.814586;1.0438867403579402;0.8331499055672874;0.7981522965558892;-0.0013957842658601715;-0.001337126780856517;1.044246900486536;9.999926434294661;0.8335070095893422;0.014006000690633203;0.014006001237719962;0.7182190504744667;-0.01221501812424313;0.7183304396581144
2.824586;1.0438856167226462;0.8331499317723976;0.7981527873416595;-0.0013977552143369756;-0.001339016191716278;1.0442459831939184;9.99992796331248;0.8335071116533334;0.014006000631146313;0.01400600128654953;0.7182189727406509;-0.01221301793013154;0.718330428087945
2.834586;1.043884489004921;0.8331503113253363;0.798153608248879;-0.0014008323008737021;-0.0013419652642520411;1.0442450595244406;9.999929463939084;0.8335072155874516;0.01400600057069301;0.014006001336246118;0.7182198924740367;-0.01221101771297168;0.7183314195708442
2.844586;1.0438833578370261;0.8331503466070583;0.7981540914817569;-0.0014028032310537293;-0.0013438546742808228;1.044244129809279;9.999930930525204;0.8335073216400386;0.014006000509381163;0.014006001386839525;0.7182208096199184;-0.012209017473398332;0.7183324143611377
2.854586;1.043882223985821;0.8331503865591644;0.7981545717110403;-0.0014047741527040674;-0.0013457440838094898;1.0442431944345352;9.999932357875013;0.8335074300709562;0.01400600044733031;0.014006001438367216;0.7182217241830422;-0.012207017211798463;0.7183334124298335
2.864586;1.0438810882653666;0.833150780076144;0.798155383548856;-0.0014078512092254652;-0.0013486931544393072;1.0442422537993583;9.99993374199687;0.83350754108962;0.014006000384636562;0.014006001490890409;0.7182216362669165;-0.012205016928189129;0.7183334138318119
2.874586;1.0438799514062167;0.833150829415143;0.798155859035382;-0.00140982211294095;-0.0013505825625026247;1.044241308282834;9.999935079912593;0.8335076548337215;0.01400600032136279;0.014006001544478062;0.7182225460843864;-0.012203016622500439;0.7183344182001662
2.884586;1.043878813878105;0.833150883304215;0.7981563328289608;-0.001411793008436036;-0.0013524719696441203;1.0442403581912694;9.999936368559684;0.8335077714086412;0.014006000257567262;0.014006001599167928;0.7182234539278977;-0.012201016294467099;0.71833542563502
2.894586;1.0438776757669608;0.8331512904219552;0.7981571396140809;-0.001414870035889229;-0.001355421037114334;1.044239403684403;9.99993760474471;0.8335078909121566;0.01400600019332207;0.014006001654939607;0.718223360169542;-0.012200015943529976;0.7183354532213915
2.904586;1.043876536853054;0.833151352878827;0.7981576114814323;-0.0014168409144170904;-0.0013573104418021001;1.0442384447441881;9.999938786621746;0.8335080134045033;0.014006000128695578;0.014006001711711085;0.7182242652660986;-0.012198015569361599;0.7183364665889116
2.914586;1.043875697607783;0.8331516606769735;0.798158084361683;-0.001418051002079744;-0.0013584706361337963;1.0442374812257131;9.999939914370064;0.833508138848939;0.014006000063735586;0.014006001769347333;0.7182251696805461;-0.012196015172299016;0.718337482652712
2.924586;1.0438745562391905;0.8331517308276857;0.7981585563142457;-0.0014200218658471848;-0.001360360036696333;1.044236512933805;9.999940989106594;0.8335082670812006;0.014005999998482404;0.014006001827664134;0.718226073773504;-0.012194014753002299;0.7183385011432766
2.934586;1.043873413355525;0.833152153203013;0.7981593632756262;-0.0014230988582251197;-0.0013633090963659545;1.044235539674661;9.999942011594943;0.8335083978347154;0.014005999932985274;0.014006001886438952;0.7182259777858085;-0.01219201431187033;0.7183385219215885
2.944586;1.04387226886046;0.8331522297042038;0.7981598372354561;-0.0014250697072455219;-0.0013651984934728895;1.0442345613480613;9.999942981501448;0.8335085307999895;0.01400599986730134;0.014006001945441212;0.7182268818997717;-0.012190013848766047;0.718339544408822
