time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
2.954586;1.0438711227597566;0.833152308761649;0.798160312697665;-0.0014270405497992483;-0.0013670878887537894;1.0442335780449339;9.999943897201444;0.8335086656782722;0.014005999801502463;0.014006002004448825;0.7182277862593384;-0.012189013363070652;0.7183405854585599
2.964586;1.043869975164545;0.8331523899234334;0.7981607899834995;-0.0014290113860763254;-0.0013689772821231373;1.0442325900135425;9.999944756727253;0.8335088021585981;0.014005999735690208;0.014006002063244673;0.7182276909414178;-0.012187012853946567;0.7183406111193613
2.974586;1.0438688262572602;0.8331513665382134;0.7981602098022612;-0.0014313310695690464;-0.0013712008708323129;1.0442315975774161;9.999945559457487;0.8335089398377389;0.014005999669994794;0.014006002121633077;0.7182285959464445;-0.012185012320557418;0.718341638017277
2.984586;1.0438676762606962;0.8331517991244026;0.7981610260701423;-0.001434408023745889;-0.0013741499207850212;1.0442306011306153;9.999946306512943;0.8335090782373581;0.014005999604565042;0.014006002179466417;0.7182295011962654;-0.012183011762052765;0.7183426662335787
2.994586;1.0438665253677362;0.833151883246406;0.7981615110723712;-0.0014363788409550667;-0.0013760393083891986;1.0442296011332382;9.999946999422566;0.8335092169626159;0.014005999539557683;0.014006002236637338;0.7182294065387248;-0.012181011177403021;0.7183426957181475
3.004586;1.0438653736206187;0.8331519672726595;0.7981619991617789;-0.0014383496524494727;-0.0013779286940349817;1.0442285980311716;9.999947639226084;0.8335093558357388;0.014005999475123942;0.014006002293049158;0.7182303117889732;-0.012180010565500445;0.7183437427692344
3.014586;1.043864220878667;0.8331520509030634;0.7981624902420568;-0.0014403204583869373;-0.001379818077796563;1.044227592120264;9.999948226704083;0.8335094948530695;0.01400599941140691;0.014006002348601356;0.7182312167728573;-0.01217800992560187;0.7183447730733484
3.024586;1.043863367716544;0.8331523754213482;0.7981629852939327;-0.0014415304766776937;-0.001380978238272872;1.0442265834631057;9.999948762577121;0.8335096340288769;0.014005999348551732;0.014006002403178413;0.7182311213411774;-0.012176009257619323;0.7183448029951353
3.034586;1.0438622124340342;0.8331524580582321;0.7981634814384149;-0.001443501271831604;-0.0013828676174097872;1.044225571944105;9.999949247630076;0.8335097732744928;0.014005999286705305;0.01400600245662045;0.7182320253914476;-0.012175008562119756;0.7183458482941112
3.044586;1.0438610557375347;0.8331525401331795;0.7981639795386996;-0.0014454720616295129;-0.0013847569951551573;1.044224557354041;9.999949682966566;0.8335099123513046;0.014005999225997951;0.01400600250870868;0.7182319289231159;-0.012173007840121085;0.7183458744172396
3.054586;1.0438598975538296;0.8331529702949342;0.7981648133644424;-0.0014485489682708418;-0.0013877060310851302;1.0442235394469737;9.999950070139162;0.8335100508753522;0.014005999166518944;0.014006002559208322;0.7182328320814735;-0.012171007092633825;0.7183468971552611
3.064586;1.0438587377382262;0.8331530505718984;0.7981653141041144;-0.001450519746181256;-0.0013895954068441458;1.044222518040084;9.999950411230035;0.8335101883348599;0.014005999108302;0.01400600260793054;0.7182337351221437;-0.012169006320346395;0.7183479158358587
3.074586;1.0438575760022344;0.8331531295761674;0.7981658156426104;-0.0014524905186815333;-0.0013914847820299266;1.0442224930693218;9.999950708405274;0.8335103241062096;0.014005999051343868;0.01400600265474251;0.7182336383189408;-0.012168005523750941;0.7183479467390266
3.084586;1.043857365582885;0.833153967882233;0.7981663174034012;-0.0014547026868576398;-0.0013936041452034444;1.0442214645248789;9.99995096286272;0.8335104575276109;0.014005998995639393;0.014006002699536045;0.7182345419129107;-0.01216600470325259;0.718348954927737
3.094586;1.0438561985627908;0.8331540437732303;0.7981668201579005;-0.0014566734506820448;-0.0013954935203517136;1.0442204324050415;9.99995117439521;0.8335105880011234;0.014005998941182643;0.014006002742206107;0.7182354461384556;-0.012164003859173659;0.7183499567707254
3.104586;1.0438550281873038;0.8331541179189674;0.7981673235901776;-0.001458644209063549;-0.0013973828953498398;1.0442193967425888;9.9999513416771;0.8335107150053576;0.014005998887937519;0.014006002782641011;0.7182353512801483;-0.012163002992139418;0.7183499687050331
3.114586;1.0438538541835891;0.833154190173921;0.7981678278719913;-0.001460614962092948;-0.001399272270239066;1.0442183575774797;9.999951462458293;0.8335108380531743;0.014005998835832752;0.014006002820716193;0.718236257694023;-0.012161002103565634;0.718350956075748
3.124586;1.043852676427492;0.8331542603269244;0.7981683332116413;-0.0014625857099059148;-0.0014011616450229632;1.0442173148629084;9.999951533977688;0.8335109567030019;0.014005998784802628;0.014006002856300756;0.7182361657790903;-0.012159001195526039;0.7183509357839
3.134586;1.0438514948742559;0.8331543281454681;0.7981688397627322;-0.0014645564526546383;-0.001403051019696943;1.0442162684008396;9.99995155403092;0.8335110705863659;0.014005998734820599;0.014006002889253051;0.7182370759414972;-0.012158000270220166;0.7183519243358916
3.144586;1.0438503094997194;0.833154393443747;0.7981693475948486;-0.0014665271904994127;-0.0014049403942520008;1.0442152178297217;9.999951522020359;0.8335111793875732;0.014005998685877695;0.014006002919399213;0.7182379885559913;-0.012155999329764534;0.7183528880811231
3.154586;1.0438494210572071;0.8331546975261396;0.7981698580402068;-0.0014677371413851909;-0.0014061005321336926;1.0442151626689558;9.999951438909353;0.8335112828070074;0.014005998637942189;0.014006002946545857;0.7182379039060237;-0.01215499837634979;0.7183528612714218
3.164586;1.0438482279923285;0.8331547574627763;0.7981703685531678;-0.0014697078699274474;-0.001407989905139286;1.044214102442286;9.999951306327263;0.8335113805141572;0.01400599859096569;0.014006002970519498;0.7182388221427576;-0.012152997412178604;0.7183538101939889
3.174586;1.043847031182519;0.8331548144945649;0.7981708803492004;-0.001471678594065037;-0.0014098792778434413;1.044213036834462;9.999951126204014;0.8335114721106486;0.014005998544929895;0.014006002991170868;0.7182387432902282;-0.012150996439038438;0.718353752508643
3.184586;1.0438467844123933;0.8331556291614666;0.7981713928740641;-0.0014738907372907283;-0.0014119986447801935;1.0442119657438493;9.99995090092626;0.8335115572022042;0.014005998499860426;0.01400600300836117;0.7182396672913298;-0.01214999545824227;0.7183547052913194
3.194586;1.043845580317587;0.8331556796852293;0.7981719067695652;-0.0014758614553546728;-0.0014138880169667924;1.044210889189616;9.999950633171407;0.833511635518453;0.014005998455789157;0.014006003021977131;0.7182405940924468;-0.01214799447134189;0.7183556353724383
3.204586;1.043844372623019;0.833155726718214;0.7981724214639904;-0.0014778321696121363;-0.0014157773882725697;1.0442098072346857;9.999950325619313;0.8335117069107062;0.014005998412731271;0.014006003031958005;0.7182405236768888;-0.01214699348091261;0.7183555773430949
3.214586;1.0438431614806998;0.8331554213043957;0.798172602612816;-0.0014786967736706528;-0.0014166071008783498;1.0442087199938628;9.99994998072519;0.8335117712607102;0.014005998370704022;0.014006003038297656;0.7182414560234754;-0.012144992490594562;0.7183564978030447
3.224586;1.0438419471154976;0.8331554609794797;0.7981731185142258;-0.0014806674822603549;-0.0014184964699364363;1.0442086276261864;9.999949600548517;0.8335118284194001;0.014005998329748965;0.014006003041021592;0.7182413911093195;-0.01214399150454305;0.7183564315862149
3.234586;1.04384072966918;0.8331554965850342;0.7981736348436469;-0.0014826381878896434;-0.0014203858375603175;1.0442075302862373;9.999949187333755;0.8335118782288122;0.014005998289932424;0.01400600304018016;0.718242328941073;-0.012141990527175746;0.7183573452943601
3.244586;1.0438404627818225;0.8331562885311806;0.7981741510762599;-0.0014848503263903115;-0.0014225052014617621;1.044206428061228;9.999948744924046;0.8335119205981804;0.014005998251334107;0.014006003035872641;0.718243269550733;-0.012140989563392372;0.7183582735055877
3.254586;1.04383923884378;0.8331563149332851;0.7981746679891457;-0.0014868210291323028;-0.0014243945664126683;1.044205320934843;9.999948279531376;0.833511955503794;0.014005998214039037;0.014006003028258643;0.718243212997217;-0.012138988618468188;0.7183581831072605
3.264586;1.0438380112482493;0.8331563363803577;0.7981751852398327;-0.0014887917296792844;-0.0014262839295474381;1.0442042088338064;9.999947798911839;0.8335119828999629;0.01400599817813412;0.01400600301753166;0.7182441593800546;-0.012137987697577856;0.7183591081258093
3.274586;1.0438367796755978;0.8331563527762319;0.7981757029717323;-0.0014907624282290853;-0.0014281732907858208;1.0442040917202935;9.999947311110805;0.8335120026710113;0.014005998143709435;0.014006003003878813;0.7182441088244657;-0.012135986805695342;0.7183590155700529
3.284586;1.0438358445398013;0.8331566054671091;0.7981762226721322;-0.001491972342732909;-0.0014293333997212239;1.0442029696662487;9.99994682381039;0.8335120146685402;0.014005998110855277;0.014006002987458523;0.7182450614074408;-0.012134985947716542;0.7183599394579747
3.294586;1.0438346038652482;0.8331562625416646;0.7981764077242708;-0.0014928369388990952;-0.0014301630991570022;1.0442018428867554;9.999946343890745;0.8335120188101598;0.014005998079648321;0.014006002968399926;0.7182450170698488;-0.012132985128119946;0.718359846766999
3.304586;1.0438343118333784;0.8331570237046565;0.7981769276464319;-0.001495049081303726;-0.0014322824549125826;1.044200711720387;9.999945877134522;0.8335120151754947;0.014005998050147524;0.014006002946801049;0.718245975619006;-0.01213198435035125;0.7183607714142402
3.314586;1.0438330609937398;0.8331570182810533;0.7981774492591027;-0.0014970197767312943;-0.0014341718075790307;1.0441995765560312;9.999945428440412;0.8335120039844653;0.01400599802240485;0.01400600292272743;0.7182459368476515;-0.012129983616528157;0.7183606802609993
3.324586;1.0438318052351865;0.8331570068368291;0.7981779723771943;-0.0014989904708479402;-0.0014360611580911753;1.0441994377408075;9.999945002492806;0.8335119854893268;0.014005997996462207;0.014006002896234764;0.7182469006586433;-0.01212898292759323;0.7183616071290594
3.334586;1.0438305449665979;0.8331569892164694;0.7981784972427685;-0.001500961163755224;-0.0014379505063467962;1.0441982955420026;9.999944604152995;0.8335119599280962;0.014005997972333054;0.014006002867403935;0.7182478670236891;-0.012126982283808081;0.7183625187304425
3.344586;1.0438292807117984;0.8331566164616881;0.7981786898238541;-0.0015018257610976548;-0.001438780195954554;1.0441971501880534;9.999944238195694;0.8335119275584676;0.014005997950008295;0.014006002836360757;0.7182478357982739;-0.012125981685256871;0.7183624492686602
3.354586;1.0438289667361749;0.8331573470356196;0.7981792182072387;-0.0015040379107266147;-0.0014408995435252047;1.0441960019139935;9.999943909157157;0.8335118887028659;0.014005997929482964;0.014006002803261215;0.7182488066441197;-0.012123981131905744;0.7183633648993593
3.364586;1.0438276962126762;0.8331573105467242;0.7981797490026559;-0.001506008603806979;-0.0014427888848056506;1.0441958509458185;9.999943621118813;0.833511843762236;0.014005997910759259;0.014006002768250377;0.7182487791491688;-0.012122980623530665;0.7183632998179327
3.374586;1.0438264232587116;0.8331572678466649;0.7981802816169762;-0.001507979295925709;-0.0014446782231741818;1.0441946974936338;9.999943376911842;0.8335117931991028;0.014005997893827754;0.014006002731440386;0.7182497529658012;-0.012121980160057414;0.7183642370624036
3.384586;1.0438251482068233;0.8331568701953318;0.7981804814168344;-0.0015088438959875994;-0.0014455079025159836;1.0441935418071036;9.999943177685278;0.8335117375084105;0.014005997878652372;0.014006002692920525;0.7182497278339166;-0.012119979741776137;0.7183641603285185
3.394586;1.0438248251690512;0.8331575762492949;0.7981810157910947;-0.0015110560528920614;-0.001447627240848732;1.0441923842109535;9.999943023157504;0.8335116771682815;0.014005997865165268;0.014006002652777896;0.7182507035350125;-0.012118979369018661;0.7183651033621263
3.404586;1.0438235473025044;0.8331575157926052;0.798181550665284;-0.001513026745538571;-0.0014495165704206188;1.0441922250760258;9.999942911670225;0.8335116125920796;0.014005997853273099;0.014006002611112315;0.7182506798592877;-0.012116979041994514;0.7183650329003669
3.414586;1.0438222687980867;0.8331559949102099;0.7981806910858592;-0.001514240205036505;-0.0014506804526805783;1.0441910647145698;9.99994283994385;0.8335115441081469;0.014005997842871184;0.014006002568030742;0.7182516565890749;-0.012115978760941637;0.7183659824864219
3.424586;1.0438212908620845;0.8331561652102708;0.7981812255801579;-0.0015154501157882473;-0.0014518405129746606;1.044189903243862;9.999942803522556;0.8335114719158866;0.014005997833863857;0.01400600252362916;0.7182516334767478;-0.012114978526116002;0.7183659355494859
3.434586;1.0438209660020112;0.8331568497941115;0.7981817568921372;-0.001517662279930901;-0.0014539598398054696;1.044188740559404;9.99994279831243;0.8335113960246953;0.014005997826183713;0.014006002477981025;0.7182526102269081;-0.01211297833775747;0.7183668749088138
3.444586;1.0438196880043766;0.8331564199149667;0.7981819528694193;-0.0015185268851478034;-0.0014547895000931942;1.04418857641281;9.999942822189762;0.8335113162927799;0.014005997819787768;0.014006002431140465;0.71825258649702;-0.012111978196094619;0.7183668345196016
3.454586;1.0438184108420934;0.8331563343192671;0.798182481541981;-0.0015204975769261412;-0.0014566788121105274;1.044187410462803;9.999942875434433;0.833511232563413;0.014005997814645614;0.014006002383166873;0.7182535619368949;-0.01211097810107067;0.7183677971881387
3.464586;1.0438171347535445;0.8331562444397255;0.7981830087687484;-0.0015224682674641397;-0.0014585681203739937;1.0441862422422852;9.999942959972685;0.8335111447455303;0.014005997810750495;0.014006002334165253;0.718253536246595;-0.012108978051914226;0.7183677463473758
3.474586;1.04381681373761;0.833156562498122;0.798183200038571;-0.001523574353439499;-0.0014596277799637431;1.0441860711203672;9.999943078188169;0.8335110527866075;0.014005997808135271;0.014006002284314378;0.7182545091921481;-0.012107978046822695;0.7183687154987456
3.484586;1.043815540807271;0.8331564649446374;0.7981837247592872;-0.0015255450448684426;-0.0014615170811282444;1.0441848964024927;9.99994323185269;0.8335109566300519;0.01400599780686977;0.014006002233857812;0.7182544805928708;-0.012106978082875664;0.7183686881598551
3.494586;1.0438142700393462;0.8331563640474765;0.7981842483612711;-0.0015275157350755522;-0.0014634063782602788;1.0441837175162156;9.999943421814415;0.8335108562204102;0.01400599780703505;0.01400600218307971;0.7182554503262071;-0.012104978156421725;0.7183696472628975
3.504586;1.0438130017415383;0.833155911429165;0.7981844366104575;-0.0015283803429126492;-0.0014642360165158547;1.0441825340878894;9.999943648577473;0.833510751526458;0.014005997808677416;0.014006002132294745;0.7182554183299689;-0.012103978263844701;0.7183696268358223
3.514586;1.0438126898228928;0.833156566198995;0.7981849575112188;-0.0015305925194413785;-0.0014663553177032512;1.0441823458895818;9.999943913162335;0.8335106425211206;0.014005997811784585;0.014006002081826048;0.7182563845712105;-0.01210297840215223;0.7183706097767977
3.524586;1.0438114270745806;0.8331561096908444;0.7981851435765727;-0.0015314571290574975;-0.0014671849487012454;1.0441811527518063;9.999944217496298;0.8335105291273178;0.01400599781631857;0.01400600203196421;0.7182563489974361;-0.012100978569114178;0.7183705796056388
3.534586;1.0438101673500408;0.8331560008980484;0.7981856629925844;-0.001533427818375559;-0.0014690742305761447;1.0441799544982955;9.999944563893264;0.8335104112575341;0.014005997822251965;0.014006001982946482;0.7182573115155396;-0.012099978763026473;0.7183715698841845
3.544586;1.043809864524856;0.8331566520852512;0.7981861813042778;-0.0015356399995493982;-0.001471193522014712;1.0441797509379893;9.999944954242741;0.8335102889653041;0.014005997829554077;0.014006001934962133;0.7182572720264929;-0.01209897898225956;0.7183715641964681
3.554586;1.0438086114217582;0.8331561929547048;0.7981863652874035;-0.0015365046102628012;-0.0014720231422996376;1.044178541919903;9.999945389500313;0.8335101624890647;0.014005997838168575;0.014006001888159923;0.7182582304676187;-0.012097979224974284;0.7183725623301946
3.564586;1.0438073619109935;0.8331560818502677;0.7981868830303407;-0.0015384752981747664;-0.0014739124133979007;1.0441773274090955;9.999945869539477;0.8335100321197911;0.014005997848019374;0.014006001842643874;0.7182581868096041;-0.012095979489151878;0.7183725477570937
3.574586;1.0438070698065136;0.8331563814808759;0.7981870656605734;-0.001539581406487025;-0.0014749720411028485;1.044177107476852;9.9999463934714;0.8335098980808089;0.01400599785901397;0.014006001798476842;0.7182591410410034;-0.012094979772512338;0.718373553889935
3.584586;1.0438061285926432;0.8331565091350693;0.7981875836518376;-0.0015407913128460933;-0.001476132028480089;1.044175882169744;9.99994695980819;0.8335097605145285;0.014005997871033776;0.014006001755702518;0.7182590931666663;-0.012093980072089732;0.7183735641637252
3.594586;1.0438048904628843;0.8331560446762197;0.7981877651269503;-0.001541655923790457;-0.001476961634153528;1.0441746514032078;9.999947566096893;0.8335096195157218;0.014005997883933708;0.014006001714342213;0.7182600431967435;-0.012092980383787583;0.7183745782730186
3.604586;1.043804610097779;0.8331566880591456;0.7981882790242735;-0.001543868111405497;-0.0014790809068944578;1.0441744149521759;9.999948208688732;0.8335094751528546;0.014005997897546717;0.014006001674366938;0.718259991118605;-0.01209098070248676;0.7183745796798807
3.614586;1.0438033803473064;0.8331562200334707;0.7981884573848438;-0.0015447327222050048;-0.0014799105064323512;1.044173172471007;9.999948882798227;0.8335093274775373;0.01400599791167969;0.014006001635699325;0.7182599368633599;-0.012089981022876433;0.7183746019506851
3.624586;1.0438021550698429;0.8331560991476963;0.7981889679807;-0.0015467034049435795;-0.001481799756593464;1.0441719235278493;9.999949582520896;0.8335091765127743;0.014005997926104059;0.014006001598239753;0.7182608802829951;-0.01208898134014652;0.7183756281681755
3.634586;1.0438018881364313;0.8331563884788208;0.7981891418322119;-0.0015478095217803219;-0.0014828593678314055;1.0441716676489892;9.999950300997403;0.8335090221806518;0.014005997940543278;0.01400600156188324;0.7182608211520912;-0.012087981649834698;0.7183756587207708
3.644586;1.0438006724592077;0.8331562640922927;0.7981896481520082;-0.0015497802027300681;-0.0014847486127072705;1.0441704043472022;9.999951031140554;0.8335088642146092;0.014005997954672996;0.014006001526524607;0.7182617592057591;-0.012086981947337495;0.7183766934983825
3.654586;1.0437994620348356;0.833155788847023;0.7981898180145083;-0.0015506448111786216;-0.0014855782013814948;1.044169133146921;9.999951766764838;0.8335087021977297;0.01400599796816017;0.014006001492052816;0.7182616942087068;-0.012084982227798807;0.7183767161463934
3.664586;1.0437992107182605;0.8331564209567989;0.7981903194712469;-0.0015528570016203865;-0.001487697460311762;1.044168853605155;9.999952503023712;0.8335085357626575;0.014005997980718193;0.01400600145834692;0.7182626260211066;-0.012083982486395493;0.7183777601878597
3.674586;1.0437980111227134;0.8331559408264054;0.7981904851565933;-0.0015537216096363966;-0.0014885270449350508;1.044167565325274;9.99995323508086;0.8335083647588408;0.014005997992127187;0.014006001425293228;0.7182625546388983;-0.012082982718505665;0.7183778092468484
3.684586;1.0437968167955451;0.833155457791635;0.7981906492129206;-0.0015545862174498226;-0.0014893566274767518;1.0441672680207763;9.999953956434254;0.8335081892273284;0.014005998002220918;0.014006001392802494;0.718263480188614;-0.012081982919659503;0.7183788632447087
3.694586;1.043796581193353;0.8331560812038656;0.7981911458402426;-0.0015567984094950894;-0.0014914758815861822;1.0441659616369785;9.999954659382198;0.833508009288688;0.014005998010868373;0.014006001360805445;0.7182634028766398;-0.012080983085650459;0.7183789226734657
3.704586;1.0437953966709135;0.8331555915305968;0.7981913078917643;-0.0015576630168636831;-0.001492305460538386;1.0441646464304404;9.99995533664104;0.8335078250787902;0.014005998017966854;0.01400600132925604;0.7182633229532369;-0.012079983212680515;0.718378987552452
3.714586;1.0437942166298306;0.8331554470706757;0.7981918038622141;-0.0015596336895066394;-0.0014941946906676363;1.0441643229504707;9.99995598170135;0.8335076367232922;0.014005998023468096;0.014006001298146793;0.7182642407092394;-0.012077983297358518;0.7183800410374438
3.724586;1.0437939943927674;0.8331557106906697;0.7981919654659224;-0.0015607398173312463;-0.0014952542872017644;1.0441629919754003;9.999956588127318;0.8335074443476596;0.014005998027411237;0.014006001267495249;0.7182641564692969;-0.012076983336787972;0.7183801171304344
3.734586;1.043792822096815;0.8331552094767034;0.7981921284748393;-0.001561604423538754;-0.001496083860792382;1.0441626544735254;9.999957149310843;0.8335072481501072;0.014005998029900098;0.014006001237307908;0.7182650705931813;-0.012075983328638368;0.7183811987730506
3.744586;1.0437926065603285;0.8331558137115381;0.798192626982265;-0.0015638166179783425;-0.001498203107839169;1.0441613115569444;9.999957659269237;0.8335070484660717;0.014005998031043044;0.014006001207568527;0.7182649835005664;-0.01207498327098451;0.7183812861562245
3.754586;1.0437914398453616;0.8331553041469167;0.7981927941320709;-0.001564681222713789;-0.0014990326784091446;1.0441599643802766;9.999958113914131;0.8335068457334301;0.01400599803092607;0.014006001178258266;0.7182658956787099;-0.012073983162147726;0.7183823787619497
3.764586;1.0437905758979606;0.8331553810259431;0.7981932999964461;-0.0015658911075680515;-0.0015001926085465363;1.0441596140975842;9.999958511855967;0.8335066404086791;0.014005998029622957;0.014006001149367585;0.7182658076459708;-0.012072983000646367;0.7183824765441191
3.774586;1.0437903663311063;0.8331556246906632;0.7981934735867389;-0.001566997238999803;-0.0015012521992855694;1.0441582618999492;9.999958854129718;0.8335064329208434;0.014005998027206246;0.014006001120873609;0.718265719923519;-0.012071982785244786;0.718382578948591
3.784586;1.0437892041954033;0.8331551043585907;0.7981936518722617;-0.0015678618401107885;-0.0015020817651834964;1.0441579089422943;9.999959142898907;0.8335062236626721;0.01400599802374934;0.014006001092711657;0.7182666330628897;-0.01207098251531237;0.7183836853200352
3.794586;1.043788996591269;0.833155690867841;0.7981941685950789;-0.0015700740328830666;-0.0015042010072100105;1.0441565561546524;9.999959380259062;0.8335060129837512;0.014005998019322615;0.01400600106478152;0.7182665476541874;-0.012069982191245767;0.7183837953482843
3.804586;1.0437878359968533;0.8331551653427487;0.7981943564695131;-0.0015709386304064168;-0.001505030571629531;1.04415520416265;9.999959568530876;0.8335058011740475;0.014005998013986467;0.01400600103699045;0.7182674642521529;-0.012068981814286266;0.718384908088245
3.814586;1.043786676113663;0.8331546377950622;0.7981945495488415;-0.0015718032257609018;-0.0015058601353736879;1.0441548534249683;9.999959711134343;0.8335055884426612;0.014005998007776608;0.01400600100930005;0.7182673833310695;-0.012067981385941078;0.718385023052967
3.824586;1.0437864707891873;0.8331552181594388;0.7981950819272088;-0.0015740154142482477;-0.0015079793767792215;1.0441535044866153;9.999959811812479;0.833505374886241;0.014005998000685943;0.014006000981738508;0.7182673053319252;-0.012065980907788078;0.7183851224192374
3.834586;1.043785312911935;0.8331546873135199;0.7981952864225274;-0.0015748800045406572;-0.0015088089399408879;1.0441531581340617;9.999959873057014;0.8335051604945153;0.01400599799266771;0.014006000954372476;0.7182682307045755;-0.012064980381496726;0.718386238690028
3.844586;1.0437851101809117;0.8331549157077419;0.7981954968357187;-0.0015759861320435273;-0.0015098685294238907;1.0441518153132767;9.999959896373042;0.8335049452376059;0.014005997983659783;0.014006000927272699;0.7182681599100769;-0.012063979808776363;0.7183863544040249
3.854586;1.043783955585497;0.8331543817352082;0.798195714407443;-0.0015768507177722681;-0.0015106980925285412;1.044151476942251;9.999959883809433;0.8335047291369563;0.014005997973610917;0.014006000900504583;0.7182690934047467;-0.012062979191791877;0.7183874683495967
3.864586;1.0437837568421395;0.8331549557554612;0.79819627268667;-0.0015790628994275147;-0.0015128173348205513;1.0441501438467218;9.999959838259745;0.8335045122460362;0.014005997962498557;0.014006000874134021;0.7182690316001559;-0.012061978533878954;0.7183875798259882
3.874586;1.0437826068150797;0.8331544184867613;0.7981965041298777;-0.001579927479133742;-0.0015136468980638791;1.0441488168218036;9.999959762806693;0.8335042946125668;0.014005997950320734;0.014006000848221392;0.7182689748239184;-0.012060977839603427;0.7183876876259425
3.884586;1.0437814593430712;0.8331538797115382;0.7981967424626394;-0.0015807920556374076;-0.0015144764611976914;1.0441484966620733;9.999959660713667;0.833504076269701;0.014005997937060645;0.014006000822800804;0.7182699233062504;-0.012059977114250105;0.7183887905394122
3.894586;1.0437812683021277;0.8331541004367689;0.798196987145444;-0.00158189817542015;-0.0015155360527589125;1.0441471841206784;9.999959535472067;0.8335038572282789;0.0140059979226622;0.014006000797866814;0.7182698771979524;-0.01205897636334663;0.7183888879094603
3.904586;1.0437801266437814;0.8331539081425124;0.7981975731637734;-0.0015838687994058193;-0.0015174252680764456;1.0441468798703901;9.999959390176286;0.8335036374682362;0.014005997907032363;0.014006000773385853;0.7182708366097083;-0.012057975592291496;0.7183899787091801
3.914586;1.0437799421980312;0.8331541267805532;0.7981978311219922;-0.0015849749152337033;-0.0015184848607301025;1.0441455844861758;9.999959227173148;0.833503416968465;0.01400599789004309;0.01400600074932071;0.7182708016343679;-0.012056974806268465;0.7183900625762448
3.924586;1.0437788080454078;0.8331535837493117;0.7981980961400401;-0.0015858394783690214;-0.0015193144246899873;1.0441452984480861;9.999959048306382;0.8335031957612199;0.014005997871537527;0.014006000725650001;0.7182707723535458;-0.012055974010372138;0.7183901387033241
3.934586;1.043778631831692;0.8331538007599861;0.7981983674349349;-0.0015869455898448249;-0.001520374018477798;1.0441440221835694;9.999958854767995;0.8335029739552493;0.01400599785135953;0.014006000702393166;0.7182717488596327;-0.012054973209347095;0.7183912062934955
3.944586;1.0437775062656485;0.8331536053002163;0.7981989802018968;-0.001588916197373272;-0.0015222632345612132;1.0441437561258924;9.999958646263332;0.8335027517333005;0.014005997829371735;0.014006000679648745;0.7182717312637452;-0.012053972406973798;0.7183912651193252
3.954586;1.0437773387560205;0.8331538214168716;0.7981992651876806;-0.0015900223042598779;-0.0015233228295835563;1.0441425007354515;9.999958420516336;0.833502529336899;0.014005997805439747;0.01400600065760956;0.7182717196439133;-0.012052971605703105;0.7183913147311862
3.964586;1.0437765228143674;0.8331535182085372;0.7981995589238223;-0.001590126071628862;-0.0015234230892080928;1.0441422564700304;9.999958173768075;0.8335023070437174;0.014005997779425626;0.014006000636528375;0.7182727139880912;-0.012051970806720174;0.7183923547845977
3.974586;1.0437763643606064;0.8331537344046437;0.798199857691141;-0.0015912321739628185;-0.0015244826855413396;1.0441410237195328;9.999957901658602;0.8335020851691651;0.014005997751210454;0.014006000616664254;0.7182727142351737;-0.012050970010162967;0.7183923853516478
3.984586;1.043775257098646;0.8331531902366052;0.7982001635650103;-0.001592096715756451;-0.001525312251037841;1.0441408027378238;9.999957599874211;0.8335018640407508;0.01400599772071568;0.014006000598247515;0.718272720371625;-0.012049969215262716;0.7183924061133704
3.994586;1.0437751088181555;0.8331534074344769;0.7982004753550322;-0.0015932028137242145;-0.0015263718493793263;1.0441395936536084;9.999957264576604;0.8335016439046515;0.014005997687910237;0.0140060005814659;0.7182737324356361;-0.012049968420480337;0.7183934336766924
4.004586;1.0437740126952872;0.8331532134363541;0.7982011278315857;-0.001595173396788893;-0.001528261067452445;1.0441393965347903;9.999956892642814;0.833501424895644;0.014005997652802022;0.014006000566451288;0.7182737504341631;-0.012048967623831362;0.7183934349230932
4.014586;1.0437738767682587;0.8331534322105938;0.798201451391463;-0.0015962794905256383;-0.001529320668222242;1.0441382114003601;9.999956481808349;0.833501207151827;0.014005997615419204;0.014006000553275558;0.7182747743311332;-0.012047966823394065;0.7183944265673049
4.024586;1.043772794424196;0.8331528911566239;0.7982017809521629;-0.001597144018267077;-0.001530150237263074;1.0441380382574728;9.99995603099435;0.8335009909309012;0.0140059975757997;0.014006000541983674;0.7182748041460739;-0.01204696601778652;0.7183944090858718
4.034586;1.0437726738055377;0.833153111904066;0.7982021155324919;-0.0015982501077602053;-0.0015312098409148247;1.0441368771994035;9.999955540643027;0.8335007765839273;0.01400599753398943;0.014006000532631124;0.7182748400096718;-0.012045965206314173;0.718394382490054
4.044586;1.0437716081933437;0.833152572969929;0.7982024560539324;-0.001599114628962833;-0.0015320394124142326;1.0441367284162404;9.999955012615867;0.8335005644479199;0.014005997490043835;0.014006000525280346;0.7182758821036948;-0.012044964388952362;0.7183953468084109
4.054586;1.0437715054118561;0.8331527960998655;0.798202801812854;-0.0016002207140731637;-0.0015330990192933289;1.0441355921255024;9.999954449887731;0.8335003548097247;0.014005997444029307;0.014006000519977328;0.718275930604474;-0.012043963566455828;0.7183953025621539
4.064586;1.0437704584035163;0.8331522600487664;0.7982031539658699;-0.0016010852286378996;-0.001533928593505594;1.0441354685689868;9.999953856156955;0.8335001479451211;0.014005997396016994;0.014006000516740183;0.7182759856598061;-0.012042962740190677;0.718395249920145
4.074586;1.0437703748403648;0.8331528355870743;0.7982038461449885;-0.001603297353744138;-0.001536047854452597;1.044134358076116;9.999953234904593;0.8334999441181197;0.014005997346077883;0.014006000515562113;0.7182770473189135;-0.012041961911752184;0.7183961891042636
4.084586;1.0437693477040288;0.8331511976392451;0.7982031513264067;-0.0016045107215546415;-0.0015372116595452584;1.0441342610510789;9.999952588498878;0.8334997435382059;0.014005997294298602;0.014006000516414504;0.7182771154685749;-0.012040961082983307;0.7183961208032574
4.094586;1.0437692847700593;0.8331514288460369;0.7982035222033137;-0.0016056167975416994;-0.0015382712731424818;1.0441331778654637;9.999951918108259;0.8334995463552293;0.01400599724081101;0.01400600051924358;0.7182771898551957;-0.012039960256074697;0.7183960452886028
4.104586;1.0437682790768856;0.8331509016693595;0.7982038999048232;-0.0016064812971871157;-0.0015391008529737258;1.0441331087951997;9.99995122395652;0.833499352701712;0.014005997185804864;0.01400600052397762;0.718278270152951;-0.012039959433266162;0.718396979530055
4.114586;1.0437682383520277;0.8331511377162423;0.798204283280945;-0.0016075873682342143;-0.001540160469681155;1.0441320539806405;9.999950505812322;0.8334991627265658;0.014005997129506202;0.014006000530535103;0.7182783560201768;-0.012038958616524464;0.7183968905564087
4.124586;1.0437672555020296;0.8331506154080348;0.7982046728310264;-0.0016084518606986366;-0.0015409900518381509;1.0441320133366758;9.99994976378966;0.8334989765806861;0.014005997072136116;0.014006000538806256;0.7182784471358572;-0.012037957807531167;0.7183967952076163
4.134586;1.0437672380490817;0.8331508561465549;0.7982050672062649;-0.0016095579268550118;-0.001542049671306769;1.0441309865617767;9.999948998671554;0.8334987943909532;0.014005997013888629;0.014006000548635388;0.71827954323253;-0.01203695700763935;0.7183976935671531
4.144586;1.04376627857097;0.8331503381264336;0.7982054667731083;-0.001610422412326985;-0.001542879255424637;1.0441309732955453;9.99994821160297;0.8334986162491379;0.01400599695495127;0.014006000559837396;0.7182796441176713;-0.012035956217625291;0.7183975861470974
4.154586;1.0437662841873914;0.8331505827325174;0.7982058700649903;-0.0016115284738681566;-0.0015439388772668175;1.0441309732380648;9.999947404160812;0.8334984422050968;0.014005996895542935;0.014006000572228559;0.7182797496635037;-0.012034955437669222;0.7183974730094836
4.164586;1.0437653471364206;0.8331500683772046;0.7982062773727874;-0.0016123929527041443;-0.0015447684629333346;1.0441299861791604;9.999946578787062;0.8334982722754493;0.014005996835920477;0.01400600058565075;0.7182798597677554;-0.012033954667708164;0.7183973543004243
4.174586;1.0437653742803328;0.8331503166902109;0.7982066871824498;-0.0016134990100726814;-0.0015458280867243033;1.0441300120129668;9.999945738403804;0.8334981064608232;0.014005996776349984;0.014006000599982785;0.7182809743047469;-0.012033953907745488;0.7183982467271236
4.184586;1.0437647584957928;0.8331500477799654;0.7982071011104361;-0.001613602702763075;-0.0015459283553947605;1.0441290506906973;9.999944885517827;0.8334979447572386;0.014005996717093478;0.01400600061512683;0.7182810930938495;-0.012032953157810063;0.7183981171639321
4.194586;1.043764805018882;0.8331503000788009;0.7982075147111832;-0.0016147087564495803;-0.0015469879803630211;1.0441291021187462;9.999944021951721;0.8334977871455257;0.014005996658422957;0.014006000630983362;0.7182812158929578;-0.01203195241779242;0.7183979823632282
4.204586;1.0437639067717155;0.8331497936012152;0.7982079296160229;-0.0016155732234609129;-0.0015478175668416747;1.044128166145195;9.999943148963531;0.8334976335547117;0.014005996600612733;0.014006000647446747;0.7182823424303909;-0.01203095168760277;0.7183988423438631
4.214586;1.0437639705521242;0.8331500499423744;0.7982083444183906;-0.0016166792738769907;-0.0015488771927769484;1.044128242619277;9.999942267182659;0.8334974838656782;0.014005996543912753;0.014006000664418278;0.7182824724852831;-0.012029950967442846;0.7183986975000566
4.224586;1.0437640421172187;0.8331503084791159;0.7982087592262298;-0.0016177853233166385;-0.0015499368190984894;1.04412733140964;9.999941376354974;0.8334973379814397;0.01400599648855195;0.01400600068181329;0.7182826059395698;-0.012029950257584804;0.718398564503566
4.234586;1.0437631673097694;0.8331498086847257;0.798209174298436;-0.0016186497829639573;-0.0015507664059528684;1.0441274323591523;9.999940475048007;0.833497195898732;0.014005996434762908;0.014006000699556416;0.7182837427225709;-0.012028949557859455;0.7183994097807772
4.244586;1.0437632530734826;0.8331500723845127;0.7982095887155932;-0.0016197558295736368;-0.001551826032783914;1.0441275452133367;9.999939560576246;0.8334970577276973;0.014005996382794933;0.01400600071757848;0.7182838827145398;-0.012027948867466576;0.7183992503884682
4.254586;1.0437623915888463;0.8331495782611645;0.7982100035258114;-0.0016206202843468312;-0.001552655619509469;1.0441266696084581;9.999938629440068;0.8334969236136487;0.014005996332915048;0.014006000735829428;0.7182840257358468;-0.012026948184919131;0.71839908612667
4.264586;1.0437624897375142;0.8331498481336109;0.7982104180883471;-0.0016217263284662694;-0.001553715246873162;1.0441268050913646;9.999937678404699;0.8334967935887757;0.014005996285397063;0.01400600075428697;0.7182851715823106;-0.012025947507828086;0.7183999167033228
4.274586;1.0437616396833396;0.8331493607574547;0.7982108335306962;-0.0016225907786323276;-0.0015545448336081946;1.0441259510762813;9.999936705591471;0.8334966675017687;0.01400599624049509;0.014006000772937788;0.7182853199769452;-0.012025946832949459;0.7183997589963305
4.284586;1.043761748416966;0.8331496380291924;0.7982112491247874;-0.0016236968203982283;-0.0015556044617012535;1.044126106833183;9.999935710500013;0.8334965450732233;0.014005996198419458;0.014006000791750607;0.7182854705284838;-0.012024946156704693;0.7183995793548248
4.294586;1.0437618619953548;0.8331499194305211;0.7982116654198674;-0.001624802861523671;-0.0015566640903094623;1.0441262715678141;9.999934693351406;0.8334964259910536;0.014005996159332304;0.014006000810658422;0.7182856228199778;-0.012023945475844056;0.7183993945975993
4.304586;1.0437610265910666;0.833149444327406;0.7982120828783535;-0.0016256673053279044;-0.0015574936778096822;1.0441254444583625;9.999933654698516;0.8334963099819825;0.014005996123347433;0.014006000829554619;0.7182867764806895;-0.012022944788002183;0.7184002047068572
4.314586;1.0437611495095822;0.8331497343702511;0.798212500538816;-0.0016267733440229208;-0.0015585533076629147;1.0441256246110326;9.999932594772735;0.8334961968205838;0.01400599609051989;0.014006000848314415;0.7182869311725082;-0.012022944091925895;0.7184000268279177
4.324586;1.043760323334301;0.8331492681167635;0.7982129192337133;-0.0016276377831474782;-0.0015593828960064823;1.044124811046275;9.999931512767157;0.8334960862904109;0.01400599606084225;0.01400600086683679;0.7182870866278276;-0.012021943387326582;0.7183998275226621
4.334586;1.0437604553098647;0.8331495673084233;0.7982133380605186;-0.0016287438193472996;-0.0015604425274905406;1.044125002746194;9.999930407260962;0.833495978169317;0.014005996034261623;0.014006000885078453;0.7182882427206725;-0.012020942674603323;0.7184006236633809
4.344586;1.043760591482371;0.8331495225231372;0.7982134232800843;-0.0016287438237213403;-0.0015604425106734558;1.0441251987131304;9.999929277297099;0.8334958722550866;0.014005996010704617;0.014006000903043287;0.7182883994586757;-0.01201994195431994;0.718400415919892
4.354586;1.0437597777832492;0.8331490709035546;0.7982138438448216;-0.0016296082573795663;-0.0015612721010919274;1.0441243980293018;9.999928122915032;0.8334957683834423;0.014005995990081158;0.014006000920735936;0.7182885568844427;-0.012019941226547894;0.718400221356895
4.364586;1.043759921172044;0.8331493853348421;0.7982142646152175;-0.0016307142903223128;-0.0015623317353272756;1.0441245998902904;9.999926945327925;0.8334956664152563;0.014005995972259504;0.014006000938135723;0.7182887149686844;-0.012018940490743297;0.718400007029662
4.374586;1.043759113872839;0.8331489445336241;0.7982146864595542;-0.0016315787192189124;-0.0015631613270237804;1.0441238035786338;9.999925747165346;0.8334955662019626;0.014005995957048597;0.0140060009552115;0.718289873610881;-0.012017939746121382;0.7184007900841691
4.384586;1.0437592628104386;0.8331492704495445;0.7982151084800635;-0.0016326847496387854;-0.0015642209633038838;1.0441240084458978;9.999924532105373;0.8334954675598436;0.014005995944214054;0.014006000971950393;0.7182900327132701;-0.012017938992126435;0.7184005881442364
4.394586;1.0437594138236277;0.8331496027245908;0.7982155311757493;-0.001633790779378565;-0.0015652806008162109;1.044124213952545;9.99992330408881;0.8334953702961856;0.014005995933505003;0.014006000988366121;0.7182901922162097;-0.012016938228830158;0.7184003682966021
4.404586;1.0437586127618015;0.833149180979361;0.7982159550271265;-0.0016346552017839535;-0.0015661101954146475;1.0441234196439682;9.999922067264524;0.8334952742680284;0.014005995924660175;0.01400600100447762;0.7182903520937294;-0.012015937457027285;0.7184001480221507
4.414586;1.0437587665645887;0.8331495271478156;0.7982163790873582;-0.001635761229083344;-0.00156716983567225;1.0441236249957289;9.999920826208033;0.8334951794051264;0.014005995917403022;0.014006001020284216;0.7182915123311325;-0.012015936678060175;0.7184009447686294
4.424586;1.043757967467098;0.8331487711790218;0.7982164699220631;-0.0016355196201764228;-0.0015669397837938357;1.0441238293054707;9.99991958580785;0.8334950857067107;0.01400599591145652;0.014006001035755705;0.7182916728956413;-0.01201493589344902;0.7184007263454765
4.434586;1.0437581224232346;0.8331491327826667;0.7982168949579951;-0.0016366256450937877;-0.0015679994272858302;1.0441230317295178;9.999918351171127;0.8334949932831256;0.014005995906565523;0.014006001050831576;0.7182918337023962;-0.012013935104307724;0.7184005103465573
4.444586;1.0437582772683909;0.8331495028175429;0.7982173202378542;-0.0016377316694385778;-0.001569059072637241;1.044123231374357;9.99991712700042;0.833494902385391;0.014005995902503413;0.014006001065432263;0.7182919945650288;-0.012012934310936932;0.7184002977106324
4.454586;1.0437577786123218;0.8331493626333956;0.798217747443997;-0.001637835302152856;-0.0015691593425183042;1.0441224274039718;9.999915916592247;0.8334948133165403;0.014005995899080161;0.014006001079486217;0.7182931551970209;-0.012012933513126338;0.71840110588425
4.464586;1.0437579317272452;0.8331497510088007;0.7982181725972675;-0.0016389413244016508;-0.0015702189914376685;1.0441226191142874;9.999914722011837;0.8334947262984997;0.014005995896153417;0.014006001092945865;0.7182933153045074;-0.012011932710925944;0.7184009025077891
4.474586;1.0437580833459152;0.8331501490459643;0.7982185973619539;-0.0016400473462254014;-0.0015712786423623599;1.0441228059450194;9.999913545298893;0.8334946414178324;0.014005995893625686;0.014006001105777037;0.7182934746767223;-0.012011931904876483;0.7184007215910306
4.484586;1.043757279448159;0.8331494471993858;0.7982186876938465;-0.0016398057287411645;-0.001571048600083297;1.0441219874878562;9.999912389183296;0.8334945586506343;0.01400599589143705;0.014006001117949227;0.7182936331961458;-0.01201093109533032;0.7184005302850339
4.494586;1.0437574270723553;0.8331498648079575;0.7982191108702708;-0.0016409117485812346;-0.0015721082547533651;1.044122163452745;9.999911256835524;0.8334944779231416;0.014005995889561881;0.01400600112944258;0.718294790804806;-0.012009930281587804;0.7184013456700772
4.504586;1.0437575721436583;0.8331502923532027;0.7982195328474373;-0.0016420177678810037;-0.0015731679112277778;1.0441223335649876;9.999910151278089;0.8334943991878181;0.014005995888004111;0.014006001140258259;0.7182949474965697;-0.012009929461667849;0.7184011851406807
4.514586;1.0437567604692577;0.8331499692057454;0.798219953874637;-0.0016428821698235066;-0.0015739975220324428;1.0441214975091129;9.999909074954944;0.8334943224729787;0.014005995886782613;0.01400600115041702;0.7182951033534983;-0.012008928632907999;0.7184010154206228
4.524586;1.0437568987773267;0.8331504170228579;0.7982203728726943;-0.0016439881864453122;-0.0015750571818513328;1.0441216549518897;9.999908029486564;0.8334942478771885;0.01400599588590991;0.014006001159952295;0.7182952585762857;-0.012007927792653268;0.7184008534755608
4.534586;1.043756078985841;0.8331497654270099;0.7982204563351494;-0.0016437465608995924;-0.0015748271470453045;1.0441218055745878;9.999907015996985;0.8334941755460138;0.014005995885382944;0.01400600116890258;0.7182964134490141;-0.012007926938336966;0.7184017160776828
4.544586;1.0437562077844866;0.8331502336741188;0.7982208716408354;-0.0016448525741467612;-0.0015758868097496032;1.044120949081519;9.999906035919318;0.8334941056382413;0.014005995885194208;0.014006001177288643;0.7182965682579113;-0.012006926067661421;0.7184015701723725
4.554586;1.0437563309574462;0.833150711955931;0.7982212848351496;-0.001645958586078589;-0.0015769464736939535;1.044121085153889;9.999905091268685;0.8334940382735606;0.01400599588535287;0.014006001185094513;0.718296723235749;-0.012005925179433878;0.7184014323141984
4.564586;1.0437554945213405;0.8331504392249462;0.7982216962295502;-0.001646822975523774;-0.0015777760900659878;1.044121213386431;9.999904184425839;0.8334939735157796;0.014005995885892556;0.014006001192277682;0.7182968785373813;-0.01200592427386856;0.7184013191375289
4.574586;1.043755605871085;0.8331505879048747;0.7982217705602065;-0.001646822962460568;-0.0015777761078210866;1.044120333336737;9.99990331828676;0.8334939114017212;0.014005995886860715;0.01400600119878968;0.7182980342235014;-0.012004923351794632;0.7184021970168878
4.584586;1.043755711677045;0.8331510946833919;0.7982221766410696;-0.001647928969116244;-0.0015788357743496634;1.0441204446589958;9.999902496508073;0.8334938520001564;0.014005995888304899;0.014006001204585044;0.7182981903011239;-0.012004922413991178;0.7184020996024303
4.594586;1.0437548587450423;0.8331508496180208;0.798222580600342;-0.0016487933510719957;-0.0015796653921335301;1.0441205471437873;9.999901723180686;0.8334937955041827;0.014005995890257448;0.014006001209614906;0.718298346821059;-0.012003921461182884;0.7184019932347817
4.604586;1.0437549548425864;0.8331513739073644;0.7982229815036339;-0.00164989935392252;-0.001580725059431092;1.0441196406630042;9.999901002379646;0.8334937422491464;0.014005995892719182;0.014006001213818722;0.7182985039422563;-0.012002920494174462;0.7184018944345328
4.614586;1.0437550465549816;0.8331515574874877;0.7982230456571849;-0.001649899335489368;-0.0015807250789829502;1.0441197251700645;9.999900338172328;0.8334936925848144;0.014005995895649794;0.014006001217135744;0.7182986619152558;-0.012002919514097266;0.718401819624397
4.624586;1.0437541804223203;0.8331513368358848;0.7982234422191589;-0.0016507637102668306;-0.0015815546967779218;1.044119800765484;9.999899734797202;0.8334936467564202;0.014005995898974095;0.014006001219527449;0.7182998210073543;-0.012001918522954999;0.7184027349317996
4.634586;1.0437542640377535;0.833151884162106;0.7982238363673598;-0.0016518697083135994;-0.0015826143644414364;1.0441188677232687;9.999899196583083;0.8334936049084432;0.014005995902607671;0.014006001220985937;0.718299981446465;-0.012001917523931198;0.7184026737760776
4.644586;1.0437543439583867;0.833152089327171;0.7982238946596489;-0.0016518696863731014;-0.0015826143842478408;1.0441189264475006;9.999898727524064;0.8334935671367263;0.014005995906483723;0.014006001221536417;0.7183001434209378;-0.012000916520940083;0.7184026023959112
4.654586;1.0437544204679163;0.8331526495497186;0.7982242858935875;-0.0016529756823410041;-0.001583674051827645;1.0441189773706687;9.999898330822647;0.8334935335650441;0.014005995910567387;0.014006001221244653;0.7183003071134932;-0.01200091551804127;0.7184025540092047
4.664586;1.0437535402562494;0.833152454689187;0.7982246766035868;-0.0016538400486086978;-0.0015845036685653907;1.0441180208283127;9.999898008585937;0.8334935044357094;0.014005995914859503;0.014006001220213333;0.7183014727544861;-0.011999914519174681;0.7184034948098726
4.674586;1.043753611159018;0.8331530258308119;0.7982250662100758;-0.001654946042045051;-0.001585563335351636;1.044118056999419;9.99989776157389;0.8334934800791888;0.01400599591938457;0.014006001218564438;0.7183016406373063;-0.011998913527709007;0.7184034414316856
4.684586;1.0437536799749094;0.8331532528751443;0.7982251213540841;-0.001654946017305317;-0.0015855633537503278;1.0441180859617953;9.999897589275404;0.833493460769285;0.014005995924173521;0.014006001216419973;0.7183018110733342;-0.011998912546069053;0.7184034100247004
4.694586;1.04375279342349;0.8331530723691233;0.7982255114998823;-0.001655810379036726;-0.0015863929679907859;1.0441181078163113;9.999897490217046;0.8334934466522349;0.014005995929266211;0.014006001213884508;0.7183019843344595;-0.011997911576045656;0.718403366768309
4.704586;1.0437528591945966;0.8331536567144835;0.798225902045937;-0.0016569163707745543;-0.0015874526325156122;1.0441171227763748;9.99989746190421;0.8334934377996825;0.014005995934724198;0.014006001211034467;0.7183021605889506;-0.011997910619228338;0.7184033447063153
4.714586;1.0437529238733145;0.8331538960618528;0.7982259596482133;-0.0016569163460799022;-0.0015874526485191148;1.0441171311493327;9.99989750045614;0.8334934342723441;0.014005995940631294;0.014006001207920586;0.7183033398510095;-0.01199690967717456;0.718404310032261
4.724586;1.0437520339884145;0.8331537271834898;0.7982263534896545;-0.0016577807052028755;-0.001588282259587628;1.044117133238133;9.999897600487127;0.8334934361420913;0.014005995947088679;0.014006001204570264;0.7183035220022724;-0.0119969087516888;0.7184042962201689
4.734586;1.0437520971113492;0.8331543226207547;0.7982267484864862;-0.0016588866972642728;-0.0015893419216584852;1.044116129301238;9.999897755743614;0.8334934435306799;0.014005995954211658;0.014006001200984455;0.7183037068669264;-0.01199590784514808;0.7184042695280101
