time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
4.744586;1.0437521598384267;0.8331545726310191;0.7982268108244098;-0.0016588866746775918;-0.0015893419355897335;1.044116119626979;9.999897960370399;0.8334934566414368;0.014005995962109701;0.014006001197152989;0.7183038942628811;-0.011995906960589177;0.7184042631355088
4.754586;1.0437522225320708;0.8331551748952957;0.7982272089456612;-0.0016599926687150507;-0.00159040159675492;1.0441161045646634;9.999898209883884;0.8334934756918851;0.014005995970852135;0.014006001193087666;0.718304083994574;-0.011994906101497869;0.7184042434278686
4.764586;1.0437513319170304;0.8331550196959984;0.7982276090777471;-0.0016608570272958199;-0.001591231205270235;1.04411608443065;9.999898501063054;0.833493500824294;0.014005995980450273;0.014006001188834518;0.7183052758329493;-0.011994905271428134;0.7184052434795604
4.774586;1.0437513957558944;0.8331552795296723;0.7982276760827693;-0.0016608570083221235;-0.001591231218803541;1.044115059440929;9.999898830783579;0.8334935321213234;0.014005995990857356;0.014006001184454319;0.7183054695394427;-0.011993904473729578;0.7184052300912719
4.784586;1.0437514606355012;0.8331558909878297;0.798228078898905;-0.0016619630052414481;-0.001592290880103262;1.0441150297924464;9.999899194830334;0.8334935696736081;0.014005996001982018;0.014006001180007159;0.7183056649130772;-0.011993903711365493;0.7184052365560117
4.794586;1.043750572917813;0.8331553950796553;0.798228149503427;-0.0016617213515041065;-0.001592060841314753;1.0441149957687186;9.999899587723295;0.8334936135955475;0.014005996013723581;0.014006001175555723;0.7183058617979592;-0.011992902986776828;0.7184052296533098
4.804586;1.0437509406545966;0.8331562521550996;0.7982285569106228;-0.001662066570570419;-0.0015923911577592105;1.0441149577171993;9.999900003302953;0.8334936639966796;0.014005996026000318;0.014006001171164531;0.7183060600265053;-0.011992902301836094;0.7184052430446571
4.814586;1.043751008350775;0.8331568687230905;0.7982289644446013;-0.001663172571458329;-0.0015934508203160683;1.0441139160043518;9.999900435018102;0.8334937209771367;0.014005996038745902;0.014006001166887761;0.7183072593563136;-0.011991901657769062;0.718406243490716
4.824586;1.0437510766213351;0.8331571371100803;0.798229039328697;-0.0016631725609536625;-0.00159345083654064;1.0441138710475928;9.999900875730761;0.8334937846740856;0.014005996051899824;0.014006001162757343;0.7183074594572334;-0.011991901055130587;0.7184062648590321
4.834586;1.043750191540022;0.8331569939466786;0.7982294504889339;-0.0016640369247138084;-0.0015942804463394344;1.0441138232826626;9.999901317724174;0.8334938552966837;0.014005996065408241;0.014006001158783228;0.7183076599062352;-0.011990900494077217;0.7184062737150966
4.844586;1.043750260204779;0.8331572627983791;0.7982295285238324;-0.0016640369183792713;-0.001594280464295785;1.0441127730404376;9.99990175285357;0.8334939331093565;0.014005996079224073;0.014006001154967437;0.7183078601902206;-0.011990899974988202;0.7184063034843396
4.854586;1.0437503287229224;0.8331578803838406;0.7982299424293071;-0.0016651429264896104;-0.0015953401301987765;1.0441127205083627;9.999902172452162;0.8334940184236441;0.014005996093314469;0.014006001151323232;0.7183080597674523;-0.011989899499066937;0.7184063208496736
4.864586;1.043750396982859;0.8331584976587074;0.798230358093414;-0.001666248936958431;-0.0015963997971109806;1.0441126657886586;9.999902567362764;0.8334941115988372;0.014005996107678383;0.01400600114788587;0.7183082581178996;-0.011989899068348908;0.7184063592744588
4.874586;1.0437495112473358;0.8331580047800486;0.7982304418671579;-0.001666007294406317;-0.0015961697631386807;1.0441126089775743;9.999902928593366;0.8334942130040609;0.014005996122343135;0.014006001144693265;0.7183094547073386;-0.011988898685216598;0.7184073853025419
4.884586;1.0437495788218072;0.8331586207148379;0.7982308613611018;-0.0016671133090177803;-0.0015972294321392252;1.0441115502588845;9.999903248306014;0.8334943229643094;0.014005996137338042;0.014006001141750659;0.718309648953531;-0.011988898352062918;0.7184074326207148
4.894586;1.043749645960991;0.8331588865036068;0.7982309485001905;-0.0016671133153822349;-0.0015972294553896604;1.044111489946339;9.999903520329065;0.8334944416945177;0.01400599615268025;0.01400600113902059;0.7183098402899795;-0.01198789807118626;0.7184074677150641
4.904586;1.043749712644017;0.8331594993695709;0.7982313716245395;-0.0016682193357948787;-0.001598289126665017;1.0441114284467117;9.999903739927518;0.8334945692263935;0.014005996168373853;0.014006001136437489;0.7183100282538137;-0.011987897844591186;0.7184075239202992
4.914586;1.0437488252424554;0.8331590003148134;0.7982314625405359;-0.0016679777024932421;-0.0015980590965658829;1.0441113662070753;9.999903903334896;0.833494705378371;0.014005996184398432;0.014006001133921843;0.7183102124878591;-0.011986897673708731;0.7184075677374794
4.924586;1.0437488912530972;0.8331596082065637;0.7982318886640345;-0.0016690837276966653;-0.0015991187698915174;1.0441103036704709;9.999904007581113;0.8334948497851351;0.014005996200706524;0.014006001131376773;0.7183113926674891;-0.011986897559257142;0.7184086321456417
4.934586;1.0437489571784118;0.8331602130374336;0.79823231616461;-0.001670189755846139;-0.0016001784442508133;1.0441102412695877;9.999904050359788;0.8334950019777644;0.014005996217258041;0.014006001128677524;0.7183115684473717;-0.011986897501332071;0.7184087003473345
4.944586;1.0437490231784403;0.8331604655750212;0.7982324108755111;-0.0016701897769324868;-0.0016001784728492093;1.0441101794998995;9.999904029677195;0.8334951614890042;0.014005996234053771;0.014006001125686967;0.7183117394841352;-0.011985897499644672;0.7184087550164865
4.954586;1.0437481355994438;0.8331603023746825;0.7982328419080488;-0.001671054162052804;-0.0016010080930164152;1.0441101189769377;9.999903943730352;0.8334953279177585;0.01400599625113088;0.014006001122285918;0.7183119054912546;-0.011985897553818504;0.7184088289564589
4.964586;1.0437482016591821;0.833160546912379;0.7982329400691227;-0.0016710541889506368;-0.001601008123723574;1.0441100603712459;9.999903790948252;0.8334955009222919;0.014005996268540452;0.014006001118380632;0.7183120662714799;-0.011984897663637004;0.7184088882433041
4.974586;1.043748267444738;0.8331611358827171;0.7982333745286381;-0.001672160227536103;-0.0016020678021437887;1.0441090043165933;9.999903570119208;0.8334956801871785;0.014005996286326506;0.014006001113896906;0.7183122217145617;-0.011984897829091278;0.7184089657433985
4.984586;1.0437483327527468;0.8331613713928466;0.7982334770472602;-0.0016721602598828138;-0.0016020678347649132;1.0441089514020787;9.999903281020115;0.8334958654004256;0.01400599630451018;0.014006001108789627;0.7183133717738993;-0.011983898050247781;0.7184100275037811
4.994586;1.0437474437194387;0.8331611902876425;0.7982339168445408;-0.001673024652470181;-0.00160289745795921;1.0441089021638057;9.999902925032067;0.8334960562351091;0.014005996323081105;0.014006001103054897;0.7183135164383104;-0.011983898327101521;0.7184101067650054
5.004586;1.0437475075025333;0.8331614163691634;0.7982340248849339;-0.0016730246895183137;-0.0016028974920019614;1.0441088569975012;9.999902504944775;0.8334962523306171;0.014005996341998011;0.014006001096720858;0.7183136556808529;-0.01198389865960382;0.718410186358768
5.014586;1.0437475702019525;0.8331619866573725;0.7982344705737382;-0.0016741307363143893;-0.0016039571732251248;1.044107816091584;9.999902024174384;0.8334964532732249;0.01400599636120951;0.014006001089831554;0.7183137893842597;-0.011982899047746238;0.7184102493240395
5.024586;1.0437476315959182;0.833162203554959;0.7982345858521002;-0.001674130776998227;-0.0016039572083553055;1.044107779441536;9.999901486089646;0.8334966585629469;0.014005996380679106;0.01400600108244166;0.7183139172977216;-0.011982899491262404;0.7184103288123932
5.034586;1.0437467377376868;0.8331620041162947;0.7982350399391219;-0.0016749951734702734;-0.0016047868330512501;1.0441077468744233;9.999900893727812;0.8334968675780121;0.014005996400377457;0.014006001074613455;0.7183140390733952;-0.011981899989075367;0.718410391295611
5.044586;1.0437467956586106;0.8331622122470155;0.79823516358061;-0.0016749952165104368;-0.001604786869079448;1.044107718057594;9.999900249469636;0.8334970795943314;0.014005996420260331;0.014006001066407522;0.7183141543568978;-0.011981900539144809;0.7184104699760715
5.054586;1.0437468513173034;0.8331627650251492;0.7982356257918335;-0.0016761012668805937;-0.0016058465519685943;1.0441076925427155;9.99989955441072;0.8334972938776842;0.014005996440279186;0.014006001057880333;0.7183152628507716;-0.011981901138876908;0.7184115478937924
5.064586;1.0437469043946759;0.833162964927645;0.7982357580603493;-0.001676101310890193;-0.0016058465885695815;1.044106669866745;9.999898808056042;0.83349750978629;0.014005996460418882;0.01400600104909883;0.7183153643124724;-0.01198090178566305;0.7184116085075382
5.074586;1.0437469546295406;0.8331635099067397;0.7982362287228798;-0.001677207361552326;-0.0016069062717591312;1.0441066496293518;9.999898009198718;0.8334977268122444;0.014005996480718381;0.014006001040143023;0.718315458530701;-0.011980902477215036;0.7184116848581111
5.084586;1.0437460481274372;0.8331629416665107;0.7982363695073773;-0.0016769657497367522;-0.0016066762502893162;1.0441066314550989;9.99989715770458;0.8334979445614694;0.01400599650125666;0.014006001031079894;0.7183155453624367;-0.011979903211922611;0.7184117433569964
5.094586;1.0437460921226551;0.8331634796892868;0.7982368476490618;-0.0016780717986211227;-0.0016077359332355766;1.0441066149209584;9.999896255094118;0.8334981627320208;0.01400599652213321;0.014006001021946568;0.7183156248181772;-0.011979903989423848;0.7184118170549807
5.104586;1.0437461329205235;0.8331636656027426;0.7982369948098202;-0.0016780718414447235;-0.0016077359695377894;1.0441065995787286;9.999895303516134;0.8334983810936065;0.014005996543455584;0.014006001012758297;0.7183156970839015;-0.011979904810760871;0.7184118889391506
5.114586;1.0437461706053661;0.8331641972367301;0.7982374791866811;-0.0016791778892473388;-0.0016087956518839822;1.044105584992765;9.999894305618477;0.8334985994345989;0.01400599656531983;0.014006001003520894;0.7183157624751;-0.011978905677637474;0.7184119420395959
5.124586;1.0437462053419932;0.8331643770084806;0.7982376320076643;-0.0016791779308368787;-0.001608795687332064;1.044105570702992;9.999893265108714;0.8334988175127859;0.014005996587802818;0.01400600099424338;0.7183168213943019;-0.011978906591614644;0.7184130093765306
5.134586;1.0437452837094057;0.8331637932084559;0.7982377876726101;-0.001678936313903981;-0.0016085656635101222;1.0441055562290886;9.99989218599163;0.8334990350351722;0.014005996610977638;0.014006000984942486;0.7183168743129517;-0.011978907554243686;0.7184130744629867
5.144586;1.0437453134210648;0.8331643165031689;0.798238279185812;-0.0016800423583777327;-0.0016096253442200678;1.044105541197446;9.99989107155711;0.8334992516381181;0.014005996634932022;0.014006000975627852;0.7183169217791712;-0.011977908567618926;0.718413120424712
5.154586;1.043745341192607;0.8331644886548099;0.7982384382033927;-0.0016800423975276613;-0.0016096253781420463;1.0441055254684177;9.999889924319953;0.8334994668894946;0.014005996659787858;0.014006000966289804;0.7183169643939706;-0.01197790963409419;0.7184131804961928
5.164586;1.043745367434907;0.8331650076582213;0.7982389328671521;-0.0016811484401505579;-0.0016106850579695787;1.0441045091161083;9.999888746354403;0.8334996803179834;0.014005996685709683;0.014006000956916717;0.7183170027182556;-0.0119779107554115;0.7184132378482351
5.174586;1.0437453925434204;0.833165176014192;0.7982390943372962;-0.0016811484772254995;-0.001610685091150338;1.0441044923119955;9.999887539762744;0.8334998913951263;0.014005996712881039;0.014006000947523684;0.7183170372157068;-0.01197691193248247;0.7184132756935311
5.184586;1.0437444632243322;0.833164930873886;0.7982395912131001;-0.0016820128563834298;-0.0016115147109844092;1.0441044752562179;9.99988630717709;0.8335000994908368;0.014005996741470725;0.01400600093815831;0.7183170683018809;-0.011976913165726804;0.7184133273510335
5.194586;1.0437444873269688;0.8331650962569442;0.7982397537916386;-0.0016820128908304852;-0.0016115147438563893;1.044104458160643;9.999885052104794;0.8335003038819007;0.014005996771618068;0.014006000928883796;0.7183180964103383;-0.011975914455269883;0.7184143593797059
5.204586;1.0437445118396946;0.8331656092572042;0.7982402508222846;-0.0016831189271554706;-0.0016125744229719197;1.0441044411978444;9.99988377873629;0.8335005037866258;0.01400599680343214;0.01400600091975594;0.7183181219883876;-0.011975915801089016;0.7184144054460834
5.214586;1.043744537556594;0.8331657721606819;0.7982404137208201;-0.001683118958674436;-0.0016125744559643866;1.0441034244334457;9.999882491032166;0.8335006984052225;0.014005996836990407;0.014006000910805227;0.7183181454758174;-0.011975917203088429;0.7184144487562525
5.224586;1.0437445652756558;0.8331659336701825;0.7982405767179552;-0.0016831189887497806;-0.0016125744890791282;1.0441034078832314;9.999881191831365;0.8335008869754122;0.01400599687233504;0.014006000902039056;0.7183181673444821;-0.011975918660828973;0.7184144892932341
5.234586;1.0437445957007785;0.8331664423677861;0.7982410741036791;-0.001684225020773083;-0.0016136341685122771;1.0441033916764968;9.999879882511543;0.833501068804941;0.01400599690946933;0.014006000893463965;0.7183181881277089;-0.011974920173250627;0.7184145103192806
5.244586;1.0437436757137109;0.8331658393933719;0.7982412379624408;-0.0016839833848172464;-0.0016134041416941078;1.0441033761214744;9.999878562996608;0.8335012432869627;0.014005996948362524;0.01400600088509377;0.7183182083380519;-0.011974921738891349;0.7184145450497056
5.254586;1.0437437131082372;0.8331663435827247;0.7982417360333943;-0.001685089413166497;-0.001614463820979739;1.0441033616413855;9.999877232274526;0.8335014099097581;0.014005996988967095;0.014006000876932642;0.718318228325349;-0.011974923356355425;0.7184145767060552
5.264586;1.0437437544707802;0.8331664958176829;0.7982419005620337;-0.0016850894380690798;-0.0016144638539513664;1.0441033486968245;9.999875889247651;0.833501568218853;0.014005997031229974;0.014006000868956866;0.718318248217954;-0.011973925024590212;0.71841458860148
5.274586;1.0437437998399584;0.8331666442408135;0.7982420660702167;-0.0016850894617198619;-0.001614463886620684;1.044102337719957;9.999874532638147;0.8335017177829352;0.01400599707509218;0.014006000861106765;0.7183192680055062;-0.011973926742961865;0.7184156140348084
5.284586;1.0437438490259714;0.8331671370356573;0.7982425670075158;-0.0016861954862394425;-0.0016155235649982262;1.044102329075978;9.999873160008546;0.8335018582445165;0.014005997120493848;0.014006000853293777;0.7183192876532374;-0.011973928511048476;0.7184156368318911
5.294586;1.043743248826908;0.833166756817237;0.7982427369487849;-0.0016851930614568173;-0.0016145641767864698;1.0441023231259523;9.99987176730132;0.8335019893819386;0.014005997167380777;0.014006000845419675;0.7183193071319078;-0.011972930328092055;0.7184156404839199
5.304586;1.0437433045730957;0.8331668902443317;0.7982429063069071;-0.0016851930805137116;-0.0016145642078969245;1.044102320315385;9.999870349263032;0.8335021110983645;0.014005997215702892;0.014006000837388838;0.718319326404584;-0.011972932192439108;0.7184156586408863
5.314586;1.0437433629984494;0.8331673667020231;0.7982434112454159;-0.0016862990988164705;-0.001615623884020205;1.0441023211130718;9.99986890037702;0.8335022233849763;0.014005997265410706;0.014006000829102565;0.7183193454258257;-0.011972934101353486;0.71841567488712
5.324586;1.0437434236751544;0.8331674881411;0.7982435831572524;-0.0016862991140835545;-0.001615623913635183;1.0441023258845616;9.99986741563916;0.8335023263016309;0.014005997316444958;0.014006000820456069;0.7183193641208122;-0.011971936051213923;0.7184156727051771
5.334586;1.0437434861064419;0.8331679519693802;0.7982440903092562;-0.0016874051285631993;-0.0016166835881283779;1.0441013349038795;9.99986589061439;0.8335024199563094;0.014005997368727905;0.014006000811356327;0.7183193823746595;-0.011971938037702936;0.7184156855227061
5.344586;1.0437435497103413;0.8331680601367822;0.7982442639226891;-0.0016874051400939845;-0.0016166836160247094;1.044101348447623;9.99986432120857;0.8335025044976535;0.014005997422177896;0.014006000801732333;0.7183194000851036;-0.011971940055930382;0.7184156967660283
5.354586;1.043742660185477;0.8331674005257582;0.7982444383515956;-0.0016871634820689976;-0.0016164535811593157;1.0441013667931853;9.999862703764922;0.8335025801563727;0.014005997476729412;0.014006000791522075;0.7183194171772149;-0.011971942100979755;0.7184157065142074
5.364586;1.0437427242930968;0.8331678435525623;0.7982449464553237;-0.0016882694901035388;-0.0016175132529499454;1.04410139011859;9.999861035479322;0.8335026473135769;0.014005997532336879;0.014006000780665016;0.7183204335207715;-0.011970944168636739;0.7184166980413821
5.374586;1.0437427878209098;0.8331679308749308;0.7982451196791494;-0.0016882694964839432;-0.0016175132782979605;1.0441014184519979;9.999859315071921;0.8335027065276731;0.01400599758896988;0.014006000769106363;0.7183204489141825;-0.01197094625544104;0.7184167050569722
5.384586;1.043742850385156;0.8331680116360466;0.7982452917160695;-0.0016882695012779344;-0.00161751330285921;1.044101451723345;9.999857543277752;0.8335027584765704;0.014005997646601267;0.014006000756790857;0.7183204632085647;-0.011970948358205873;0.7184167108938703
5.394586;1.043742911751356;0.833168434969843;0.7982457962798338;-0.0016893755045577403;-0.0016185729722611156;1.0441014898164036;9.99985572226931;0.8335028038765707;0.014005997705193491;0.01400600074364341;0.7183204763967843;-0.011969950473733195;0.7184166990381636
5.404586;1.0437429717162465;0.8331685032944658;0.798245964424828;-0.0016893755063840925;-0.0016185729952170717;1.044100532588398;9.99985385430468;0.8335028434889372;0.014005997764699275;0.014006000729558531;0.7183204885925797;-0.011969952598837076;0.7184167029676791
5.414586;1.043743030051645;0.8331685655035078;0.7982461300684206;-0.0016893755067778583;-0.0016185730172904515;1.0441005798840486;9.999851940927035;0.8335028781661682;0.0140059978250672;0.014006000714417077;0.7183204999965714;-0.011969954730356433;0.7184167061819592
5.424586;1.04374213287865;0.8331682096697022;0.7982466277148036;-0.0016902398346050403;-0.0016194026214398003;1.044100631525736;9.999849983259146;0.8335029088220709;0.01400599788623261;0.0140060006981173;0.7183205108509249;-0.011969956864916975;0.7184167088312987
5.434586;1.043742187403959;0.833168259627762;0.7982467877785745;-0.0016902398320438252;-0.0016194026415293306;1.0441006873067762;9.999847982866234;0.8335029363767396;0.014005997948097955;0.014006000680586399;0.718320521363732;-0.011968958998666353;0.7184166943571455
5.444586;1.0437422397755411;0.8331683035102857;0.7982469447579552;-0.0016902398279438062;-0.0016194026605266193;1.0441007470108574;9.999845942203589;0.8335029617491189;0.01400599801051549;0.0140060006617628;0.7183205316755282;-0.01196896112760187;0.7184166961422129
5.454586;1.043742289814275;0.8331686902802257;0.798247432555714;-0.0016913458211723392;-0.0016204623239081438;1.0441008104398648;9.999843864278269;0.8335029858476595;0.014005998073283697;0.014006000641573027;0.7183205418723378;-0.011968963248486031;0.7184166976026783
5.464586;1.043742337422294;0.8331687223243573;0.7982475821631679;-0.001691345813944855;-0.0016204623405583138;1.0441008774228837;9.999841752525764;0.8335030095159899;0.014005998136168369;0.0140060006199312;0.7183215519802718;-0.01196896535918299;0.718417698745532
5.474586;1.043742382630367;0.8331687485731973;0.7982477271274306;-0.001691345805159225;-0.001620462355938723;1.0440999477990225;9.99983961142628;0.8335030334925102;0.01400599819893223;0.014006000596764896;0.7183215619332985;-0.011967967457728558;0.7184176833983864
5.484586;1.0437424256052337;0.8331687689635867;0.7982478666281307;-0.001691345794846603;-0.0016204623699909372;1.0441000214043978;9.999837446573633;0.8335030584326062;0.014005998261341907;0.014006000572041771;0.7183215715649246;-0.011967969541266048;0.7184176849781709
5.494586;1.0437415129402443;0.8331683713641451;0.7982483345231661;-0.0016922101086031583;-0.001621291965010386;1.0441000980398454;9.999835263706306;0.8335030849219897;0.014005998323166235;0.014006000545768222;0.7183215806508378;-0.011967971606036588;0.7184176870690244
5.504586;1.0437415522656615;0.8331683792883335;0.798248460577041;-0.0016922100953433348;-0.0016212919763595787;1.044100177419327;9.9998330681613;0.8335031134223683;0.014005998384190692;0.014006000517962554;0.7183215889602531;-0.01196797364793781;0.7184176898940043
5.514586;1.043741590080022;0.8331683804928308;0.7982485787729482;-0.0016922100806204936;-0.001621291986392934;1.0441002591597555;9.999830865244693;0.8335031441902224;0.014005998444236495;0.014006000488637866;0.7183215963103283;-0.011967975662892536;0.7184176936061403
5.524586;1.0437416264792947;0.833168723526834;0.7982490227824226;-0.0016933160621853212;-0.0016223516406018228;1.0441003428334044;9.999828660475348;0.8335031772182422;0.014005998503174763;0.014006000457802354;0.718321602621151;-0.011966977647110251;0.7184176816056832
5.534586;1.0437416614811956;0.8331687103458276;0.7982491237760073;-0.001693316044439651;-0.0016223516482066103;1.044100428069399;9.999826459824378;0.8335032122373368;0.01400599856092148;0.014006000425443383;0.7183216078983405;-0.011966979597066952;0.7184176871786537
5.544586;1.043741695005933;0.8331686895227314;0.7982492158680305;-0.0016933160250997296;-0.0016223516547569867;1.0441005146281355;9.999824270490594;0.8335032488116796;0.01400599861740837;0.014006000391507213;0.7183216121762585;-0.011966981509011411;0.7184176935402683
5.554586;1.0437417268376055;0.8331686607996114;0.7982492990337429;-0.001693316004076062;-0.0016223516603933242;1.0440996023640101;9.999822100889892;0.8335032864881797;0.014005998672564295;0.014006000355921666;0.7183216154966442;-0.011966983378680122;0.718417700453229
5.564586;1.0437417566285372;0.8331689728096038;0.7982497074955016;-0.001694421979034166;-0.0016234113106930149;1.0440996911350489;9.999819959221394;0.8335033248990337;0.01400599872632022;0.014006000318645588;0.7183216178831981;-0.01196598520172919;0.7184176909305623
5.574586;1.0437417840091852;0.833168927632504;0.798249772665764;-0.0016944219543090957;-0.001623411314928111;1.0440997808063301;9.99981785234404;0.8335033637681859;0.014005998778616165;0.014006000279691695;0.7183226193025916;-0.011965986974405715;0.7184186977576519
5.584586;1.0437408550126601;0.8331681132628141;0.7982498290768418;-0.001694180252050171;-0.001623181254846981;1.0440998713360434;9.999815786043362;0.8335034028749583;0.014005998829408542;0.014006000239112148;0.7183226196529904;-0.01196598869376679;0.7184187041520488
5.594586;1.0437408768466039;0.8331684001607844;0.7982502098568134;-0.0016952862200106686;-0.001624240903552382;1.0440999627808405;9.99981376574598;0.8335034420484513;0.01400599887869009;0.014006000196968025;0.7183226187811331;-0.01196599035754948;0.7184187096567759
5.604586;1.0437408958807284;0.8331683299680521;0.7982502468653692;-0.0016952861893159104;-0.0016242409066498174;1.044100055193841;9.999811796596534;0.833503481193465;0.014005998926505761;0.014006000153308875;0.7183226165340018;-0.011965991964228397;0.7184187141483874
5.614586;1.0437409124086545;0.8331682518185646;0.7982502742979394;-0.0016952861566855023;-0.0016242409095547706;1.0441001485319277;9.999809883036791;0.8335035203181297;0.014005998972937462;0.014006000108183224;0.7183226128207068;-0.011964993513118707;0.7184187010489342
5.624586;1.0437409268807127;0.8331681660939338;0.7982502922006971;-0.0016952861222204955;-0.0016242409123269645;1.0441002426381039;9.999808028613755;0.8335035595511857;0.014005999018067651;0.014006000061659196;0.7183226076028516;-0.011964995004280984;0.718418703853038
5.634586;1.04374093976264;0.8331684221511637;0.7982506350292428;-0.0016963920827229608;-0.0016253005603280631;1.0441003372946585;9.999806236422243;0.8335035991139161;0.014005999061955472;0.014006000013815054;0.7183226008479181;-0.01196499643840822;0.7184187061195931
5.644586;1.043740951455862;0.8331683228151326;0.7982506346971981;-0.0016963920449931979;-0.0016253005628636956;1.0440994322934098;9.999804509736872;0.8335036392386304;0.014005999104642355;0.014005999964716622;0.7183225925712811;-0.011964997816528227;0.7184187080883927
5.654586;1.043740962290816;0.8331682174700018;0.7982506259849761;-0.0016963920058030925;-0.001625300565220237;1.0440995274615306;9.99980285192094;0.8335036800927194;0.014005999146176583;0.014005999914428136;0.7183225829250509;-0.011964999139465037;0.7184187100436316
5.664586;1.0437409725037785;0.8331681065643595;0.7982506094500725;-0.0016963919652311773;-0.001625300567353979;1.0440996226446033;9.999801265849133;0.8335037217490683;0.014005999186627996;0.01400599986303805;0.7183225721862089;-0.011964000407429853;0.7184186956526425
5.674586;1.0437400284989435;0.8331672297626015;0.7982505860625216;-0.0016961502455656414;-0.001625070504813874;1.0440997176977342;9.999799753664421;0.8335037642043155;0.014005999226076734;0.014005999810653867;0.7183225606619148;-0.0119640016199298;0.7184186985589134
5.684586;1.0437400375675085;0.8331674579788407;0.7982508895993277;-0.0016972561979879991;-0.001626130151703813;1.0440998125163725;9.999798316897833;0.8335038074048525;0.014005999264596494;0.014005999757386013;0.7183225486511384;-0.01196400277615599;0.7184187024293169
5.694586;1.0437400458691293;0.8331673331944391;0.798250852536381;-0.0016972561537057704;-0.0016261301531000202;1.0440999070664123;9.999796956900823;0.8335038512216825;0.014005999302256794;0.014005999703349252;0.7183225364854392;-0.011964003875619194;0.7184187075243437
5.704586;1.0437400532223051;0.8331672046661086;0.7982508096636047;-0.00169725610840771;-0.0016261301542250244;1.0441000013691684;9.99979567536649;0.8335038954150338;0.014005999339135329;0.014005999648660774;0.7183235245452647;-0.011964004918396795;0.7184197138564704
5.714586;1.0437400594629735;0.8331670726272511;0.7982507615838293;-0.001697256062255351;-0.0016261301550410685;1.0441000954625699;9.999794474133639;0.8335039396513363;0.014005999375318467;0.014005999593424304;0.7183235132003382;-0.011964005905008793;0.7184197217036838
5.724586;1.0437400644445007;0.83316728603768;0.7982510432088957;-0.0016983620109708856;-0.0016271898007154794;1.0441001893853528;9.999793354378728;0.8335039835383695;0.01400599941089573;0.014005999537714574;0.7183235027486503;-0.011963006836344025;0.7184197141418417
5.734586;1.0437400679979383;0.8331671471555981;0.7982509867313363;-0.0016983619635848929;-0.0016271898006633217;1.0441002832003727;9.999792316399237;0.8335040266753516;0.014005999445962066;0.014005999481579856;0.7183234934302488;-0.011963007713785908;0.7184197243009872
5.744586;1.0437400699073178;0.833167004800009;0.7982509270407399;-0.0016983619157569967;-0.0016271898000053142;1.0440993770196056;9.999791360281776;0.8335040687507325;0.014005999480610104;0.014005999425069096;0.7183234854808435;-0.011963008539344802;0.7184197353805295
5.754586;1.043740069921372;0.833166858958468;0.7982508647473217;-0.0016983618675785444;-0.0016271897986087904;1.0440994710280405;9.99979048652879;0.8335041096072976;0.014005999514906987;0.014005999368256966;0.7183234791502651;-0.011963009315370698;0.7184197472564275
5.764586;1.0437400678084585;0.8331667096544583;0.7982508004606135;-0.0016983618191804147;-0.0016271897963191402;1.0440995655120238;9.99978969606612;0.8335041491950768;0.014005999548890308;0.014005999311247186;0.7183234746787177;-0.0119630100439763;0.7184197598079823
5.774586;1.0437391097464377;0.8331661449834025;0.7982510694919525;-0.0016992260852034173;-0.001628019373044425;1.0440996608233823;9.99978899012261;0.833504187477017;0.014005999582592098;0.014005999254173968;0.7183234722702911;-0.01196301072694465;0.718419772938514
5.784586;1.0437391029986887;0.8331659887241979;0.7982510029241486;-0.0016992260369703797;-0.0016280193683747908;1.0440997573203723;9.999788370252617;0.8335042243710452;0.01400599961605483;0.014005999197208617;0.7183234720830084;-0.011962011366208577;0.7184197699602691
5.794586;1.043739093696596;0.8331658288626091;0.7982509358189614;-0.0016992259890907353;-0.0016280193622035307;1.0440998553786058;9.999787838026133;0.833504259749536;0.014005999649325617;0.014005999140548476;0.7183234742405091;-0.011962011964074277;0.7184197841938771
5.804586;1.0437390815599774;0.8331656652926602;0.7982508683680991;-0.0016992259416889921;-0.0016280193543784464;1.0440999553707477;9.99978739476911;0.8335042934638611;0.014005999682456648;0.014005999084388874;0.7183234788460714;-0.011962012522845669;0.7184197990713834
5.814586;1.043739066335131;0.8331654979453577;0.7982508007142305;-0.0016992258948722837;-0.0016280193447988907;1.044100057542806;9.99978704193402;0.8335043253497889;0.014005999715519975;0.014005999028902604;0.7183234859853556;-0.01196201304439526;0.718419814781063
5.824586;1.0437390478171893;0.833165326842123;0.7982507330314765;-0.0016992258487135213;-0.0016280193333928572;1.0441001619170982;9.99978678146978;0.8335043552430709;0.014005999748598081;0.014005998974229435;0.7183234957648704;-0.011962013530169712;0.7184198315880701
5.834586;1.0437390257767123;0.833165500967463;0.7982509997788005;-0.0017003317976898185;-0.0016290789652495955;1.0441002683110436;9.999786615461241;0.8335043830062278;0.014005999781746757;0.014005998920471587;0.7183235083721906;-0.011962013981662946;0.71841984975356
5.844586;1.04373899995417;0.8331653227390996;0.7982509327058139;-0.0017003317529479148;-0.0016290789500370297;1.0441003764136847;9.9997865450319;0.8335044085234401;0.014005999814989449;0.014005998867706355;0.7183235240692327;-0.011962014400916928;0.7184198695083941
5.854586;1.0437389701264033;0.8331651411514909;0.7982508662680282;-0.0017003317090057975;-0.001629078932850957;1.0441004858340108;9.999786569354935;0.8335044317180362;0.014005999848351436;0.014005998816008973;0.7183235431387095;-0.011962014790388609;0.7184198910822046
5.864586;1.0437389361404557;0.8331649563182534;0.7982508005784271;-0.0017003316659476837;-0.0016290789136243378;1.044100596118412;9.999786685688626;0.8335044525762145;0.014005999881880437;0.014005998765465502;0.7183235658582787;-0.011961015152385717;0.7184198980532799
5.874586;1.0437388978473654;0.8331647683477679;0.7982507357009555;-0.0017003316238295354;-0.001629078892269121;1.0440997068183713;9.999786890303566;0.8335044710738871;0.0140059999156437;0.014005998716173217;0.7183245924749165;-0.011961015488666833;0.7184209237466628
5.884586;1.0437388550085986;0.8331645773493549;0.7982506717018618;-0.001700331582693341;-0.0016290788686863214;1.0440998175915894;9.99978717969552;0.83350448707816;0.014005999949725949;0.014005998668236819;0.718324623183713;-0.011961015800147773;0.7184209518219793
5.894586;1.0437388073224272;0.8331647322904291;0.7982509428221007;-0.0017014375370507932;-0.0016301384879302526;1.0440999281926695;9.999787551519876;0.8335045003392775;0.014005999984225801;0.014005998621763084;0.718324658173478;-0.011961016086951002;0.7184209820100413
5.904586;1.0437378008878775;0.8331637747421915;0.7982508809285414;-0.00170119581478194;-0.0016299083939016277;1.044100038379916;9.999788004538924;0.833504510570765;0.014006000019237764;0.014005998576849484;0.718324697668943;-0.01196101634900101;0.7184210140244895
5.914586;1.0437377430780843;0.8331635752438228;0.7982508191887326;-0.0017011957771129907;-0.001629908363251272;1.044100147897989;9.999788537301995;0.8335045175661752;0.014006000054829656;0.014005998533572523;0.718324741910632;-0.011961016586492637;0.7184210474746494
5.924586;1.0437376805032903;0.8331633732404401;0.798250757972667;-0.0017011957408122245;-0.0016299083302545386;1.044100256522602;9.999789146832212;0.8335045212612917;0.014006000091039323;0.014005998491977393;0.718324791148932;-0.011961016799956882;0.7184210819448269
5.934586;1.043737613628522;0.8331631690944145;0.798250697228797;-0.0017011957059619664;-0.0016299082949800135;1.0441003641029325;9.999789828782772;0.8335045217024893;0.014006000127896384;0.014005998452064192;0.7183248456564527;-0.01196101699031443;0.7184211170532004
5.944586;1.0437375429427418;0.8331629632738154;0.7982506369326708;-0.0017011956726423433;-0.001629908257531976;1.0441004706123973;9.999790578257828;0.8335045189897303;0.014006000165443505;0.014005998413788768;0.7183249057011694;-0.011960017158979345;0.7184211358249207
5.954586;1.043737468884454;0.8331631051315838;0.7982509112584253;-0.0017023016342804008;-0.001630967863071388;1.0441005761862192;9.999791389951481;0.833504513240663;0.014006000203735942;0.014005998377087402;0.718324971498864;-0.011960017307680863;0.71842117127779
5.964586;1.0437373917786168;0.8331628973380398;0.798250851510857;-0.0017023016043043137;-0.0016309678216016562;1.0441006811425377;9.999792258191421;0.8335045045559332;0.014006000242828113;0.014005998341905381;0.7183250431849991;-0.011960017438103918;0.7184212065193669
5.974586;1.0437373117394915;0.8331626890342675;0.7982507916172068;-0.0017023015761296115;-0.0016309677782586362;1.044100786012743;9.999793177744266;0.833504493006859;0.014006000282760918;0.01400599830820994;0.7183251208083549;-0.011960017552009277;0.7184212413473197
5.984586;1.043737228700422;0.8331624804068921;0.7982507312754079;-0.001702301549841496;-0.0016309677331225996;1.0441008915289343;9.999794144359054;0.8335044786996727;0.014006000323555548;0.014005998275987855;0.7183252043223186;-0.011960017651683957;0.718421275608214
5.994586;1.0437371425816675;0.8331622716190019;0.7982506702976859;-0.0017023015255411803;-0.001630967686255079;1.0441009985152148;9.999795154113801;0.8335044618475229;0.01400600036521971;0.014005998245236129;0.7183252935870068;-0.011960017739903838;0.7184213091931481
6.004586;1.043737053381749;0.8331620628540666;0.7982506085856198;-0.0017023015033212083;-0.0016309676376937091;1.0441011077221085;9.999796202687575;0.8335044427611417;0.01400600040776335;0.0140059982159508;0.7183253884199058;-0.011960017819501402;0.718421342029071
6.014586;1.0437369611499419;0.833161854319047;0.7982505460663618;-0.001702301483226122;-0.0016309675874673665;1.0441012196569466;9.999797285218026;0.8335044217931742;0.014006000451209193;0.014005998188120053;0.7183254886596304;-0.011960017892940102;0.7184213740513363
6.024586;1.0437368659542734;0.8331616462361771;0.7982504826684095;-0.0017023014652414908;-0.0016309675356208826;1.044101334484959;9.999798396150503;0.8335043992754148;0.014006000495589067;0.01400599816171646;0.718325594177539;-0.011960017961897683;0.7184214051845486
6.034586;1.043736767880738;0.8331617877297466;0.7982507525559833;-0.0017034074426380374;-0.001632027127275215;1.0441014520761431;9.999799529323438;0.8335043754965702;0.014006000540929922;0.014005998136696365;0.7183257048401415;-0.011960018027200854;0.7184214353623869
6.044586;1.043736667072673;0.8331615813988529;0.7982506871088294;-0.0017034074286429153;-0.0016320270724372273;1.0441005721392882;9.999800678439101;0.8335043507374545;0.014006000587237477;0.014005998113026023;0.7183258204697581;-0.011959018089155423;0.7184214479269592
6.054586;1.0437365638060518;0.8331613764875339;0.7982506204058804;-0.0017034074164470018;-0.0016320270162843414;1.0441006943024012;9.999801837176726;0.833504325279358;0.014006000634481845;0.014005998090711567;0.7183259408256711;-0.011959018147852489;0.7184214762710346
6.064586;1.0437364584940605;0.8331611733565479;0.798250552342594;-0.0017034074059075702;-0.001632026958959609;1.0441008180834284;9.999802999185233;0.8335042993539113;0.014006000682594512;0.01400599806979973;0.7183260656148084;-0.011959018203536616;0.7184215039800367
6.074586;1.0437363515749674;0.8331609723282747;0.7982504829492877;-0.001703407396944643;-0.0016320269005910763;1.0441009428458432;9.999804158627018;0.8335042731055528;0.014006000731485651;0.014005998050353033;0.7183261945090549;-0.011959018256951264;0.7184215313924536
6.084586;1.0437352897373293;0.833160012946289;0.7982504128185053;-0.001703165704017528;-0.001631796774903476;1.0441010678448686;9.999805310723275;0.8335042466258238;0.014006000781061307;0.014005998032426357;0.7183263271204282;-0.011959018309355808;0.7184215589172154
6.094586;1.043735180633452;0.8331598171421655;0.7982503411363967;-0.0017031656983112775;-0.0016317967147168534;1.0441011923230779;9.999806451887;0.8335042199959176;0.014006000831223123;0.014005998016064008;0.718326462979308;-0.011959018362385429;0.7184215870119991
6.104586;1.0437350707807926;0.8331596245460104;0.7982502684548158;-0.0017031656943479415;-0.0016317966537603475;1.0441013155988825;9.999807579588769;0.8335041932679775;0.014006000881867306;0.01400599800130678;0.7183266015695549;-0.01195901841789358;0.7184216161376508
6.114586;1.0437349602674253;0.8331594355426892;0.7982501948208418;-0.001703165692188124;-0.0016317965921502442;1.044101437153815;9.999808691856561;0.8335041664455047;0.014006000932890447;0.014005997988198116;0.7183267423508036;-0.011959018477817539;0.7184216467000326
6.124586;1.0437348491535312;0.8331592504319734;0.7982501203077336;-0.0017031656918839774;-0.0016317965299929695;1.044101556656603;9.99980978679849;0.8335041395196637;0.014006000984197036;0.01400599797678764;0.7183278847054262;-0.011959018544124516;0.7184226789168642
6.134586;1.0437347375612334;0.8331594182620216;0.7982503792789225;-0.001704271685731988;-0.0016328561123337211;1.0441016739132642;9.999810862701155;0.8335041125376006;0.014006001035700807;0.01400599796711372;0.7183280278846216;-0.011959018618665936;0.7184227134260055
6.144586;1.0437346256394595;0.8331592413725875;0.7982503033514252;-0.0017042716894219655;-0.0016328560493720572;1.044101788831589;9.999811918406639;0.8335040856523279;0.014006001087304596;0.01400599795917715;0.7183281710587467;-0.01195901870283146;0.7184227504643784
6.154586;1.0437345135017695;0.8331590686417215;0.7982502268856833;-0.0017042716953696623;-0.0016328559861784088;1.0441019014004975;9.999812953494352;0.8335040591423245;0.014006001138868088;0.014005997952952666;0.7183283134212407;-0.011959018797246708;0.7184227903692401
6.164586;1.0437344012628909;0.8331589000862136;0.7982501500655176;-0.0017042717037900087;-0.0016328559228826753;1.0441020116412039;9.999813968661194;0.8335040334198487;0.014006001190195887;0.014005997948421013;0.7183284542007534;-0.01195901890183382;0.7184228333637486
6.174586;1.0437342891427532;0.8331587357681904;0.798250073121276;-0.0017042717148872757;-0.0016328558596233006;1.0441021195531386;9.999814966505474;0.833504009007589;0.014006001241060237;0.014005997945569181;0.7183285926044752;-0.011959019016138439;0.718422879502274
6.184586;1.043734177495656;0.8331585758538373;0.7982499962727895;-0.0017042717288362937;-0.0016328557965516067;1.0441022251315828;9.99981595182205;0.8335039864599024;0.01400600129123137;0.01400599794436609;0.7183287278514473;-0.011958019139520312;0.7184229120434746
6.194586;1.0437340666728023;0.8331584206467824;0.7982499197247515;-0.0017042717457627697;-0.0016328557338356861;1.0441023284397408;9.999816931077227;0.8335039662742947;0.014006001340484596;0.014005997944737492;0.7183288592748014;-0.011958019270982142;0.7184229641001725
6.204586;1.043733956875248;0.8331582704948564;0.7982498436785763;-0.0017042717657380652;-0.0016328556716480262;1.044102429601077;9.999817911813931;0.8335039488634268;0.014006001388604526;0.014005997946554652;0.7183289863542087;-0.011958019408652458;0.7184230188015052
6.214586;1.0437338481903502;0.8331581256688279;0.7982497683286781;-0.0017042717888119307;-0.0016328556101400235;1.0441025287371024;9.999818902491034;0.8335039345645171;0.014006001435408222;0.01400599794965825;0.7183291086874145;-0.011958019549286856;0.7184230758829355
6.224586;1.043733740726726;0.8331579863607976;0.7982496938329493;-0.001704271815055074;-0.0016328555494308078;1.0441026259880084;9.999819912406181;0.8335039236160108;0.014006001480753646;0.014005997953893986;0.7183292259742099;-0.011958019688398295;0.7184231350414878
6.234586;1.04373363465634;0.8331578527610859;0.7982496202899585;-0.0017042718445652002;-0.0016328554896190997;1.0441027215579495;9.999820951047807;0.833503916136492;0.014006001524519864;0.014005997959126899;0.7183293380227025;-0.011958019821095619;0.7184231959039975
6.244586;1.0437335301772168;0.8331577251041706;0.7982495477562599;-0.0017042718774415943;-0.0016328554307909217;1.0441028156641072;9.999822026885177;0.8335039121647528;0.01400600156660595;0.014005997965246833;0.7183294447388407;-0.011958019942845325;0.7184232580178816
6.254586;1.0437334275387185;0.8331576036260082;0.7982494762385745;-0.0017042719137586057;-0.0016328553730096023;1.0441029084567488;9.999823146192082;0.8335039117041377;0.014006001606957067;0.01400599797216216;0.7183295460656705;-0.011958020049627423;0.7184233209308885
6.264586;1.0437333271075888;0.8331574884711065;0.7982494056455479;-0.0017042719535531354;-0.001632855316312418;1.0441029999774016;9.999824312807531;0.8335039147075188;0.01400600164556942;0.014005997979770151;0.7183296419236672;-0.011958020138027589;0.7184233842973229
6.274586;1.043733229375886;0.8331573796574506;0.7982493357934475;-0.0017042719968366176;-0.0016328552607148144;1.0441030901191735;9.999825529308897;0.8335039210431032;0.014006001682467384;0.014005997987934584;0.7183297322262785;-0.01195802020553535;0.7184234479178895
6.284586;1.0437331349620491;0.8331576259870633;0.7982496007314115;-0.0017053780358445984;-0.0016339148511607103;1.0441031786405899;9.99982679825644;0.8335039305053877;0.014006001717686845;0.014005997996492952;0.7183298169497895;-0.011958020250353071;0.7184235117145105
6.294586;1.0437330446277981;0.833157529620757;0.7982495318182321;-0.0017053780861510913;-0.0016339147977265656;1.044103265282393;9.999828122269;0.8335039428675753;0.01400600175126801;0.014005998005273513;0.718329896175127;-0.011958020270653787;0.7184235756981727
6.304586;1.0437329592016908;0.8331574392637432;0.7982494631788715;-0.001705378139975583;-0.001633914745347208;1.044103349895134;9.99982950397538;0.8335039578899657;0.014006001783249523;0.01400599801411068;0.7183299700744414;-0.011958020264191994;0.718423639966383
6.314586;1.0437328794217229;0.8331573546905895;0.7982493946620213;-0.0017053781972748983;-0.0016339146940143137;1.0441034324947054;9.999830946267748;0.8335039752239195;0.014006001813678483;0.014005998022864747;0.7183300388917178;-0.01195802022847088;0.7184237047111813
6.324586;1.0437328058757862;0.8331572756007567;0.7982493260690432;-0.0017053782579663631;-0.0016339146437258953;1.0441035132734249;9.999832451760899;0.833503994324719;0.014006001842625427;0.014005998031437131;0.7183301029401387;-0.011958020160836535;0.7184237701855968
6.334586;1.0437327390832538;0.8331572016139619;0.7982492572049174;-0.0017053783219314644;-0.001633914594492619;1.044103592594097;9.999834022049242;0.8335040145116588;0.014006001870178173;0.01400599803976866;0.7183301625922767;-0.011958020058278762;0.7184238366253837
6.344586;1.043732679558959;0.8331571323086517;0.7982491879622732;-0.001705378389017555;-0.0016339145463442424;1.0441036709328968;9.999835657726845;0.833504035101363;0.014006001896432314;0.014005998047828164;0.7183302182437379;-0.011958019917335317;0.7184239041899338
6.354586;1.0437326277886965;0.8331570672819375;0.7982491183697292;-0.001705378459034489;-0.0016339144993201486;1.0441037487831557;9.999837358550344;0.8335040554871287;0.014006001921493908;0.014005998055601267;0.7183302702538134;-0.011958019734539119;0.7184239729795902
6.364586;1.0437325842039475;0.8331570061555036;0.7982490485765403;-0.0017053785317515373;-0.0016339144534395738;1.0441038265850757;9.999839123555208;0.8335040751519099;0.014006001945478967;0.014005998063065569;0.718330318893912;-0.011958019507184758;0.7184240430951073
6.374586;1.0437325492203446;0.833156948531569;0.7982489787938951;-0.001705378606912639;-0.0016339144086711473;1.044103904685561;9.9998409510857;0.833504093650041;0.014006001968512719;0.01400599807015162;0.7183303643133895;-0.011958019233798413;0.7184241146269836
6.384586;1.0437325232601171;0.8331568939567947;0.7982489092116742;-0.0017053786842584576;-0.0016339143649385663;1.044102983298837;9.99984283851282;0.8335041106007639;0.014006001990738816;0.014005998076725817;0.7183304065277908;-0.01195801891410795;0.7184241875807483
6.394586;1.043732506629102;0.8331568419119234;0.7982488399348581;-0.0017053787635299279;-0.0016339143221602197;1.0441030625048284;9.99984478256885;0.833504125684744;0.014006002012323602;0.01400599808261043;0.7183304454584041;-0.011958018548535274;0.7184242618664709
6.404586;1.0437324993492478;0.833156791817158;0.798248770992389;-0.0017053788444622285;-0.0016339142802826283;1.0441031422940261;9.999846780362953;0.8335041386499294;0.01400600203344404;0.014005998087616774;0.718330481013713;-0.011958018137601585;0.7184243373561354
6.414586;1.043732501141454;0.8331567430441054;0.7982487023983579;-0.0017053789267892662;-0.0016339142392993644;1.044103222589797;9.999848829730178;0.8335041493635309;0.014006002054275529;0.014005998091571627;0.7183305131721799;-0.01195801768179575;0.7184244139109586
6.424586;1.0437325115067684;0.8331566949556314;0.7982486342160973;-0.0017053790102516358;-0.0016339141992570128;1.0441033032626612;9.999850928865987;0.8335041578314626;0.014006002074998105;0.01400599809433752;0.7183305420481219;-0.011958017181658327;0.718424491349855
6.434586;1.0437325297952729;0.8331566469687691;0.7982485665978035;-0.0017053790945931345;-0.0016339141602349531;1.0441033841621075;9.999853075793924;0.8335041641782724;0.014006002095815753;0.014005998095821117;0.7183305679129292;-0.01195801663766236;0.7184245694030844
6.444586;1.0437325552985428;0.8331565985710409;0.7982484997832889;-0.0017053791795487298;-0.001633914122316228;1.0441034651138474;9.99985526755432;0.8335041686657291;0.014006002116953395;0.014005998095958688;0.7183305911188359;-0.011958016050184987;0.7184246476873237
6.454586;1.043732587368019;0.833156549294769;0.798248434060289;-0.0017053792648357273;-0.0016339140855757236;1.0441035459015775;9.999857499711498;0.8335041716745791;0.014006002138607877;0.014005998094701445;0.7183306119945448;-0.011958015419948993;0.7184247256990935
6.464586;1.0437326254137749;0.8331564987296022;0.798248369700372;-0.00170537935016009;-0.0016339140500752545;1.0441036262776457;9.99985976703926;0.8335041736367432;0.014006002160903365;0.014005998092026701;0.7183306308569304;-0.011958014748573612;0.7184248028277894
6.474586;1.0437326687600796;0.833156446581735;0.7982483069123014;-0.0017053794352309755;-0.0016339140158531046;1.0441037059986142;9.999862064835545;0.8335041750259112;0.014006002183901837;0.014005998087954065;0.7183306480843511;-0.011958014038604227;0.7184248783702315
6.484586;1.0437327165936883;0.833156392690272;0.798248245845016;-0.0017053795197601391;-0.0016339139829193306;1.0441037849008243;9.999864389575794;0.8335041763772587;0.01400600220762795;0.01400599808254368;0.7183306641125893;-0.011958013293162057;0.7184249515182527
6.494586;1.04373276809126;0.8331563369314872;0.7982481866090921;-0.0017053796034553952;-0.0016339139512618938;1.0441038629449866;9.999866738551892;0.8335041782415183;0.014006002232065625;0.014005998075894604;0.7183306793845881;-0.011958012515859802;0.7184250213597575
6.504586;1.0437328225469065;0.8331562791188503;0.798248129279899;-0.0017053796860306682;-0.0016339139208649692;1.0441039401414192;9.999869108832481;0.8335041811112022;0.01400600225715348;0.014005998068149518;0.7183306943229986;-0.011958011711033072;0.7184250869407187
6.514586;1.0437328794071123;0.8331562190177348;0.798248073894234;-0.0017053797672233481;-0.0016339138917336009;1.0441040165006104;9.999871495992352;0.833504185439803;0.014006002282803002;0.014005998059476837;0.7183307093253668;-0.011958010883582285;0.7184251473654352
6.524586;1.043732938245728;0.8331561563738696;0.7982480204788196;-0.001705379846806583;-0.0016339138638986471;1.0441040920896167;9.999873893818654;0.8335041916995453;0.014006002308921768;0.014005998050032392;0.7183307247912425;-0.011958010038196451;0.7184252018690253
