time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.534586;1.0437329987157458;0.8331560908906176;0.7982479691187296;-0.0017053799245944643;-0.0016339138373941573;1.0441041670400029;9.999876295431415;0.8335042003231918;0.014006002335425732;0.014005998039937455;0.7183307411182547;-0.011958009178735124;0.7184252498258661
6.544586;1.043733060508166;0.833156022231158;0.7982479200283312;-0.0017053800004310777;-0.0016339138122342426;1.0441042414916215;9.99987869436069;0.8335042116020512;0.014006002362236368;0.014005998029294984;0.7183307586056272;-0.011958008308257396;0.7184252907372166
6.554586;1.0437331233116887;0.833155950049084;0.7982478735568509;-0.0017053800741683794;-0.0016339137884227562;1.0441043155459473;9.999881085003931;0.833504225685652;0.01400600238925635;0.014005998018230263;0.7183307773658275;-0.011958007429321946;0.7184253242364689
6.564586;1.0437331867769353;0.8331558740235554;0.7982478301081565;-0.0017053801456632732;-0.0016339137659792053;1.044104389235986;9.99988346323468;0.8335042426805609;0.01400600241633546;0.014005998006902045;0.7183307973159543;-0.01195800654426547;0.7184253500849039
6.574586;1.0437332505249641;0.8331557938668798;0.7982477900442566;-0.0017053802147971302;-0.001633913744933343;1.044104462558793;9.999885826645928;0.8335042627562698;0.014006002443267534;0.014005997995464245;0.7183308182097746;-0.011958005655573254;0.7184253681510703
6.584586;1.0437333141958252;0.8331557092769176;0.7982477536255707;-0.0017053802814788377;-0.0016339137253019757;1.0441045355557779;9.999888173739535;0.8335042861326197;0.014006002469837749;0.014005997984031035;0.7183308396901013;-0.011958004766155873;0.7184253784077751
6.594586;1.0437333774672644;0.8331556199241981;0.798247721007331;-0.001705380345626538;-0.0016339137070840739;1.044104608327743;9.999890503261604;0.8335043129694218;0.01400600249587223;0.014005997972685192;0.7183308613689644;-0.011958003879113667;0.7184253809411155
6.604586;1.0437334400166887;0.8331555255215346;0.7982476922806704;-0.0017053804071703717;-0.0016339136902713465;1.0441046809707373;9.999892814331186;0.8335043433192516;0.014006002521240788;0.014005997961511975;0.7183308829157462;-0.011958002997006832;0.7184253759411727
6.614586;1.0437335014923472;0.8331554258538076;0.7982476675131753;-0.0017053804660772467;-0.0016339136748722935;1.0441057535463352;9.999895106584708;0.8335043771867409;0.014006002545832561;0.014005997950614088;0.7183309040993548;-0.011958002121303475;0.7184253636593908
6.624586;1.0437335615233951;0.8331553206955329;0.798247646786507;-0.0017053805223590812;-0.0016339136609397295;1.044105826105159;9.999897380247322;0.8335044146260104;0.014006002569542979;0.01400599794009806;0.7183309247654645;-0.011958001252728783;0.7184253443400216
6.634586;1.0437336197582203;0.8331552097389999;0.7982476302184135;-0.001705380576063078;-0.0016339136485603223;1.0441058986742262;9.999899636336101;0.8335044558035328;0.01400600259227341;0.014005997930063014;0.7183309447758089;-0.011958000391918173;0.7184253182005532
6.644586;1.0437336759394014;0.8331550926333895;0.798247617945816;-0.0017053806272582686;-0.0016339136378057564;1.044105971196879;9.999901876866096;0.8335045009890936;0.014006002613929652;0.014005997920599651;0.7183309639561402;-0.011957999539286033;0.7184252855076728
6.654586;1.0437337299375116;0.8331549690738624;0.7982476101125614;-0.0017053806760207754;-0.0016339136287042832;1.0441060434657132;9.999904104976332;0.8335045504918103;0.014006002634423902;0.014005997911784522;0.7183309820904226;-0.011957998694623693;0.7184252466665955
6.664586;1.0437337816888304;0.8331548388747496;0.7982476068809929;-0.0017053807224301591;-0.0016339136212453857;1.0441061151067819;9.9999063248128;0.8335046045662027;0.014006002653684789;0.01400599790366991;0.7183309989417492;-0.011957997857436292;0.7184252022295026
6.674586;1.0437338311467053;0.8331547020066082;0.7982476084174452;-0.0017053807665719032;-0.001633913615383692;1.0441061856511824;9.999908541305617;0.8335046633596752;0.014006002671662403;0.014005997896288749;0.7183310142551835;-0.011957997027696147;0.7184251528349839
6.684586;1.0437338782745493;0.8331545585751268;0.7982476148284521;-0.00170538080853173;-0.001633913611041944;1.0441062545986604;9.999910760118798;0.8335047269729653;0.014006002688315424;0.014005997889681295;0.7183310277271456;-0.011957996206033734;0.7184250991676174
6.694586;1.043733922999089;0.833154408767392;0.7982476261081128;-0.001705380848400573;-0.0016339136081210805;1.044106321420101;9.999912987604697;0.8335047955355287;0.014006002703584593;0.014005997883911358;0.7183310389908799;-0.01195799539316084;0.7184250419459988
6.704586;1.0437339651478792;0.8331542528257744;0.7982476421569392;-0.0017053808862950348;-0.0016339136065130794;1.0441063855871744;9.99991523066064;0.8335048691865619;0.014006002717378813;0.01400599787904384;0.7183310476647666;-0.011957994589279982;0.7184249818653491
6.714586;1.0437340044410215;0.8331540910580394;0.7982476628161643;-0.0017053809223681034;-0.0016339136061084962;1.0441064466485177;9.999917496368584;0.8335049480410673;0.014006002729587623;0.014005997875102203;0.7183310534265489;-0.011957993793967866;0.7184249195204906
6.724586;1.043734040564453;0.8331539238547774;0.7982476878609311;-0.0017053809568031144;-0.0016339136067863647;1.0441065042785893;9.999919791110772;0.8335050321889814;0.014006002740101288;0.014005997872046712;0.7183310560720715;-0.011957993006296113;0.718424855396605
6.734586;1.0437340732881242;0.8331534028332274;0.7982473827615666;-0.0017042749975711411;-0.0016328539634523009;1.0441065582676716;9.999922119575892;0.8335051216507952;0.014006002748814216;0.014005997869780289;0.7183310555350073;-0.011957992225093694;0.7184247899345776
6.744586;1.0437341025356641;0.8331532262595044;0.7982474157038901;-0.0017042750292996663;-0.0016328539658451993;1.0441066084781656;9.999924484493123;0.8335052163106796;0.014006002755618556;0.01400599786816265;0.7183310518500957;-0.011957991449465922;0.7184247235747444
6.754586;1.0437341283685833;0.8331530457497902;0.7982474521005337;-0.0017042750599353357;-0.0016328539688279936;1.0441066548160889;9.999926887417024;0.8335053159283005;0.01400600276042491;0.014005997867041868;0.7183310450932363;-0.011957990679209898;0.7184246567046394
6.764586;1.0437341509633873;0.8331528616761372;0.7982474915095923;-0.0017042750896318168;-0.0016328539722077814;1.0441066972485882;9.999929329755084;0.8335054202195424;0.014006002763204215;0.014005997866295621;0.7183310353236491;-0.011957989914565884;0.7184245896053753
6.774586;1.043734170646951;0.8331526743676607;0.7982475333561233;-0.0017042751185205275;-0.0016328539758143734;1.0441067358355711;9.999931812761394;0.8335055288954051;0.014006002764001858;0.014005997865840919;0.718331022519154;-0.011958989155680494;0.7184245391322671
6.784586;1.043734187923393;0.83315248419623;0.7982475769716013;-0.001704275146713281;-0.00163285397950894;1.0441067707118006;9.999934336910608;0.8335056416353022;0.014006002762920394;0.014005997865622871;0.7183310065462093;-0.011958988402605184;0.7184244721792629
6.794586;1.043734203396214;0.8331522916172865;0.7982476216702298;-0.00170427517431717;-0.0016328539831754673;1.0441068020095403;9.999936901791234;0.8335057581033398;0.014006002760093318;0.014005997865612546;0.7183309872250907;-0.011958987655593657;0.7184244055636367
6.804586;1.0437342176203719;0.8331520972164487;0.7982476668450491;-0.0017042752014466052;-0.001632853986719919;1.044106829796407;9.999939506309941;0.8335058780248796;0.014006002755648948;0.01400599786580141;0.718330964438087;-0.011958986915114902;0.7184243394706362
6.814586;1.0437342310131454;0.8331519017361746;0.7982477120604482;-0.001704275228216294;-0.0016328539900742425;1.0441068541185048;9.999942148879212;0.8335060012224413;0.014006002749675986;0.014005997866187322;0.7183309381743621;-0.011958986181728578;0.7184242741088857
6.824586;1.0437342438710397;0.8331517060092491;0.7982477570706301;-0.0017042752547347525;-0.0016328539931914114;1.0441068751587455;9.99994482783509;0.8335061276136446;0.014006002742212616;0.014005997866764548;0.7183309085197666;-0.011958985456142823;0.7184242096618199
6.834586;1.0437342564447933;0.8331515108645864;0.7982478017401967;-0.0017042752811195338;-0.0016328539960259766;1.044106893377737;9.999947541876647;0.8335062572320076;0.01400600273325658;0.014005997867516393;0.7183308756539885;-0.0119589847394483;0.7184241462629699
6.844586;1.0437342690184046;0.8331513171115873;0.7982478459375674;-0.0017042753075027742;-0.0016328539985137763;1.0441069094983495;9.999950289805849;0.8335063902165143;0.014006002722777078;0.014005997868416779;0.7183308398643267;-0.011958984033083903;0.7184240840502096
6.854586;1.043734281917757;0.8331511255637473;0.7982478894772373;-0.0017042753340159962;-0.0016328540005777002;1.0441069244037235;9.999953069688441;0.833506526715212;0.014006002710709752;0.014005997869449305;0.71833080154465;-0.011958983338140687;0.7184240232247363
6.864586;1.0437342954301723;0.8331509370328867;0.7982479321213304;-0.001704275360785139;-0.0016328540021557085;1.044106939067403;9.999955878716545;0.8335066668026626;0.014006002696945621;0.014005997870623274;0.7183307611439222;-0.01195898265466063;0.7184239640127495
6.874586;1.0437343097614142;0.8331507522946839;0.7982479736056681;-0.0017042753879383248;-0.0016328540032124995;1.0441069545057304;9.999958714003764;0.8335068104886043;0.014006002681345837;0.014005997871967832;0.7183307191106942;-0.01195898198189454;0.7184239065440211
6.884586;1.0437343250908226;0.8331505720638533;0.7982480136703154;-0.0017042754156055872;-0.0016328540037274049;1.0441069717591511;9.999961572943661;0.8335069577321991;0.014006002663768143;0.014005997873512617;0.7183306759087832;-0.011958981319081352;0.7184238507838132
6.894586;1.0437343416170612;0.8331500481584738;0.7982477178253917;-0.0017031694516824187;-0.0016317943587381548;1.0441069918973802;9.999964452371824;0.8335071084183175;0.014006002644072185;0.014005997875274637;0.7183306320733422;-0.011958980665805825;0.7184237965847942
6.904586;1.0437343595678459;0.8331498789811302;0.7982477542952437;-0.001703169480705648;-0.0016317943581599223;1.0441070159686734;9.999967347677337;0.8335072623753138;0.014006002622132963;0.01400599787726007;0.7183305882095241;-0.011958980022104975;0.7184237437850189
6.914586;1.043734379215725;0.8331497162401599;0.7982477884952012;-0.0017031695105195436;-0.001631794357093908;1.0441070449123742;9.999970253325868;0.8335074194364847;0.014006002597892569;0.014005997879474487;0.7183305449179086;-0.011958979388609986;0.718423692262979
6.924586;1.0437344008416565;0.8331495603110187;0.79824782003039;-0.0017031695411680006;-0.0016317943556403746;1.0441070795131788;9.999973164038781;0.8335075794328439;0.014006002571400169;0.014005997881941023;0.7183305027394918;-0.011958978766457224;0.7184236419289686
6.934586;1.0437344246714877;0.8331494113951563;0.7982478484880872;-0.0017031695726712028;-0.0016317943539444044;1.04410712037533;9.999976074916217;0.8335077421115553;0.014006002542794162;0.014005997884713697;0.7183304621682173;-0.011958978157013815;0.7184235927011661
6.944586;1.0437344508807902;0.833149269639136;0.7982478734372503;-0.0017031696050279345;-0.0016317943521914453;1.0441071678754827;9.99997898070472;0.8335079071019678;0.014006002512263797;0.014005997887866101;0.7183304236998378;-0.011959977561581705;0.7184235611690115
6.954586;1.0437354332959863;0.8331498960104512;0.7982478939398957;-0.0017034113237919184;-0.0016320244169710364;1.0441072221353556;9.999981875591436;0.8335080739435478;0.014006002480025518;0.014005997891483343;0.7183303878768567;-0.011959976981287238;0.718423514044303
6.964586;1.0437354647080386;0.8331497691906676;0.7982479104493606;-0.0017034113578760553;-0.0016320244157800303;1.0441072830709215;9.999984753744693;0.8335082421245699;0.014006002446304433;0.014005997895670926;0.718330355272793;-0.011959976417519464;0.718423468050474
6.974586;1.0437354990731964;0.8331496501964254;0.7982479220374178;-0.0017034113928934961;-0.001632024415208143;1.044107350491243;9.99998760982272;0.8335084111748481;0.014006002411323883;0.014005997900543458;0.7183293263971453;-0.011959975872387259;0.7184224234545048
6.984586;1.0437355368760821;0.8331495392100557;0.7982479283270757;-0.0017034114289271496;-0.001632024415417977;1.044107424175362;9.999990439059852;0.8335085807858899;0.014006002375297704;0.014005997906215673;0.718329301623896;-0.011959975348375047;0.7184223801524678
6.994586;1.043735578772906;0.8331494363765616;0.7982479290411244;-0.0017034114660755412;-0.001632024416499826;1.0441075038890555;9.999993237126443;0.8335087508230136;0.014006002338414167;0.014005997912829058;0.7183292812239145;-0.011959974847675343;0.7184223385249651
7.004586;1.043735625529238;0.8331493418448667;0.7982479239773129;-0.0017034115044263476;-0.0016320244184965468;1.0441085893451942;9.999996000446702;0.8335089212134715;0.014006002300832432;0.014005997920552756;0.7183292654223288;-0.011959974371988707;0.7184222989102823
7.014586;1.0437356779787308;0.8331489069390763;0.7982475787513595;-0.0017023055506749137;-0.0016309647763919322;1.044108680141453;9.999998726939474;0.8335090918477517;0.014006002262684739;0.014005997929530499;0.7183292544312238;-0.011959973922497327;0.7184222617242457
7.024586;1.0437357369415436;0.8331488296321841;0.7982475618100671;-0.0017023055914412132;-0.0016309647803121026;1.044108775713248;10.00000141600403;0.8335092625853671;0.014006002224060989;0.014005997939839105;0.718329248501461;-0.011959973499686968;0.7184222273996107
7.034586;1.043735803107177;0.8331487612764947;0.7982475389699424;-0.0017023056333116925;-0.001630964785221858;1.0441088753161858;10.000004067643253;0.8335094332802326;0.014006002184999145;0.014005997951490198;0.7183292479768305;-0.011959973103536673;0.7184221963478261
7.044586;1.043735876985853;0.8331487019684551;0.7982475103424397;-0.0017023056762272115;-0.0016309647910997236;1.0441089780277848;10.000006681750602;0.8335096037518949;0.014006002145502409;0.014005997964450992;0.7183292532892663;-0.011959972734096946;0.7184221689569726
7.054586;1.0437359589603548;0.8331486517170842;0.7982474760026403;-0.0017023057201658793;-0.0016309647978874676;1.0441090827997495;10.000009257738508;0.8335097737476751;0.01400600210557214;0.014005997978664792;0.7183292648926659;-0.011959972391629084;0.7184221455510369
7.064586;1.0437360492941707;0.8331486105356566;0.7982474359922395;-0.0017023057651139326;-0.001630964805498292;1.0441091885863054;10.00001179435362;0.8335099429304879;0.014006002065227254;0.014005997994063499;0.7183292832159502;-0.011960972076143902;0.7184221429739052
7.074586;1.043736148025702;0.8331485784358783;0.798247390384322;-0.0017023058110319583;-0.0016309648138251953;1.0441092944835508;10.000014290107579;0.8335101109372529;0.014006002024490247;0.014005998010580552;0.7183293086786681;-0.01196097178712667;0.7184221280017489
7.084586;1.0437362549129021;0.8331485553912631;0.7982473392737043;-0.0017023058578606786;-0.0016309648227428152;1.0441093998399051;10.000016744008182;0.8335102774986679;0.01400600198337088;0.01400599802816588;0.7183293417201574;-0.011960971523867827;0.7184221172514809
7.094586;1.043736369527863;0.8331485413537428;0.7982472827152083;-0.0017023059055449059;-0.0016309648321196036;1.0441095042851425;10.000019155901462;0.8335104425053478;0.014006001941876582;0.014005998046771197;0.7183293827968282;-0.011960971285854006;0.7184221105717654
7.104586;1.0437364913706142;0.8331485362774598;0.7982472206908322;-0.0017023059540152924;-0.0016309648418372888;1.0441096075938767;10.000021526495988;0.8335106059536511;0.014006001900029229;0.014005998066315984;0.7183294323291763;-0.011960971072707023;0.7184221077009761
7.114586;1.043736619898327;0.8331481912453647;0.7982468188499926;-0.0017012000098161795;-0.0016299052067502717;1.0441097095012357;10.000023856955316;0.8335107678051282;0.014006001857865371;0.014005998086687468;0.7183294906346867;-0.011960970883923047;0.7184221082543719
7.124586;1.0437367545451561;0.8331482038809078;0.7982467455443576;-0.0017012000594659085;-0.0016299052168787505;1.0441098096338004;10.00002614857353;0.8335109278839999;0.014006001815432685;0.014005998107755347;0.7183295579078003;-0.011960970718850735;0.7184221116822294
7.134586;1.0437368947639558;0.8331482251177968;0.79824666647053;-0.0017012001095318779;-0.0016299052271179812;1.0441099074998734;10.000028403123682;0.833511085895312;0.014006001772808403;0.014005998129366587;0.7183296342432788;-0.011960970576821588;0.7184221173159293
7.144586;1.0437370400018755;0.8331482547219701;0.7982465816896391;-0.0017012001599860738;-0.001629905237409568;1.0441100024745116;10.00003062269256;0.8335112415003503;0.014006001730118976;0.014005998151351494;0.7183297196725069;-0.011960970457182439;0.7184221244951533
7.154586;1.0437371896483159;0.8331482924990405;0.7982464913014012;-0.0017012002108353558;-0.0016299052476799463;1.0441100938051338;10.00003280863978;0.8335113943688403;0.01400600168752278;0.014005998173546298;0.7183298141883544;-0.011960970359342543;0.7184221326694628
7.164586;1.0437373430427985;0.8331483382826718;0.7982463953489063;-0.001701200262085748;-0.0016299052578418543;1.0441101806420818;10.000034960707714;0.8335115441857424;0.0140060016451806;0.014005998195803943;0.7183299177392516;-0.011960970282744069;0.7184221414298395
7.174586;1.0437374994773152;0.8331483918880012;0.7982462937936043;-0.0017012003137179903;-0.0016299052677990627;1.0441102621266263;10.000037076771784;0.8335116906575821;0.014006001603243275;0.014005998217998809;0.71833003020291;-0.011961970226539498;0.7184221671261748
7.184586;1.043738611831169;0.833149213816574;0.7982461861092064;-0.0017014420490046901;-0.0016301353432001276;1.0441103375485454;10.000039153577138;0.8335118335606748;0.014006001561839985;0.014005998240031339;0.7183301513788015;-0.011961970189242424;0.7184221761919782
7.194586;1.0437387718146953;0.8331492820436172;0.7982460732142822;-0.001701442101170806;-0.0016301353523979407;1.0441104064789106;10.00004118786799;0.8335119727690624;0.014006001521081878;0.014005998261812059;0.7183302810328855;-0.011961970168573541;0.7184221849834741
7.204586;1.0437389320805712;0.8331490078280847;0.7982456203770912;-0.0017003361589428285;-0.0016290757158384963;1.044110468771446;10.000043176511076;0.8335121082170439;0.01400600148110568;0.014005998283237056;0.7183304189596647;-0.011961970161475988;0.7184221931913234
7.214586;1.0437390915776799;0.8331490881318605;0.798245496027554;-0.0017003362109987694;-0.0016290757236194426;1.044111524450632;10.00004511594562;0.833512239855953;0.014006001442110196;0.014005998304190966;0.7183305649868716;-0.011961970164514696;0.7184222005304517
7.224586;1.0437392492789868;0.8331491732794397;0.7982453658178079;-0.0017003362626618911;-0.0016290757303959126;1.0441115736503024;10.000047002370895;0.8335123676430085;0.014006001404333793;0.014005998324564587;0.7183307189208428;-0.011961970174817064;0.718422206766759
7.234586;1.043739404202245;0.8331492624839761;0.7982452296429238;-0.0017003363136947475;-0.0016290757359717187;1.0441116166624405;10.000048832552443;0.833512491533397;0.014006001368001937;0.014005998344261833;0.7183308805072178;-0.011961970190924215;0.7184222117432135
7.244586;1.043739555449059;0.8331493550108209;0.7982450873859568;-0.0017003363638439495;-0.0016290757401625161;1.0441116539600026;10.00005060415182;0.833512611453885;0.014006001333300672;0.01400599836319857;0.7183310494313987;-0.01196197021270362;0.7184222153960835
7.254586;1.0437397022172525;0.8331494501413043;0.7982449388672489;-0.0017003364128342958;-0.0016290757427881;1.0441116861388247;10.000052315443613;0.8335127272742733;0.014006001300376138;0.014005998381294727;0.7183312252878156;-0.011961970240525869;0.718422217728729
7.264586;1.043739843782625;0.8331495471502731;0.7982447838849258;-0.001700336460389511;-0.0016290757436760522;1.0441117138408018;10.00005396527246;0.8335128388022882;0.014006001269331445;0.014005998398453097;0.7183314075249653;-0.011961970274659296;0.7184222187511464
7.274586;1.0437399794888338;0.8331496453376837;0.7982446223465492;-0.0017003365062592934;-0.0016290757426895468;1.0441117376864355;10.00005555363659;0.8335129458053147;0.014006001240225873;0.014005998414530913;0.7183315954618675;-0.01196297031530652;0.718422235109587
7.284586;1.043740108744179;0.8331493951714642;0.7982441201016676;-0.0016992305557850438;-0.0016280160946041998;1.0441117582192136;10.000057081936609;0.8335130480283552;0.014006001213098845;0.014005998429343932;0.7183317883395445;-0.011962970362712617;0.7184222335305182
7.294586;1.0437402310362804;0.8331494937181183;0.7982439459208663;-0.0016992305976785567;-0.0016280160896734969;1.0441117758615441;10.000058552184766;0.833513145162977;0.014006001188003717;0.014005998442713476;0.7183309853200085;-0.011962970416718708;0.7184212308899919
7.304586;1.0437403459711614;0.8331495914341026;0.7982437660367351;-0.0016992306373553741;-0.001628016082732657;1.0441117908972235;10.000059966403455;0.8335132368205352;0.014006001165013831;0.014005998454501376;0.7183311854822985;-0.011962970476356773;0.7184212270102018
7.314586;1.04374045328626;0.8331496876477771;0.7982435811504932;-0.0016992306747068678;-0.0016280160737544105;1.0441118034883943;10.00006132693132;0.8335133225963995;0.014006001144200917;0.014005998464606957;0.7183313878622883;-0.011962970540239858;0.7184212221363311
7.324586;1.0437405528208503;0.8331497817248174;0.7982433921361196;-0.0016992307096623364;-0.001628016062707196;1.0441118136832723;10.000062636087323;0.8335134021360293;0.014006001125610694;0.014005998472951418;0.7183315914751287;-0.01196297060708208;0.7184212164406145
7.334586;1.0437406445375779;0.8331498730533503;0.7982431999728058;-0.0016992307422099824;-0.0016280160495672886;1.04411182139031;10.000063894908815;0.8335134751247437;0.014006001109250009;0.014005998479468812;0.7183317953141215;-0.0119629706757782;0.7184212101404661
7.344586;1.04374072861378;0.8331499610021338;0.798243005731126;-0.0016992307723894247;-0.0016280160343292178;1.04411182635227;10.000065102443012;0.8335135412671028;0.014006001095092096;0.014005998484104347;0.718331998388985;-0.011962970745452826;0.7184212033876402
7.354586;1.043740805480444;0.833150044962522;0.7982428105519889;-0.0016992308002434671;-0.001628016017014494;1.0441118281849082;10.000066255858247;0.833513600275546;0.014006001083093668;0.014005998486814447;0.7183321997642896;-0.011962970815429316;0.7184211962415576
7.364586;1.0437418294300669;0.8331505363512085;0.7982422808574324;-0.0016983665113317538;-0.0016271864175855478;1.0441118265214975;10.000067351555197;0.8335136518814248;0.014006001073208858;0.014005998487563167;0.7183323985307146;-0.011963970884839616;0.718421205413751
7.374586;1.0437418937695522;0.833150610937664;0.7982420871234255;-0.0016983665345061286;-0.0016271863963330615;1.0441118211699938;10.000068387203369;0.833513695894904;0.014006001065395735;0.014005998486316461;0.7183325937635856;-0.011963970952307617;0.7184211977162988
7.384586;1.0437419528149146;0.8331506802401161;0.7982418955581043;-0.0016983665552634864;-0.0016271863732775697;1.0441118121578734;10.000069362536347;0.8335137322581601;0.014006001059609433;0.014005998483045443;0.718332784547085;-0.011963971016095643;0.7184211899362354
7.394586;1.0437420071494956;0.8331507438511229;0.7982417069738275;-0.0016983665735375933;-0.0016271863485474674;1.0441127996999764;10.000070277983818;0.8335137610339444;0.014006001055774963;0.01400599847774095;0.7183329700360114;-0.011963971074521837;0.7184211821868484
7.404586;1.0437420573276146;0.8331508014379113;0.7982415221028131;-0.001698366589257741;-0.001627186322283374;1.0441127841618794;10.000071133424433;0.8335137823424092;0.014006001053771009;0.014005998470427109;0.71833314946076;-0.011963971126477107;0.7184211745854376
7.414586;1.0437421038905073;0.8331508528295514;0.7982413416208266;-0.001698366602350894;-0.0016271862946384817;1.0441127659724139;10.000071928628964;0.8335137963138934;0.01400600105345359;0.014005998461157918;0.7183333220771897;-0.011963971171931737;0.7184211672954426
7.424586;1.043742147357114;0.8331508980175705;0.7982411661416599;-0.0016983666127527587;-0.001627186265790864;1.044112745460296;10.00007266406746;0.8335138030947256;0.014006001054685436;0.014005998449987261;0.7183334871533855;-0.01196397121199643;0.7184211605526964
7.434586;1.043742188223984;0.8331505882326796;0.7982406619415048;-0.001697260624870556;-0.0016261265907204405;1.044112722741391;10.00007334075677;0.8335138028667848;0.014006001057341306;0.014005998436928941;0.7183336439880196;-0.011963971248326526;0.7184211546654516
7.444586;1.0437422269642302;0.8331506213802099;0.7982404979361906;-0.0016972606298139763;-0.0016261265601697685;1.0441126977351303;10.000073959743238;0.8335137958443696;0.014006001061315406;0.014005998421946959;0.7183337918969176;-0.011964971282551702;0.7184211666336643
7.454586;1.0437422639741722;0.8331506488510083;0.7982403402405804;-0.0016972606320589782;-0.0016261265291915245;1.0441126702098833;10.000074521649942;0.8335137822527017;0.014006001066537283;0.014005998404980369;0.7183339301790782;-0.01196497131616993;0.7184211634961445
7.464586;1.04374229951464;0.8331506709518959;0.7982401891236155;-0.0016972606316589941;-0.0016261264980939603;1.0441126398359477;10.000075026184497;0.8335137623003803;0.014006001072968944;0.014005998385968324;0.7183340580847989;-0.011964971350233227;0.7184211622344303
7.474586;1.0437423337475202;0.8331506879622428;0.7982400446975149;-0.0016972606286732013;-0.0016261264671708694;1.0441126062980008;10.000075472071433;0.8335137361482061;0.014006001080587593;0.01400599836486468;0.7183341748087455;-0.011964971384752698;0.7184211631435549
7.484586;1.0437423668593362;0.8331507000688609;0.7982399069570746;-0.0016972606231587303;-0.0016261264366790602;1.0441125693522209;10.000075857334629;0.8335137038867919;0.014006001089375714;0.014005998341639177;0.7183342795607875;-0.011964971418691517;0.7184211664896223
7.494586;1.043742399122258;0.8331507073741764;0.7982397759091092;-0.0016972606151719114;-0.0016261264068211977;1.0441125287951627;10.000076179549433;0.8335136655440368;0.01400600109932012;0.014005998316268458;0.7183343716895676;-0.01196497145059693;0.7184211725224385
7.504586;1.0437424308208394;0.8331503610953983;0.7982393174349115;-0.001696154609207501;-0.0016250667324984145;1.044112484479679;10.00007643596047;0.8335136211114303;0.014006001110403692;0.014005998288733551;0.7183344507546876;-0.011964971479127394;0.7184211814602693
7.514586;1.0437434158855081;0.8331511198577087;0.798239199838947;-0.0016963962741962165;-0.001625296768719653;1.0441124363473124;10.0000766230988;0.8335135705612722;0.01400600112259118;0.014005998259013264;0.7183345165002685;-0.011964971503116928;0.7184211934721266
7.524586;1.043743447224172;0.8331511134100782;0.7982390901957996;-0.00169639625906881;-0.0016252967414247571;1.04411238439711;10.000076736471588;0.8335135138829152;0.014006001135833147;0.014005998227073662;0.7183345687916455;-0.011965971521354599;0.7184212253546294
7.534586;1.0437434788179483;0.8331511028135593;0.798238988447384;-0.001696396241639524;-0.0016252967150390176;1.04411232864264;10.000076771346095;0.833513451175131;0.014006001150076582;0.01400599819288163;0.7183336075934935;-0.011965971532453459;0.7184202440732163
7.544586;1.0437435109230977;0.833151088498354;0.7982388950076476;-0.0016963962219242656;-0.001625296689517941;1.0441132690804455;10.000076723979442;0.833513382695619;0.014006001165257409;0.014005998156437698;0.7183336329722573;-0.01196597153505374;0.7184202661298105
7.554586;1.043743543675412;0.8331510710091417;0.7982388102899779;-0.0016963961999350628;-0.0016252966648284365;1.0441132056793172;10.000076592214318;0.8335133088019933;0.014006001181296633;0.014005998117799581;0.7183336450864737;-0.011965971528002115;0.7184202917673168
7.564586;1.0437435770803074;0.8331507020287238;0.798238400483612;-0.0016952901790377433;-0.001624236995640868;1.0441131383991622;10.00007637531058;0.833513229909575;0.014006001198110683;0.01400599807709009;0.718333644162447;-0.011965971510239233;0.7184203210793678
7.574586;1.0437436110847866;0.8331506798013923;0.7982383345615703;-0.0016952901526044572;-0.0016242369726602191;1.0441130671890362;10.000076073192835;0.8335131464976521;0.014006001215603255;0.014005998034490721;0.7183336304262891;-0.011965971481106187;0.7184203541312547
7.584586;1.0437436456572142;0.8331506560558424;0.7982382787630513;-0.0016952901239809068;-0.0016242369505782303;1.0441129920102161;10.00007568557972;0.8335130590811779;0.01400600123364166;0.014005997990217988;0.7183336040346044;-0.011965971441304658;0.7184203908996653
7.594586;1.0437436808258378;0.8331506315605858;0.7982382334711078;-0.00169529009314062;-0.0016242369294317191;1.0441129129351019;10.00007521172358;0.8335129681765161;0.014006001252055403;0.014005997944498753;0.7183335651167126;-0.011965971393219858;0.7184204312286233
7.604586;1.0437437166950527;0.8331506071807927;0.7982381989473646;-0.0016952900600357688;-0.0016242369092968232;1.0441128301790554;10.00007465066169;0.8335128743098797;0.014006001270663232;0.014005997897558211;0.718333513899261;-0.011966971339914438;0.718420491518708
7.614586;1.0437437534561012;0.8331505837621508;0.7982381754233757;-0.0016952900246335056;-0.001624236890280623;1.0441127440177185;10.000074001247363;0.8335127780351705;0.01400600128930809;0.014005997849609;0.7183334507792842;-0.01196697128407077;0.718420538181539
7.624586;1.0437437913929652;0.8331502132374333;0.7982378289101891;-0.0016941839902847803;-0.0016231772271467612;1.0441126547097914;10.000073262459479;0.8335126799114967;0.014006001307877674;0.014005997800842497;0.7183333762899707;-0.011966971228025092;0.7184205876511442
7.634586;1.0437438308487257;0.8331501941085513;0.7982378281099775;-0.001694183950408168;-0.0016231772106410861;1.0441125624285652;10.000072434106967;0.8335125804396794;0.014006001326294178;0.014005997751442617;0.7183332910057948;-0.011966971174127896;0.7184206398168479
7.644586;1.0437438721188455;0.8331501782777077;0.798237838855381;-0.0016941839084786323;-0.0016231771954640162;1.044112467212158;10.000071516380464;0.8335124800134754;0.01400600134448008;0.014005997701606588;0.718333195490038;-0.011966971124543466;0.7184206947177172
7.654586;1.043744868989376;0.8331509272928022;0.7982378606156649;-0.0016944255402183356;-0.001623407245428978;1.0441123689841354;10.000070508571493;0.8335123789482289;0.014006001362340167;0.014005997651531953;0.7183330903023349;-0.011966971081183768;0.7184207525336171
7.664586;1.0437449139670987;0.833150920330888;0.7982378941907708;-0.0016944254946805808;-0.001623407232837933;1.044112267567486;10.000069408882888;0.8335122775722261;0.014006001379778369;0.014005997601385432;0.7183329760014172;-0.011966971046116727;0.7184208135453768
7.674586;1.0437449604682847;0.8331509188499419;0.798237938949738;-0.0016944254475633276;-0.0016234072214187894;1.0441121626902383;10.000068215452366;0.8335121762729324;0.014006001396714981;0.014005997551296813;0.7183328531514328;-0.011967971021601435;0.7184208947240104
7.684586;1.043745008206321;0.8331505745583866;0.7982376604308244;-0.0016933194012028329;-0.0016223475656402019;1.0441130540925594;10.000066927283271;0.8335120754311622;0.014006001413082905;0.014005997501370552;0.718332722340785;-0.011967971009768888;0.7184209630294651
7.694586;1.0437450569345186;0.8331505855768263;0.7982377268150062;-0.0016933193512671633;-0.0016223475562951177;1.0441129416917596;10.000065544199384;0.8335119753224729;0.014006001428822003;0.014005997451690004;0.7183325841598415;-0.011967971012621455;0.7184210353612277
7.704586;1.0437451065340828;0.8331506032335251;0.7982378034777343;-0.001693319300128347;-0.0016223475479076384;1.044112825666802;10.000064066318025;0.8335118761243673;0.014006001443890352;0.014005997402310965;0.7183324391212581;-0.011967971032163507;0.7184211120001173
7.714586;1.0437451570836445;0.8331506276042212;0.7982378900079814;-0.0016933192479788384;-0.0016223475404490322;1.0441127064344728;10.000062493999685;0.8335117780370286;0.014006001458277377;0.014005997353256978;0.7183322875817394;-0.011967971070299493;0.7184211933398291
7.724586;1.0437452088194965;0.8331506586906509;0.7982379859538407;-0.0016933191950375384;-0.001622347533894407;1.0441125845986128;10.000060827926282;0.8335116813609672;0.01400600147199071;0.014005997304517721;0.7183321297315416;-0.011967971128533388;0.7184212798830139
7.734586;1.0437452619988183;0.8331506964158024;0.7982380907661547;-0.001693319141538432;-0.001622347528229398;1.0441124609239618;10.000059068705054;0.8335115864380426;0.014006001485031668;0.014005997256039439;0.7183309656435204;-0.011967971207491221;0.7184203722908642
7.744586;1.0437453167722976;0.8331503917572878;0.7982378695324827;-0.0016922130899294883;-0.0016212878780301298;1.0441123362892957;10.000057216652653;0.8335114935415203;0.014006001497401974;0.014005997207739863;0.7183307953160114;-0.01196897130666286;0.7184204873893701
7.754586;1.0437453731589699;0.8331504421979592;0.7982379900100838;-0.0016922130359523216;-0.0016212878741885203;1.0441122116286434;10.000055272259713;0.8335114028210767;0.014006001509130093;0.014005997159554905;0.7183306187021291;-0.011968971424730863;0.718420592302567
7.764586;1.0437454310912373;0.8331504985215012;0.7982381172191311;-0.00169221298197012;-0.0016212878712785503;1.0441120879337293;10.000053236727526;0.8335113143503583;0.014006001520262419;0.014005997111447682;0.7183304357682752;-0.011968971559912374;0.7184207038171821
7.774586;1.0437454904299892;0.8331505602863061;0.7982382504373355;-0.0016922129280967442;-0.0016212878692619236;1.0441119662569307;10.000051112120776;0.8335112282470342;0.014006001530823079;0.014005997063384025;0.7183302465178028;-0.011968971710053374;0.7184208218900423
7.784586;1.043746504630153;0.833151387757754;0.7982383884968035;-0.00169245454777831;-0.0016215179312654472;1.0441118476033244;10.000048901322021;0.8335111447449638;0.014006001540790734;0.014005997015340119;0.7183300509121309;-0.011968971873016584;0.7184209463517381
7.794586;1.0437465660632947;0.8331514588183732;0.7982385316498395;-0.0016924544944826366;-0.0016215179307700449;1.0441117327618443;10.000046607576186;0.8335110641769552;0.014006001550106933;0.014005996967328776;0.7183298488132723;-0.011968972047180204;0.7184210769431454
7.804586;1.0437466281747823;0.8331511848183184;0.7982383444711745;-0.0016913484428061254;-0.001620458285345438;1.044111622220267;10.000044233638095;0.833510986917045;0.014006001558704611;0.01400599691940405;0.7183296400630165;-0.011968972231532524;0.7184212133511062
7.814586;1.0437466907821542;0.8331512629293566;0.798238494694654;-0.0016913483906688457;-0.0016204582859436858;1.0441115162275516;10.000041781670458;0.8335109132870729;0.014006001566533414;0.014005996871645986;0.7183294246115765;-0.011969972425562112;0.7184213718941491
7.824586;1.043746753789411;0.8331513437233464;0.7982386473743341;-0.001691348339302706;-0.00162045828692512;1.0441124149613787;10.000039253837782;0.8335108434723553;0.014006001573560698;0.014005996824145831;0.7183292025861484;-0.01196997262929243;0.7184215188701472
7.834586;1.0437468172152704;0.8331514266297759;0.7982388019327588;-0.001691348288811467;-0.0016204582881847254;1.0441123186928793;10.000036652179094;0.8335107775346571;0.014006001579761588;0.014005996776999615;0.7183289742977141;-0.011969972843423686;0.7184216705324552
7.844586;1.0437468811301869;0.833151511083818;0.7982389578986694;-0.0016913482392694786;-0.0016204582896424972;1.0441122278225494;10.000033978360982;0.8335107155074301;0.0140060015851143;0.014005996730303262;0.7183287401885019;-0.011969973069298893;0.7184218265201281
7.854586;1.0437469455451815;0.8331515965423186;0.7982391149007736;-0.001691348190705923;-0.0016204582912527844;1.0441121427478144;10.000031234511688;0.833510657472977;0.014006001589593243;0.014005996684149723;0.7183285007310256;-0.011969973308591845;0.718421986587606
7.864586;1.0437470103212154;0.8331513336277588;0.7982389384280111;-0.0016902421442271409;-0.0016193986474674837;1.0441120636768049;10.000028423915204;0.8335106035852385;0.014006001593160901;0.01400599663862691;0.7183282563700525;-0.01196997356299064;0.718422150583287
7.874586;1.0437470751342848;0.8331514196303065;0.7982390967536839;-0.0016902420975821524;-0.0016193986493305342;1.0441119905632765;10.00002555087726;0.8335105540724975;0.014006001595763564;0.014005996593812029;0.7183280075696645;-0.011970973834153065;0.7184223350289581
7.884586;1.0437471395352118;0.8331515053595812;0.7982392554378407;-0.00169024205181669;-0.0016193986512791673;1.0441119231942566;10.000022620892501;0.8335105091768074;0.01400600159733876;0.014005996549769247;0.7183277548935122;-0.011970974123745695;0.718422506402059
7.894586;1.0437472030541721;0.8331515905927245;0.798239414350313;-0.0016902420068353762;-0.0016193986532627533;1.0441118613390923;10.000019640993655;0.8335104690357888;0.014006001597843655;0.014005996506556982;0.7183274990002315;-0.011970974433181961;0.7184226810877166
7.904586;1.0437472652563005;0.833151675183645;0.7982395734448595;-0.0016902419625480197;-0.0016193986552233092;1.0441118048856695;10.000016619663565;0.8335104336550443;0.014006001597270978;0.014005996464238701;0.7183272405480668;-0.01197097476308096;0.7184228587568545
7.914586;1.043748279432915;0.8331521710025538;0.798239397984607;-0.0016893775900002363;-0.0016185690740576544;1.0441117538666402;10.00001356688777;0.8335104029637197;0.014006001595628082;0.01400599642288452;0.7183269801079487;-0.011970975112860657;0.7184230390770701
7.924586;1.0437483378674355;0.8331522543165395;0.7982395572957445;-0.0016893775469272094;-0.0016185690757335848;1.04411170837969;10.000010494333685;0.8335103768201994;0.014006001592920632;0.014005996382569863;0.7183257181476299;-0.011970975480726127;0.718422221869098
7.934586;1.0437483938696042;0.8331523372703799;0.7982397164668;-0.0016893775044205393;-0.0016185690771084826;1.044111668552576;10.000007414956007;0.8335103549859688;0.014006001589168043;0.01400599634338337;0.7183254550839754;-0.011970975863858972;0.7184224065143746
7.944586;1.0437484469984333;0.8331524201590603;0.7982398752612786;-0.0016893774624720092;-0.0016185690780749235;1.0441126345398974;10.00000434230316;0.8335103371529964;0.014006001584423371;0.014005996305431288;0.7183251913723775;-0.011971976258806536;0.7184226094118847
7.954586;1.0437484967570956;0.8331525032700732;0.7982400334952705;-0.0016893774210528286;-0.0016185690785507827;1.044112606473226;10.00000129002595;0.8335103230143571;0.014006001578770652;0.014005996268832093;0.7183249275626503;-0.011971976662167698;0.7184227967696329
7.964586;1.043748542657253;0.8331522380227863;0.7982398567716493;-0.001688271380104919;-0.0016175094328621934;1.0441125844270862;9.999998271438548;0.8335103122875753;0.014006001572308507;0.014005996233709673;0.7183246642805122;-0.011971977071100122;0.7184229847543441
7.974586;1.0437485842928822;0.8331523224848293;0.7982400133847491;-0.001688271339575034;-0.0016175094322367425;1.044112568391232;9.999995298970852;0.8335103046581792;0.014006001565145214;0.014005996200182459;0.7183244021898063;-0.011971977483406613;0.7184231728949633
7.984586;1.0437486213659382;0.8331524081773383;0.798240168854719;-0.0016882712994457827;-0.0016175094310495602;1.0441125582401904;9.999992383866704;0.833510299728804;0.014006001557397972;0.014005996168351268;0.7183241419643801;-0.011971977897330094;0.7184233608087525
7.994586;1.0437486536159928;0.8331524954408095;0.798240322930816;-0.001688271259728171;-0.0016175094293341236;1.044112553764062;9.999989536601497;0.8335102970509389;0.014006001549168636;0.014005996138290419;0.7183238842251286;-0.011971978311114594;0.7184235482047585
8.004586;1.0437486807652718;0.8331525844996874;0.79824047534401;-0.0016882712204385184;-0.0016175094271334515;1.0441125546847745;9.99998676738783;0.8335102962066517;0.01400600154051626;0.014005996110045648;0.7183236294630778;-0.011972978722627288;0.7184237515139058
8.014586;1.04374870259301;0.8331526755224189;0.7982406258356025;-0.0016882711815931852;-0.0016175094244623063;1.0441125606232677;9.999984085604025;0.8335102968472982;0.014006001531469857;0.014005996083656104;0.7183233780300663;-0.011972979129192481;0.718423937189813
8.024586;1.0437487190018846;0.8331524198339831;0.7982404399683801;-0.0016871651432206949;-0.0016164497756652226;1.0441125711415633;9.999981498645397;0.8335102986654401;0.01400600152206366;0.014005996059179657;0.7183231301903199;-0.011972979527587206;0.718424121651826
8.034586;1.0437496836338902;0.8331532761376331;0.7982405855973792;-0.0016874067731378543;-0.0016166798338100646;1.044112585841221;9.999979011850971;0.8335103013546362;0.014006001512352404;0.014005996036681786;0.7183228861541862;-0.011972979914223242;0.7184243046314843
8.044586;1.0437496890708986;0.8331533741673741;0.7982407291823386;-0.0016874067358109478;-0.0016166798294143113;1.044112604361762;9.999976629591762;0.8335103045849456;0.01400600150241066;0.014005996016218818;0.7183226460971736;-0.01197298028555066;0.7184244859146501
8.054586;1.0437496889381737;0.8331534748496279;0.7982408699815129;-0.0016874066990044535;-0.0016166798242768523;1.044112626305264;9.999974355931974;0.8335103079912742;0.014006001492324255;0.014005995997847341;0.7183224102154288;-0.011972980638687515;0.7184246653684935
8.064586;1.0437496832229418;0.8331535783093965;0.7982410077603215;-0.0016874066626814583;-0.0016166798183236497;1.0441136512256075;9.999972194099982;0.8335103111953128;0.014006001482160163;0.014005995981630076;0.7183221787737696;-0.01197398097172585;0.7184248595394168
8.074586;1.0437496719389379;0.8331533357498041;0.7982408081551577;-0.0016863006256944352;-0.0016156201657789567;1.0441136786655514;9.99997014534931;0.8335103138717812;0.014006001471935146;0.014005995967633062;0.7183219520995324;-0.011973981283415465;0.7184250349239845
8.084586;1.0437496550525085;0.8331534449311636;0.7982409396623485;-0.001686300590251188;-0.0016156201580703148;1.044113708223944;9.999968208052037;0.8335103158210596;0.014006001461628495;0.014005995955942534;0.7183217305697476;-0.011973981573066747;0.7184252079816926
8.094586;1.0437496324137003;0.8331535570182015;0.7982410681316432;-0.0016863005552560277;-0.001615620149493724;1.044113739642196;9.99996637805896;0.8335103170057897;0.014006001451212615;0.014005995946687293;0.7183215145897621;-0.011973981840924058;0.718425378501762
8.104586;1.0437496037376832;0.8331536720606212;0.7982411936922564;-0.0016863005207505778;-0.001615620140080855;1.0441137727818501;9.999964650498551;0.833510317546633;0.014006001440633997;0.014005995940022251;0.7183203045351064;-0.011973982088134598;0.7184245463783137
8.114586;1.0437495686548528;0.8331537901204464;0.7982413164789687;-0.0016863004868011072;-0.0016156201298743766;1.0441138075444798;9.99996302163238;0.8335103176986078;0.014006001429772354;0.014005995936081546;0.7183201007314666;-0.011973982316099831;0.718424710988426
8.124586;1.043749526822022;0.8331535623721208;0.7982411023736843;-0.0016851944523857765;-0.0016145604732210744;1.0441138438890167;9.999961489626306;0.8335103178355782;0.014006001418439471;0.014005995934950043;0.7183199034819516;-0.011973982525860417;0.7184248720182527
8.134586;1.043749478032011;0.8331536865392433;0.7982412200047546;-0.0016851944198296239;-0.001614560461658867;1.0441138818725422;9.999960054005387;0.8335103184583592;0.014006001406410689;0.014005995936653248;0.7183197130563702;-0.011974982717890307;0.7184250456464347
8.144586;1.0437503759444207;0.8331545744981936;0.7982413348663803;-0.0016854360536754137;-0.0016147905108406958;1.044113921610548;9.999958714094998;0.8335103201896575;0.01400600139346313;0.014005995941140088;0.7183195296665309;-0.011974982892145459;0.7184251980822445
8.154586;1.0437503133414991;0.8331547046519122;0.7982414481684805;-0.00168543602288974;-0.0016147904983319233;1.0441139632234837;9.99995746797188;0.8335103237292167;0.014006001379401264;0.014005995948277379;0.718319353488027;-0.011974983048051219;0.7184253456033071
8.164586;1.0437502441370015;0.8331548377582885;0.7982415597619043;-0.0016854359930776107;-0.0016147904855154948;1.0441140068448356;9.999956313213184;0.8335103298224957;0.01400600136406498;0.014005995957883788;0.7183191846889349;-0.011974983184416935;0.7184254878952399
8.174586;1.0437501685563715;0.8331546249400524;0.7982413356735447;-0.0016843299620318958;-0.0016137308266826614;1.0441140526335553;9.999955247962557;0.8335103392455389;0.014006001347329452;0.014005995969783098;0.7183190234197138;-0.011974983299493506;0.7184256246939577
8.184586;1.0437500867828648;0.83315476390697;0.7982414445516681;-0.0016843299341767744;-0.0016137308135846249;1.0441151007269702;9.999954270598595;0.8335103527522754;0.014006001329091038;0.014005995983839236;0.718318869785335;-0.011974983391172856;0.7184257557411221
8.194586;1.043749999023735;0.8331549057414264;0.7982415522085523;-0.001684329907250156;-0.0016137308005287245;1.0441151512039055;9.999953378988168;0.8335103709930964;0.01400600130925227;0.014005995999961;0.7183187238141567;-0.011975983457411295;0.718425897467888
8.204586;1.043749905568358;0.8331550503576975;0.798241658576334;-0.001684329881212052;-0.0016137307876370084;1.0441152041219486;9.999952570477785;0.8335103944707243;0.014006001287736623;0.014005996018081626;0.7183185854394228;-0.011975983496772712;0.7184260163608667
8.214586;1.0437498067176112;0.8331551976536231;0.7982417634186494;-0.001684329856022452;-0.0016137307750076128;1.0441152595603975;9.99995184242511;0.8335104236125925;0.014006001264508416;0.014005996038126557;0.718318454519498;-0.011975983508394586;0.7184261289623243
8.224586;1.0437497026861227;0.8331549986807026;0.7982415321486487;-0.0016832238294044962;-0.001612671116900641;1.0441153176089881;9.999951193060564;0.833510458877113;0.014006001239551778;0.014005996059983695;0.7183183308545157;-0.011975983491394226;0.7184262351463704
8.234586;1.0437495935972787;0.8331551511392329;0.7982416329491585;-0.0016832238057320986;-0.0016126711050397718;1.044115378357092;9.999950622185198;0.8335105007151422;0.014006001212829399;0.014005996083504816;0.718318214186089;-0.01197598344474349;0.7184263347775282
8.244586;1.043749479546078;0.8331553061820105;0.7982417313845463;-0.0016832237827066026;-0.0016126710937168509;1.0441154419028893;9.99995013083125;0.8335105494534165;0.01400600118427179;0.014005996108544356;0.7183181042259171;-0.011975983367958768;0.718426427715921
8.254586;1.0437503143691522;0.833156224610214;0.7982418268782391;-0.0016834654235798894;-0.0016129011437142958;1.0441155083170692;9.999949720288921;0.8335106052682998;0.01400600115380848;0.014005996134975126;0.7183180006829495;-0.011976983261797984;0.7184265305060854
8.264586;1.0437501910001459;0.8331563848360409;0.7982419202724982;-0.0016834654015940045;-0.0016129011338428321;1.044115577586114;9.999949391451198;0.8335106682333613;0.01400600112140931;0.014005996162668776;0.7183169032522286;-0.011976983128162144;0.7184256099001782
8.274586;1.0437500636005927;0.83315619869665;0.7982416767690519;-0.0016823593766470584;-0.0016118414789645652;1.0441156495953672;9.999949144171078;0.8335107383845268;0.014006001087091277;0.01400599619150025;0.7183168116160958;-0.011976982969156552;0.7184256823345552
8.284586;1.043749932807812;0.8331563638403368;0.7982417647922669;-0.0016823593553018691;-0.0016118414710097337;1.044115724103412;9.99994897674053;0.8335108158076704;0.0140060010508871;0.014005996221373747;0.7183167254759902;-0.011976982786048045;0.7184257479531324
8.294586;1.043749799318642;0.8331565313358031;0.7982418501201608;-0.0016823593341208658;-0.0016118414641550995;1.0441168006957466;9.999948886259267;0.8335109006859144;0.014006001012820355;0.01400599625222157;0.7183166445764191;-0.011976982579127085;0.7184258066299654
8.304586;1.0437496638295043;0.8331567011164618;0.7982419328301861;-0.00168235931297692;-0.0016118414584966334;1.0441168788208661;9.999948869308476;0.833510993239501;0.0140060009729156;0.01400599628397772;0.7183165687090991;-0.011977982348407898;0.7184258748290943
