time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.314586;1.0437495271050121;0.8331568731399077;0.7982420129451558;-0.0016823592917121584;-0.0016118414541304283;1.0441169579340073;9.999948922302913;0.8335110936203768;0.014006000931221004;0.014005996316564405;0.7183164976764651;-0.011977982094124501;0.7184259190028287
8.324586;1.043749390100244;0.8331566985751422;0.7982417561190922;-0.0016812532668417206;-0.0016107818052156395;1.0441170376439861;9.999949041870607;0.8335112018526061;0.014006000887815832;0.014005996349896176;0.7183164312343294;-0.011977981816625098;0.7184259556802854
8.334586;1.0437492539712794;0.8331568751762681;0.7982418306319353;-0.001681253244924306;-0.0016107818036184907;1.0441171177696358;9.999949225189518;0.8335113178554583;0.014006000842794682;0.014005996383883562;0.7183163690836344;-0.011977981515956934;0.7184259847915074
8.344586;1.0437491199497775;0.8331570539274584;0.7982419019747591;-0.0016812532225648617;-0.0016107818034368612;1.0441171982707502;9.99994946980471;0.8335114415274062;0.014006000796239823;0.01400599641844267;0.7183163109057821;-0.011977981191654578;0.7184260063131823
8.354586;1.0437489892000837;0.8331572345013086;0.7982419698364933;-0.0016812531997404316;-0.0016107818046818558;1.0441172791310442;9.999949772762049;0.8335115728085767;0.014006000748221285;0.014005996453517628;0.7183162564029003;-0.01197798084303412;0.7184260202473787
8.364586;1.0437498163938497;0.8331578284295175;0.7982416991766165;-0.001680388833135056;-0.0016099522213931542;1.0441173603404457;9.99995012988719;0.8335117116750906;0.014006000698828888;0.0140059964890975;0.7183162053388749;-0.011978980469615812;0.7184260432865328
8.374586;1.0437496949662246;0.8331580115346486;0.7982417591247738;-0.001680388809473874;-0.001609952225485811;1.0441174419578207;9.99995053667397;0.833511858108267;0.014006000648190905;0.014005996525204527;0.7183161575776162;-0.011978980071341464;0.7184260421199088
8.384586;1.0437495793166145;0.8331581954312614;0.7982418148179393;-0.0016803887855154555;-0.0016099522309514982;1.0441175240965768;9.999950989929266;0.8335120120789896;0.014006000596466917;0.014005996561871549;0.7183161130898612;-0.011978979648432581;0.718426033507179
8.394586;1.043749470200425;0.8331583798222194;0.7982418662497117;-0.0016803887613619033;-0.0016099522377275516;1.0441176068240778;9.99995148788383;0.833512173506686;0.014006000543820658;0.014005996599148274;0.7183160719014983;-0.011978979200890914;0.7184260176363326
8.404586;1.0437493684086363;0.8331585643651145;0.7982419135320966;-0.0016803887370865015;-0.0016099522457221082;1.0441186901315878;9.999952029396056;0.83351234219571;0.014006000490379129;0.014005996637113112;0.718316034028361;-0.011978978728266046;0.718425994833487
8.414586;1.0437492746682668;0.8331583998203462;0.7982416226086454;-0.0016792827082631608;-0.0016088926087821;1.044118773995086;9.99995261382138;0.8335125178608864;0.014006000436220797;0.014005996675850873;0.7183159994571966;-0.011978978229932567;0.7184259655578821
8.424586;1.0437491895262672;0.8331585835633524;0.7982416621817487;-0.0016792826837408084;-0.0016088926187316787;1.044118858389182;9.999953240813932;0.8335127002310313;0.014006000381408684;0.014005996715414765;0.7183149681527585;-0.011979977705185916;0.7184249471483433
8.434586;1.0437491133229948;0.8331587664356439;0.7982416982185307;-0.0016792826589869343;-0.0016088926293396908;1.044118943272326;9.9999539095762;0.8335128890912157;0.014006000326015403;0.014005996755804901;0.7183149400685584;-0.011979977152949512;0.7184249064804868
8.444586;1.0437490462904182;0.8331589482170888;0.7982417309009666;-0.0016792826338954477;-0.00160889264040991;1.0441190286260231;9.99995461866892;0.8335130842510009;0.014006000270112598;0.014005996796973447;0.7183149151782098;-0.011979976571769902;0.7184248608176336
8.454586;1.0437489886289677;0.8331591286915401;0.7982417603717838;-0.0016792826083850607;-0.0016088926517782351;1.0441191144894608;9.999955366609075;0.8335132855144571;0.014006000213768023;0.014005996838838203;0.7183148935142083;-0.011979975960191912;0.7184248105645785
8.464586;1.0437489404464906;0.8331589586890352;0.7982414524565099;-0.0016781765779736502;-0.0016078330172883805;1.0441192009493199;9.999956152172361;0.8335134926602823;0.014006000157067945;0.014005996881286946;0.7183148751833525;-0.011979975316915381;0.7184247561156404
8.474586;1.0437498553405615;0.8331598963385598;0.7982414751252986;-0.00167841820932453;-0.0016080630881696804;1.0441192880996386;9.999956974087487;0.8335137054151045;0.014006000100119018;0.014005996924193782;0.7183148603571199;-0.01197997464078582;0.7184246979136001
8.484586;1.0437498256237643;0.8331600708466325;0.7982414948867078;-0.0016784181824565933;-0.001608063099619742;1.0441193760234586;9.999957830757852;0.8335139234149797;0.014006000043013724;0.01400599696745184;0.7183148492520737;-0.011980973930892107;0.7184246531409056
8.494586;1.043749503597235;0.8331600010318106;0.7982415095399967;-0.0016791789351782269;-0.0016087924655757764;1.0441194648389647;9.999958720387983;0.8335141461555471;0.014005999985803241;0.014005997010987526;0.7183148421044785;-0.011980973186585791;0.7184245889631978
8.504586;1.043749490199376;0.8331601699480293;0.7982415217155775;-0.0016791789075192335;-0.0016087924764363042;1.0441195547205477;9.999959641225049;0.8335143730110032;0.01400599992850749;0.014005997054747045;0.7183148391318045;-0.0119809724075654;0.7184245225334708
8.514586;1.0437494839286519;0.8331599868162027;0.7982411954582883;-0.001678072873948405;-0.0016077328403766714;1.044120645866209;9.999960591209675;0.8335146033509375;0.014005999871137946;0.014005997098669393;0.7183148404994119;-0.01198097159430865;0.7184244542785546
8.524586;1.0437494841332746;0.833160149106648;0.7982411991861104;-0.0016780728456020004;-0.001607732850060933;1.0441207385052478;9.99996156710902;0.833514836598001;0.014005999813714412;0.014005997142662709;0.7183148463192173;-0.011980970748473093;0.7184243845993189
8.534586;1.0437494900950066;0.8331603076856446;0.7982411987711346;-0.0016780728169614727;-0.0016077328588730594;1.0441208329532636;9.999962564222105;0.8335150721565591;0.014005999756285758;0.014005997186609623;0.7183148566659603;-0.01198196987272532;0.7184243305417515
8.544586;1.0437495009746283;0.8331604622441553;0.7982411944129562;-0.0016780727880847553;-0.001607732866557104;1.044120929649852;9.999963576955961;0.8335153093454206;0.014005999698940584;0.014005997230398451;0.7183148715988096;-0.01198196897017513;0.7184242590198171
8.554586;1.0437495158452237;0.8331602635909289;0.7982408520866543;-0.0016769667535024221;-0.0016066732264161507;1.044121029111962;9.999964599444114;0.8335155474043169;0.01400599964179162;0.01400599727394216;0.7183148911993016;-0.011981968043940019;0.7184241867999828
8.564586;1.0437495337467888;0.8331604091986001;0.7982408404704484;-0.0016769667244342463;-0.0016066732309863894;1.0441211318274075;9.99996562599408;0.8335157855089119;0.014005999584947571;0.014005997317168598;0.7183149156165018;-0.011981967096959303;0.7184241137700457
8.574586;1.0437505073910749;0.833161310854875;0.7982408250043811;-0.001677208350992321;-0.00160690329167309;1.0441212382032585;9.999966652044213;0.8335160227749893;0.014005999528495721;0.01400599736000833;0.718314945103457;-0.011981966131913558;0.7184240396812024
8.584586;1.0437505284505635;0.8331614469391637;0.7982408067290915;-0.001677208322156017;-0.0016069032919034034;1.04412134855334;9.999967675675189;0.8335162582899118;0.014005999472511625;0.014005997402397904;0.7183139800244579;-0.011981965151060574;0.7184229643527075
8.594586;1.0437505497108044;0.8331615781187327;0.7982407853197244;-0.0016772082935142783;-0.001606903289444491;1.0441214630819335;9.999968698300753;0.8335164911738427;0.014005999417081057;0.014005997444284218;0.718314020802874;-0.011982964156042338;0.7184229038116108
8.604586;1.0437505704234877;0.8331613553472123;0.798240426713209;-0.001676102258356208;-0.0016058436374291924;1.0441215819053968;9.999969723489473;0.8335167206549419;0.014005999362302991;0.014005997485630667;0.7183140678279651;-0.011982963147996415;0.7184228244580395
8.614586;1.0437505900203694;0.8331614762166254;0.7982403996083837;-0.0016761022299136463;-0.0016058436285649037;1.044121705084394;9.999970755076577;0.8335169461419522;0.014005999308274534;0.014005997526433826;0.718314121385323;-0.01198296212783839;0.7184227426698652
8.624586;1.0437506081122732;0.8331615918779711;0.7982403700262481;-0.0016761022013932938;-0.0016058436161165593;1.0441228326461525;9.999971796035153;0.8335171672673882;0.01400599925508343;0.014005997566727999;0.7183141816420001;-0.011982961096396735;0.7184226582451196
8.634586;1.0437506245236428;0.8331617024829577;0.7982403382366082;-0.00167610217267354;-0.0016058435999361331;1.0441229645966335;9.999972848226442;0.8335173838527825;0.014005999202816219;0.014005997606567497;0.7183142486621598;-0.011982960054529186;0.718422571031167
8.644586;1.0437506393260687;0.8331618082000828;0.7982403044651747;-0.0016761021436768316;-0.001605843579933403;1.0441231009091045;9.999973913009336;0.8335175958114577;0.014005999151570594;0.014005997646022162;0.7183143224321272;-0.01198295900323487;0.7184224808942447
8.654586;1.0437506527740652;0.8331626662363889;0.798240994322792;-0.0016746472432757164;-0.0016044496683649146;1.0441232415314456;9.999974991940354;0.8335178030889324;0.014005999101464422;0.014005997685205643;0.7183144028766457;-0.01198395794365141;0.7184224044090847
8.664586;1.0437506651700463;0.8331627622118949;0.7982409572389053;-0.0016746472137042934;-0.0016044496406515227;1.0441233863965973;9.999976086386713;0.8335180056672766;0.01400599905264182;0.014005997724297661;0.718314489842276;-0.011983956876954987;0.7184223081399207
8.674586;1.0437506767702645;0.8331628530269924;0.7982409189007774;-0.001674647183845665;-0.001604449609134632;1.0441235353773968;9.999977197198518;0.8335182035792952;0.01400599900527787;0.014005997763524037;0.7183145830777317;-0.01198395580410517;0.7184222087168833
8.684586;1.0437516414644332;0.8331636991457252;0.7982408791668615;-0.0016748888069954935;-0.001604679631682248;1.0441236882124931;9.999978325556091;0.8335183968842992;0.014005998959582284;0.014005997803118956;0.718314682243016;-0.01198395472556146;0.7184221061554594
8.694586;1.0437516521099806;0.8331634298166113;0.7982405050856094;-0.0016737827686575306;-0.0016036199461033998;1.0441238444624072;9.999979473129704;0.8335185856137377;0.014005998915794269;0.014005997843309217;0.7183147869261756;-0.01198395364140021;0.7184220005999743
8.704586;1.043751662665768;0.8331635032243333;0.7982404650405603;-0.0016737827376813183;-0.0016036199034465265;1.0441240035153971;9.999980640737856;0.8335187697512175;0.014005998874158553;0.014005997884319464;0.7183148966624937;-0.011984952551997491;0.7184219089987255
8.714586;1.0437516734299637;0.833163570152318;0.798240425083446;-0.0016737827062678328;-0.0016036198571149072;1.0441241646524977;9.999981827747359;0.8335189492546963;0.01400599883489068;0.014005997926374372;0.7183150109868335;-0.011984951458658568;0.718421798341694
8.724586;1.043751684662843;0.8331636302266944;0.7982403853962907;-0.0016737826743935195;-0.001603619807116751;1.0441253271800066;9.999983033074695;0.833519124062346;0.014005998798151611;0.014005997969687427;0.7183151294930996;-0.011984950363594489;0.7184216857316974
8.734586;1.0437516965565732;0.8331636831013625;0.7982403460475392;-0.0016737826420073186;-0.0016036197534659222;1.0441254905393547;9.999984255983415;0.8335192940590629;0.014005998764041116;0.01400599801443671;0.7183152518251262;-0.011984949269500885;0.7184215715794724
8.744586;1.0437517092321646;0.8331633796245187;0.7982399727931957;-0.0016726766012399605;-0.0016025600495772018;1.0441256542734483;9.99998549552498;0.8335194590505063;0.014005998732603763;0.014005998060731682;0.7183143776245995;-0.011984948179219315;0.7184204563623882
8.754586;1.0437517227190145;0.8331634172560145;0.7982399341365705;-0.0016726765675179962;-0.0016025599887001878;1.0441258179107513;9.999986749551516;0.8335196188081048;0.014005998703837383;0.014005998108598303;0.7183145065054957;-0.011984947095676655;0.7184203401178476
8.764586;1.043751736916982;0.8331634468156484;0.7982398959866549;-0.0016726765329133169;-0.0016025599242967697;1.0441259809180135;9.99998801499663;0.8335197731383353;0.014005998677707073;0.01400599815800092;0.718314638044681;-0.011985946022051249;0.7184202400092079
8.774586;1.0437517516498773;0.8331634679373836;0.7982398586592491;-0.001672676497276152;-0.001602559856458616;1.0441261427399076;9.99998928934991;0.833519921874245;0.014005998654171554;0.014005998208861184;0.7183147717807845;-0.011985944961973354;0.7184201230112879
8.784586;1.0437527204594899;0.8331638921687388;0.7982394878652405;-0.0016718121026931395;-0.001601730195787415;1.0441263028539427;9.999990571454342;0.8335200648388901;0.01400599863320725;0.014005998261040277;0.7183149072293207;-0.011985943919563926;0.7184200061003442
8.794586;1.0437527359271683;0.8331638953261169;0.7982394534115664;-0.0016718120645938426;-0.0016017301213836657;1.0441264607777554;9.999991861062751;0.833520201845085;0.014005998614808689;0.014005998314320095;0.7183150438838083;-0.01198594289916052;0.7184198894654091
8.804586;1.0437527517463427;0.833163888975561;0.7982394209314614;-0.0016718120250793617;-0.001601730043829469;1.0441266160031808;9.99999315792515;0.8335203326651486;0.01400599859897325;0.014005998368420284;0.7183151812005163;-0.011985941904888114;0.7184197731637185
8.814586;1.04375276791834;0.8331638727666391;0.7982393906771696;-0.0016718119840441993;-0.0016017299631918694;1.044126767936504;9.999994460934753;0.8335204569656177;0.014005998585696866;0.014005998423033;0.7183153185881497;-0.011986940940505375;0.71841967385623
8.824586;1.043752784385608;0.8331638464159021;0.7982393628043634;-0.0016718119414115221;-0.001601729879539068;1.0441269159559872;9.999995767930422;0.8335205742747014;0.014005998574981198;0.014005998477843475;0.7183154553923256;-0.011986940009594658;0.7184195581514535
8.834586;1.0437528010697368;0.8331634609164956;0.7982390031363465;-0.0016707058882657903;-0.0016006701462800668;1.0441280595214741;9.999997076159929;0.8335206840302302;0.014005998566832264;0.014005998532538146;0.7183155909109253;-0.011986939115639854;0.7184194427188081
8.844586;1.043752817874412;0.8331634140122204;0.7982389801317993;-0.0016707058424260254;-0.001600670056998311;1.0441281981911792;9.999998382410432;0.8335207856972422;0.014005998561248777;0.014005998586817357;0.7183157244813784;-0.011986938261625196;0.7184193274835295
8.854586;1.0437528346099527;0.8331633569867127;0.7982389594410956;-0.001670705795084505;-0.0016006699652143682;1.0441283315959538;9.999999682602935;0.8335208788267932;0.014005998558208926;0.014005998640392215;0.7183158555604467;-0.011986937449527864;0.7184192122712079
8.864586;1.0437528509850944;0.8331632900781646;0.7982389408853658;-0.0016707057463177266;-0.0016006698711546526;1.0441284594498896;10.000000971834236;0.8335209630174579;0.014005998557659726;0.014005998692944341;0.7183159837113164;-0.01198693668037999;0.7184190968357103
8.874586;1.0437528667009401;0.8331628647077328;0.7982385899954395;-0.001669599687303294;-0.0015996101283567786;1.044128581495088;10.000002245095207;0.833521037898632;0.014005998559514642;0.01400599874410159;0.7183161085631077;-0.011987935954869576;0.7184189976113228
8.884586;1.0437538351753821;0.8331635396967243;0.7982385745290485;-0.00166984128366134;-0.001599840087000333;1.0441286973895703;10.000003497751981;0.8335211031525658;0.01400599856366367;0.014005998793475171;0.7183162298053116;-0.011987935273876907;0.7184188810339404
8.894586;1.0437538487799651;0.8331634449435051;0.7982385609017304;-0.00166984123100628;-0.0015998399877470025;1.044128806697643;10.000004725461897;0.83352115851718;0.014005998569990932;0.014005998840715907;0.7183153471533694;-0.011987934638649772;0.7184177638373346
8.904586;1.0437538609400627;0.8331633415573175;0.7982385484111141;-0.0016698411771706935;-0.0015998398874932935;1.0441289089866557;10.00000592408392;0.8335212037605667;0.014005998578386938;0.014005998885538573;0.7183154603052769;-0.011987934050887364;0.7184176457446926
8.914586;1.043753871453246;0.8331632298430656;0.7982385368363533;-0.0016698411222131162;-0.0015998397866772585;1.0441290039294022;10.000007089615861;0.8335212386323548;0.014005998588754363;0.014005998927704714;0.7183155689537948;-0.01198793351280136;0.7184175269544995
8.924586;1.04375388022002;0.8331627611616308;0.7982381917080279;-0.0016687350561988862;-0.0015987800389333352;1.0441290913318184;10.00000821788475;0.8335212628255487;0.01400599860100911;0.014005998966985955;0.7183156728287209;-0.011988933026951462;0.7184174242410015
8.934586;1.0437538872926124;0.8331626333699571;0.7982381812828756;-0.0016687349992033154;-0.001598779938270206;1.0441301710749569;10.000009304380207;0.8335212759737372;0.014005998615065275;0.014005999003143851;0.718315771758673;-0.011988932596078711;0.7184173043143304
8.944586;1.04375389285105;0.833162497699591;0.7982381711799628;-0.0016687349413192522;-0.0015987798382857458;1.0441302430457364;10.000010344344886;0.8335212776740846;0.014005998630807145;0.014005999035940679;0.7183158656969603;-0.011988932222935879;0.7184171839508375
8.954586;1.043753897147005;0.833162354281437;0.7982381613736658;-0.0016687348826631837;-0.0015987797393528069;1.0441303071005172;10.000011332835788;0.8335212675138082;0.014005998648067635;0.01400599906516219;0.7183159546905221;-0.01198893190979667;0.7184170633210564
8.964586;1.0437539004975678;0.8331622032950141;0.7982381519118538;-0.0016687348233792414;-0.0015987796418062638;1.0441303630827206;10.000012265220473;0.8335212450905578;0.014005998666631504;0.014005999090622527;0.7183160388974223;-0.011988931657990741;0.718416942714979
8.974586;1.043753903217444;0.8331616960947571;0.7982378086567967;-0.0016676287536339528;-0.00159771989914397;1.0441304108777238;10.000013137918613;0.8335212100740749;0.014005998686266561;0.01400599911215233;0.7183161186396839;-0.011988931467968022;0.7184168224098595
8.984586;1.0437548591665942;0.8331622914475919;0.7982377997899626;-0.0016678703391564402;-0.0015979498611080755;1.044130450413872;10.000013948128826;0.8335211622980705;0.014005998706767227;0.014005999129594346;0.718316194358582;-0.011989931339803141;0.7184167191837542
8.994586;1.0437548609928802;0.8331621192202039;0.7982377921838053;-0.0016678702790085046;-0.0015979497693914733;1.0441304815969372;10.000014693280411;0.8335211017773182;0.014005998727988338;0.01400599914281254;0.7183162664722309;-0.01198993127362943;0.7184165995484342
9.004586;1.0437548622831727;0.8331619405005251;0.7982377855256914;-0.0016678702189118673;-0.0015979496800972827;1.044130504273437;10.000015371553035;0.833521028634909;0.014005998749839882;0.014005999151706808;0.7183163352598602;-0.011989931269603923;0.7184164800058563
9.014586;1.043754862831563;0.8331614067238122;0.7982374456094811;-0.001666764147900929;-0.001596889946537556;1.0441305182676441;10.000015982276944;0.8335209430370942;0.01400599877224349;0.014005999156226702;0.7183164008063547;-0.011989931327694573;0.7184163604072317
9.024586;1.0437548622871675;0.8331612158867989;0.7982374408462218;-0.0016667640883154926;-0.0015968898627035473;1.0441305234341378;10.000016525271825;0.8335208451817004;0.014005998795095537;0.014005999156369837;0.7183164629870041;-0.011989931447747638;0.7184162407006345
9.034586;1.04375486017558;0.8331610193182216;0.7982374369079768;-0.0016667640291373282;-0.0015968897819122717;1.0441315196590937;10.000017000144807;0.8335207352771482;0.014005998818257906;0.014005999152157578;0.7183165215292908;-0.011990931629704629;0.7184161376250987
9.044586;1.0437548559163057;0.8331608171593967;0.7982374337624459;-0.0016667639704349728;-0.0015968897043840715;1.0441315068110568;10.000017406306661;0.8335206134799686;0.014005998841562277;0.01400599914361042;0.7183155760890041;-0.011990931873578074;0.718415018016582
9.054586;1.0437548488080148;0.8331606095865692;0.7982374314162569;-0.0016667639122506135;-0.0015968896303394401;1.0441314846967031;10.000017743335897;0.8335204798694441;0.014005998864820696;0.01400599913074483;0.7183156262429995;-0.011990932179121823;0.7184148982964222
9.064586;1.0437548380606014;0.8331600479862487;0.7982370955887649;-0.0016656578434899368;-0.0015958299130888834;1.0441314530806747;10.000018011142046;0.8335203345080293;0.01400599888784033;0.014005999113591554;0.7183156714651103;-0.011990932545557463;0.718414778534244
9.074586;1.0437548229063205;0.8331598304071036;0.7982370946520239;-0.001665657786366169;-0.0015958298465998295;1.0441314117713958;10.000018209905848;0.8335201775417451;0.014005998910440593;0.014005999092217161;0.718315711165745;-0.011990932971661357;0.7184146586167524
9.084586;1.0437557564153306;0.8331603691502406;0.7982370938012306;-0.001665899373068501;-0.0015960598393899893;1.0441313606840728;10.000018339767372;0.8335200092747921;0.014005998932464493;0.014005999066730742;0.7183157447660474;-0.011991933456112885;0.7184145550820036
9.094586;1.0437557308252112;0.8331601430956606;0.7982370939026525;-0.0016658993168889298;-0.0015960597810401316;1.0441312998212067;10.000018400430417;0.8335198301392424;0.014005998953765168;0.014005999037280411;0.7183157717520049;-0.0119919339977488;0.7184144343801826
9.104586;1.0437556996123152;0.8331595646615761;0.7982367602337402;-0.001664793248907377;-0.0015950000798974281;1.0441312292245062;10.00001839155341;0.8335196405684443;0.014005998974184346;0.014005999004039708;0.7183157916735476;-0.011991934595487003;0.7184143130819709
9.114586;1.0437556627314604;0.8331593321148042;0.7982367612307887;-0.00166479319354206;-0.0015950000299928073;1.04413114892951;10.000018313623556;0.8335194409411317;0.014005998993562719;0.014005998967190925;0.7183158040980513;-0.011991935248206166;0.7184141911001751
9.124586;1.043755620241568;0.8331590970763973;0.7982367625417992;-0.0016647931385156934;-0.0015949999843892465;1.0441310589276125;10.00001816807382;0.8335192316779692;0.014005999011779197;0.014005998926935413;0.718315808584345;-0.011991935954859794;0.7184140683183331
9.134586;1.043755572201885;0.8331588599403298;0.7982367639668237;-0.0016647930837108862;-0.0015949999431698395;1.0441309591978936;10.000017957055777;0.8335190133519488;0.014005999028777947;0.014005998883513693;0.7183158047159597;-0.011991936714482947;0.7184139445801696
9.144586;1.0437555186131564;0.8331586211110786;0.798236765241045;-0.0016647930289567792;-0.0015949999064450648;1.044131849809923;10.000017683672338;0.8335187867019102;0.014005999044555122;0.014005998837188664;0.7183157921387758;-0.011992937525884826;0.7184138364180733
9.154586;1.04375545946585;0.8331580322285065;0.798236431841698;-0.0016636869618719078;-0.0015939402273528892;1.0441317309921632;10.000017352239112;0.8335185525949317;0.014005999059130176;0.014005998788210816;0.7183157705651009;-0.011992938387375238;0.7184137102932956
9.164586;1.0437553948363267;0.8331577915858774;0.7982364320157199;-0.0016636869068322308;-0.001593940200028179;1.0441316031214967;10.000016968131762;0.8335183119630014;0.014005999072534657;0.014005998736814695;0.7183157397740334;-0.011992939296834745;0.7184135827461712
9.174586;1.0437553249341602;0.8331575509063888;0.7982364314285598;-0.0016636868516738026;-0.00159394017765617;1.0441314666824475;10.000016537027973;0.8335180657283143;0.01400599908479815;0.014005998683236669;0.7183156996197028;-0.011992940252036606;0.7184134536257385
9.184586;1.0437552500485863;0.8331573108330039;0.7982364301832455;-0.001663686796566674;-0.0015939401604010983;1.0441313222080213;10.00001606368237;0.8335178147838274;0.014005999095920483;0.014005998627710006;0.7183156500659528;-0.011992941250818182;0.7184133227721785
9.194586;1.043756124119142;0.8331574839743237;0.7982360938279679;-0.0016628223695275438;-0.0015931105559351957;1.0441311702305678;10.000015551263745;0.8335175600071736;0.014005999105864812;0.01400599857045058;0.718314591235941;-0.011993942290949938;0.7184122068265898
9.204586;1.0437560399254318;0.8331572471794937;0.7982360919848126;-0.0016628223152609764;-0.0015931105491607098;1.0441310112820803;10.000015001657825;0.8335173022586436;0.014005999114580833;0.014005998511682228;0.7183145234148464;-0.011993943370082204;0.7184120719126283
9.214586;1.0437559511942969;0.8331570130053282;0.7982360900544699;-0.0016628222618005992;-0.0015931105476004327;1.0441308458665777;10.00001441585796;0.8335170423898829;0.01400599912203169;0.014005998451681557;0.7183144470217221;-0.011993944485934847;0.7184119346874547
9.224586;1.0437558579592146;0.8331567820469034;0.7982360880866498;-0.0016628222093906823;-0.0015931105511534157;1.0441306744076206;10.000013794234855;0.8335167812548215;0.014005999128208952;0.01400599839078275;0.7183143625706755;-0.011993945636223262;0.718411795027725
9.234586;1.0437557603193997;0.833156554841095;0.7982360861945713;-0.001662822158243199;-0.0015931105596766566;1.0441304972813694;10.000013137000748;0.8335165196762562;0.014005999133140134;0.014005998329337327;0.7183142706054625;-0.011993946818121182;0.7184116528457368
9.244586;1.0437556584674454;0.8331559829987861;0.7982357503017652;-0.001661716095179975;-0.00159205092592871;1.044131314860428;10.000012444475091;0.8335162583805235;0.014005999136895927;0.014005998267667548;0.7183141716527733;-0.01199394802790515;0.7184115080469586
9.254586;1.043755552665184;0.8331557647029678;0.7982357490475281;-0.0016617160469621997;-0.0015920509439492;1.0441311274626552;10.000011717085622;0.8335159979570357;0.014005999139583888;0.014005998206043794;0.7183140662181284;-0.011994949261147223;0.7184113771906507
9.264586;1.0437554431796543;0.8331555515476091;0.7982357483815045;-0.0016617160003095943;-0.0015920509665349834;1.0441309353059094;10.000010955541981;0.8335157388712748;0.014005999141327373;0.014005998144692836;0.7183139548007609;-0.011994950513139644;0.7184112267273444
9.274586;1.0437553302505012;0.8331553439671212;0.7982357485403985;-0.0016617159552559109;-0.0015920509935663538;1.0441307385640535;10.000010161097617;0.833515481510371;0.01400599914225921;0.01400599808383302;0.7183138379066119;-0.011994951779385423;0.7184110732334624
9.284586;1.0437552141130466;0.833154793476981;0.7982354154906895;-0.0016606098984895791;-0.0015909913778207033;1.044130537448498;10.000009335410349;0.8335152262381113;0.014005999142523014;0.014005998023709026;0.7183137160215974;-0.01199495305609205;0.7184109166332346
9.294586;1.0437560486892625;0.8331553588886226;0.7982354173387443;-0.0016608514944790056;-0.001591221467268564;1.0441303322049311;10.000008479745484;0.8335149734431743;0.014005999142266023;0.014005997964586205;0.7183135895608416;-0.011994954340312461;0.7184107568624561
9.304586;1.0437559268479872;0.8331551699679692;0.7982354207401757;-0.0016608514543893496;-0.0015912215068012402;1.0441301230498528;10.00000759428901;0.8335147235351735;0.014005999141636914;0.014005997906721654;0.7183134588696013;-0.011995955629618547;0.7184106106067567
9.314586;1.0437558025244587;0.83315498759746;0.7982354251808469;-0.0016608514160855983;-0.0015912215502334767;1.0441299101607997;10.000006678728575;0.8335144768877919;0.014005999140777619;0.014005997850363537;0.718313324270012;-0.011995956921732531;0.7184104445897689
9.324586;1.0437556759975852;0.8331548118569072;0.7982354306035188;-0.0016608513796651312;-0.001591221597424323;1.044129693736064;10.000005733518911;0.8335142337903652;0.014005999139804295;0.014005997795769215;0.7183131860947688;-0.011995958214462013;0.7184102757496974
9.334586;1.0437555475320937;0.8331542939774795;0.7982351026928773;-0.0016597453307676164;-0.0015901620010341196;1.0441294740455738;10.000004760268995;0.8335139944297849;0.014005999138798957;0.014005997743198082;0.7183130446922873;-0.011995959505752538;0.7184101043815084
9.344586;1.0437554173878978;0.8331541317760253;0.798235109822407;-0.001659745298342199;-0.001590162055287835;1.0441302514192985;10.000003761569051;0.8335137588833436;0.014005999137817905;0.014005997692877394;0.7183119003850792;-0.011995960793767059;0.7184089309468474
9.354586;1.0437552859031263;0.8331539764056293;0.7982351176665085;-0.0016597452679795281;-0.0015901621128951936;1.044130026191637;10.000002741177777;0.8335135271104414;0.014005999136907182;0.014005997644976691;0.7183117534032439;-0.01199596207721647;0.718408755545724
9.364586;1.0437551535683305;0.8331538277274413;0.7982351262478993;-0.0016597452396796071;-0.0015901621737782281;1.0441297987038058;10.000001703806374;0.8335132989839901;0.014005999136102544;0.014005997599623909;0.7183116038713676;-0.011996963355419768;0.7184085954471848
9.374586;1.043755021044552;0.8331533365421724;0.7982348014888981;-0.0016586391989595133;-0.0015891025906765645;1.0441295693898132;10.000000654220582;0.8335130743719662;0.014005999135401693;0.014005997556950337;0.7183114518449991;-0.011996964627553609;0.7184084176619727
9.384586;1.0437548891383504;0.8331532001153047;0.7982348121175762;-0.0016586391746480954;-0.0015891026578635124;1.0441293388098165;9.999999596493197;0.8335128531637386;0.014005999134736066;0.014005997517112064;0.7183112973413377;-0.011996965891977513;0.7184082392195211
9.394586;1.0437557124596308;0.833153829903216;0.7982348237424702;-0.0016588807877858836;-0.001589332781384398;1.0441291075844796;9.999998533935525;0.8335126352135582;0.014005999133976528;0.014005997480259815;0.718311140365606;-0.011996967146424826;0.7184080603816277
9.404586;1.0437555846946176;0.8331537039984636;0.7982348376075121;-0.001658880767193512;-0.0015893328544758017;1.0441288763528151;9.999997469961228;0.8335124203134309;0.014005999132963267;0.014005997446485039;0.7183109809492;-0.011996968388471576;0.718407881377066
9.414586;1.0437554606745856;0.833153582994356;0.798234853500559;-0.0016588807483823077;-0.001589332930327175;1.044128645813689;9.999996408603527;0.8335122082657447;0.014005999131528087;0.014005997415792714;0.7183108191922734;-0.011997969615668666;0.7184077191740111
9.424586;1.0437553415429082;0.8331531179704766;0.7982345372486739;-0.0016577747157762817;-0.0015882733614605684;1.0441284167375882;9.99999535315708;0.8335119990269328;0.014005999129498951;0.014005997388108147;0.7183106552742891;-0.011997970825391831;0.7184075407643372
9.434586;1.0437552283364928;0.8331530066710939;0.7982345572475303;-0.0016577747004647319;-0.0015882734421762512;1.0441281898536947;9.99999430462121;0.8335117928153628;0.01400599912670086;0.014005997363295634;0.7183104894017652;-0.011997972014584676;0.7184073633642912
9.444586;1.043755121940515;0.8331529002590702;0.7982345791151984;-0.001657774686848962;-0.0015882735248950194;1.044127965734926;9.999993262188669;0.8335115900832237;0.014005999122973945;0.014005997341191014;0.718310321735969;-0.011997973179657997;0.7184071875325413
9.454586;1.043755023064718;0.8331527987856339;0.7982346026499233;-0.0016577746748653397;-0.0015882736093124708;1.04412874478508;9.999992224524407;0.8335113913759944;0.014005999118193157;0.014005997321636647;0.7183101523660431;-0.011997974316662883;0.7184070138069278
9.464586;1.043754932256023;0.8331523535672893;0.7982342933444613;-0.0016566686488912455;-0.0015872140478601152;1.0441285272642051;9.999991190182126;0.8335111971771583;0.014005999112261197;0.014005997304485174;0.7183099813374143;-0.011997975421482971;0.7184068426914505
9.474586;1.0437548499814515;0.8331522626869486;0.7982343194011207;-0.001656668639992135;-0.001587214134818922;1.0441283133478896;9.999990157898704;0.8335110078181813;0.014005999105096348;0.014005997289580798;0.7183098086901466;-0.01199897649001113;0.7184066913599924
9.484586;1.0437547767341764;0.8331521776915803;0.798234346383352;-0.0016566686326089822;-0.0015872142226282646;1.0441281032139629;9.999989127089693;0.833510823489755;0.014005999096635252;0.014005997276750745;0.7183096344604117;-0.011998977518491527;0.7184065268450562
9.494586;1.0437556667476686;0.8331528596954493;0.7982343737930199;-0.0016569102601106584;-0.0015874443637215192;1.0441278970423096;9.999988098142365;0.8335106443155843;0.014005999086834947;0.014005997265813449;0.7183084586636754;-0.011998978503810412;0.7184053663769104
9.504586;1.043755613186705;0.8331527873385667;0.7982344026805808;-0.0016569102558709296;-0.0015874444523978249;1.0441276949367062;9.999987072673044;0.8335104704138996;0.014005999075670994;0.014005997256596497;0.7183082813353707;-0.011998979443492128;0.7184052100049203
9.514586;1.0437555701333785;0.8331523726175782;0.7982340985532163;-0.0016558042365578958;-0.0015863848937437907;1.044127496922021;9.999986053612497;0.8335103019098251;0.01400599906313828;0.014005997248951078;0.7183081026419423;-0.011998980335539797;0.7184050581219521
9.524586;1.0437555378128818;0.8331523132779104;0.7982341300058236;-0.001655804235447083;-0.0015863849822776825;1.0441273030303189;9.999985045182722;0.8335101389090764;0.014005999049247559;0.014005997242750626;0.718307922952215;-0.011999981178253396;0.718404927642628
9.534586;1.0437555163063879;0.833152260491476;0.7982341627883079;-0.00165580423577528;-0.001586385070420942;1.044127113347043;9.999984052985093;0.8335099814624577;0.014005999034017055;0.014005997237869942;0.7183077427768426;-0.011999981970154562;0.7184047854067642
9.544586;1.0437555056087309;0.8331522143759542;0.7982341967991741;-0.001655804237441024;-0.001586385157992256;1.0441269279807845;9.999983083472658;0.8335098295333747;0.014005999017469494;0.01400599723415158;0.7183075626245076;-0.011999982710005916;0.7184046484443427
9.554586;1.043755505670908;0.8331518262629908;0.7982338976301598;-0.0016546982236863253;-0.0015853255974244318;1.044127747036021;9.999982142791461;0.8335096829661526;0.014005998999627303;0.014005997231390245;0.7183073829003915;-0.011999983396762453;0.7184045171683975
9.564586;1.0437555163995988;0.8331517940503215;0.7982339335550113;-0.0016546982277688466;-0.001585325683266601;1.0441275706443973;9.999981236044677;0.8335095414748604;0.014005998980492602;0.014005997229341312;0.7183072038906307;-0.011999984029559176;0.7184043920381491
9.574586;1.043755537619873;0.8331517688784379;0.7982339701583947;-0.0016546982329724643;-0.001585325767952687;1.0441273989913022;9.999980366945644;0.8335094046932944;0.014005998960027214;0.01400599722772453;0.7183070257902079;-0.011999984607688422;0.7184042734683116
9.584586;1.0437555690358944;0.8331517505654844;0.7982340073246922;-0.0016546982392683898;-0.0015853258513269489;1.0441272322707118;9.999979537757971;0.8335092722352423;0.014005998938159061;0.014005997226237769;0.7183068487676234;-0.012000985130421691;0.7184041784525937
9.594586;1.0437565639222868;0.8331524995909702;0.7982340445673578;-0.001654939877722724;-0.001585555985379058;1.044127070639766;9.999978749891879;0.8335091436290559;0.014005998914815392;0.014005997224599977;0.71830667305292;-0.012000985596898718;0.71840407373576
9.604586;1.0437566144629424;0.833152145124743;0.7982337485965386;-0.00165383386824413;-0.0015844964183492926;1.0441269142508003;9.999978004440479;0.8335090182008748;0.014005998889955408;0.014005997222580086;0.7183064989827903;-0.012000986006277853;0.718403976100015
9.614586;1.0437566739273387;0.8331521451522659;0.7982337874270589;-0.0016538338773713739;-0.0015844964972086216;1.0441267632973281;9.99997730236182;0.8335088951194596;0.014005998863578773;0.014005997219989871;0.7183063269595216;-0.012000986358131675;0.7184038856197548
9.624586;1.0437567419765836;0.8331521501748574;0.7982338266854768;-0.0016538338871925186;-0.00158449657440902;1.044126618006149;9.999976644881327;0.8335087735570101;0.014005998835713495;0.014005997216678808;0.7183061573664689;-0.012000986653016351;0.7184038023823112
9.634586;1.0437568183178516;0.8331521594907327;0.7982338660988288;-0.0016538338975845088;-0.0015844966498911783;1.044126478618153;9.999976033620479;0.8335086528111653;0.014005998806396242;0.014005997212541286;0.7183059905324563;-0.012001986892890136;0.7184037431736697
9.644586;1.0437569026712539;0.8331518235442867;0.7982335710672155;-0.0016527278906507932;-0.0015834370761600048;1.0441263453628125;9.999975469925275;0.8335085323676757;0.014005998775653344;0.014005997207512009;0.718304826747113;-0.012001987080947829;0.7184026747863637
9.654586;1.043756994783165;0.8331518394123365;0.7982336096359064;-0.001652727901817157;-0.0015834371481844034;1.0441272184025858;9.999974954175947;0.8335084118992534;0.0140059987435025;0.014005997201561395;0.7183046662398178;-0.01200198722094989;0.7184026136938837
9.664586;1.0437570944322492;0.8331518575411172;0.798233647047169;-0.001652727913162502;-0.0015834372185564126;1.0441270977972363;9.999974485914954;0.8335082912150701;0.014005998709990586;0.014005997194709274;0.718304509103456;-0.012001987316557133;0.7184025600441083
9.674586;1.043757201413444;0.8331518771854189;0.7982336827409896;-0.001652727924539747;-0.0015834372873743854;1.044126983494264;9.999974064569859;0.8335081702030974;0.014005998675236716;0.014005997187027884;0.7183043552676085;-0.012001987371109718;0.7184025137808179
9.684586;1.04375731554306;0.8331518976513083;0.7982337162192823;-0.0016527279358142355;-0.001583437354756159;1.0441268753245359;9.999973689940575;0.8335080487863123;0.014005998639427994;0.01400599717861606;0.7183042045850679;-0.01200198738790276;0.7184024747822892
9.694586;1.0437583903740695;0.8331523302651894;0.7982334123766437;-0.0016518635568781716;-0.001582607824728294;1.0441267730171377;9.999973362293646;0.8335079269268224;0.014005998602775986;0.014005997169581669;0.7183040569274334;-0.012002987370646817;0.7184024595911835
9.704586;1.0437585184887643;0.8331523506432283;0.7982334402243864;-0.001651863567661263;-0.0015826078895180712;1.0441266761858001;9.999973082504654;0.833507804656289;0.014005998565482746;0.014005997160060572;0.718303912204783;-0.01200298732368147;0.718402434620439
9.714586;1.043758653539399;0.8331523701428837;0.7982334646831235;-0.0016518635781351265;-0.0015826079530741536;1.0441265842747651;9.99997285215379;0.8335076820759437;0.014005998527716638;0.014005997150241223;0.7183037703557877;-0.012002987251557906;0.7184024164061799
9.724586;1.0437587954064234;0.8331523881731515;0.7982334853723895;-0.0016518635883014513;-0.0015826080154017605;1.0441264965815205;9.999972673370516;0.8335075593447011;0.014005998489586452;0.014005997140346274;0.7183036313288711;-0.012002987158300412;0.7184024047782156
9.734586;1.0437586430231673;0.8331518135974516;0.7982331662750739;-0.0016515183603971642;-0.0015822777692858574;1.044126412398964;9.999972548683415;0.8335074366760644;0.014005998451139288;0.014005997130588296;0.7183034950395162;-0.012002987047107365;0.7184023995928837
9.744586;1.0437587976541085;0.8331518267762338;0.7982331784732195;-0.001651518369997089;-0.0015822778291011074;1.0441263311552325;9.999972480809383;0.8335073143235487;0.014005998412389472;0.014005997121158574;0.7183033613640186;-0.012003986920591434;0.7184024174573794
9.754586;1.0437589580454654;0.8331518367577545;0.798233186039726;-0.001651518379334607;-0.0015822778875626549;1.044126252456106;9.999972472400062;0.8335071925484528;0.014005998373353073;0.014005997112240482;0.718303230209289;-0.012003986781024411;0.7184024248696897
9.764586;1.043759123715604;0.8331518432617204;0.7982331888196889;-0.001651518388406165;-0.0015822779445797699;1.0441271760722952;9.999972526305644;0.8335070715780546;0.014005998334071497;0.014005997104007236;0.7183031015628558;-0.012003986630140294;0.718402438413969
9.774586;1.0437592941739056;0.8331518461286587;0.7982331867740062;-0.0016515183972053377;-0.0015822780000583469;1.044127101967825;9.999972645652774;0.8335069515910462;0.01400599829461217;0.014005997096615387;0.718302975449103;-0.012003986468737906;0.7184024578871053
9.784586;1.0437594689739833;0.8331514964605182;0.7982328456834084;-0.0016504123868400875;-0.001581218406023058;1.0441270303964751;9.99997283265027;0.8335068327660118;0.01400599825504098;0.014005997090204106;0.7183028518700725;-0.012003986296585905;0.7184024830240296
9.794586;1.043759647783536;0.8331514920989376;0.7982328340238094;-0.0016504123950683406;-0.0015812184581195693;1.0441269619327307;9.99997308747237;0.8335067153528358;0.014005998215400264;0.01400599708488717;0.7183017308057025;-0.012003986112593028;0.7184015136848056
9.804586;1.043760784064627;0.8331522452410713;0.7982328170526735;-0.0016506540284870576;-0.00158144855855434;1.0441268972788962;9.999973408513725;0.8335065996886647;0.014005998175721757;0.014005997080757192;0.7183016122129972;-0.012004985914924843;0.7184015660499102
9.814586;1.0437609702616417;0.8331522348247282;0.7982327956022837;-0.00165065403584252;-0.0015814486068719805;1.0441268369769463;9.999973793122944;0.8335064861476735;0.014005998136056528;0.014005997077906888;0.718301495971414;-0.012004985701002774;0.7184016066462297
9.824586;1.043761159843969;0.8331522223861431;0.7982327691830239;-0.0016506540424982737;-0.0015814486531531263;1.0441267813471693;9.99997423825383;0.833506375088503;0.01400599809650093;0.014005997076422508;0.7183013818523142;-0.012004985467509768;0.7184016520443621
9.834586;1.0437613525947922;0.8331518600084;0.798232403600206;-0.0016495480282768692;-0.0015803890493131993;1.0441267306800488;9.99997474087087;0.833506266831699;0.014005998057202679;0.014005997076356322;0.7183012695683865;-0.012004985210540713;0.7184017021326297
9.844586;1.0437615483349454;0.8331518464391113;0.7982323674158195;-0.00164954803304761;-0.001580389091146015;1.0441266853704592;9.99997529771491;0.8335061616640722;0.014005998018335674;0.014005997077725218;0.718301158849482;-0.01200498492617958;0.7184017567929238
9.854586;1.0437617469063116;0.8331518338114468;0.7982323265507558;-0.0016495480367064227;-0.0015803891305116082;1.0441266458596075;9.99997590496565;0.8335060598698201;0.014005997980078922;0.014005997080525292;0.7183010494871236;-0.012005984611345215;0.7184018325656996
9.864586;1.0437619481430291;0.8331518230190214;0.798232281300946;-0.0016495480391658008;-0.001580389167255722;1.0441276125787438;9.999976558641736;0.833505961748967;0.014005997942627685;0.01400599708473679;0.7183009413423352;-0.012005984264126126;0.7184018957908704
9.874586;1.043762151896345;0.833151465942392;0.7982318978681883;-0.0016484420203751;-0.0015793295533003738;1.0441275860031096;9.999977255605952;0.8335058675889784;0.0140059979061971;0.014005997090323796;0.7183008343575834;-0.012005983883527728;0.7184019628908659
9.884586;1.0437623580544795;0.8331514609143802;0.7982318452292786;-0.00164844202033016;-0.001579329584548703;1.0441275666712633;9.999977994220464;0.8335057776189119;0.014005997870988178;0.01400599709723271;0.7183007285848606;-0.012005983469205225;0.7184020334790961
9.894586;1.0437625665040917;0.8331514595671515;0.7982317896339124;-0.0016484420190700185;-0.0015793296130670966;1.0441275550801894;9.99997877412083;0.8335056919834398;0.014005997837149183;0.014005997105399683;0.7183006241636033;-0.012005983021253391;0.718402107020366
9.904586;1.0437637307701515;0.833152223078883;0.7982317310696182;-0.0016486836400203674;-0.0015795596885008621;1.0441275515590847;9.999979595240767;0.833505610748042;0.014005997804763238;0.014005997114779676;0.7183005212448007;-0.012005982540067822;0.7184021828970018
9.914586;1.043763943271414;0.8331522302093832;0.7982316708625883;-0.0016486836366684725;-0.0015795597117996077;1.0441275562440537;9.999980456718795;0.8335055339322875;0.01400599777386363;0.014005997125371287;0.7183004199668312;-0.012006982026482918;0.7184022772232053
9.924586;1.0437641574358687;0.8331518931704578;0.7982312746986753;-0.0016475776114329354;-0.0015785000845351994;1.0441275691579923;9.999981356668025;0.8335054615321664;0.014005997744471275;0.014005997137213679;0.7183003204922932;-0.012006981481860229;0.7184023560056918
9.934586;1.0437643729796977;0.8331519099733169;0.798231211323175;-0.0016475776067371912;-0.001578500102907206;1.0441275902750249;9.999982292688072;0.8335053935120637;0.014005997716625463;0.01400599715037094;0.7183002229920731;-0.01200698090778417;0.7184024353774158
9.944586;1.043764589510005;0.8331519319620986;0.7982311466129706;-0.001647577601654028;-0.001578500118905046;1.0441276195094482;9.999983262156057;0.8335053297994575;0.01400599769038404;0.014005997164907734;0.7183001275760805;-0.012006980305705956;0.7184025147205464
9.954586;1.0437648064086613;0.833151959198351;0.7982310805728021;-0.0016475775963553578;-0.0015785001325696391;1.0441276567422615;9.999984262194806;0.8335052702756914;0.014005997665813693;0.014005997180857785;0.7182990342754637;-0.012006979676984945;0.7184015935264899
9.964586;1.0437650228760884;0.8331519916303274;0.7982310132130167;-0.0016475775909931326;-0.0015785001439341205;1.0441277019395374;9.999985289864085;0.8335052147713262;0.01400599764299749;0.014005997198209143;0.7182989430686316;-0.012006979023229402;0.7184016708915882
9.974586;1.0437652381070974;0.8331516802787572;0.7982306103603992;-0.0016464715645608142;-0.0015774405049841396;1.0441287552260958;9.999986342359698;0.8335051631096971;0.014005997622054336;0.014005997216919993;0.7182988539091786;-0.01200797834648776;0.7184017631046932
9.984586;1.0437654513520447;0.833151722641544;0.7982305406110664;-0.001646471559341004;-0.0015774405119440688;1.0441288168355995;9.999987416466768;0.833505115149065;0.014005997603139557;0.014005997236953768;0.7182987667635305;-0.012007977649184794;0.7184018361715973
9.994586;1.0437656618074198;0.8331517694357127;0.7982304699594589;-0.0016464715542642287;-0.0015774405168530233;1.044128887023963;9.999988507913873;0.8335050707782574;0.014005997586418373;0.014005997258304575;0.7182986816268451;-0.012007976934010015;0.7184019061927122
10.004586;1.043765868559903;0.8331518200886507;0.7982303987507606;-0.0016464715493444827;-0.0015774405197872537;1.0441289659962658;9.999989611775577;0.833505029922324;0.014005997572045193;0.014005997280990327;0.7182985985312073;-0.012007976203764582;0.7184019725865076
10.014586;1.043767024369878;0.8331522859266619;0.798229992668826;-0.001645607143419862;-0.0015766109215681813;1.0441290538518415;9.999990723175918;0.8335049925711654;0.01400599756017156;0.014005997305021793;0.7182985175609293;-0.01200797546113213;0.7184020348968658
10.024586;1.0437672210493731;0.8331523425869368;0.7982299214037417;-0.0016456071385838598;-0.0015766109206288182;1.0441291505966452;9.99999183708071;0.8335049587496135;0.014005997550961017;0.014005997330382387;0.7182984388145977;-0.012008974708520392;0.7184021095021141
10.034586;1.0437674115808993;0.833152401551057;0.7982298504461967;-0.0016456071335591985;-0.0015766109177762478;1.044129256182993;9.999992947350844;0.8335049284184021;0.014005997544580423;0.01400599735703411;0.7182983623413423;-0.012008973948023872;0.7184021626741283
10.044586;1.0437675953067076;0.8331524625176159;0.7982297798283543;-0.001645607128203591;-0.001576610913033913;1.04412937049898;9.999994046206806;0.8335049014335423;0.014005997541177097;0.01400599738492317;0.7182982881074159;-0.012008973181353277;0.7184022107683748
10.054586;1.0437677714904428;0.8331525253233925;0.7982297094707108;-0.0016456071224317272;-0.0015766109064370036;1.0441294933495455;9.999995125236024;0.8335048776203697;0.014005997540871453;0.01400599741397452;0.7182982159856921;-0.012008972409668861;0.7184022533198405
10.064586;1.0437679392889194;0.8331522410122896;0.7982293050175235;-0.0016445010939987667;-0.001575551249884804;1.0441296244764469;9.999996177057136;0.8335048568800182;0.014005997543765697;0.014005997444103382;0.7182981457827715;-0.01200897163346797;0.7184022898362535
10.074586;1.0437680978550654;0.8331523072485729;0.7982292348360243;-0.0016445010873804933;-0.0015755512398119996;1.0441297636449696;9.999997195595002;0.8335048392592671;0.014005997549946312;0.01400599747524545;0.7182980772701316;-0.01200897085256355;0.7184023198888553
10.084586;1.0437682464196585;0.8331523751578273;0.798229164595186;-0.0016445010804230482;-0.0015755512282221297;1.044130910777127;9.999998175672198;0.8335048249205161;0.014005997559472724;0.014005997507369848;0.718298010168402;-0.012009970066237455;0.7184023598066305
10.094586;1.0437683842764673;0.8331524447915553;0.7982290941839169;-0.001644501073214089;-0.0015755512153274112;1.0441310659769152;9.999999113690595;0.8335048140221414;0.014005997572370069;0.01400599754047026;0.7182979441475456;-0.012009969273827647;0.7184023757564003
