time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.104586;1.0437685107444514;0.8331525162401187;0.7982290234910664;-0.0016445010658486209;-0.001575551201361709;1.0441312293799034;10.000000008387643;0.8335048066690837;0.014005997588638353;0.01400599757455711;0.7182968788771588;-0.012009968475207928;0.7184013842401767
10.114586;1.0437695788783947;0.833153001518448;0.7982286177305917;-0.0016436366539774193;-0.0015747215866488491;1.0441314009841283;10.0000008604735;0.8335048029955413;0.01400599760826176;0.014005997609646895;0.7182968140590167;-0.012009967670399555;0.7184013847482144
10.124586;1.0437696808701493;0.8331530768611383;0.7982285461924832;-0.0016436366465749233;-0.0015747215712899642;1.0441315806050024;10.0000016717776;0.833504803245725;0.014005997631197042;0.014005997645742552;0.7182967494299167;-0.012009966859009206;0.7184013772993015
10.134586;1.0437697702239621;0.8331531541821905;0.7982284740980019;-0.0016436366392707624;-0.0015747215556489922;1.044131767885022;10.000002444080314;0.8335048077609996;0.01400599765734988;0.014005997682827648;0.7182966847937732;-0.012009966040405167;0.7184013618423281
10.144586;1.0437698469233267;0.8331532333637065;0.7982284013541974;-0.0016436366321430334;-0.0015747215400031883;1.044131962263171;10.000003177916643;0.8335048169339744;0.01400599768657988;0.01400599772087529;0.7182966200725414;-0.01201096521411535;0.7184013551134593
10.154586;1.0437699110635177;0.8331529653255582;0.7982279936525302;-0.001642530601952731;-0.001573661876340975;1.0441321630058524;10.000003872551567;0.8335048311727031;0.014005997718741938;0.014005997759848956;0.7182965552771489;-0.012010964379825276;0.7184013237529834
10.164586;1.0437699629297135;0.833153047541506;0.798227919473109;-0.001642530595477456;-0.0015736618614036434;1.0441323693765816;10.000004526756241;0.8335048508146834;0.014005997753710466;0.014005997799704375;0.7182964903975954;-0.012010963537262704;0.7184012845732802
10.174586;1.0437700030368582;0.8331531309280016;0.7982278447275493;-0.001642530589514588;-0.0015736618471266768;1.044132580763156;10.000005138987792;0.8335048760199152;0.014005997791360974;0.014005997840398115;0.718296425348158;-0.012010962686272641;0.7184012376349053
10.184586;1.0437700320883572;0.8331532153392809;0.7982277697167568;-0.0016425305842141932;-0.0015736618336631275;1.044132796608243;10.000005707304194;0.8335049067661413;0.014005997831548773;0.014005997881887762;0.718296359996678;-0.012010961827086384;0.7184011829289878
10.194586;1.0437700508783745;0.8331533006918154;0.7982276948572852;-0.0016425305797263961;-0.0015736618211100292;1.0441340162920119;10.000006229675275;0.8335049429416006;0.014005997874110405;0.014005997924126929;0.718296294182907;-0.012010960960573181;0.7184011203862528
10.204586;1.04377006017978;0.8331530380525993;0.798227286397434;-0.001641424552843223;-0.0015726021612581223;1.04413423913293;10.00000670405254;0.8335049844428506;0.01400599791886704;0.01400599796705619;0.7182962276931444;-0.012011960088216606;0.7184010666482815
10.214586;1.0437700607008544;0.833153125018538;0.7982272133288704;-0.0016414245503295068;-0.001572602150674732;1.044134464430796;10.000007128188999;0.8335050312117485;0.01400599796561811;0.01400599801059171;0.7182961602404622;-0.01201195921193956;0.7184009882422667
10.224586;1.043771006794871;0.8331539732564579;0.7982271414501331;-0.0016416661644945271;-0.001572832188813538;1.0441346914896978;10.000007499922878;0.8335050832022151;0.014005998014142682;0.014005998054622602;0.7182960914955012;-0.012011958333937608;0.7184009019074727
10.234586;1.0437709917639593;0.8331540608554749;0.7982270720344189;-0.0016416661642909647;-0.001572832180521528;1.0441349196656753;10.000007817761654;0.8335051403576418;0.014005998064220286;0.014005998099014214;0.7182960211196435;-0.012011957456606827;0.7184008076878998
10.244586;1.0437709699415383;0.8331541481932095;0.7982270048733134;-0.0016416661652825012;-0.001572832173537611;1.0441351483986943;10.000008081369334;0.8335052026582879;0.014005998115655529;0.014005998143616251;0.7182959487522262;-0.012011956582653744;0.7184007056798544
10.254586;1.0437709418859293;0.8331538859516189;0.7982266058908446;-0.0016405601429787143;-0.001571772519619268;1.0441353771998807;10.00000829179291;0.8335052701909883;0.014005998168282737;0.014005998188270174;0.7182958739990154;-0.012011955715087765;0.7184005961167629
10.264586;1.0437709080632895;0.833153971399663;0.7982265436003052;-0.0016405601461954912;-0.001571772515609012;1.044135605640266;10.0000084514291;0.8335053431786248;0.014005998221945998;0.014005998232811649;0.7182947964589751;-0.012012954856887687;0.718399496248535
10.274586;1.0437708689419065;0.833154055298894;0.7982264836803267;-0.001640560150387069;-0.0015717725132827433;1.044135833346499;10.000008564026833;0.8335054219583096;0.014005998276478276;0.014005998277086304;0.7182947157769239;-0.012012954010738933;0.7183993728311814
10.284586;1.0437708250426243;0.8331541373721371;0.7982264259952703;-0.0016405601554120661;-0.001571772512743136;1.0441360599667517;10.000008634577899;0.8335055069378143;0.01400599833170611;0.014005998320967925;0.718294631683469;-0.012012953179155643;0.7183992432401373
10.294586;1.0437707768656646;0.833154217376089;0.798226370432043;-0.0016405601611132964;-0.0015717725140626663;1.0441362850864342;10.000008668912985;0.8335055985542749;0.01400599838746568;0.014005998364349284;0.7182945439956869;-0.012012952364650706;0.718399108022049
10.304586;1.043770724765039;0.8331539461675788;0.7982259826765077;-0.0016394541429036536;-0.001570712868945076;1.0441375081509405;10.000008673397327;0.8335056972126015;0.01400599844360083;0.014005998407123821;0.7182944525906272;-0.01201295156954477;0.7183989677312087
10.314586;1.043770668914266;0.8331540211351863;0.7982259311544512;-0.0016394541495459026;-0.001570712874154724;1.0441377284528293;10.000008654655417;0.8335058032167876;0.01400599849995014;0.014005998449181298;0.7182943573887216;-0.012013950795598333;0.7183988395768245
10.324586;1.043770609406619;0.8331540930662357;0.7982258816518875;-0.0016394541564789219;-0.0015707128813756306;1.0441379451530275;10.000008619136613;0.8335059167750777;0.014005998556343349;0.014005998490400278;0.7182942583752994;-0.01201395004390381;0.7183986905020234
10.334586;1.0437715000585657;0.8331549224587629;0.7982258338268974;-0.0016396957769203465;-0.0015709429376393094;1.0441381573176591;10.000008572851124;0.8335060380806206;0.014005998612607644;0.014005998530628094;0.7182941556117876;-0.012013949315068136;0.7183985376087649
10.344586;1.0437714337108948;0.833154987566619;0.7982257887477181;-0.0016396957840823278;-0.0015709429488934476;1.0441383639931934;10.000008521249795;0.8335061673650763;0.014005998668579248;0.014005998569668906;0.7182940492089981;-0.012013948609371225;0.7183983813553989
10.354586;1.0437713642853415;0.833154700207382;0.7982254118835566;-0.0016385897656141935;-0.0015698833136622982;1.044138564312634;10.0000084691462;0.8335063048662776;0.014005998724115487;0.014005998607294224;0.718293939311875;-0.012013947926755296;0.7183982222439612
10.364586;1.043771291976171;0.8331547580761886;0.7982253717670302;-0.001638589772495941;-0.0015698833288005864;1.0441387576020327;10.000008420719166;0.8335064507486543;0.014005998779108414;0.014005998643268677;0.718293826081904;-0.01201394726680904;0.7183980607686696
10.374586;1.0437712169040883;0.8331548123472722;0.7982253340425957;-0.0016385897790557246;-0.001569883345810476;1.0441389434303288;10.000008379441173;0.8335066050380378;0.014005998833500387;0.014005998677376985;0.7182937096561084;-0.012014946628953825;0.7183979141706143
10.384586;1.0437711391873834;0.8331548631143723;0.7982252984356806;-0.0016385897852139249;-0.0015698833646592121;1.0441391215535842;10.000008348042964;0.8335067676187482;0.014005998887276813;0.014005998709438288;0.7182935901509622;-0.012014946012722183;0.7183977495677242
10.394586;1.0437710590493796;0.8331549104663606;0.7982252645963587;-0.001638589790934123;-0.0015698833853164055;1.0441392918143058;10.000008328603446;0.8335069382858836;0.014005998940442237;0.014005998739296832;0.7182934677112104;-0.012014945417734249;0.7183975842685398
10.404586;1.0437709768358001;0.8331546055665582;0.7982248978937062;-0.0016374837706597675;-0.0015688237592864668;1.0441394540775624;10.000008322614464;0.8335071167590012;0.014005998993024193;0.014005998766801898;0.7182933425311296;-0.012014944843396068;0.7183974188672249
10.414586;1.043770892927623;0.8331546461562407;0.7982248663935284;-0.0016374837755215753;-0.0015688237834110502;1.0441406082052442;10.000008331312834;0.8335073026418246;0.014005999045087382;0.014005998791815586;0.7182932148552316;-0.012014944288751455;0.7183972540065076
10.424586;1.0437708076610166;0.8331546835154154;0.7982248355354434;-0.0016374837799862066;-0.001568823809150374;1.0441407540492278;10.000008356429948;0.8335074954318005;0.01400599909671594;0.01400599881423815;0.7182920849387125;-0.012014943752495885;0.7183960905666605
10.434586;1.0437707213249416;0.833154717986833;0.7982248051241075;-0.0016374837840681734;-0.0015688238364031683;1.0441408914425923;10.000008400603019;0.8335076945923717;0.014005999147992913;0.014005998833997661;0.7182919529362551;-0.01201594323314955;0.7183959458230929
10.444586;1.0437715878492115;0.8331555108262958;0.7982247745405728;-0.0016377253988947048;-0.0015690539114845024;1.0441410201883137;10.000008467152076;0.8335078995952816;0.0140059991990009;0.014005998851019575;0.7182918188275194;-0.012015942729641895;0.7183957872962455
10.454586;1.0437715000174934;0.8331551921379524;0.7982244101546726;-0.00163661937560656;-0.0015679942929761642;1.0441411400639804;10.000008559696086;0.8335081098887461;0.014005999249814967;0.014005998865221279;0.7182916824319466;-0.012015942241694695;0.7183956324584835
10.464586;1.0437714115032048;0.8331552209951687;0.7982243795111444;-0.0016366193786893932;-0.0015679943243449498;1.0441412508567132;10.000008681633444;0.8335083248690159;0.0140059993004947;0.014005998876527929;0.7182915434461183;-0.012015941769273505;0.71839548195075
10.474586;1.043771322124424;0.8331552491123785;0.7982243478111912;-0.0016366193815289234;-0.0015679943570242327;1.0441413524578633;10.000008835373329;0.8335085439537984;0.014005999351106885;0.014005998884892823;0.7182914015290057;-0.01201594131183737;0.7183953363471295
10.484586;1.0437712316100602;0.833155277033798;0.7982243145312579;-0.0016366193841939412;-0.0015679943909962246;1.0441414449554405;10.000009021486811;0.8335087666946422;0.014005999401753006;0.014005998890304325;0.718291256437428;-0.012015940868343454;0.7183951962006105
10.494586;1.0437711396987042;0.8331553052330056;0.798224279277908;-0.0016366193867590904;-0.0015679944262435488;1.0441415285897717;10.000009238177395;0.8335089927840269;0.014005999452552265;0.014005998892774941;0.7182911080790394;-0.01201694043787136;0.7183950787524003
10.504586;1.0437710461572467;0.8331549852324895;0.7982239074961028;-0.0016355133626132572;-0.00156693481420501;1.0441416036358029;10.000009481666355;0.8335092219795609;0.014005999503601312;0.014005998892337975;0.7182909564585328;-0.01201694002032156;0.7183949509662485
10.514586;1.0437709507678157;0.8331550150345928;0.7982238673024268;-0.0016355133651080249;-0.0015669348519607078;1.044141670370086;10.00000974742445;0.8335094540792276;0.014005999554966791;0.014005998889046918;0.7182908016288988;-0.012016939616753415;0.7183948298641888
10.524586;1.0437708533404262;0.8331550458859865;0.7982238240812708;-0.0016355133675641184;-0.00156693489094905;1.044141729076201;10.000010030982034;0.8335096889357664;0.01400599960669924;0.014005998882951433;0.7182906436989533;-0.01201693922911847;0.7183947156715692
10.534586;1.0437707537437586;0.8331550776672881;0.7982237774848695;-0.0016355133699716227;-0.0015669349311794429;1.044142780011173;10.000010327703997;0.8335099264169986;0.014005999658836659;0.014005998874076516;0.7182904828746862;-0.012016938859506249;0.7183946086120462
10.544586;1.043770651919235;0.83315511002698;0.7982237271989117;-0.0016355133723484534;-0.001566934972681771;1.0441428234054748;10.000010632719771;0.8335101663374979;0.014005999711398487;0.014005998862427973;0.7182903194816009;-0.01201693850933992;0.7183945088999515
10.554586;1.043771501503843;0.8331555543970884;0.7982233381947772;-0.0016346489558411303;-0.0015661054126460154;1.0441428595342126;10.000010941413514;0.8335104084286049;0.01400599976436945;0.014005998847997513;0.7182901539230652;-0.012017938178931478;0.7183944334445728
10.564586;1.0437713950091632;0.8331555864957847;0.7982232794395051;-0.0016346489582615812;-0.0015661054568358885;1.044142888771989;10.000011249573571;0.8335106523279818;0.014005999817694558;0.014005998830767571;0.7182899866216917;-0.012017937867592131;0.7183943489991184
10.574586;1.043771285924663;0.8331556179949013;0.7982232158113061;-0.001634648960744346;-0.0015661055024550057;1.0441429115540848;10.000011553500487;0.8335108975593405;0.014005999871307186;0.014005998810737984;0.7182898180163123;-0.012017937574286094;0.7183942725991809
10.584586;1.0437711740539375;0.833155648869057;0.798223146872136;-0.001634648963285947;-0.0015661055495650694;1.0441429282984633;10.00001185069403;0.8335111435716773;0.014005999925154035;0.014005998787957124;0.7182896485815156;-0.012017937298268042;0.7183942046040522
10.594586;1.0437710592784823;0.8331556791826065;0.7982230721985079;-0.0016346489658520783;-0.0015661055982501028;1.044142939377161;10.000012140123268;0.8335113898411419;0.01400599997918572;0.01400599876252544;0.7182884788253099;-0.012017937039102;0.7183931454533946
10.604586;1.0437709416200567;0.8331553600820863;0.7982226571854261;-0.0016335429406264383;-0.0015650459999784615;1.0441429450818203;10.0000124214428;0.8335116359056925;0.014006000033332393;0.014005998734562819;0.7182883092764903;-0.012017936796363003;0.7183930950721129
10.614586;1.0437708212343242;0.8331553892146087;0.7982225699953477;-0.0016335429431518897;-0.0015650460521669518;1.0441429455363596;10.000012694381422;0.8335118813195961;0.01400600008748394;0.014005998704160628;0.7182881404608681;-0.012017936569576166;0.7183930537441175
10.624586;1.0437706983308543;0.8331554176406047;0.7982224761309166;-0.0016335429456587152;-0.0015650461062807874;1.0441429406611467;10.00001295909417;0.8335121255905058;0.014006000141486428;0.014005998671359182;0.7182879729002886;-0.012018936358303601;0.7183930382865708
10.634586;1.0437705731175948;0.8331554453809605;0.7982223753658043;-0.0016335429481393496;-0.0015650461623839872;1.0441429302422771;10.000013216402955;0.8335123681106045;0.014006000195159428;0.01400599863617004;0.7182878071670155;-0.012018936162185202;0.7183930152641181
10.644586;1.04377044583656;0.8331554725162098;0.7982222675004197;-0.0016335429505456088;-0.0015650462204937672;1.0441439140232918;10.000013467213932;0.8335126081425406;0.014006000248314934;0.014005998598621769;0.7182876439253572;-0.012018935981058325;0.7183930014056356
10.654586;1.0437703167748498;0.8331551502133256;0.798221818103618;-0.0016324369250258414;-0.0015639866319452247;1.0441438917232984;10.000013712213772;0.8335128448819942;0.014006000300768484;0.014005998558792202;0.7182874839041978;-0.012018935814837116;0.7183929967305599
10.664586;1.0437711398524365;0.833155936915064;0.7982216950166163;-0.001632678532630889;-0.0015642167390453943;1.0441438630089226;10.000013952437659;0.8335130775261038;0.01400600035235413;0.014005998516809124;0.7182873278328368;-0.012018935662869426;0.718393001256654
10.674586;1.0437710078388995;0.8331559620873238;0.7982215648356698;-0.0016326785344570414;-0.0015642168028800845;1.0441438275320214;10.000014189972458;0.8335133053376513;0.014006000402929448;0.014005998472831252;0.7182871763778506;-0.012018935523560434;0.7183930149346839
10.684586;1.0437708744992398;0.833155986450107;0.7982214271778251;-0.001632678536096014;-0.0015642168684089166;1.0441437850270068;10.000014428109985;0.8335135277141127;0.014006000452345575;0.014005998427027332;0.7182870301013905;-0.012019935394750068;0.7183930543392157
10.694586;1.0437707398676306;0.8331560100571163;0.7982212821621657;-0.0016326785376056905;-0.0015642169355251164;1.0441437353614629;10.000014670601605;0.8335137441921248;0.014006000500422154;0.01400599837956556;0.7182868894619735;-0.012019935274468378;0.7183930857362552
10.704586;1.0437706039222603;0.833155684209473;0.7982207956778563;-0.001631572510139086;-0.0015631573554033412;1.0441436785055909;10.00001492068611;0.8335139543654728;0.014006000546980755;0.014005998330607627;0.7182867548583532;-0.012019935161638998;0.7183931254761987
10.714586;1.0437704666081462;0.8331557068413629;0.7982206363376417;-0.0016315725114875077;-0.0015631574254556368;1.0441436144990939;10.00001518071506;0.8335141578115342;0.014006000591891657;0.014005998280297997;0.7182866266829104;-0.012019935055954044;0.7183931731090941
10.724586;1.0437703278877075;0.8331557292761271;0.7982204700405254;-0.0016315725127553507;-0.001563157496854393;1.044143543439563;10.000015451924178;0.8335143540690625;0.014006000635072888;0.014005998228770739;0.7182865053376903;-0.012019934956871455;0.718393228189188
10.734586;1.0437701878360452;0.8331557516507588;0.7982202968788683;-0.0016315725139316995;-0.0015631575694511444;1.0441434654056212;10.000015734052438;0.8335145426466881;0.014006000676478282;0.014005998176174294;0.7182863912143245;-0.012019934863109974;0.7183932903329797
10.744586;1.0437700467505686;0.8331557740582918;0.7982201169275925;-0.0016315725150181188;-0.001563157643021457;1.0441433803430538;10.000016025041766;0.8335147230909223;0.014006000716110268;0.014005998122670492;0.7182862846859795;-0.012020934773140401;0.7183933759385789
10.754586;1.0437699051818174;0.8331554477135822;0.7982195960473205;-0.0016304664871366337;-0.0015620980685500606;1.0441432880662125;10.000016320711724;0.8335148950499296;0.014006000754013209;0.01400599806840439;0.7182861861119435;-0.012020934685601916;0.7183934512069122
10.764586;1.0437697638643788;0.8331554703969704;0.7982194028805094;-0.0016304664880694337;-0.0015620981432292896;1.0441441884320948;10.000016614747171;0.8335150582359722;0.014006000790237522;0.014005998013494038;0.7182850958160326;-0.012020934599216089;0.7183925326653389
10.774586;1.043769623635112;0.8331554931818516;0.7982192035231326;-0.0016304664889297126;-0.0015620982180355324;1.0441440815502172;10.0000168996074;0.8335152123537698;0.01400600082481971;0.014005997958060061;0.7182850140618234;-0.012020934512873773;0.7183926197121726
10.784586;1.0437704390604625;0.83315627659426;0.7982189980265793;-0.0016307080930541955;-0.0015623283371712386;1.0441439678109496;10.000017168090121;0.8335153570623087;0.014006000857779451;0.014005997902262717;0.7182849410486167;-0.012020934426026404;0.7183927121925362
10.794586;1.043770303649323;0.833156298696968;0.7982187878915058;-0.0016307080937542086;-0.001562328411460623;1.0441438477253269;10.000017414548461;0.8335154919739614;0.01400600088912036;0.014005997846316197;0.7182848768790745;-0.01202093433877309;0.7183928097885431
10.804586;1.0437701719356873;0.8331559710497488;0.7982182390474526;-0.0016296020643006399;-0.0015612688363332615;1.044143721774445;10.000017634928156;0.833515616710451;0.014006000918845374;0.014005997790472506;0.7182848215110694;-0.012021934251338963;0.7183929288480829
10.814586;1.0437700447804805;0.833155991093298;0.7982180205580989;-0.0016296020646185234;-0.0015612689092991772;1.0441435903575205;10.000017826261159;0.833515730990322;0.014006000946975026;0.014005997734984527;0.7182847747967804;-0.012021934163535497;0.7183930354309617
10.824586;1.0437699231118989;0.8331560097600205;0.7982177987881771;-0.0016296020646556718;-0.0015612689813847944;1.0441434537885588;10.000017986665558;0.833515834686825;0.014006000973544094;0.014005997680078267;0.7182847366069803;-0.012021934075002585;0.7183931457306048
10.834586;1.0437698079177609;0.8331560269426614;0.7982175743607516;-0.0016296020643931748;-0.0015612690524919144;1.044143312302159;10.000018115254973;0.8335159278191144;0.014006000998587348;0.014005997625941466;0.7182847069141798;-0.012021933985876499;0.7183932592196441
10.844586;1.0437697001760033;0.8331560426078523;0.7982173479075211;-0.0016296020638394111;-0.0015612691225717536;1.0441431660691494;10.000018211466587;0.8335160104741715;0.014006001022140746;0.014005997572710488;0.718284685804438;-0.012021933897018888;0.7183933754617362
10.854586;1.0437696008070132;0.8331557079005361;0.7982167858009199;-0.001628496033037275;-0.0015602095427830864;1.0441430152457338;10.00001827462814;0.8335160827208751;0.014006001044254228;0.014005997520469651;0.718284673472839;-0.01202193380972283;0.7183934941396971
10.864586;1.0437695106401197;0.8331557205997134;0.7982165570649686;-0.0016284960320811228;-0.0015602096108327627;1.0441428600495832;10.000018304070588;0.8335161446049516;0.014006001064995798;0.01400599746927638;0.7182846701779703;-0.01202193372537562;0.718393615068755
10.874586;1.0437694303125333;0.8331557319595051;0.7982163279714436;-0.00162849603110405;-0.001560209677937891;1.0441427008023865;10.000018299059718;0.833516196210057;0.014006001084446119;0.014005997419182079;0.718284676148765;-0.012022933645464995;0.7183937548986077
10.884586;1.0437693601491624;0.83315574221128;0.7982160990170152;-0.0016284960302371616;-0.0015602097441447253;1.0441435378839687;10.000018258286449;0.8335162376740786;0.014006001102693828;0.014005997370224392;0.7182846915315219;-0.012022933571616186;0.7183938800682812
10.894586;1.0437693002127524;0.8331557517298239;0.7982158707335593;-0.001628496029576689;-0.0015602098094636926;1.0441433716330684;10.000018179503796;0.8335162691400396;0.014006001119830965;0.014005997322407232;0.7182847164008589;-0.012022933505407347;0.7183940071556292
10.904586;1.0437702042042922;0.8331565217435242;0.7982156432217843;-0.0016287376302868035;-0.0015604399177423054;1.044143202301124;10.000018059664702;0.8335162907460295;0.014006001135945212;0.014005997275699098;0.7182847507768481;-0.012022933448504696;0.7183941359787193
10.914586;1.0437701648237125;0.8331561822065199;0.7982150836761291;-0.0016276315990633033;-0.001559380332359971;1.0441430300695826;10.000017895644069;0.8335163026474396;0.014006001151103632;0.014005997230058333;0.7182847946521552;-0.01202293340314751;0.7183942663663926
10.924586;1.0437701357615907;0.8331561918210131;0.7982148606314843;-0.0016276315992657933;-0.0015593803951045977;1.044142855116503;10.000017685044867;0.8335163049626397;0.01400600116532997;0.014005997185465517;0.718284848018705;-0.01202293337228444;0.7183943981293478
10.934586;1.0437701169114253;0.8331562017107912;0.7982146403995369;-0.0016276315998069565;-0.0015593804571265456;1.0441426777594585;10.000017426328705;0.8335162976846384;0.01400600117860293;0.014005997141940927;0.7182839108200816;-0.012023933359062294;0.7183935479214606
10.944586;1.0437701081526851;0.8331562117239929;0.7982144235227382;-0.001627631600713492;-0.0015593805185136235;1.044142498518432;10.000017118338365;0.833516280661588;0.014006001190884779;0.014005997099541187;0.7182839828540704;-0.012023933365995916;0.7183936817590328
10.954586;1.0437701093865714;0.8331562216324555;0.7982142104378318;-0.0016276316020317277;-0.0015593805793489323;1.0441423180128404;10.000016759449812;0.8335162536524467;0.014006001202155904;0.014005997058345336;0.7182840637213042;-0.01202393339445525;0.7183938162946132
10.964586;1.0437701204870857;0.8331558822881651;0.7982136672108326;-0.0016265255727128055;-0.001558320990757493;1.0441421368942463;10.00001634698579;0.833516216411965;0.014006001212430298;0.014005997018444918;0.7182841528479813;-0.012023933444815988;0.7183939513052763
10.974586;1.0437701413079594;0.8331558911004636;0.7982134625464928;-0.0016265255750361372;-0.001558321050624794;1.0441419558426586;10.000015877858866;0.8335161687207768;0.014006001221739754;0.014005996979934649;0.7182842495420114;-0.012023933516955758;0.7183940865557419
10.984586;1.0437701717267538;0.8331558988985025;0.7982132624066179;-0.0016265255779358992;-0.0015583211099958404;1.0441417754944655;10.000015350016271;0.8335161103556973;0.014006001230106056;0.014005996942907743;0.7182843530726102;-0.01202393361046698;0.7183942218053619
10.994586;1.0437702116513945;0.8331559054299839;0.7982130668861908;-0.001626525581458293;-0.0015583211688330655;1.0441415963930278;10.000014763191976;0.8335160411313984;0.014006001237533728;0.014005996907469691;0.7182844627968532;-0.012023933724464832;0.7183943568709202
11.004586;1.0437702609724306;0.8331559105279354;0.7982128760179963;-0.0016265255856631009;-0.0015583212271147525;1.0441424190329633;10.000014118526634;0.8335159610006383;0.014006001244025843;0.014005996873753469;0.7182845782569799;-0.012024933857508285;0.7183945084135789
11.014586;1.0437703194919388;0.8331555652283923;0.7982123556778472;-0.0016254195595026852;-0.001557261635907015;1.044142243877778;10.000013417942249;0.8335158700629708;0.014006001249598807;0.01400599684193099;0.7182846991347696;-0.012024934007787518;0.7183946429481005
11.024586;1.0437713405787268;0.8331563279441405;0.7982121741165572;-0.0016256611630200294;-0.001557491736214981;1.0441420713335854;10.00001266371845;0.8335157685474038;0.014006001254277142;0.01400599681221907;0.7182848251164473;-0.01202493417326246;0.7183947772118822
11.034586;1.0437714164776712;0.8331563281570431;0.7982119982709877;-0.001625661169568582;-0.0015574917927854404;1.0441419017566846;10.000011858204346;0.833515656870079;0.014006001258078904;0.014005996784854521;0.7182849558384907;-0.012024934351630979;0.7183949112113849
11.044586;1.043771500480548;0.8331563266481379;0.798211827957051;-0.0016256611769324839;-0.0015574918487341778;1.0441417354844704;10.000011004004937;0.8335155356414772;0.014006001261014199;0.014005996760051032;0.718285090946764;-0.012024934540125673;0.7183950449728846
11.054586;1.043771291370356;0.8331560819513109;0.798211662032099;-0.001626421966211023;-0.0015582212296900754;1.0441415728572336;10.000010104303898;0.8335154055538836;0.014006001263090786;0.014005996737967421;0.7182852301463085;-0.012024934735421152;0.7183951785245939
11.064586;1.0437713902952488;0.8331560774523772;0.7982115036217177;-0.0016264219751705078;-0.001558221284424976;1.0441414142430225;10.000009162690214;0.8335152672623412;0.014006001264299985;0.014005996718698274;0.7182853731857732;-0.012025934933989573;0.7183953286165379
11.074586;1.043771495970945;0.8331557228763133;0.7982110172960408;-0.0016253159527384424;-0.0015571616893300662;1.044141260062044;10.000008183113303;0.8335151213756451;0.014006001264596247;0.014005996702292155;0.7182855198277209;-0.012025935132550661;0.7183954617439051
11.084586;1.0437716080472836;0.8331557161140846;0.7982108716807483;-0.0016253159634638725;-0.0015571617431899601;1.0441411107425531;10.00000717008345;0.8335149685355748;0.014006001263910661;0.014005996688779433;0.7182856698522999;-0.012025935328244664;0.7183955945402684
11.094586;1.0437717263258968;0.8331557084350648;0.7982107326311625;-0.001625315975242149;-0.0015571617967603312;1.0441409665942833;10.00000612819784;0.8335148094405003;0.014006001262189862;0.014005996678186278;0.7182858230657782;-0.012025935518720148;0.7183957267934218
11.104586;1.0437718506404778;0.833155699882416;0.7982106001153589;-0.0016253159881259322;-0.0015571618500911653;1.0441408277488224;10.000005061599195;0.8335146447877603;0.01400600125942329;0.014005996670536723;0.7182859792429854;-0.0120259357021347;0.7183958582117176
11.114586;1.0437719806866301;0.8331556903216562;0.7982104739509307;-0.0016253160020737731;-0.0015571619032040177;1.044140694250511;10.000003974589223;0.8335144752501087;0.014006001255641316;0.014005996665848548;0.7182851380170027;-0.012025935876893896;0.7183949886063258
11.124586;1.0437721159760296;0.8331553305439634;0.7982100196242752;-0.0016242099847601508;-0.0015561023067594422;1.0441405661238368;10.00000287266916;0.8335143014879658;0.014006001250894426;0.014005996664120026;0.7182852988147425;-0.012025936041410362;0.7183951173174732
11.134586;1.043772255942022;0.8331553178107461;0.7982099053381769;-0.0016242100005012788;-0.0015561023593853244;1.044141443289393;10.000001762675831;0.8335141241132655;0.014006001245243586;0.01400599666531753;0.7182854609075352;-0.012026936194122135;0.718395260741338
11.144586;1.043773353668196;0.8331560636099673;0.7982097962466211;-0.0016244516124871069;-0.0015563324535920835;1.0441413254801069;10.000000652179073;0.833513943628231;0.01400600123876609;0.014005996669378918;0.7182856235508389;-0.012026936333600208;0.7183953847815797
11.154586;1.0437735011088207;0.8331560460901517;0.7982096931706741;-0.0016244516294394112;-0.001556332505393298;1.0441412122952798;9.999999548779666;0.8335137604034234;0.014006001231555406;0.014005996676225254;0.7182857861039789;-0.012026936458698503;0.7183955054750798
11.164586;1.0437736512494753;0.8331560259195736;0.7982095956493689;-0.0016244516467088007;-0.0015563325565840066;1.044141103317815;9.999998459199118;0.8335135746836663;0.014006001223712171;0.01400599668576176;0.7182859480340056;-0.01202693656874532;0.7183956221369945
11.174586;1.0437738034671336;0.8331560030929667;0.7982095037080428;-0.0016244516640454962;-0.0015563326070578876;1.0441409981930703;9.99999738847212;0.8335133866131149;0.014006001215337615;0.014005996697877634;0.7182861088333015;-0.012026936663591664;0.7183957342016226
11.184586;1.0437739571907878;0.8331556287719948;0.7982090831325449;-0.0016233456478215568;-0.0015552730073276578;1.0441408966290886;9.999996339867916;0.8335131962897772;0.01400600120652881;0.014005996712465595;0.718286267969379;-0.012026936743629563;0.7183958412226354
11.194586;1.04377411179476;0.8331556007674301;0.7982090023756714;-0.001623345664374584;-0.0015552730562288155;1.0441407983134707;9.999995315350626;0.8335130038169143;0.014006001197362698;0.014005996729439175;0.7182864249074185;-0.012026936809962335;0.7183959427928631
11.204586;1.0437742665367737;0.8331555704068309;0.7982089272125223;-0.0016233456800331938;-0.0015552731042984059;1.0441407028128733;9.999994316355068;0.833512809344723;0.014006001187878354;0.01400599674872923;0.7182865791463536;-0.012027936864328;0.7183960552327683
11.214586;1.0437744205953294;0.8331555379106772;0.7982088577107131;-0.0016233456944850448;-0.0015552731514923415;1.0441406095371262;9.999993344383146;0.8335126130913375;0.01400600117808993;0.014005996770286792;0.7182867302340215;-0.012027936908469223;0.7183961446442648
11.224586;1.0437745731883947;0.8331555034527869;0.7982087939753383;-0.0016233457074760875;-0.0015552731977621075;1.044140517799512;9.999992400492642;0.8335124152898101;0.014006001168019307;0.014005996794102027;0.7182868777692434;-0.012027936943501724;0.7183962274121964
11.234586;1.0437747236815105;0.8331551183055426;0.7982084018782671;-0.0016222396854840453;-0.0015542135936248865;1.0441404269238856;9.99999148402635;0.8335122161157366;0.014006001157713263;0.01400599682021982;0.7182870213950464;-0.012027936969775015;0.7183963032666498
11.244586;1.0437748716062767;0.8331550803157799;0.7982083499502162;-0.0016222396950289553;-0.0015542136378779718;1.0441403362783839;9.999990592030686;0.8335120156953402;0.014006001147251208;0.014005996848739764;0.7182871607972169;-0.012027936986870442;0.71839637201287
11.254586;1.0437750166064146;0.8331550407530082;0.798208303933877;-0.0016222397026420165;-0.0015542136809951078;1.0441402452164084;9.999989719979057;0.8335118141574586;0.014006001136746401;0.014005996879787793;0.7182872957290856;-0.012027936993472845;0.718396433482923
11.264586;1.0437751583630548;0.8331549997741927;0.7982082636676158;-0.001622239708183576;-0.001554213722862111;1.0441411530555154;9.99998886283607;0.8335116116733308;0.014006001126326708;0.014005996913466108;0.7182874260401128;-0.012027936987341788;0.7183964875156807
11.274586;1.043776250221291;0.8331557182930295;0.7982082284098628;-0.0016224813048585631;-0.0015544438047053605;1.0441410591712526;9.999988015367709;0.8335114084795797;0.0140060011161158;0.014005996949819981;0.7182875516581813;-0.012028936965470444;0.7183965507256986
11.284586;1.0437763844436287;0.8331556747753013;0.7982081986688722;-0.0016224813059108835;-0.001554443843866151;1.044140963096187;9.999987171928932;0.8335112048271904;0.01400600110623279;0.014005996988840627;0.7182876725529851;-0.01202893692455325;0.7183965895640735
11.294586;1.0437765143401996;0.8331552811005858;0.798207839335607;-0.0016213752701961259;-0.0015533842321947952;1.0441408644952428;9.999986326506296;0.8335110009121705;0.014006001096783002;0.014005997030479897;0.7182877887385325;-0.012028936861888582;0.7183966207984213
11.304586;1.0437766395348775;0.8331552350239082;0.7982078184389488;-0.0016213752666400412;-0.0015533842688564784;1.0441407631094675;9.999985473158763;0.8335107969407586;0.014006001087830445;0.014005997074652596;0.7182869002616247;-0.012028936776124384;0.7183956446454521
11.314586;1.0437767596716327;0.8331551878380125;0.7982078013219361;-0.0016213752609032215;-0.0015533843044456392;1.0441406587842708;9.999984606356454;0.8335105932390012;0.014006001079384734;0.014005997121234858;0.7182870071535448;-0.012028936667198167;0.7183956608624295
11.324586;1.0437768744790519;0.833155139754385;0.7982077875827279;-0.001621375253122229;-0.001553384339093624;1.0441405514794273;9.99998372106798;0.8335103902353955;0.014006001071406819;0.014005997170070134;0.7182871094410239;-0.012028936535938683;0.7183956695109135
11.334586;1.0437769838115774;0.8331550909597162;0.7982077767953206;-0.001621375243416815;-0.0015533843729637921;1.0441404411851636;9.999982812903117;0.8335101883614707;0.014006001063817655;0.014005997220979385;0.7182872072057074;-0.012028936384018866;0.7183956704221685
11.344586;1.0437770876691808;0.8331550415809535;0.7982077684171485;-0.0016213752318640939;-0.0015533844062684981;1.0441403278587376;9.99998187812462;0.8335099879994032;0.014006001056523063;0.014005997273773092;0.7182873005766814;-0.012029936213877686;0.7183956801902865
11.354586;1.0437771862312502;0.8331546428118229;0.7982074275705043;-0.001620269184056881;-0.0015523247897290611;1.0441402114453215;9.999980913690875;0.8335097895144787;0.014006001049448717;0.014005997328259516;0.7182873896618199;-0.012029936028075524;0.7183956652507987
11.364586;1.0437772798661176;0.8331545923677963;0.7982074220689535;-0.0016202691688920008;-0.0015523248226702886;1.0441400919065977;9.999979917717047;0.8335095932907951;0.01400600104254723;0.014005997384240706;0.7182874745360075;-0.012029935828675498;0.7183956423529677
11.374586;1.0437773690729621;0.833154541353299;0.7982074171030331;-0.0016202691519209796;-0.0015523248558436545;1.0441399692523279;9.999978889598381;0.8335093996968913;0.014006001035787953;0.014005997441505927;0.7182875553165031;-0.012029935617304654;0.7183956116098759
11.384586;1.0437774543971259;0.8331544897274243;0.7982074121941882;-0.001620269133162784;-0.0015523248895148091;1.044139843576397;9.999977829624964;0.8335092090332769;0.014006001029171843;0.014005997499843586;0.7182876322207243;-0.012029935395542327;0.7183955732652982
11.394586;1.0437775364171882;0.8331544374068064;0.7982074069426649;-0.0016202691126849414;-0.001552324923903127;1.0441407149930282;9.999976739024879;0.8335090215275316;0.014006001022752151;0.014005997559067146;0.7182877055385682;-0.012029935165232273;0.718395527672979
11.404586;1.0437785694880444;0.8331551450596335;0.798207400552299;-0.0016205106817051046;-0.001552554999881244;1.0441405835424709;9.999975620203532;0.8335088373604536;0.0140060010166124;0.014005997619021363;0.7182877755682111;-0.012029934928641515;0.7183954752550347
11.414586;1.0437786470140766;0.8331547421665376;0.7982070593888322;-0.001619404622568404;-0.001551495386530517;1.0441404492388577;9.99997447643421;0.8335086566719015;0.014006001010815096;0.014005997679551494;0.7182878425850516;-0.01203093468831185;0.7183954332046287
11.424586;1.0437787234581857;0.8331546871122217;0.798207051227729;-0.0016194045976266793;-0.0015514954238734923;1.0441403121834425;9.999973311552788;0.8335084795507709;0.01400600100537032;0.014005997740470419;0.7182879068657603;-0.01203093444677297;0.7183953684884686
11.434586;1.0437787994939343;0.8331546308232778;0.7982070416585416;-0.0016194045714674407;-0.0015514954623366173;1.0441401725919959;9.99997213026531;0.8335083060832359;0.014006001000243613;0.014005997801566715;0.7182879687435552;-0.012030934206393364;0.718395298333471
11.444586;1.043778875676929;0.8331545730370213;0.798207030533138;-0.0016194045442594629;-0.0015514955019969052;1.044140030789475;9.99997093822164;0.8335081364442093;0.014006000995393512;0.014005997862633316;0.7182880286215259;-0.012030933969202792;0.7183952232496771
11.454586;1.0437789524664474;0.8331545135201843;0.7982070176878149;-0.001619404516204669;-0.0015514955429539916;1.0441398872706524;9.999969741157262;0.8335079709438166;0.014006000990807618;0.014005997923481481;0.7182880868916064;-0.0120309337367079;0.7183951438143862
11.464586;1.0437790301991607;0.8331544521204228;0.7982070029745778;-0.0016194044875319873;-0.0015514955852815808;1.0441397427667496;9.999968543997323;0.8335078100239645;0.01400600098650999;0.014005997983951957;0.7182881438396447;-0.012030933509939636;0.7183950606962867
11.474586;1.04377910905101;0.8331540399287771;0.7982066521012634;-0.0016182984229223024;-0.0015504359793637754;1.0441395982408679;9.999967350785473;0.8335076542090002;0.014006000982545777;0.014005998043920305;0.718288199631345;-0.012030933289687922;0.7183949745807403
11.484586;1.043779189059258;0.8331539747186959;0.7982066335598602;-0.001618298393714636;-0.0015504360243953806;1.044139454844451;9.999966165433834;0.8335075040156268;0.014006000978962605;0.01400599810328113;0.7182882543376338;-0.012031933076872278;0.7183949028079734
11.494586;1.043779270175882;0.8331539077229948;0.7982066132100846;-0.0016182983645694994;-0.0015504360706651223;1.044139313836664;9.999964992826321;0.8335073598868213;0.014006000975809249;0.014005998161949916;0.7182873079660176;-0.012031932872880235;0.7183938124939054
11.504586;1.0437793522680086;0.8331538390258498;0.7982065911842583;-0.0016182983356855833;-0.0015504361180654416;1.0441391764338348;9.999963839313745;0.833507222162898;0.01400600097314776;0.014005998219889945;0.7182873605104045;-0.012031932679676375;0.7183937205124252
11.514586;1.043779435125649;0.8331537686916217;0.7982065675988261;-0.0016182983072246797;-0.0015504361664536402;1.0441390436348517;9.999962712477494;0.8335070910748502;0.014006000971046475;0.014005998277103929;0.7182874119580418;-0.012031932499788095;0.7183936274185453
11.524586;1.0437795185745649;0.8331536968218526;0.7982065424815562;-0.0016182982792932517;-0.0015504362156433503;1.044139916116536;9.999961621023969;0.8335069667764219;0.014006000969554093;0.014005998333591759;0.7182874622628599;-0.012031932336064933;0.7183935336505091
11.534586;1.0437805562855442;0.8331540355215457;0.7982061811020319;-0.0016174338041750546;-0.0015496066557792135;1.044139794269856;9.999960574905733;0.8335068493719101;0.01400600096868965;0.014005998389333953;0.7182875113692093;-0.012031932191092243;0.7183934396483797
11.544586;1.043780641029603;0.8331539611883195;0.7982061527688699;-0.0016174337774779615;-0.001549606705853504;1.044139678344195;9.999959585044172;0.8335067388842836;0.014006000968464995;0.01400599844431543;0.7182875592541365;-0.012031932066779542;0.7183933458735202
11.554586;1.0437807266744643;0.8331538859714499;0.7982061228108528;-0.0016174337514914278;-0.0015496067559479074;1.0441395685686778;9.999958662107742;0.8335066351994695;0.014006000968918412;0.014005998498556358;0.718287605949084;-0.012032931964540217;0.7183932695946784
11.564586;1.0437808133394348;0.8331538100901668;0.7982060912622753;-0.0016174337263028917;-0.0015496068057750413;1.0441394651510227;9.99995781482841;0.8335065380662147;0.014006000970122985;0.014005998552117161;0.7182876515499313;-0.012032931885696319;0.7183931778852475
11.574586;1.04378090103019;0.8331537337513293;0.7982060581619526;-0.0016174337020212722;-0.001549606855089976;1.0441393681731495;9.999957049523454;0.8335064471841861;0.0140060009721613;0.014005998605081386;0.7182876961801138;-0.012032931831788708;0.7183930880888412
11.584586;1.043780989674335;0.8331536571423257;0.7982060235982119;-0.0016174336787741746;-0.0015496069037218886;1.044139277536339;9.999956371070537;0.8335063623111573;0.014006000975100488;0.014005998657538078;0.7182877399062264;-0.01203293180488975;0.7183930007802884
11.594586;1.0437810792395945;0.8331532315883634;0.7982056535449078;-0.0016163276200276177;-0.001548547301838089;1.044139193063319;9.99995578373811;0.8335062832887336;0.014006000978992501;0.014005998709569614;0.7182877826707451;-0.012032931807666741;0.7183929164693571
11.604586;1.0437811697875579;0.8331531550049469;0.7982056167952924;-0.0016163275992397035;-0.00154854734878587;1.0441391146460393;9.999955291213707;0.8335062100158743;0.01400600098388221;0.014005998761241577;0.7182878242898164;-0.012032931843083728;0.7183928355894209
11.614586;1.0437812613556448;0.8331530786520212;0.7982055795197852;-0.0016163275798665065;-0.0015485473947637167;1.0441390422978514;9.999954896523194;0.8335061424364938;0.014006000989805546;0.014005998812593658;0.7182878645139061;-0.01203293191425453;0.7183927584849753
11.624586;1.043781353830558;0.8331530024942096;0.7982055420744388;-0.0016163275620404798;-0.0015485474397144978;1.044138976096942;9.999954602296656;0.8335060805162096;0.01400600099677749;0.014005998863636326;0.7182879030936988;-0.012032932024186207;0.7183926853950766
11.634586;1.0437814469988973;0.8331540324044641;0.7982065642975245;-0.0016159786836858366;-0.0015482132525844;1.0441389160795393;9.999954410967062;0.8335060241965344;0.014006001004778557;0.014005998914363226;0.7182879398039498;-0.012033932174936812;0.7183926332411847
11.644586;1.0437815406931727;0.833153956169622;0.7982065269115254;-0.001615978669400772;-0.0015482132953987253;1.0441388621558532;9.999954324464442;0.8335059733341711;0.014006001013751605;0.014005998964775019;0.7182879744345418;-0.012033932367148312;0.7183925686723989
11.654586;1.0437816348326663;0.8331535309657274;0.7982061553187176;-0.0016148726204354205;-0.0015471536874891504;1.0441388140856493;9.999954343863397;0.8335059276755592;0.014006001023606584;0.01400599901488713;0.7182880067550111;-0.012033932600643955;0.7183925085671651
11.664586;1.0437817293104217;0.8331534546416962;0.7982061180295792;-0.0016148726102348477;-0.0015471537284033427;1.044139771552755;9.999954469601953;0.8335058869181277;0.014006001034232328;0.014005999064712508;0.718288036484572;-0.012033932875213888;0.7183924530257945
11.674586;1.043782777546948;0.8331541392983329;0.7982060804767286;-0.0016151141877849932;-0.001547383808203498;1.0441397343123282;9.999954701963738;0.8335058507610141;0.014006001045518416;0.014005999114249013;0.7182880633215842;-0.012033933190886092;0.718392402124913
11.684586;1.0437828717344035;0.8331540636009479;0.7982060436276525;-0.001615114182065771;-0.0015473838475835884;1.0441397022443655;9.999955041142996;0.8335058188780403;0.014006001057373638;0.014005999163479626;0.7182880870205257;-0.01203393354786644;0.7183923558963587
11.694586;1.043782965014606;0.8331539886217192;0.7982060069658174;-0.0016151141787157106;-0.001547383886279935;1.0441396752809282;9.999955487257361;0.8335057908921908;0.014006001069736342;0.014005999212364496;0.7182881074585844;-0.012033933946252498;0.7183923143109356
11.704586;1.04378305680284;0.8331539146596282;0.7982059702586558;-0.001615114177816798;-0.0015473839243098691;1.0441396533845735;9.999956040873704;0.8335057663830613;0.014006001082577782;0.014005999260840422;0.7182871246316278;-0.012034934385605935;0.7183912941890286
11.714586;1.0437831465676561;0.833153493052552;0.7982055989525996;-0.0016140081416761364;-0.001546324311854202;1.0441396366147087;9.99995670323195;0.8335057449098698;0.014006001095886903;0.014005999308842543;0.7182871385900107;-0.012034934864928322;0.7183912616701768
11.724586;1.0437832339968605;0.8331534215407894;0.7982055611770417;-0.0016140081459222056;-0.0015463243485589612;1.044139625133349;9.999957475452819;0.8335057260820985;0.014006001109644403;0.014005999356319585;0.7182871493981507;-0.012034935383234732;0.7183912336130944
11.734586;1.043783319081336;0.8331533511422389;0.7982055224257427;-0.0016140081528123274;-0.001546324384646882;1.044139619108995;9.999958357374943;0.8335057096516613;0.014006001123810329;0.014005999403233821;0.7182871571464842;-0.012034935939966629;0.7183912100403146
11.744586;1.0437834020295136;0.8331532817821252;0.7982054825091119;-0.0016140081623209478;-0.0015463244201658348;1.0441396186071459;9.999959347175606;0.8335056955199311;0.014006001138326354;0.014005999449557209;0.7182871619657956;-0.01203493653471348;0.7183911909734607
11.754586;1.0437834831604087;0.8331532135700807;0.7982054413604883;-0.0016140081743511944;-0.001546324455146809;1.0441396235734606;9.999960441903298;0.8335056836253282;0.014006001153114688;0.014005999495264447;0.7182871640089182;-0.012034937166692048;0.7183911763567231
11.764586;1.0437835628735859;0.8331531467879612;0.7982053990887648;-0.0016140081887316793;-0.001546324489593067;1.0441396339653766;9.999961637558231;0.8335056738552512;0.014006001168079736;0.014005999540332041;0.7182871634283298;-0.012034937834374898;0.7183911660271111
11.774586;1.0437836416156843;0.8331527329193492;0.7982050217223029;-0.0016129021674506114;-0.0015452648736663421;1.044139649915302;9.999962928718556;0.8335056661052126;0.01400600118312099;0.014005999584754592;0.7182871603715031;-0.012034938535167681;0.7183911597337143
11.784586;1.0437837197877313;0.8331526700078631;0.7982049780414655;-0.0016129021857989136;-0.001545264906984107;1.0441396717422153;9.999964309394212;0.8335056603264879;0.014006001198131189;0.014005999628568435;0.7182871549728291;-0.012035939265192789;0.7183911739533334
11.794586;1.0437837976330793;0.8331526094975868;0.7982049340949421;-0.0016129022057367916;-0.001545264939765686;1.044139699804362;9.999965774365482;0.8335056564603334;0.014006001212979704;0.014005999671852285;0.7182871473490399;-0.012035940019568658;0.7183911749346422
11.804586;1.0437838751668347;0.8331525517579976;0.7982048900485916;-0.0016129022270245646;-0.001545264972112601;1.0441397343744243;9.999967318598301;0.8335056544089116;0.014006001227515765;0.014005999714702247;0.7182871376127276;-0.012035940793223173;0.7183911792122993
11.814586;1.0437849059025275;0.8331532580270135;0.7982048455324375;-0.001613143832777928;-0.0015454950432227817;1.0441407756529693;9.99996893558466;0.8335056540513419;0.014006001241587905;0.01400599975720769;0.71828712587064;-0.012035941581625225;0.7183911865822126
11.824586;1.0437849822337553;0.8331532072280117;0.7982048015086995;-0.001613143856125104;-0.0015454950750447291;1.044140823827359;9.999970617496906;0.833505655203962;0.014006001255048767;0.014005999799430359;0.7182871122055591;-0.012035942381005384;0.7183911968860976
11.834586;1.0437850575942111;0.8331528117331592;0.7982044234564839;-0.001612037841326991;-0.0015444354567899967;1.0441408791367845;9.99997235679878;0.8335056575803799;0.014006001267749715;0.014005999841390102;0.7182870966725088;-0.01203594318823268;0.7183912100390983
11.844586;1.04378513166846;0.8331527696571444;0.7982043801809031;-0.001612037866016855;-0.0015444354882708721;1.044140941975341;9.999974147033006;0.8335056608190432;0.014006001279545986;0.014005999883071335;0.7182870793029121;-0.01203594400073659;0.7183912260088464
11.854586;1.0437852040446567;0.833152732507832;0.7982043380443327;-0.0016120378911928164;-0.001544435519508242;1.0441410128889752;9.999975982854068;0.8335056645287635;0.014006001290308136;0.014005999924443804;0.7182870601484698;-0.012035944816584477;0.7183912447851029
11.864586;1.0437852742559943;0.8331527007144292;0.7982042978133228;-0.001612037916759349;-0.0015444355504167825;1.044141092401276;9.999977860118161;0.8335056683190495;0.014006001299926166;0.014005999965482454;0.7182870393630666;-0.01203694563443538;0.7183912831585121
11.874586;1.0437853418203047;0.8331526747766127;0.7982042603087824;-0.001612037942633435;-0.0015444355809122235;1.0441411808880532;9.999979775802466;0.8335056718502211;0.01400600130830033;0.014006000006168815;0.7182870172094197;-0.012036946453429176;0.7183913077257378
