time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.664586;1.0437923983796376;0.833157631657174;0.7982121238596357;-0.0015908853896110728;-0.0015241507223059377;1.044143454468522;9.999944325503458;0.8335007943455235;0.014006001614370945;0.014006001180718711;0.7182944118719677;-0.012054997207916338;0.718389728806903
13.674586;1.0437922925020586;0.8331577045118173;0.7982121600680596;-0.001590885425070199;-0.001524150744824194;1.044143688499503;9.999943140530034;0.833500780409422;0.014006001588310217;0.014006001260755921;0.7182946521529074;-0.012054997700245514;0.7183896317691814
13.684586;1.0437921876585121;0.8331577787389911;0.7982122004480328;-0.0015908854581688416;-0.001524150765039812;1.044143933749429;9.999941952021965;0.8335007671871449;0.01400600156026566;0.014006001341194821;0.7182948890192146;-0.012054998175242266;0.7183895367850935
13.694586;1.043792084406449;0.8331575053634123;0.7982119109947421;-0.0015897794389597428;-0.0015230911318880967;1.0441441892328482;9.999940759174192;0.8335007549707836;0.01400600153017553;0.01400600142196584;0.7182951219906059;-0.01205499863255063;0.7183894440846875
13.704586;1.0437919831108395;0.8331575819316571;0.798211960381245;-0.0015897794675076243;-0.001523091147883404;1.0441444539449265;9.999939561117726;0.8335007440401072;0.01400600149802764;0.014006001503013742;0.7182953506197769;-0.01205499907215784;0.7183893539230611
13.714586;1.0437918839982603;0.8331576593930149;0.7982120145693896;-0.0015897794938867192;-0.001523091162003653;1.0441447269838193;9.999938356907737;0.833500734583465;0.014006001463861835;0.014006001584287657;0.7182955745622434;-0.012054999493813471;0.7183892666010893
13.724586;1.0437917872648554;0.833157737558263;0.7982120737356451;-0.0015897795181705951;-0.0015230911744185938;1.0441450075653673;9.999937144947172;0.8335007266620438;0.014006001427764484;0.01400600166572438;0.7182957935561681;-0.01205499989663049;0.7183891824145444
13.734586;1.0437916930627744;0.833157816201535;0.7982121380935107;-0.0015897795404243233;-0.001523091185313565;1.0441452949664465;9.999935923550167;0.8335007202759235;0.014006001389895684;0.014006001747254923;0.7182960074113419;-0.012055000279321458;0.7183891016023869
13.744586;1.0437916014394448;0.833157895071271;0.7982122078958686;-0.0015897795607091756;-0.0015230911948856058;1.044145588517247;9.999934692523968;0.8335007154176277;0.014006001350500164;0.014006001828833705;0.718296216002781;-0.012055000640905016;0.7183890243567352
13.754586;1.0437915123707988;0.8331579739301607;0.7982122833443782;-0.0015897795790926522;-0.0015230912033458036;1.0441458876277936;9.999933453936984;0.8335007120531872;0.014006001309857642;0.014006001910456646;0.71829641922462;-0.012056000981162879;0.7183889676242896
13.764586;1.0437914258323746;0.8331580525644557;0.7982123644602295;-0.0015897795956511397;-0.0015230912109303611;1.0441461917532397;9.999932211661045;0.833500710110065;0.014006001268226268;0.014006001992140249;0.7182966169731008;-0.012056001300307366;0.7183888979587225
13.774586;1.0437913418368705;0.8331581307901009;0.7982124510237273;-0.0015897796104656402;-0.0015230912178777543;1.0441465003927946;9.999930970620165;0.8335007095279666;0.014006001225820313;0.014006002073871468;0.7182968091769869;-0.012056001598286462;0.7183888321844936
13.784586;1.0437912604257071;0.8331582084163984;0.7982125426411469;-0.0015897796236267537;-0.0015230912243835426;1.044146813129277;9.999929736098522;0.8335007103436811;0.014006001182805511;0.014006002155578741;0.7182969958070485;-0.012056001874592947;0.7183887702871364
13.794586;1.0437911816321874;0.8331582851700737;0.7982126388742637;-0.0015897796352507495;-0.0015230912305810918;1.0441471295291544;9.999928513184662;0.8335007127307462;0.014006001139306338;0.01400600223714703;0.718297176868234;-0.012056002128502873;0.7183887122162138
13.804586;1.043791105472957;0.8331580118499109;0.7982124050834529;-0.0015886735954693926;-0.001522031585357627;1.0441474490168716;9.999927306901968;0.8335007169357944;0.014006001095427061;0.01400600231844325;0.7182973524211097;-0.01205600235925811;0.7183886578785948
13.814586;1.0437910319506176;0.8331580858762653;0.7982125092997459;-0.0015886736043810063;-0.0015220315910778825;1.0441477709271842;9.999926122846954;0.833500723177467;0.014006001051266741;0.014006002399327326;0.7182975226057204;-0.012056002566261546;0.7183886071227659
13.824586;1.0437909610245804;0.8331581581851557;0.7982126168070575;-0.0015886736120189334;-0.0015220315965063893;1.0441480946143347;9.999924967165663;0.833500731595295;0.014006001006917243;0.014006002479657003;0.7182976876146023;-0.012056002749172323;0.7183885597356706
13.834586;1.04379184627718;0.8331589894165;0.7982127266249844;-0.0015889151739325324;-0.0015222616330210418;1.0441484195102377;9.999923845825352;0.8335007422592317;0.014006000962461868;0.014006002559279095;0.7182968476267286;-0.012056002907836589;0.718387515580024
13.844586;1.0437917801501528;0.8331590578581359;0.7982128391179293;-0.0015889151790108636;-0.0015222616377000798;1.044148745156782;9.999922764203099;0.8335007552226182;0.01400600091798642;0.014006002637999239;0.7182970027741956;-0.012056003042408671;0.7183874740286932
13.854586;1.0437917159888623;0.8331591241365224;0.7982129534031515;-0.0015889151828328554;-0.0015222616419525055;1.0441490711735881;9.99992172713981;0.8335007705333616;0.014006000873591;0.014006002715560234;0.718297153149611;-0.012056003153624277;0.7183874348473696
13.864586;1.0437916532580118;0.8331591881101293;0.7982130690640795;-0.0015889151854382305;-0.0015222616457212723;1.044149397164668;9.99992073905709;0.8335007881678441;0.014006000829381854;0.01400600279164672;0.7182972988103534;-0.012056003242866684;0.7183873977077954
13.874586;1.0437915913192728;0.8331592496088869;0.7982131856515574;-0.001588915186874611;-0.0015222616489301893;1.0441497226142709;9.999919803888123;0.8335008080005183;0.014006000785443496;0.014006002865905545;0.7182974398108631;-0.012056003311946062;0.7183873623712848
13.884586;1.0437915295900742;0.8331593083528348;0.7982133026886877;-0.0015889151871936306;-0.0015222616515075478;1.0441500468328957;9.99991892492094;0.8335008298542365;0.014006000741828808;0.014006002937976339;0.7182975762576697;-0.012057003362861063;0.7183873454416556
13.894586;1.0437914676640812;0.8331593639235604;0.7982134197590149;-0.0015889151864534434;-0.0015222616533879536;1.0441513690427142;9.999918105010481;0.8335008535772191;0.014006000698584896;0.014006003007528817;0.7182977082919634;-0.012057003397737583;0.7183873131922385
13.904586;1.0437914053119288;0.8331594158330128;0.7982135365678346;-0.0015889151847175585;-0.0015222616545025771;1.044151688510901;9.999917346818751;0.8335008791126556;0.014006000655771842;0.01400600307429815;0.718297836014396;-0.012057003418813097;0.7183872822722414
13.914586;1.0437913423518432;0.8331591147888316;0.7982133186821497;-0.0015878091309241063;-0.0015212020035065307;1.0441520045738877;9.999916652491741;0.8335009064963735;0.01400600061344581;0.014006003138095973;0.7182979594724805;-0.012057003428347196;0.7183872526088698
13.924586;1.043791278525798;0.8331591582277217;0.7982134343847167;-0.0015878091273068002;-0.00152120200290612;1.0441523166264093;9.999916023405623;0.8335009357525884;0.01400600057164024;0.014006003198789604;0.7182980787165532;-0.012057003428461747;0.7183872241752269
13.934586;1.0437912135061422;0.8331591971647662;0.7982135492893419;-0.0015878091227288335;-0.001521202001388297;1.0441526241345058;9.999915460392472;0.8335009668195181;0.01400600053037179;0.014006003256276107;0.7182981938342226;-0.012057003420912291;0.718387196936127
13.944586;1.0437911469692136;0.8331592316283936;0.7982136632238063;-0.0015878091171513124;-0.0015212019989151128;1.0441529265886111;9.99991496403284;0.8335009996138961;0.014006000489648231;0.014006003310469207;0.7182983049563537;-0.012057003406959633;0.718387170830938
13.954586;1.043791078605286;0.8331592617916963;0.7982137759930604;-0.001587809110542265;-0.0015212019954233167;1.0441532234296211;9.999914535115527;0.8335010341209341;0.014006000449461252;0.014006003361295321;0.7182984122519249;-0.012057003387590406;0.7183871458034023
13.964586;1.0437910081446147;0.8331592879354688;0.7982138873697606;-0.0015878091028668077;-0.0015212019908177237;1.0441535140472233;9.999914174992533;0.8335010703720653;0.014006000409783361;0.014006003408691734;0.7182985158684322;-0.012057003363841873;0.7183871218371197
13.974586;1.0437909354978538;0.8331593103793996;0.7982139970899389;-0.001587809094056556;-0.0015212019849941312;1.04415379782243;9.999913885293678;0.8335011083764434;0.014006000370584287;0.014006003452604257;0.7182986158631556;-0.0120570033367812;0.7183870989830244
13.984586;1.0437908607939486;0.8331593294580802;0.7982141048590966;-0.0015878090840014693;-0.0015212019778735911;1.044154074119158;9.999913667354475;0.8335011481289563;0.014006000331847863;0.014006003492974437;0.7182987122248328;-0.012057003307412448;0.7183870773201847
13.994586;1.0437907841988212;0.8331593455187868;0.7982142103528622;-0.0015878090725713581;-0.0015212019694137164;1.0441543422356165;9.999913521620863;0.8335011896561311;0.01400600029356852;0.014006003529718373;0.7182988049413486;-0.01205700327690285;0.7183870568568897
14.004586;1.0437907057690095;0.8331593588656321;0.7982143132171416;-0.0015878090596284646;-0.001521201959600666;1.0441546014340488;9.999913447480372;0.8335012330045876;0.014006000255739183;0.01400600356273128;0.7182988940254872;-0.01205700324667528;0.7183870375208928
14.014586;1.0437906254891223;0.8331593697261622;0.7982144130698798;-0.0015878090450278397;-0.0015212019484519103;1.0441548510887833;9.999913444025283;0.8335012781986598;0.014006000218341542;0.014006003591915513;0.7182989795176833;-0.012057003218059734;0.718387019242701
14.024586;1.0437905433568595;0.8331593782525872;0.7982145095028231;-0.0015878090286248195;-0.001521201936035216;1.0441550908347894;9.999913510870446;0.8335013252247312;0.01400600018135032;0.014006003617187287;0.7182990614871768;-0.012058003191865516;0.7183870187815701
14.034586;1.0437904593590879;0.8331590356610246;0.7982142678919194;-0.001586702959177139;-0.0015201422711982437;1.0441553205474061;9.999913648127196;0.8335013740598438;0.014006000144765572;0.01400600363845719;0.7182991400010176;-0.012058003168003501;0.7183870025966403
14.044586;1.0437903733661957;0.8331590397387493;0.7982143563362643;-0.0015867029388135136;-0.001520142256652892;1.0441555401729439;9.999913855891045;0.8335014247450319;0.014006000108625415;0.014006003655621175;0.7182992151090859;-0.012058003145255864;0.7183869875785028
14.054586;1.0437902851112817;0.8331590417306765;0.7982144402895291;-0.0015867029163921201;-0.0015201422412610592;1.0441557496394493;9.999914133687394;0.8335014774223672;0.01400600007296066;0.014006003668585796;0.7182992869029838;-0.012058003121370137;0.7183869738969905
14.064586;1.0437901942724201;0.8331590417210007;0.7982145194898874;-0.0015867028919416557;-0.0015201422251444798;1.0441559489058505;9.999914479875898;0.8335015322638216;0.014006000037753229;0.014006003677310645;0.7182993555584041;-0.012058003093329077;0.7183869617137302
14.074586;1.0437901005182708;0.8331590396777588;0.7982145937809859;-0.0015867028655197526;-0.001520142208431621;1.0441561379747157;9.999914891394987;0.8335015893805241;0.014006000002953803;0.014006003681826501;0.7182994212747781;-0.012058003057839039;0.7183869511411983
14.084586;1.0437900034882543;0.8331590354370706;0.79821466306959;-0.001586702837177811;-0.0015201421912402569;1.044156316802561;9.99991536408698;0.8335016488341832;0.014005999968529496;0.014006003682223064;0.7182994841897153;-0.012058003011955469;0.7183869422564374
14.094586;1.043790856478721;0.8331597895450692;0.7982147268059901;-0.001586944360272438;-0.0015203722044579906;1.044156485204448;9.999915893018382;0.8335017107045972;0.014005999934489703;0.014006003678636355;0.7182995443699477;-0.012058002953282524;0.7183869351468869
14.104586;1.0437907517510014;0.8331597801866801;0.7982147856862507;-0.0015869443281275775;-0.0015203721864216584;1.04415664283175;9.999916472772313;0.8335017751018288;0.014005999900877272;0.014006003671241015;0.7182996018216226;-0.012058002879873478;0.7183869299416977
14.114586;1.0437906427114052;0.8331597678996688;0.7982148389902981;-0.0015869442940389656;-0.0015203721679264513;1.0441567892220507;9.999917098170647;0.8335018421707997;0.01400599986775176;0.014006003660244024;0.7182996564468032;-0.012058002790334614;0.7183869267657046
14.124586;1.0437905291860732;0.8331597524777801;0.7982148863624704;-0.0015869442579531914;-0.0015203721489485758;1.044156923875457;9.999917765005106;0.833501912186484;0.014005999835185584;0.014006003645889737;0.7182997080264724;-0.01205800268372256;0.7183869256581132
14.134586;1.0437904110513738;0.8331597338004697;0.7982149274758331;-0.0015869442198229006;-0.001520372129475168;1.0441570463134267;9.999918470034519;0.8335019856428548;0.014005999803273352;0.014006003628459102;0.7182997562505535;-0.01205800255906099;0.7183869265356934
14.144586;1.0437902881603134;0.8331597118309613;0.7982149620762593;-0.0015869441796343042;-0.0015203721094966312;1.0441571561023413;9.999919210312921;0.8335020631931535;0.014005999772141573;0.014006003608237847;0.7182998007288602;-0.01205800241526059;0.7183869291845906
14.154586;1.0437901603550497;0.8331593376945067;0.798214655707478;-0.001585838085199823;-0.0015193124376248837;1.0441572528621077;9.999919982628889;0.833502145499322;0.014005999741938488;0.014006003585477923;0.7182998410476507;-0.012058002251474742;0.7183869332585472
14.164586;1.0437900275275545;0.8331593091016258;0.7982146765963477;-0.0015858380410319632;-0.0015193124165652665;1.0441583363001323;9.999920783683436;0.8335022331237167;0.014005999712800915;0.014006003560387151;0.7182998768667673;-0.012058002067292255;0.7183869383179783
14.174586;1.0437898896294733;0.8331592772607237;0.7982146903276619;-0.001585837994986849;-0.001519312394838868;1.0441584062571094;9.999921611037768;0.8335023265181757;0.01400599968480931;0.014006003533137832;0.718299907914524;-0.012059001862821748;0.7183869606608495
14.184586;1.0437897466370305;0.8331592423714839;0.7982146967554227;-0.001585837947155206;-0.001519312372292607;1.0441584627302074;9.999922463824836;0.8335024260575912;0.014005999657958065;0.014006003503877278;0.718299933930585;-0.012059001638643414;0.7183869661764225
14.194586;1.0437895985016283;0.8331592046859011;0.7982146957821282;-0.0015858378976564764;-0.0015193123487765097;1.0441585058735698;9.999923341674688;0.8335025320090605;0.014005999632178042;0.014006003472735624;0.7182999546848482;-0.012059001395387021;0.7183869710749302
14.204586;1.0437894450814085;0.8331591644628428;0.7982146874046672;-0.0015858378466406088;-0.001519312324182729;1.0441585359398653;9.999924242388216;0.8335026444555291;0.014005999607403565;0.014006003439823606;0.7182999700033215;-0.012059001133294419;0.7183869748019024
14.214586;1.0437892860853808;0.8331591220274268;0.7982146717526586;-0.0015858377942871453;-0.0015193122984512276;1.0441585532006763;9.999925160894096;0.8335027632848395;0.01400599958362568;0.014006003405221311;0.7182999797324592;-0.012059000852232276;0.7183869768369089
14.224586;1.0437891211083359;0.8331590777367203;0.798214649053286;-0.001585837740820872;-0.0015193122715687778;1.0441585579809887;9.999926090131979;0.8335028882504972;0.014005999560895814;0.014006003368969167;0.7182989837314008;-0.01205900055199303;0.7183859768339673
14.234586;1.0437889497573791;0.8331590318445463;0.7982146195547036;-0.0015858376865189067;-0.0015193122435675475;1.044158550708826;9.999927022161327;0.8335030190545618;0.014005999539312313;0.014006003331072497;0.7182989819213267;-0.0120590002324063;0.7183859740966163
14.244586;1.0437887717604428;0.8331589844888597;0.7982145834671479;-0.0015858376316804023;-0.0015193122145121176;1.0441585317787594;9.99992794881736;0.8335031554283563;0.01400599951901772;0.014006003291521105;0.7182989743034319;-0.01205899989309667;0.7183859684440322
14.254586;1.0437885869685168;0.8331589357674433;0.7982145409656967;-0.00158583757658159;-0.0015193121844918626;1.044158501368558;9.999928862368902;0.8335032971617599;0.014005999500174568;0.014006003250309203;0.7182989609428697;-0.01205899953328578;0.7183859596155538
14.264586;1.0437883953076115;0.8331588857382891;0.7982144922498569;-0.00158583752146149;-0.0015193121536249236;1.0441584594599078;9.999929755550044;0.8335034440614493;0.014005999482916413;0.014006003207452924;0.7182989419635903;-0.012058999151983949;0.718385947388809
14.274586;1.0437881968170315;0.8331588343917418;0.7982144375706745;-0.001585837466537735;-0.001519312122045681;1.0441584060317586;9.999930621136295;0.8335035958897817;0.014005999467327172;0.014006003163019047;0.7182989175248619;-0.012058998748122444;0.7183859316191371
14.284586;1.0437879917207282;0.8331584327990395;0.798214042978661;-0.0015847313597987939;-0.0015182524385029563;1.0441583412430602;9.999931452829756;0.8335037523251485;0.014005999453464703;0.014006003117133457;0.7182988877657667;-0.012058998320410035;0.7183859122968178
14.294586;1.043787780371589;0.8331583785631858;0.7982139772085876;-0.0015847313059017792;-0.0015182524058537442;1.0441582655021981;9.999932246917695;0.8335039129579258;0.014005999441389194;0.014006003069937595;0.7182988527552632;-0.012058997867535138;0.718385889541235
14.304586;1.043787563118186;0.8331583226734053;0.7982139063235453;-0.0015847312528281044;-0.0015182523728298025;1.0441581794140131;9.999933002805584;0.8335040773114367;0.014005999431173578;0.01400600302156118;0.7182988124771122;-0.012058997388755504;0.718385863540623
14.314586;1.0437873402134132;0.8331582650132217;0.7982138306272503;-0.0015847312007264424;-0.001518252339524179;1.044158083677453;9.999933722325038;0.8335042448493257;0.014005999422914639;0.014006002972142852;0.7182987668682309;-0.012058996884146134;0.7183858344933858
14.324586;1.0437871117784554;0.8331582055322362;0.7982137504755378;-0.001584731149665765;-0.0015182523059761328;1.0441579790358726;9.99993440836007;0.8335044149818273;0.014005999416740373;0.01400600292180969;0.7182987158924292;-0.01205899635424426;0.7183858025493172
14.334586;1.043786877824905;0.833158144215532;0.7982136663041942;-0.0015847310996619198;-0.0015182522721470981;1.0441578662728441;9.999935063563212;0.8335045871125231;0.014005999412787571;0.014006002870620461;0.7182986595889824;-0.012059995799589319;0.7183857845643892
14.344586;1.043786638335678;0.8331580810380722;0.7982135785751551;-0.0015847310507031683;-0.0015182522379443319;1.0441577462204132;9.99993568961963;0.8335047606846183;0.014005999411174492;0.014006002818564497;0.7182985980856319;-0.012059995220751208;0.7183857470015806
14.354586;1.0437863933499714;0.8331580159389412;0.7982134876983773;-0.0015847310027512957;-0.0015182522032778022;1.044157619807853;9.999936286722736;0.8335049351770502;0.014005999411998768;0.014006002765595047;0.7182985316088698;-0.01205999461856196;0.7183857067193541
14.364586;1.0437861430163882;0.8331579488198417;0.7982133940358417;-0.0015847309557397115;-0.001518252168094781;1.0441574881138334;9.999936853625082;0.8335051101032999;0.014005999415339221;0.014006002711647082;0.7182984604784634;-0.012059993993786579;0.718385663847358
14.374586;1.0437858876175683;0.8331578795463794;0.7982132979364015;-0.001584730909573878;-0.0015182521323710628;1.04415735233499;9.999937388062843;0.8335052850643843;0.014005999421240265;0.01400600265665836;0.7182983850689176;-0.012059993346734754;0.7183856185896315
14.384586;1.043786581229943;0.8331585687485924;0.7982131992971554;-0.001584972415244716;-0.0015184821263166072;1.0441572136594175;9.999937886581401;0.8335054597865845;0.014005999429699252;0.014006002600594706;0.7182983057683525;-0.012059992677684794;0.7183855712161515
14.394586;1.0437863169120276;0.8331584947329196;0.7982130993186408;-0.0015849723704042826;-0.0015184820895129442;1.0441570731742023;9.9999383441014;0.8335056340811794;0.014005999440675545;0.014006002543447733;0.7182982229566629;-0.012059991987545126;0.7183855219990821
14.404586;1.0437860487669703;0.8331584181866107;0.7982129979118288;-0.001584972326072509;-0.001518482052183702;1.0441569319251522;9.99993875401162;0.8335058078156024;0.014005999454097756;0.014006002485208158;0.7182981369823268;-0.012059991278026056;0.718385471156916
14.414586;1.0437857771853516;0.8331579901785587;0.7982125612489879;-0.00158386622887814;-0.001517422362848139;1.0441567910228937;9.99993910940109;0.8335059809533516;0.014005999469863705;0.014006002425869656;0.7182980481361907;-0.012059990551551393;0.7183854188497706
14.424586;1.0437855025598546;0.8331579083832588;0.798212458209078;-0.0015838661854772273;-0.001517422324434035;1.0441566516369876;9.9999394049515;0.83350615355369;0.014005999487861312;0.014006002365477815;0.7182979566574992;-0.01205998981108259;0.7183853652015048
14.434586;1.0437852253092321;0.8331578238972219;0.7982123549639254;-0.0015838661425177473;-0.0015174222854792774;1.044156514889947;9.999939637786126;0.8335063256688486;0.014005999507997115;0.014006002304156504;0.7182978627662897;-0.012059989059732592;0.7183853103147138
14.444586;1.0437849458772552;0.8331577366560455;0.798212251828543;-0.001583866099957448;-0.001517422246032802;1.0441563817680812;9.999939807235526;0.8335064972219504;0.0140059995301935;0.014006002242082179;0.7182977666880629;-0.012059988300514883;0.7183852542798426
14.454586;1.0437846647266293;0.833157646538235;0.798212149026618;-0.0015838660577323438;-0.0015174222061776522;1.0441562530774364;9.999939914355046;0.8335066679616849;0.014005999554357813;0.01400600217944089;0.7182976686669897;-0.012059987536355891;0.7183851971897764
14.464586;1.0437843823521937;0.833157553332801;0.7982120467218402;-0.0015838660157743967;-0.0015174221660109069;1.0441571293720233;9.999939961340392;0.8335068375131435;0.014005999580366286;0.014006002116398842;0.7182975689582032;-0.012059986769695765;0.7183851391264119
14.474586;1.0437840993156688;0.8331574567821028;0.7982119450508749;-0.001583865974038462;-0.0015174221256309527;1.044157010921839;9.999939951186795;0.8335070054386812;0.014005999608081394;0.014006002053114466;0.7182974677989026;-0.01205998600182836;0.7183850801326461
14.484586;1.0437838162396278;0.8331573567353839;0.7982118441183069;-0.0015838659325219315;-0.0015174220851338026;1.0441568978145954;9.999939887801139;0.833507171223247;0.01400599963737191;0.014006001989773276;0.7182973654088761;-0.012059985233101792;0.7183850202246063
14.494586;1.0437835337466217;0.8331572532864572;0.7982117439764249;-0.0015838658912566308;-0.0015174220446151367;1.0441567900430322;9.99993977639216;0.8335073342666647;0.014005999668120663;0.014006001926584558;0.7182972620386561;-0.012060984463856053;0.7183849761933677
14.504586;1.043783252433011;0.8331571467402588;0.7982116446112771;-0.0015838658502833382;-0.0015174220041714586;1.0441566874628345;9.99993962317709;0.833507493959869;0.014005999700230073;0.01400600186374898;0.7182971580339342;-0.012060983694800825;0.7183849144345444
14.514586;1.04378297291696;0.833157037477523;0.7982115459432783;-0.0015838658096390687;-0.0015174219638981426;1.0441565897555183;9.999939433870617;0.833507649766561;0.014005999733616128;0.014006001801442475;0.7182970538794431;-0.012060982926748698;0.7183848516888559
14.524586;1.0437826958640084;0.8331569258825801;0.7982114478435027;-0.001583865769345788;-0.0015174219238850727;1.044156496502079;9.999939212429604;0.8335078012691707;0.014005999768188414;0.014006001739807941;0.7182969501530152;-0.012060982160614166;0.7183847879593758
14.534586;1.0437824218581897;0.8331568123184094;0.7982113501120498;-0.0015838657293974015;-0.0015174218841899024;1.0441564072938359;9.99993896065636;0.8335079481758493;0.014005999803832743;0.01400600167894822;0.7182968474117388;-0.012060981397609421;0.7183847233761537
14.544586;1.043782151208366;0.83315669708247;0.7982112524537572;-0.0015838656897825762;-0.0015174218448087836;1.0441563217722623;9.999938677819044;0.8335080902774584;0.014005999840404917;0.0140060016189379;0.7182967461399637;-0.012060980639303807;0.7183846581881982
14.554586;1.0437818839291686;0.8331562315492426;0.7982108203116917;-0.0015827595971933293;-0.0015163621542276704;1.0441562395971231;9.999938361035815;0.8335082274117416;0.014005999877743144;0.01400600155983934;0.7182966467661955;-0.012060979887620787;0.718384592677226
14.564586;1.0437816198929222;0.8331561137213451;0.7982107218458085;-0.0015827595583629772;-0.001516362115357357;1.0441561604397762;9.999938006823282;0.8335083594652344;0.014005999915688119;0.014006001501700897;0.7182965496722341;-0.012060979144676569;0.718384527097011
14.574586;1.0437813589341882;0.8331559951881623;0.7982106226355226;-0.0015827595200407093;-0.0015163620767138578;1.044156083996173;9.999937612025208;0.8335084863686664;0.014005999954072172;0.014006001444549488;0.7182964551790553;-0.012060978412681054;0.718384461658114
14.584586;1.043781100806601;0.8331558766021284;0.7982105226507851;-0.0015827594823030551;-0.0015163620382758812;1.044156009925899;9.999937173434576;0.8335086080775743;0.014005999992678736;0.014006001388391144;0.7182963635342902;-0.012060977694123766;0.7183843964941083
14.594586;1.0437808450972539;0.833155758728229;0.7982104220426953;-0.00158275944520126;-0.001516362000021305;1.0441559377853054;9.999936687091878;0.8335087245791415;0.014006000031216565;0.01400600133321132;0.7182962749271733;-0.01206097699184935;0.7183843316115153
14.604586;1.0437805912293787;0.8331556423038375;0.7982103210746136;-0.0015827594087412771;-0.0015163619619456257;1.0441558670602926;9.999936148033193;0.8335088359112826;0.014006000069334603;0.01400600127896899;0.7182961895110326;-0.012060976308729432;0.7183842668979348
14.614586;1.043780338593533;0.8331555279458288;0.7982102200275681;-0.0015827593728752897;-0.0015163619240502165;1.0441557972400013;9.999935550713172;0.8335089421757076;0.014006000106675808;0.014006001225593636;0.7182961073917443;-0.012060975647419512;0.7183842022142919
14.624586;1.0437800867330032;0.8331554161231782;0.7982101191092776;-0.0015827593375198692;-0.00151636188634141;1.0441557278732279;9.999934889823535;0.8335090435753202;0.014006000142933182;0.014006001173001695;0.7182960285944376;-0.012060975010629868;0.7183841375070514
14.634586;1.0437798354105716;0.8331553071533953;0.7982100184268064;-0.0015827593025927206;-0.0015163618488492872;1.0441556586018188;9.999934161138723;0.833509140425715;0.014006000177866386;0.014006001121123858;0.7182959530648831;-0.012060974401288385;0.7183840728548755
14.644586;1.0437795845105975;0.8331552012290615;0.798209918062383;-0.0015827592680282942;-0.001516361811630445;1.0441555891500007;9.999933361703324;0.8335092330738824;0.014006000211279653;0.014006001069909164;0.7182958806981837;-0.012060973822173035;0.7183840084252002
14.654586;1.0437793339121266;0.8331550984945313;0.7982098181587131;-0.0015827592337737846;-0.0015163617747564688;1.0441555193128111;9.999932489011158;0.8335093217701935;0.014006000242988068;0.014006001019315071;0.7182958113364208;-0.01206097327574905;0.718383944426951
14.664586;1.0437790834162823;0.8331549991012275;0.7982097189137839;-0.0015827591997965575;-0.0015163617382951866;1.0441554490089002;9.999931540144301;0.8335094065718636;0.014006000272809408;0.014006000969315733;0.7182957447469631;-0.012060972764384618;0.7183838811164446
14.674586;1.0437788327410777;0.8331549031796724;0.7982096204945544;-0.0015827591660898385;-0.0015163617022977442;1.0441553783417663;9.9999305115084;0.8335094873471491;0.014006000300589124;0.014006000919915844;0.7182956806170455;-0.012061972290253287;0.718383835565675
14.684586;1.043778581558198;0.8331548107891027;0.7982095229693972;-0.0015827591326619758;-0.0015163616668094752;1.0441553075451744;9.999929398974302;0.8335095638834751;0.014006000326213677;0.014006000871146626;0.7182946185679949;-0.012061971855350379;0.7183827745607474
14.694586;1.0437783294989194;0.8331543730806258;0.7982090920967709;-0.0015816530461875344;-0.001515301980406429;1.044155236831929;9.999928198671565;0.8335096359794641;0.014006000349587277;0.014006000823048695;0.7182945581955846;-0.01206197146193165;0.7183827147220246
14.704586;1.0437790298771599;0.8331550485901165;0.7982089958245233;-0.0015818945610991978;-0.0015155319755657246;1.0441551662986288;9.99992690831046;0.8335097034392352;0.014006000370604888;0.014006000775666442;0.7182944991140832;-0.012061971112277714;0.7183826562336972
14.714586;1.0437787750766636;0.8331549669230351;0.7982089006788006;-0.0015818945284656293;-0.0015155319417995041;1.0441550959651995;9.999925528003411;0.8335097660207111;0.014006000389154007;0.01400600072906724;0.7182944409568441;-0.01206197080791734;0.7183825991341412
14.724586;1.0437785187389632;0.8331548888312171;0.7982088060388566;-0.0015818944960117104;-0.0015155319085781004;1.04415502591642;9.999924059976415;0.8335098234179762;0.014006000405142029;0.014006000683352202;0.718294383358398;-0.012061970549484798;0.7183825434307456
14.734586;1.043778260966583;0.8331548142407175;0.7982087117079242;-0.0015818944637053924;-0.0015155318758444463;1.0441549564467596;9.999922507524186;0.8335098753007861;0.014006000418531261;0.01400600063862543;0.7182943259897498;-0.012061970337106537;0.7183824890313989
14.744586;1.043778001987226;0.8331547430707686;0.7982086175269093;-0.001581894431542031;-0.0015155318435118592;1.0441548880967915;9.999920874262079;0.8335099213809086;0.014006000429353693;0.014006000594969757;0.718294268624748;-0.012061970170645125;0.7183824357467808
14.754586;1.0437777421468406;0.8331546752311336;0.7982085233453448;-0.0015818943995292436;-0.0015155318114612613;1.0441548215699439;9.999919164101538;0.8335099614773135;0.014006000437683306;0.014006000552477308;0.7182942111607593;-0.01206197004986517;0.7183823833512373
14.764586;1.0437774817846106;0.8331546106256942;0.7982084290053221;-0.001581894367671687;-0.001515531779560252;1.044154757608131;9.999917381265604;0.8335099955528918;0.01400600044358863;0.01400600051128439;0.7182941536054314;-0.012061969974823453;0.7183823316352992
14.774586;1.0437772210536282;0.8331545491760175;0.798208334384515;-0.0015818943359733482;-0.0015155317476813564;1.044154696904763;9.999915530265941;0.8335100237066718;0.01400600044711515;0.014006000471561187;0.7182940960462241;-0.01206196994606917;0.7183822804447484
14.784586;1.0437769598462183;0.8331544908416727;0.7982082393899086;-0.001581894304458814;-0.0015155317156903398;1.044154640086547;9.999913616125824;0.8335100461529311;0.014006000448312309;0.014006000433472785;0.7182940385772852;-0.012061969964361522;0.7183822297198332
14.794586;1.0437766978443734;0.833154435587214;0.798208143901904;-0.0015818942731957027;-0.0015155316834202907;1.0441545877162894;9.999911644440798;0.8335100631981565;0.01400600044725917;0.014006000397137435;0.7182939812247984;-0.012061970030184803;0.7183821794729934
14.804586;1.0437764346324012;0.8331543832868278;0.7982080477240769;-0.001581894242296244;-0.001515531650679548;1.0441555402791969;9.999909620998803;0.8335100752023213;0.014006000444034744;0.014006000362607705;0.7182939239165264;-0.01206197014322085;0.7183821296850794
14.814586;1.0437761698218573;0.8331543336713532;0.7982079505579825;-0.0015818942118886257;-0.001515531617286732;1.0441554981757808;9.999907551747349;0.8335100825455116;0.01400600043866331;0.014006000329889657;0.7182938665151967;-0.012061970302135286;0.7183820802633871
14.824586;1.0437759031318643;0.8331542863843467;0.7982078520565989;-0.0015818941820767913;-0.001515531583089881;1.0441554617406086;9.999905443239594;0.8335100856086065;0.014006000431118232;0.01400600029897527;0.7182938089272368;-0.012061970504690857;0.7183820311099619
14.834586;1.0437756343769056;0.8331542410782823;0.7982077519418295;-0.0015818941529208957;-0.0015155315479737812;1.044155431285485;9.999903301890509;0.833510084743261;0.014006000421387202;0.01400600026985441;0.7182937511975951;-0.012061970747689216;0.718381982137748
14.844586;1.0437753634204454;0.833154197461037;0.7982076500751542;-0.0015818941244533384;-0.0015155315118704617;1.0441554071264338;9.999901132370036;0.833510080249549;0.014006000409515409;0.014006000242504302;0.7182936935027355;-0.012061971027092349;0.7183819331977658
14.854586;1.0437750902216356;0.8331538064118253;0.7982072122158397;-0.0015807880422687183;-0.001514471823199594;1.0441553895587854;9.999898937520566;0.8335100723892723;0.014006000395581322;0.014006000216882905;0.7182936361029975;-0.012061971338698274;0.7183818840430999
14.864586;1.0437748149309904;0.8331537653999238;0.7982071068705121;-0.001580788015315861;-0.0015144717851324322;1.0441553788106375;9.999896719570033;0.8335100613932741;0.014006000379646215;0.014006000192943988;0.7182935793295196;-0.012062971678523583;0.7183818511479775
14.874586;1.0437745378879575;0.8331537253607493;0.7982069999018019;-0.0015807879892074301;-0.001514471746162691;1.0441553750522499;9.99989448093408;0.8335100474573738;0.014006000361727788;0.014006000170648677;0.7182935235757147;-0.012062972042483284;0.7183818006058275
14.884586;1.0437742595323125;0.8331536861928415;0.7982068914037823;-0.0015807879639660172;-0.001514471706355098;1.0441553784682793;9.999892224842162;0.8335100307799983;0.014006000341812956;0.01400600014995849;0.7182934692356683;-0.01206297242623165;0.7183817489471706
14.894586;1.0437739803152049;0.8331536478779578;0.798206781424061;-0.0015807879395725183;-0.0015144716657814927;1.0441553892769588;9.999889956350035;0.8335100116063995;0.014006000319895125;0.014006000130839202;0.7182934166185655;-0.01206297282562877;0.7183816960068679
14.904586;1.0437737006743024;0.8331536104405362;0.798206669900472;-0.001580787915983969;-0.0015144716245219943;1.0441554076957371;9.99988768265131;0.8335099902203843;0.014006000295995542;0.014006000113265762;0.7182933659440909;-0.012062973237356004;0.718381641724889
14.914586;1.0437734211095455;0.8331535739338227;0.7982065566650272;-0.0015807878931573464;-0.0015144715826577418;1.044155433961828;9.999885411940756;0.8335099669228173;0.014006000270159325;0.014006000097205634;0.718293317408677;-0.012062973659168188;0.7183815861679553
14.924586;1.0437731422415049;0.8331535384259755;0.798206441495446;-0.001580787871064691;-0.001514471540277415;1.044155468379921;9.999883151987197;0.8335099420316793;0.014006000242453185;0.014006000082626289;0.7182932711923702;-0.012062974089639382;0.7183815295221846
14.934586;1.0437728647226938;0.8331535039882512;0.7982063241616102;-0.001580787849701992;-0.0015144714974925512;1.0441555113165568;9.999880909689676;0.8335099158906111;0.014006000212971064;0.014006000069532823;0.7182932274026771;-0.012062974527564701;0.7183814720308838
14.944586;1.0437725891555267;0.8331534706920272;0.7982062044607926;-0.001580787829101548;-0.0015144714544409737;1.0441555631068775;9.999878691183902;0.8335098889004322;0.014006000181837315;0.014006000057965267;0.7182931860689679;-0.012062974971484392;0.7183814139211463
14.954586;1.0437723161934545;0.8331534385666453;0.7982060822575889;-0.0015807878093294359;-0.0015144714112769939;1.0441556239069607;9.999876501371217;0.8335098615632519;0.014006000149196238;0.014006000047956095;0.7182931471924198;-0.012062975419680141;0.7183813553593229
14.964586;1.043772046672179;0.8331534075185429;0.7982059575493354;-0.0015807877904395699;-0.0015144713681675926;1.0441556936321468;9.999874343132442;0.8335098344683378;0.014006000115191453;0.01400600003950762;0.7182931107642564;-0.012062975870370722;0.7183812964483313
14.974586;1.0437717815731973;0.833153377317459;0.798205830511246;-0.0015807877724203908;-0.0015144713252933433;1.0441557720605668;9.999872217467049;0.8335098082099418;0.01400600007996371;0.01400600003259187;0.7182930767764422;-0.012062976321759832;0.7183812372814409
14.984586;1.0437715219026333;0.8331533476643007;0.7982057014601796;-0.0015807877551982153;-0.0015144712828251625;1.0441558589782967;9.999870124527733;0.8335097833243688;0.014006000043678251;0.014006000027153792;0.7182930452803025;-0.012062976772037501;0.7183811780300993
14.994586;1.0437712686527065;0.8331533182191636;0.7982055707501621;-0.001580787738686472;-0.0015144712408936881;1.0441559542180965;9.99986806428728;0.8335097602892806;0.014006000006547276;0.014006000023126356;0.7182930163993629;-0.012062977219585994;0.7183811190131094
15.004586;1.043771022801486;0.8331532886089684;0.7982054386782441;-0.0015807877228265627;-0.001514471199601156;1.0441560576121691;9.999866036563201;0.8335097395324411;0.014005999968814204;0.01400600002045908;0.718292990282919;-0.012062977663284827;0.7183810607012435
15.014586;1.0437707852646045;0.833152909634074;0.7982049712584104;-0.0015796816531452767;-0.0015134115074808643;1.044156168930859;9.999864041166466;0.8335097214185104;0.014005999930711112;0.014006000019135973;0.718292967119628;-0.012062978102501069;0.7183810036394255
15.024586;1.0437705568842974;0.8331528787478225;0.7982048371754125;-0.0015796816385019662;-0.0015134114677561451;1.0441562878275095;9.99986207839716;0.8335097062426413;0.014005999892420571;0.01400600001916702;0.718292947162059;-0.012062978536833309;0.7183809483646572
15.034586;1.0437703384447532;0.8331528468399574;0.7982047024454895;-0.0015796816244129644;-0.0015134114289290057;1.044156413855709;9.999860149365453;0.833509694221864;0.01400599985406709;0.014006000020575506;0.7182929306704999;-0.012062978966026223;0.7183808953988471
15.044586;1.0437701305612508;0.833152813630434;0.798204567279786;-0.001579681610866109;-0.0015134113910765506;1.044156546562185;9.99985825582387;0.833509685436121;0.014005999815738157;0.014006000023393873;0.7182929178425979;-0.01206297938995033;0.7183808452522831
15.054586;1.0437699335325417;0.8331527788057247;0.7982044318126275;-0.0015796815979028007;-0.0015134113543096195;1.0441566855067572;9.999856400075796;0.833509679768692;0.014005999777506214;0.014006000027654715;0.7182929087943449;-0.01206297980839366;0.7183807983561075
15.064586;1.0437707010730988;0.8331535028495729;0.7982042956460584;-0.0015799231311558425;-0.0015136413476620576;1.0441568302056339;9.999854585150048;0.8335096769475706;0.014005999739441185;0.014006000033382525;0.7182929035856539;-0.012063980220851972;0.7183807718028548
15.074586;1.0437705257375376;0.8331534639935048;0.7982041596129641;-0.00157992311959907;-0.0015136413134944318;1.044156980145169;9.999852814480043;0.8335096766668508;0.014005999701620284;0.014006000040596357;0.7182929022477342;-0.012063980626452185;0.7183807322503847
15.084586;1.0437703611300053;0.8331534229614411;0.7982040231723646;-0.001579923108874517;-0.0015136412808153348;1.044157134865322;9.999851091233602;0.83350967868077;0.014005999664128774;0.014006000049318583;0.7182929047770901;-0.012063981024063928;0.7183806967660832
15.094586;1.0437702071942954;0.8331533798357056;0.7982038861249586;-0.0015799230990945212;-0.0015136412496940606;1.0441572940218604;9.999849418329335;0.8335096828150503;0.014005999627052458;0.014006000059575328;0.7182929111230465;-0.012063981412659613;0.718380665645374
15.104586;1.0437700639562553;0.833153334802008;0.7982037481647093;-0.0015799230904154872;-0.0015136412201651062;1.0441574574054335;9.999847798938877;0.8335096889382564;0.014005999590476029;0.014006000071382172;0.7182929211776352;-0.01206398179153294;0.7183806391738423
15.114586;1.0437699315192288;0.8331532880996413;0.7982036089340349;-0.0015799230830053574;-0.0015136411922582927;1.0441576249332705;9.999846236560819;0.8335096969541116;0.014005999554486753;0.014006000084738339;0.7182929347560042;-0.01206398216006839;0.7183806176194917
15.124586;1.0437698099550763;0.833153239971564;0.798203468104415;-0.0015799230769898427;-0.0015136411660154358;1.0441577966089324;9.999844734806057;0.8335097067945251;0.014005999519170257;0.014006000099639182;0.7182929516141832;-0.012063982517402615;0.7183806012180094
15.134586;1.0437696992509078;0.8331531906517263;0.7982033254463395;-0.0015799230724292427;-0.0015136411414687586;1.044157972473153;9.999843297172484;0.8335097183719483;0.014005999484599426;0.01400600011608416;0.718292971520953;-0.012063982862386045;0.7183805901810717
15.144586;1.0437695994343652;0.8331531404103126;0.7982031808577882;-0.001579923069323246;-0.0015136411186130268;1.0441581525873702;9.999841926761768;0.8335097315535591;0.01400599945082877;0.014006000134070481;0.7182929943122094;-0.01206398319377641;0.7183805847397583
15.154586;1.043769510717351;0.8331530895704179;0.7982030343289953;-0.0015799230676274245;-0.001513641097413084;1.044158337029189;9.999840625997955;0.8335097462216687;0.01400599941790893;0.014006000153590638;0.7182930198695143;-0.012063983510432268;0.718380585185528
15.164586;1.0437694334938328;0.833153038424112;0.7982028858990942;-0.0015799230672702974;-0.001513641077828686;1.0441585259010417;9.999839396197402;0.8335097623104631;0.014005999385921812;0.014006000174648595;0.718293048073402;-0.012063983811466155;0.7183805918824304
15.174586;1.0437693682214306;0.8331529871556617;0.7982027356471191;-0.0015799230681617256;-0.0015136410598328308;1.044158719334829;9.999838237097883;0.8335097797421098;0.014005999354993;0.014006000197271292;0.7182930787917744;-0.012063984096439172;0.7183806052399451
15.184586;1.0437693152780447;0.8331525870118207;0.798202249470551;-0.0015788170146501363;-0.0015125813917545117;1.0441599173978129;9.999837147032988;0.833509798388962;0.014005999325249287;0.014006000221490332;0.7182931118689326;-0.0120639843657243;0.7183806256348588
15.194586;1.0437692749033924;0.8331525358167603;0.7982020959740328;-0.001578817017762606;-0.0015125813769098731;1.0441601199744965;9.999836124149732;0.8335098181243754;0.014005999296769637;0.014006000247318616;0.7182931471144601;-0.01206398462062324;0.7183806533223925
15.204586;1.043769247221168;0.8331524848434104;0.7982019410914343;-0.00157881702186693;-0.0015125813635848008;1.044160326763045;9.999835167270417;0.8335098388858856;0.014005999269588228;0.014006000274755761;0.7182931843319919;-0.012063984862650767;0.7183806884026193
15.214586;1.0437692322390641;0.8331524342598284;0.7982017849759109;-0.0015788170268659315;-0.0015125813516856286;1.04416053730382;9.999834275253466;0.8335098606739005;0.01400599924373059;0.014006000303805829;0.7182932233551983;-0.012063985092744239;0.7183807308392731
15.224586;1.0437692298289794;0.8331523841976799;0.7982016278056263;-0.0015788170326354563;-0.0015125813410899614;1.0441607509781756;9.999833446493255;0.8335098834827745;0.014005999219229003;0.014006000334476847;0.7182922640241656;-0.012063985311355451;0.7183797806275697
15.234586;1.0437692397262197;0.8331523346376198;0.7982014698101352;-0.0015788170390632062;-0.0015125813316325713;1.0441609670241312;9.999832679528994;0.833509907285338;0.01400599919610797;0.014006000366775736;0.7182923060910453;-0.012063985518940884;0.7183798372359943
15.244586;1.043769261568669;0.833152285389795;0.7982013112621883;-0.0015788170460907978;-0.0015125813230866755;1.0441611845413752;9.999831973308329;0.8335099320813005;0.01400599917436849;0.01400600040071403;0.718292349156777;-0.01206398571617204;0.7183799004691185
15.254586;1.0437692949916089;0.8331522361926541;0.7982011524459314;-0.0015788170537069984;-0.0015125813151882174;1.0441614024936783;9.999831326226321;0.8335099578863967;0.014005999153979957;0.01400600043631475;0.7182923927349386;-0.01206398590379187;0.718379969964537
15.264586;1.0437693397212058;0.8331521867857502;0.7982009936012529;-0.0015788170619013859;-0.0015125813076990952;1.0441616197713453;9.999830735114095;0.8335099847090037;0.014005999134872075;0.01400600047362242;0.7182924363893207;-0.012063986082349177;0.7183800453688947
15.274586;1.043769395619403;0.8331521368702354;0.7982008348685904;-0.0015788170706173598;-0.0015125813004561463;1.0441618353079223;9.999830195530429;0.8335100125825468;0.014005999116941548;0.014006000512713501;0.7182924798323058;-0.012063986252192913;0.7183801263223036
15.284586;1.0437694626653418;0.8331520860750143;0.7982006762868726;-0.0015788170797350475;-0.0015125812933533748;1.0441620481798624;9.999829702844249;0.8335100415795607;0.01400599910007131;0.014006000553693002;0.7182925229242374;-0.012064986413732486;0.7183802292612936
15.294586;1.0437695408705432;0.8331520340440296;0.7982005178270799;-0.0015788170890925985;-0.001512581286283966;1.0441622576216605;9.999829252919785;0.8335100717885969;0.014005999084138122;0.014006000596682036;0.718292565577803;-0.012064986567635612;0.7183803202594633
15.304586;1.0437696302198094;0.833151980534748;0.7982003594179757;-0.00157881709850797;-0.001512581279117569;1.0441624629742592;9.999828842137038;0.8335101033068577;0.014005999069020468;0.014006000641802295;0.7182926076305043;-0.012064986714726134;0.718380415759675
15.314586;1.043769730705171;0.8331519254411477;0.7982002009772936;-0.0015788171077834496;-0.0015125812717182309;1.044162663616438;9.999828467147095;0.8335101362637459;0.014005999054616003;0.014006000689150437;0.7182926487960618;-0.012064986855635769;0.7183805153692535
15.324586;1.0437698424103403;0.8331518687878755;0.798200042452699;-0.0015788171167316041;-0.0015125812639605806;1.0441628589271192;9.999828124705829;0.8335101708302293;0.014005999040850498;0.014006000738778621;0.7182926887363559;-0.012064986990549063;0.7183806186837789
15.334586;1.0437699655510904;0.833151810697575;0.798199883827794;-0.001578817125210193;-0.0015125812557320768;1.0441630483022828;9.999827811648885;0.8335102071428037;0.01400599902767428;0.014006000790707011;0.7182927271299794;-0.012064987119421458;0.7183807253464555
15.344586;1.0437701004025743;0.8331517513497404;0.7981997250720853;-0.0015788171331239259;-0.0015125812469215364;1.0441632311666187;9.99982752517927;0.8335102451874603;0.01400599901504384;0.014006000844941078;0.718292763652687;-0.012064987242734337;0.7183808350566897
15.354586;1.0437702472261339;0.8331516909470659;0.7981995660831188;-0.0015788171404111364;-0.0015125812374051735;1.0441634069711354;9.999827263353763;0.8335102847825311;0.014005999002897807;0.014006000901460576;0.7182927979611748;-0.012064987362136735;0.7183809474889187
15.364586;1.0437704062808162;0.8331516296485002;0.7981994066723754;-0.0015788171470332325;-0.0015125812270587002;1.044163575198166;9.999827025100862;0.833510325658185;0.014005998991153389;0.014006000960210676;0.7182928297257009;-0.01206498748044052;0.7183810622147403
15.374586;1.0437705777964894;0.8331512186437352;0.7981989123766989;-0.0015777110974160848;-0.0015115215641331567;1.0441637353270037;9.999826809882588;0.8335103675291401;0.014005998979726552;0.014006001021117744;0.718292858647536;-0.012064987601308322;0.718381178741301
15.384586;1.0437707619095815;0.8331511556078496;0.7981987514124864;-0.0015777111026785626;-0.0015115215519332086;1.0441638868175243;9.999826617588774;0.833510410138464;0.014005998968559552;0.014006001084098935;0.7182928844427268;-0.012064987728803005;0.7183812966213788
15.394586;1.0437709586373152;0.8331510915862428;0.7981985893323653;-0.0015777111072859495;-0.0015115215388143274;1.04416402919351;9.999826448440839;0.8335104532620148;0.014005998957632618;0.014006001149042794;0.7182929068328072;-0.012064987866779701;0.7183814155296574
15.404586;1.0437711678342074;0.8331510264742705;0.7981984258796859;-0.0015777111112531249;-0.0015115215248057096;1.0441641621424962;9.99982630302941;0.8335104966501684;0.014005998946947288;0.01400600121578516;0.718292925578463;-0.012064988018622293;0.7183815352596761
15.414586;1.043771389190535;0.833150960172696;0.7981982607478544;-0.0015777111145930068;-0.001511521509946995;1.04416428556247;9.999826182656264;0.8335105399556003;0.014005998936495349;0.014006001284118262;0.7182929405098104;-0.012064988187367095;0.7183816556693536
15.424586;1.043771622319335;0.8331508925941331;0.7981980936162835;-0.0015777111173125103;-0.0015115214943038212;1.044164399587355;9.999826089166048;0.8335105827042949;0.014005998926248278;0.014006001353823806;0.7182929514838492;-0.012064988375599005;0.7183817766635626
15.434586;1.0437718667889373;0.8331508236920139;0.7981979242185379;-0.001577711119399986;-0.0015115214779699837;1.0441645045950323;9.999826024361758;0.8335106243232282;0.014005998916196576;0.014006001424689619;0.7182929583265237;-0.012064988585195278;0.7183818982077417
