time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.444586;1.0437721221026306;0.8331507535169507;0.7981977524034407;-0.0015777111208456396;-0.0015115214610622668;1.044164601147635;9.999825989860097;0.8335106641956119;0.014005998906399059;0.014006001496508892;0.7182929608327362;-0.012064988817548505;0.7183820202993934
15.454586;1.0437723877385983;0.8331506822243139;0.7981975781260633;-0.0015777111216741366;-0.0015115214437109964;1.0441646898671122;9.99982598727152;0.8335107016878663;0.014005998896980457;0.014006001569089734;0.7182929587830537;-0.012064989074020788;0.7183821429204176
15.464586;1.043772663252742;0.8331506099754123;0.7981974013935714;-0.00157771112194695;-0.0015115214260368898;1.0441647713580933;9.99982601852137;0.8335107361704822;0.014005998888101842;0.014006001642276474;0.7182929519328412;-0.012064989355825508;0.7183822660007706
15.474586;1.0437739020459866;0.8331512976162325;0.7981972218153973;-0.001577952665077443;-0.0015117514364125545;1.0441648462317485;9.999826085999707;0.8335107670584581;0.014005998879947986;0.014006001715962023;0.7182929400110686;-0.012064989663428788;0.7183823894012614
15.484586;1.0437741965675982;0.8331512235998911;0.7981970403819896;-0.0015779526644752891;-0.0015117514183512403;1.0441649151343855;9.999826191890708;0.8335107937915973;0.0140059988727065;0.014006001790074283;0.7182929227550015;-0.012064989996177151;0.7183825129655667
15.494586;1.0437745003018386;0.8331511488115437;0.7981968568690295;-0.0015779526635276648;-0.0015117514001825427;1.0441649787197143;9.999826337439812;0.8335108157712717;0.01400599886652409;0.014006001864542015;0.7182928999481266;-0.012064990352562617;0.7183826366236546
15.504586;1.043774812940552;0.833151073492521;0.7981966715487308;-0.0015779526622674803;-0.0015117513819114163;1.0441650376152165;9.999826523098008;0.8335108323789668;0.014005998861489073;0.014006001939268913;0.7182928714600659;-0.012064990730894929;0.7183827604186004
15.514586;1.0437751340523993;0.8331509980073272;0.7981964847199136;-0.0015779526607269854;-0.0015117513635099509;1.0441650923961852;9.999826749058567;0.8335108430848733;0.014005998857650914;0.014006002014135332;0.7182928372875864;-0.012064991129607527;0.7183828844055797
15.524586;1.0437754630971772;0.8331509227800987;0.7981962966707592;-0.001577952658964948;-0.0015117513449522143;1.0441651435297181;9.99982701591931;0.83351084755582;0.01400599885502576;0.014006002089014548;0.7182927975492344;-0.01206599154699335;0.7183830253419902
15.534586;1.0437757994150787;0.8331508481890844;0.7981961076090307;-0.001577952657083743;-0.001511751326209135;1.0441651913154195;9.99982732520874;0.833510845685337;0.01400599885358465;0.014006002163774619;0.7182927524593783;-0.012065991981095156;0.7183831495164147
15.544586;1.0437761421694922;0.8331507745073539;0.7981959176307537;-0.0015779526552260942;-0.0015117513072421854;1.0441652358501812;9.999827679057693;0.8335108375355167;0.014005998853256627;0.014006002238269491;0.7182927023377216;-0.012065992430077912;0.718383273592652
15.554586;1.043776490339109;0.8331507019467249;0.798195726793713;-0.001577952653555143;-0.001511751288017178;1.044165277039477;9.999828079790326;0.8335108232546592;0.014005998853943283;0.01400600231234213;0.7182926476001015;-0.012065992892451345;0.7183833974562053
15.564586;1.0437768428200902;0.8331506307458955;0.7981955352161134;-0.0015779526522240572;-0.0015117512685001706;1.044165314724328;9.99982853020597;0.8335108030324876;0.014005998855554518;0.01400600238583078;0.7182925886970721;-0.012065993366806683;0.7183835209905712
15.574586;1.0437771985730895;0.8331502123559562;0.7981950088598486;-0.0015768465946966667;-0.0015106915968957626;1.0441653488121947;9.99982903336278;0.8335107771160016;0.01400599885806478;0.014006002458570102;0.7182925260790081;-0.012065993851592315;0.7183836440724982
15.584586;1.0437775567107717;0.8331501448796851;0.7981948163447403;-0.001576846594427719;-0.001510691576709249;1.04416537922159;9.999829591571856;0.8335107458611992;0.01400599886152086;0.014006002530401502;0.7182924602106694;-0.012065994345158705;0.7183837666027576
15.594586;1.04377791652146;0.8331500798794198;0.7981946235246505;-0.0015768465948676545;-0.0015106915562133351;1.0441654057590708;9.999830205888383;0.8335107097404004;0.014005998865987043;0.014006002601190212;0.718292391587235;-0.012065994845856262;0.7183838885088398
15.604586;1.043778277482399;0.8331500178025403;0.7981944303879874;-0.0015768465961177604;-0.001510691535493082;1.0441654281249004;9.999830876361381;0.8335106692970017;0.014005998871495205;0.014006002670828247;0.7182923207433034;-0.012065995352187945;0.7183840096958132
15.614586;1.0437786392224808;0.8331499590917276;0.798194236891109;-0.001576846598266564;-0.0015106915146603755;1.0441654460103857;9.999831602221738;0.833510625105121;0.014005998878026112;0.014006002739224385;0.7182922482531645;-0.012065995862882536;0.7183841300226373
15.624586;1.0437790014197506;0.8331499041152416;0.7981940430044581;-0.0015768466014059591;-0.0015106914938210858;1.0441654591689402;9.999832381690199;0.8335105777243592;0.014005998885514678;0.01400600280630626;0.7182921747051243;-0.012065996376767564;0.7183842493368804
15.634586;1.04377936373015;0.8331498531134771;0.798193848713988;-0.0015768466056283426;-0.0015106914730597903;1.0441664674107842;9.999833211973256;0.8335105276654551;0.014005998893874366;0.014006002872033694;0.7182921006551839;-0.012065996892731119;0.718384367531858
15.644586;1.0437797257777366;0.833149806207872;0.7981936540315158;-0.0015768466110029071;-0.0015106914524289448;1.0441664705584464;9.999834089898174;0.833510475407078;0.014005998903017803;0.014006002936391083;0.7182920265978406;-0.012065997409880269;0.718384484564327
15.654586;1.043780087146082;0.8331497634636519;0.7981934590410403;-0.0015768466175664646;-0.0015106914319387742;1.0441664684194778;9.999835012808681;0.8335104214029164;0.014005998912864146;0.01400600299935725;0.718291952973567;-0.01206599792758057;0.718384600381186
15.664586;1.0437804473604473;0.8331497249982384;0.7981932638915541;-0.0015768466253324664;-0.0015106914115642863;1.0441664607983225;9.999835978877694;0.8335103660285065;0.014005998923350041;0.014006003060886712;0.7182918801742879;-0.01206599844525342;0.7183847148211358
15.674586;1.0437808059138491;0.8331496910294461;0.7981930687228217;-0.0015768466342968063;-0.0015106913912598264;1.0441664475330938;9.999836986749289;0.8335103095193116;0.01400599893444555;0.014006003120904687;0.7182918085175605;-0.012065998962226966;0.7183848276049769
15.684586;1.0437811623342772;0.8331496617813638;0.7981928736424226;-0.0015768466444460454;-0.0015106913709754732;1.0441664284937462;9.99983803543312;0.8335102519480097;0.014005998946156874;0.01400600317930046;0.718291738225026;-0.012065999477701065;0.7183849383921459
15.694586;1.043781516197929;0.8331496373610544;0.7981926787974718;-0.0015768466557703805;-0.0015106913506784006;1.0441664035184126;9.999839124401795;0.833510193245234;0.014005998958510785;0.014006003235931461;0.7182916694420682;-0.012065999990715873;0.7183850468225659
15.704586;1.043781867077641;0.833149617741485;0.7981924844632474;-0.001576846668270568;-0.0015106913303573632;1.04416637237374;9.999840253177888;0.8335101332696396;0.01400599897154079;0.014006003290637444;0.718291602282539;-0.012066000500224877;0.7183851525550473
15.714586;1.0437822145118894;0.8331496028326371;0.7981922910691177;-0.0015768466819526107;-0.0015106913100261762;1.0441663348208818;9.999841421213851;0.8335100719239631;0.014005998985284946;0.014006003343243558;0.7182915368699692;-0.012066001005179922;0.7183852553286955
15.724586;1.0437825580190836;0.8331495925391175;0.7981920991459732;-0.0015768466968131346;-0.0015106912897589254;1.0441662907349465;9.999842628411274;0.8335100092591496;0.01400599899978098;0.014006003393559575;0.7182914733568448;-0.012066001504604249;0.7183853550032031
15.734586;1.0437828971668288;0.8331495867435732;0.7981919092298482;-0.0015768467128430988;-0.001510691269707444;1.0441662401659348;9.999843874857225;0.833509945497679;0.014005999015059983;0.014006003441390445;0.71829141191627;-0.012066001997799548;0.7183854515218733
15.744586;1.0437832316675246;0.8331495852457627;0.7981917217706702;-0.0015768467300415218;-0.00151069125005906;1.044166183326633;9.99984515995453;0.8335098809942862;0.014005999031142644;0.014006003486540018;0.7182913527319226;-0.012066002484349513;0.7183855448278469
15.754586;1.0437835613747375;0.8331495877518644;0.7981915371076902;-0.0015768467483880434;-0.0015106912309819137;1.0441661205569839;9.999846482388225;0.8335098161645328;0.014005999048030484;0.014006003528803107;0.718291296002638;-0.01206600296369376;0.7183856348329005
15.764586;1.0437838861672073;0.8331495939430541;0.7981913555079585;-0.001576846767801331;-0.001510691212603827;1.0441660522753557;9.9998478405328;0.833509751363621;0.014005999065704952;0.014006003567972094;0.7182912419457689;-0.01206600343491516;0.7183857214494486
15.774586;1.043784205884834;0.8331496035413242;0.7981911771771373;-0.0015768467881473425;-0.0015106911950221087;1.0441659789463278;9.999849232544992;0.8335096867925587;0.014005999084144577;0.014006003603855661;0.7182911907956682;-0.012066003897122394;0.7183858046208247
15.784586;1.0437845203798994;0.8331496163200727;0.7981910022749633;-0.0015768468092798298;-0.001510691178319001;1.044165901115871;9.999850656644607;0.8335096225353186;0.014005999103349806;0.01400600363628882;0.7182911427894401;-0.012067004349858622;0.7183859011376178
15.794586;1.0437848295629244;0.8331492832315466;0.7981904967694955;-0.0015757407744025132;-0.0015096315108054804;1.0441658194519685;9.99985211190001;0.8335095586618212;0.01400599912336057;0.01400600366513188;0.7182910981385567;-0.012067004793114526;0.7183859774490678
15.804586;1.043785133378768;0.833149301849634;0.7981903293684655;-0.0015757407967425725;-0.0015096314960553687;1.0441657346936786;9.999853598630928;0.8335094952985108;0.014005999144253892;0.014006003690268262;0.7182910570325435;-0.012067005227051973;0.7183860504205394
15.814586;1.0437854317657416;0.8331493232222482;0.7981901661275906;-0.0015757408195403184;-0.0015096314823401227;1.0441656475414771;9.999855117582964;0.8335094326756445;0.014005999166126618;0.014006003711620248;0.7182910196851406;-0.012067005651611614;0.7183861201571077
15.824586;1.0437857246378075;0.8331493473415075;0.7981900072944251;-0.0015757408427021812;-0.0015096314696681926;1.0441655586160803;9.999856668593262;0.833509371155267;0.014005999189078857;0.014006003729173737;0.7182909863638002;-0.012067006066176209;0.7183861868131891
15.834586;1.043786011888026;0.83314937425751;0.7981898530443613;-0.0015757408661266543;-0.0015096314580241349;1.0441654685506392;9.999858250026843;0.8335093111937616;0.0140059992132018;0.014006003742961341;0.7182909573745196;-0.012067006469596036;0.7183862505685124
15.844586;1.0437862933728457;0.8331494040066606;0.7981897034768772;-0.001575740889696275;-0.0015096314473711666;1.0441653780794569;9.99985985937102;0.833509253267627;0.014005999238572887;0.014006003753003201;0.7182909330414375;-0.012067006860762298;0.718386311633896
15.854586;1.0437865688747945;0.8331494366060028;0.798189558618016;-0.0015757409132532276;-0.0015096314376743165;1.0441652879656935;9.999861494202383;0.83350919785396;0.014005999265258534;0.014006003759280038;0.718290913687202;-0.012067007239118448;0.7183863702851465
15.864586;1.0437868381180464;0.8331494721390142;0.798189418433727;-0.00157574093657899;-0.0015096314289225854;1.0441651988804133;9.999863152327382;0.8335091454398734;0.0140059992933047;0.01400600376177031;0.7182908995648676;-0.012067007604501271;0.7183864268454256
15.874586;1.0437871008007944;0.8331495107844114;0.7981892828935334;-0.0015757409594244864;-0.0015096314211100815;1.0441651114041672;9.999864831207017;0.8335090964959909;0.014005999322718215;0.014006003760496039;0.7182908907760269;-0.012067007956870717;0.7183864816126246
15.884586;1.043787356579261;0.833149552742803;0.7981891520253792;-0.0015757409815757408;-0.0015096314141869877;1.0441650261044573;9.999866527436232;0.8335090514713148;0.014005999353471596;0.014006003755533196;0.7182908872695439;-0.012067008296486685;0.7183865347852297
15.894586;1.0437876051134658;0.8331495981760325;0.7981890259445376;-0.0015757410028993182;-0.001509631408036762;1.0441649435760116;9.99986823651097;0.8335090108246556;0.014005999385526328;0.014006003747010486;0.7182908888901486;-0.01206700862403168;0.7183865864594123
15.904586;1.0437878461949628;0.8331496471778561;0.7981889048956989;-0.001575741023349866;-0.0015096314025121187;1.0441648644198285;9.999869953399942;0.8335089750114146;0.014005999418851427;0.01400600373511593;0.7182898953957685;-0.012067008940170945;0.7183856368535504
15.914586;1.0437880798326562;0.8331496997713479;0.7981887892756774;-0.0015757410429457694;-0.0015096313974911448;1.0441647892030446;9.999871673841646;0.8335089444499512;0.014005999453436481;0.014006003720084294;0.7182899064736358;-0.012067009245026312;0.7183856858096235
15.924586;1.043788306281289;0.83314975596143;0.798188679627273;-0.001575741061736154;-0.0015096313928950713;1.0441647184060352;9.999873394920579;0.8335089195184745;0.014005999489293174;0.014006003702163114;0.7182899217792741;-0.012067009538128509;0.7183857336095237
15.934586;1.0437885260157262;0.833149815746614;0.7981885766047515;-0.0015757410797836587;-0.0015096313886701765;1.0441646523335102;9.99987511427011;0.8335089005502594;0.014005999526438457;0.014006003681585243;0.7182899409472492;-0.012067009818597315;0.7183857803439636
15.944586;1.0437887396277765;0.833149879069198;0.7981884808634444;-0.0015757410971473057;-0.0015096313847726159;1.044164591061772;9.999876829089228;0.833508887825086;0.014005999564870395;0.014006003658554603;0.7182899635635197;-0.012067010085272169;0.7183858260419499
15.954586;1.0437889477123425;0.8331499458412979;0.7981883929379928;-0.0015757411138551693;-0.0015096313811641194;1.0441645344637192;9.999878536007278;0.8335088815537974;0.014005999604550628;0.014006003633250396;0.71828998913878;-0.012067010336865566;0.7183858706660278
15.964586;1.0437891508380253;0.8331500160000235;0.7981883132198643;-0.0015757411298959188;-0.0015096313778072223;1.0441644822442342;9.999880231597665;0.8335088818451274;0.014005999645396745;0.014006003605848583;0.7182900171046901;-0.012067010572131293;0.7183859140375963
15.974586;1.0437903032491307;0.8331508502662437;0.7981882415559279;-0.0015759826863488272;-0.0015098614023318386;1.044164433971082;9.999881912996347;0.8335088886866662;0.014005999687288388;0.014006003576537624;0.7182900468542477;-0.012067010790018012;0.7183859557748117
15.984586;1.0437904980583765;0.8331509269980192;0.7981881789891326;-0.0015759827009505542;-0.0015098613993771864;1.0441643891437102;9.999883577805031;0.8335089019680306;0.014005999730090413;0.014006003545515908;0.7182900778407926;-0.01206701098981456;0.7183859953260148
15.994586;1.0437906892915578;0.8331510068927686;0.7981881251153563;-0.0015759827147561478;-0.0015098613966004018;1.0441643473105653;9.999885223090567;0.8335089215540732;0.014005999773682118;0.014006003512977348;0.7182901096482252;-0.012067011171120776;0.7183860320638361
16.004586;1.0437908771790743;0.8331510898612856;0.7981880798261345;-0.0015759827277017056;-0.0015098613940233048;1.0441643081583458;9.99988684480071;0.8335089473545627;0.014005999817981089;0.014006003479100996;0.718290141936041;-0.012067011333424325;0.7183860653783389
16.014586;1.0437910619163138;0.8331511758531379;0.798188042957865;-0.0015759827397314493;-0.0015098613917027205;1.0441642714999777;9.999888438472004;0.8335089793156288;0.014005999862946225;0.014006003444055972;0.7182901743773437;-0.012067011475547524;0.7183860947423305
16.024586;1.0437912436650227;0.8331512648862169;0.7981880144042535;-0.0015759827508030316;-0.0015098613897253257;1.044164237209328;9.99989000061133;0.8335090173634863;0.014005999908554981;0.014006003408007426;0.718290206722068;-0.012067011595550714;0.718386119758071
16.034586;1.0437914224982883;0.8331510081278795;0.7981876599313613;-0.001574876703105957;-0.0015088017363517692;1.044164205152899;9.999891529449554;0.8335090613902001;0.014005999954787081;0.014006003371098185;0.7182902388487287;-0.012067011691047232;0.7183861401635855
16.044586;1.0437915983475077;0.8331511032628117;0.7981876480099025;-0.0015748767121499178;-0.00150880173544454;1.0441641751450499;9.999893024559785;0.8335091112913657;0.014006000001632827;0.014006003333418145;0.7182902706991307;-0.012067011759382223;0.718386155769376
16.054586;1.0437917710174491;0.8331512012975109;0.7981876443805443;-0.0015748767200637645;-0.001508801735321796;1.0441641469329228;9.999894486263491;0.8335091669848746;0.014006000049093671;0.014006003294995562;0.7182903022104955;-0.012067011797686928;0.7183861664146182
16.064586;1.0437919402605362;0.8331513019822108;0.7981876489299031;-0.0015748767267087993;-0.0015088017361598975;1.0441641201434966;9.999895915343448;0.8335092283554818;0.01400600009715366;0.014006003255805692;0.7182903332876069;-0.012067011803144904;0.7183861720188908
16.074586;1.0437921058211599;0.833151404908242;0.7981876614773027;-0.0015748767319439649;-0.0015088017381143133;1.0441640942481738;9.999897312709985;0.8335092951535881;0.01400600014576596;0.014006003215778138;0.7182903637680302;-0.01206701177328397;0.7183861726258322
16.084586;1.0437922674401652;0.8331515095133087;0.798187681730186;-0.0015748767356482552;-0.0015088017413022402;1.0441640686446982;9.999898678835079;0.8335093669666672;0.01400600019487571;0.014006003174809479;0.7182903934017421;-0.012068011705979395;0.7183861851827421
16.094586;1.0437924248737747;0.8331516151820908;0.7981877092286626;-0.0015748767377006345;-0.0015088017457881213;1.0441640427309131;9.999900013264144;0.8335094433338274;0.014006000244425354;0.014006003132790592;0.7182904218600553;-0.012068011599321018;0.7183861763353092
16.104586;1.0437925779143764;0.8331517213829023;0.7981877433699698;-0.0015748767379616983;-0.0015088017515842152;1.0441640158920151;9.999901314915213;0.833509523887429;0.014006000294329376;0.01400600308963787;0.7182904487673681;-0.012068011451652367;0.7183861632239201
16.114586;1.043792726390857;0.8331518277121325;0.7981877835073234;-0.0015748767362857464;-0.001508801758676266;1.0441639875611348;9.999902583409979;0.8335096083760597;0.014006000344462404;0.014006003045303415;0.718290473740589;-0.012068011261645155;0.7183861463273448
16.124586;1.043792870189175;0.8331519338272421;0.7981878290682353;-0.0015748767325588686;-0.0015088017670391635;1.044163957370309;9.999903820399267;0.8335096965966022;0.014006000394677188;0.01400600299975679;0.7182904964074707;-0.01206801102796813;0.7183861262896117
16.134586;1.0437930092840495;0.833152039412355;0.798187879610468;-0.0015748767267309853;-0.0015088017766108643;1.0441639251597903;9.999905029211366;0.833509788328026;0.014006000444832726;0.014006002952956292;0.7182905164282748;-0.01206801074862143;0.7183861038548393
16.144586;1.0437931437426686;0.8331521442185628;0.7981879347507363;-0.0015748767188053841;-0.0015088017872655522;1.0441638908297572;9.999906213217871;0.8335098833048082;0.014006000494808777;0.014006002904832133;0.7182905335165628;-0.012068010420747786;0.7183860797751532
16.154586;1.0437932737542193;0.8331522480490451;0.7981879940453713;-0.00157487670881013;-0.0015088017988326406;1.0441638542687717;9.999907375192569;0.8335099812498414;0.01400600054450739;0.0140060028552927;0.7182905474293553;-0.012068010041330533;0.7183860548136404
16.164586;1.0437933996766884;0.8331523506746246;0.7981880569426149;-0.0015748766967918844;-0.0015088018111396098;1.0441638153718327;9.999908517871022;0.8335100819414403;0.014006000593851424;0.014006002804247209;0.718290557973894;-0.012068009607841074;0.7183860297750194
16.174586;1.0437935219768646;0.8331524518155463;0.7981881227914354;-0.0015748766828151504;-0.0015088018240306616;1.0441637740352794;9.999909644513515;0.8335101852571293;0.014006000642771245;0.014006002751627422;0.7182905650346165;-0.012068009118160018;0.7183860054723886
16.184586;1.043793641107302;0.8331525512132467;0.7981881908501154;-0.0015748766669523954;-0.001508801837355543;1.0441637301979314;9.999910759113558;0.833510291182059;0.014006000691182033;0.014006002697389533;0.7182905685495998;-0.012068008570405929;0.7183859827010058
16.194586;1.0437937574812126;0.833152648650175;0.7981882602916183;-0.001574876649286361;-0.0015088018509695606;1.0441646839294076;9.999911865877229;0.8335103997908921;0.014006000738980708;0.014006002641492913;0.7182905684408741;-0.012068007962919687;0.718385962251791
16.204586;1.0437938714917985;0.8331527438366123;0.7981883302513936;-0.001574876629918011;-0.0015088018647454046;1.0441646354203529;9.999912968699437;0.8335105111977803;0.014006000786065434;0.014006002583884649;0.718290564579723;-0.012068007294301325;0.7183859448904047
16.214586;1.0437939835060048;0.8331528363111945;0.798188399946491;-0.0015748766089558677;-0.0015088018785594914;1.0441645848741812;9.99991407186195;0.8335106254761653;0.014006000832351656;0.014006002524505377;0.7182905568160828;-0.012068006563926544;0.7183859312927409
16.224586;1.0437940939109724;0.8331529254941045;0.7981884687656924;-0.0015748765864993949;-0.001508801892275849;1.0441645324071955;9.99991518101662;0.833510742595838;0.014006000877777078;0.014006002463297997;0.7182905450126935;-0.012068005772609924;0.718385921994426
16.234586;1.0437942031459588;0.8331530107813436;0.7981885362471681;-0.0015748765626312949;-0.001508801905758494;1.0441644780254142;9.999916303225707;0.8335108624292764;0.014006000922293633;0.01400600240022422;0.7182905290444813;-0.01206800492252975;0.7183859174012366
16.244586;1.0437943116524213;0.8331530915894186;0.7981886020366851;-0.0015748765374130839;-0.001508801918890791;1.0441644216840154;9.99991744640865;0.8335109848028923;0.014006000965847046;0.014006002335294141;0.7182905088156215;-0.012068004016591487;0.7183859178726832
16.254586;1.0437944198325675;0.8331531673946708;0.798188665877285;-0.0015748765108920708;-0.0015088019315844087;1.0441643633235071;9.999918618840919;0.8335111095442885;0.014006001008373277;0.01400600226856659;0.7182904843060745;-0.01206800305779013;0.718385923797088
16.264586;1.0437945280347134;0.8331532377329907;0.7981887275434092;-0.0015748764831111834;-0.0015088019437780856;1.0441643028167846;9.999919828678378;0.8335112364904635;0.014006001049819177;0.014006002200103203;0.7182904555696671;-0.012068002048742449;0.7183859355653511
16.274586;1.0437946365428077;0.8331533021442759;0.798188786760955;-0.0015748764540961077;-0.0015088019554274914;1.0441642399540236;9.999921083409133;0.8335113654489209;0.014006001090151226;0.014006002129926818;0.7182904227197807;-0.012068000991770278;0.7183859535250444
16.284586;1.0437947455487078;0.833153360151493;0.7981888432522218;-0.0015748764238367884;-0.001508801966497513;1.0441641745450594;9.999922389746098;0.8335114961850456;0.014006001129349513;0.0140060020580213;0.7182903859968487;-0.012067999889499059;0.718385978008852
16.294586;1.043794855109135;0.833153411332309;0.7981888968620923;-0.0015748763922872032;-0.0015088019769641753;1.044164106495622;9.999923754013873;0.8335116284761196;0.01400600116740708;0.014006001984360198;0.7182903458362604;-0.012067998745129371;0.7183860093522265
16.304586;1.043794965166256;0.8331531065720232;0.798188613405587;-0.0015737703015989378;-0.0015077423349617023;1.0441640357603594;9.999925182429278;0.8335117621448536;0.01400600120432259;0.014006001908942679;0.7182903028196953;-0.012067997562338416;0.718386047843922
16.314586;1.0437950756225585;0.833153143546352;0.7981886615344321;-0.0015737702672539867;-0.0015077423442098792;1.0441639622758205;9.999926681113012;0.833511897036956;0.014006001240076822;0.014006001831820464;0.7182902575557208;-0.012067996345569982;0.7183860936925603
16.324586;1.0437951863989718;0.8331531734809945;0.7981887073027605;-0.0015737702314249946;-0.0015077423528768493;1.044163885945094;9.999928255578844;0.8335120330095029;0.01400600127460795;0.01400600175310711;0.7182902105888448;-0.012067995100580096;0.718386147043153
16.334586;1.043795297468126;0.833153196496476;0.7981887510116918;-0.0015737701940918523;-0.0015077423609931161;1.0441638065954808;9.999929909880148;0.8335121699326656;0.014006001307802812;0.01400600167296738;0.7182901623617648;-0.012067993834330678;0.7183862079698093
16.344586;1.0437954088489612;0.8331532127070412;0.7981887929838973;-0.0015737701552550555;-0.0015077423685796302;1.0441637239063446;9.999931646596195;0.8335123076869276;0.014006001339500548;0.014006001591581187;0.7182901132105804;-0.012067992554055076;0.7183862764491719
16.354586;1.0437955205768663;0.8331532222366875;0.7981888335613193;-0.001573770114936335;-0.0015077423756394359;1.044163637467997;9.999933467753067;0.8335124461730857;0.014006001369501276;0.014006001509098663;0.7182900633688593;-0.012067991266500272;0.7183863523708335
16.364586;1.0437956327069773;0.8331532252411263;0.7981888731153937;-0.0015737700731921788;-0.001507742382156334;1.0441635469807964;9.999935375700527;0.8335125852899735;0.01400600139759931;0.014006001425625317;0.7182900129897837;-0.012067989977742565;0.7183864355228252
16.374586;1.0437957453271018;0.8331532219212824;0.7981889120658063;-0.0015737700301304794;-0.0015077423880930528;1.0441634523879666;9.999937373253912;0.8335127248442713;0.0140060014236358;0.014006001341247399;0.7182899622118923;-0.012067988692901275;0.7183865255561358
16.384586;1.043795858543239;0.8331532125377503;0.7981889508463454;-0.0015737699859086716;-0.0015077423933947522;1.0441633538384054;9.999939462738233;0.833512864489922;0.014006001447525085;0.014006001256071102;0.7182899112210437;-0.01206798741596034;0.7183866220350954
16.394586;1.043795972459919;0.8331531974145989;0.798188989833589;-0.0015737699407100349;-0.0015077423980067834;1.0441632515785662;9.999941644873317;0.8335130038026621;0.014006001469248013;0.014006001170234133;0.718289860271281;-0.012067986150254647;0.7183867245311989
16.404586;1.0437960871466294;0.8331531768990064;0.7981890293193885;-0.0015737698947255587;-0.0015077424018847489;1.0441631459050051;9.999943918820232;0.8335131424050902;0.014006001488838075;0.014006001083869754;0.7182898096911408;-0.012067984899230081;0.7183868326497327
16.414586;1.0437959018306777;0.8331529097603387;0.7981890681531133;-0.0015745306303758069;-0.0015084717024164722;1.0441630371881978;9.999946282910111;0.8335132799593669;0.014006001506367079;0.014006000997069846;0.7182897598619029;-0.012067983666973264;0.7183869459979033
16.424586;1.0437960181664645;0.8331528793357219;0.7981891092528088;-0.0015745305834215005;-0.0015084717046212714;1.0441629258514786;9.999948734991136;0.8335134160477433;0.014006001521935306;0.014006000909891299;0.7182897111649813;-0.012068982458327167;0.718387080967709
16.434586;1.0437961354425136;0.833152844333914;0.7981891513180173;-0.00157453053628186;-0.001508471705841953;1.0441628122296525;9.999951272228316;0.8335135501450467;0.01400600153565913;0.014006000822376694;0.718289663930227;-0.012068981278631047;0.7183872035577902
16.444586;1.043796253707734;0.8331528050343077;0.798189194370004;-0.001574530489132989;-0.0015084717059940386;1.0441626964640567;9.999953890886628;0.8335136817250135;0.014006001547643442;0.01400600073455619;0.7182896183931496;-0.01206898013331435;0.7183873301903874
16.454586;1.0437963729075788;0.8331527617947317;0.7981892384363698;-0.0015745304421362198;-0.0015084717050211712;1.044162578580573;9.999956586633338;0.833513810344844;0.014006001557958756;0.014006000646445662;0.7182895746815423;-0.012068979027630738;0.7183874605006617
16.464586;1.0437964929026697;0.8331527150788348;0.7981892835426788;-0.0015745303954501709;-0.0015084717029062308;1.044162458565355;9.999959354873775;0.8335139356335558;0.014006001566644999;0.014006000558057091;0.7182895328632748;-0.012068977966484784;0.718387594093804
16.474586;1.0437966135617878;0.8331526654482478;0.7981893296320512;-0.0015745303492257247;-0.0015084716996703951;1.0441623362972527;9.999962190359255;0.8335140572513985;0.014006001573736321;0.014006000469412054;0.7182894930428283;-0.012068976953866687;0.7183877305206415
16.484586;1.043796734849792;0.8331526135326598;0.7981893765591898;-0.001574530303589467;-0.0015084716953521322;1.0441622114962603;9.99996508671829;0.8335141748555154;0.014006001579275475;0.014006000380547959;0.7182894554175479;-0.012068975992039812;0.7183878692909439
16.494586;1.0437968568185343;0.8331525599957106;0.7981894241868616;-0.0015745302586441582;-0.0015084716899959225;1.0441620837874015;9.999968036739517;0.8335142880539876;0.01400600158329974;0.0140060002915052;0.7182894202468266;-0.012068975081261202;0.7183880098806048
16.504586;1.0437969795183135;0.8331525055271098;0.7981894724484037;-0.0015745302144897697;-0.0015084716836536148;1.044161952825202;9.999971032960842;0.8335143963927761;0.014006001585823217;0.014006000202296753;0.7182893878080024;-0.012068974220223998;0.7183881517104873
16.514586;1.043797102900075;0.8331524508654585;0.7981895213549888;-0.001574530171248615;-0.0015084716763772547;1.0441618183948627;9.999974068424756;0.8335144994173698;0.014006001586826022;0.014006000112903916;0.7182893583566632;-0.01206897340668117;0.7183882941229316
16.524586;1.0437972267926556;0.8331523968349926;0.7981895709969496;-0.0015745301290800832;-0.0015084716682080583;1.04416168042102;9.999977137368509;0.8335145967368055;0.014006001586249928;0.014006000023315344;0.7182893320587007;-0.0120689726378288;0.7183884364003152
16.534586;1.0437973509806897;0.8331523443452595;0.798189621472538;-0.001574530088164657;-0.0015084716591735217;1.0441615389269132;9.999980234813242;0.8335146879984929;0.014006001584022777;0.014005999933558822;0.7182893089372939;-0.012068971910712519;0.7183885778112707
16.544586;1.043797475283104;0.8331522942947178;0.7981896727741293;-0.0015745300486690998;-0.0015084716492799169;1.0441613940165142;9.99998335586268;0.8335147728076298;0.014006001580098836;0.014005999843699369;0.7182892888827681;-0.012068971222812542;0.7183887176324779
16.554586;1.0437975995633713;0.8331522474832785;0.7981897247862527;-0.0015745300107382044;-0.0015084716385077824;1.0441612458659155;9.99998649592018;0.8335148506961749;0.014006001574478415;0.014005999753823694;0.7182892717285253;-0.012068970572386251;0.718388855179558
16.564586;1.0437977237051468;0.8331522046436947;0.798189777380378;-0.0015745299745077849;-0.0015084716268356903;1.044161094691316;9.999989650776024;0.833514921153389;0.014006001567207103;0.014005999664015164;0.7182892573241881;-0.012068969958425673;0.7183889898542534
16.574586;1.0437978476105194;0.8331521664708271;0.7981898304771762;-0.001574529940101224;-0.001508471614269706;1.0441609406870338;9.999992816437434;0.8335149836413566;0.014006001558359689;0.014005999574333315;0.7182892455308179;-0.012068969380443616;0.7183891211486716
16.584586;1.0437979712263745;0.8331521335559187;0.7981898840318781;-0.0015745299076279462;-0.0015084716008580802;1.0441607839753766;9.999995989622708;0.8335150375790829;0.014006001548013663;0.014005999484835966;0.7182892361785299;-0.012068968838143991;0.7183892486456309
16.594586;1.0437980945466183;0.8331521063133396;0.7981899379920472;-0.0015745298772060824;-0.0015084715867020482;1.0441606246165618;9.999999167988097;0.8335150823214984;0.014006001536234785;0.014005999395630162;0.718289229060761;-0.012068968330968008;0.7183893720591539
16.604586;1.043798217579813;0.833151736119206;0.7981896580655885;-0.0015734237911968671;-0.001507411919788031;1.0441604626401206;10.000002349488124;0.8335151171299444;0.0140060015230749;0.014005999306888664;0.7182892239851436;-0.012068967857814515;0.7183894912473191
16.614586;1.0437992940219583;0.8331524815964967;0.7981897121759393;-0.0015736653030718809;-0.001507641930966931;1.0441602980366111;10.000005531889096;0.8335151412102579;0.014006001508564318;0.014005999218815289;0.718289220861581;-0.012068967417189897;0.7183896061499978
16.624586;1.0437994165213687;0.8331524723924372;0.7981897668221051;-0.0015736652796006167;-0.001507641915543093;1.0441601307325101;10.000008712874145;0.8335151538668873;0.014006001492702057;0.014005999131596067;0.7182892197622968;-0.012068967007480265;0.7183897167071643
16.634586;1.0437995387780707;0.8331524693491391;0.7981898213580544;-0.0015736652586125725;-0.0015076419000536689;1.0441599606049679;10.0000118900875;0.8335151546009752;0.014006001475474353;0.014005999045363291;0.7182892208889352;-0.012068966627189195;0.7183898228290205
16.644586;1.0437996607294773;0.833152472539162;0.7981898755909651;-0.001573665240119097;-0.0015076418846766272;1.0441597875326145;10.000015060728343;0.8335151430496799;0.014006001456897432;0.014005998960195906;0.7182892244882271;-0.01206896627518469;0.7183899243988836
16.654586;1.0437997821951566;0.8331524820543432;0.7981899294595727;-0.0015736652241116957;-0.0015076418695679555;1.0441596114315095;10.000018221163561;0.8335151189173714;0.014006001437023395;0.014005998876159852;0.7182892308005988;-0.012068965950622243;0.7183900212634561
16.664586;1.0437999029070752;0.8331524980021312;0.7981899830876279;-0.0015736652105832276;-0.0015076418548295525;1.0441594322193974;10.000021366849841;0.8335150819708335;0.014006001415905269;0.01400599879333651;0.7182892400246484;-0.012068965652705167;0.7183901132330497
16.674586;1.0438000225892194;0.8331525204984396;0.7981900367648884;-0.0015736651995316951;-0.0015076418405166234;1.0441592497318801;10.00002449277522;0.8335150320180689;0.014006001393569723;0.01400599871180639;0.7182892522777563;-0.01206896538082137;0.718390200107089
16.684586;1.043800140998443;0.8331525496103559;0.7981900908749965;-0.0015736651909258276;-0.0015076418266844669;1.0441590637117157;10.000027594402143;0.8335149688722598;0.014006001369999584;0.014005998631614747;0.7182892676250725;-0.012068965134762777;0.718390281700662
16.694586;1.0438002579096033;0.833152585268025;0.7981901458053084;-0.0015736651846690224;-0.0015076418134155009;1.0441588738744958;10.00003066820316;0.8335148923457796;0.014006001345126386;0.014005998552754709;0.7182892861781472;-0.012068964914575082;0.7183903578766558
16.704586;1.0438003731316026;0.8331526272536502;0.7981902018732843;-0.0015736651806119275;-0.0015076418008203268;1.0441586799012117;10.000033711763308;0.8335148022896228;0.014006001318849659;0.014005998475185858;0.7182893081334373;-0.01206896472027889;0.7183904285763835
16.714586;1.0438004865450126;0.8331526752774577;0.7981902592790898;-0.0015736651786013758;-0.0015076417890396343;1.0441584813339129;10.000036723874768;0.8335146986880551;0.01400600129106406;0.014005998398871067;0.7182893337031728;-0.012068964551818941;0.7183904937998289
16.724586;1.0438005980722136;0.8331527290275099;0.798190318095792;-0.0015736651785094775;-0.0015076417782395332;1.0441582775531464;10.000039703874666;0.8335145817399665;0.014006001261663896;0.014005998323798912;0.7182893630671265;-0.012068964409239796;0.7183905535807961
16.734586;1.0438007076212574;0.8331527881516375;0.7981903783093887;-0.0015736651802315282;-0.001507641768595124;1.044158067928956;10.000042650312844;0.8335144518463126;0.01400600123052459;0.014005998249990739;0.718289396397102;-0.012068964292782423;0.7183906080422008
16.744586;1.0438008151105496;0.8331528522635605;0.7981904398919074;-0.0015736651836903463;-0.0015076417602851303;1.0441578519785093;10.000045560643434;0.8335143095374514;0.014006001197494808;0.014005998177505169;0.7182894338355567;-0.012068964202652124;0.7183906574373968
16.754586;1.043800920542722;0.8331529210222751;0.7981905028097448;-0.0015736651888324546;-0.001507641753490165;1.0441576293424606;10.000048432492935;0.8335141554246988;0.014006001162430335;0.014005998106437729;0.718289475418995;-0.012068964138524988;0.7183907020602737
16.764586;1.0438010240055238;0.8331529941933622;0.7981905669367215;-0.0015736651955981715;-0.0015076417483749244;1.0441573996768292;10.000051265005032;0.8335139901880294;0.014006001125244454;0.014005998036900221;0.7182895210622416;-0.012068964099269205;0.7183907421274792
16.774586;1.0438011256080708;0.833153071642364;0.7981906320174222;-0.0015736652039166116;-0.001507641745075873;1.0441571627037924;10.00005405890165;0.8335138145422053;0.014006001085921201;0.014005997968988302;0.7182895706233141;-0.012068964083354655;0.7183907777646075
16.784586;1.0438012254213285;0.833153153336123;0.7981906977531703;-0.0015736652137351773;-0.001507641743713342;1.0441569183484798;10.000056815363074;0.8335136291782361;0.014006001044491057;0.01400599790277979;0.7182896240075936;-0.012068964089460696;0.7183908090412702
16.794586;1.043801323397619;0.83315323937311;0.7981907639273234;-0.0015736652250353147;-0.0015076417444106578;1.0441566667069944;10.000059534799115;0.8335134347343428;0.014006001001009346;0.014005997838353053;0.7182896812486936;-0.012068964116495868;0.7183908359708764
16.804586;1.0438014193260663;0.8331533299912225;0.7981908304605121;-0.001573665237832934;-0.001507641747300942;1.0441564079169583;10.000062216402604;0.8335132318062535;0.014006000955554479;0.014005997775780417;0.7182897424688207;-0.012068964163221762;0.7183908585328888
16.814586;1.0438015129188054;0.8331534255258083;0.7981908973552031;-0.00157366525218464;-0.0015076417525259089;1.0441561421302963;10.000064858657625;0.8335130209628315;0.01400600090823921;0.014005997715120736;0.7182898077603576;-0.01206896422808018;0.7183908767663971
16.824586;1.0438016039166833;0.8331535263114632;0.7981909646226644;-0.0015736652681856086;-0.0015076417602387317;1.0441558695579718;10.000067460157329;0.8335128027636327;0.01400600085922006;0.014005997656431426;0.7182898771496375;-0.01206896430931938;0.7183908908287083
16.834586;1.043801692099213;0.8331536325731906;0.798191032290047;-0.001573665285960301;-0.0015076417706085502;1.0441555904652386;10.000070019553023;0.8335125777785587;0.01400600080868461;0.014005997599765634;0.7182899506539129;-0.012069964405156732;0.7183909177680512
16.844586;1.0438017772902584;0.8331537443515916;0.7981911004465079;-0.0015736653056575014;-0.0015076417838091156;1.0441553051044954;10.000072534837289;0.8335123465831508;0.01400600075681516;0.014005997545164846;0.7182900283090953;-0.012069964513949316;0.7183909242753832
16.854586;1.043801859397188;0.8331538614718261;0.7981911692413871;-0.0015736653274234943;-0.0015076417999990918;1.0441550136699482;10.000075003076969;0.833512109762352;0.014006000703766222;0.014005997492678385;0.7182901101198256;-0.012069964634441712;0.7183909274379269
16.864586;1.0438019384181842;0.8331539835943753;0.7981912388614546;-0.0015736653513688252;-0.0015076418193171505;1.0441547163135738;10.00007742052925;0.8335118679379298;0.01400600064967448;0.014005997442384984;0.7182901959882585;-0.012069964765822052;0.718390927482667
16.874586;1.0438020144304943;0.8331541102986297;0.7981913095430769;-0.0015736653775819307;-0.0015076418418784425;1.0441544132028309;10.000079783029813;0.833511621780215;0.014006000594665509;0.014005997394388832;0.7182892857113016;-0.01206996490754183;0.7183899247019424
16.884586;1.0438020875511613;0.8331542410979013;0.7981913815365824;-0.0015736654061654968;-0.0015076418677753608;1.0441541046143947;10.000082086584081;0.8335113719997601;0.014006000538850651;0.01400599734879414;0.7182893790527723;-0.012069965059325954;0.7183899188954888
16.894586;1.0438021578909265;0.8331543754398334;0.798191454981844;-0.0015736654372404853;-0.001507641897098778;1.044153791021901;10.000084327516403;0.8335111192905934;0.014006000482344218;0.014005997305675902;0.7182894757865347;-0.012069965221448153;0.7183899102175951
16.904586;1.0438022255532338;0.8331545127704968;0.7981915298472881;-0.001573665470928808;-0.0015076419299495315;1.0441534730801378;10.000086502602347;0.8335108642286374;0.01400600042529014;0.014005997265063384;0.7182895756637535;-0.01206996539477768;0.7183898986132341
16.914586;1.0438022906263487;0.8331546526250847;0.7981916060157628;-0.0015736655073421476;-0.0015076419664319205;1.0441541514890162;10.00008860973335;0.8335106072214604;0.014006000367860033;0.01400599722693853;0.7182896783718099;-0.012069965580303006;0.7183898839929496
16.924586;1.0438023531686538;0.8331547946622596;0.7981916834053828;-0.0015736655465622565;-0.0015076420066484264;1.0441538268525765;10.00009064828655;0.8335103485651163;0.014006000310227189;0.014005997191259851;0.7182897835528325;-0.012069965778527932;0.718389866278262
16.934586;1.0438024132303398;0.8331549385899985;0.7981917620205217;-0.0015736655886219003;-0.0015076420506854936;1.0441534996526807;10.000092618716822;0.83351008856907;0.014006000252567916;0.014005997157999365;0.718289890866167;-0.012069965989318844;0.7183898454030784
16.944586;1.0438024708718028;0.8331550840763947;0.7981918419354365;-0.0015736656335229697;-0.0015076420985839286;1.0441531703581892;10.000094522085659;0.8335098276703796;0.014006000195092275;0.014005997127140972;0.7182900000186874;-0.012069966212276892;0.7183898212827307
16.954586;1.043802526155518;0.8331552307621086;0.7981919232668022;-0.0015736656812598475;-0.001507642150308642;1.044152839542627;10.000096360181027;0.8335095664568822;0.014006000138046466;0.014005997098647431;0.7182901107373282;-0.01206996644727626;0.7183897937874796
16.964586;1.0438025791357466;0.8331550294543946;0.7981916719341325;-0.0015725596729208968;-0.0015065825534845297;1.0441525078778584;10.000098135699183;0.8335093055805574;0.014006000081688246;0.014005997072449507;0.7182902227265152;-0.012069966694804214;0.7183897627321263
16.974586;1.0438026298454732;0.8331551775573207;0.7981917565150087;-0.0015725597262366156;-0.0015065826124600061;1.0441521760716674;10.000099851880373;0.8335090456699953;0.014006000026275209;0.01400599704846271;0.7182903356132967;-0.012069966956006763;0.7183897279010552
16.984586;1.043802678265742;0.8331553258523238;0.7981918428478376;-0.0015725597822642623;-0.0015065826747992193;1.044151844882361;10.000101512262212;0.833508787320279;0.014005999972058968;0.014005997026610015;0.7182904488663131;-0.012069967232553387;0.7183896890947514
16.994586;1.0438027242791394;0.8331554739359937;0.7981919308653862;-0.0015725598409653816;-0.0015065827403208968;1.044151515143225;10.00010312076418;0.8335085310930446;0.014005999919267305;0.014005997006836914;0.718290561783019;-0.012069967526404815;0.718389646153738
17.004586;1.043802767654339;0.8331556214340757;0.798192020353031;-0.0015725599023218375;-0.0015065828088224314;1.0441511876413678;10.00010468146093;0.833508277482256;0.014005999868083756;0.01400599698910589;0.718290673614192;-0.012069967839660765;0.718389598967147
17.014586;1.0438028081029875;0.8331557680347665;0.7981921110026792;-0.0015725599663195147;-0.0015065828800730127;1.0441508629814378;10.000106198250295;0.8335080268854501;0.014005999818645844;0.014005996973382354;0.7182907836952515;-0.012069968174616922;0.7183895474956774
17.024586;1.0438028453310748;0.8331559134559859;0.798192202487366;-0.0015725600329331497;-0.0015065829538374886;1.0441505416522137;10.000107674622463;0.8335077796391699;0.014005999771058526;0.014005996959639761;0.7182908914301425;-0.012069968533834179;0.7183894917563941
17.034586;1.0438028790355056;0.8331560574451914;0.7981922945177545;-0.0015725601021297528;-0.0015065830299156387;1.0441502241560168;10.000109113357274;0.8335075361007069;0.01400599972540171;0.014005996947881065;0.7182909961745912;-0.0120699689200203;0.7183894317108442
17.044586;1.0438029089182976;0.8331561998442136;0.7981923868982619;-0.001572560173860908;-0.0015065831081584884;1.0441499110212518;10.00011051656719;0.8335072966747252;0.014005999681727515;0.014005996938151674;0.7182910971948199;-0.012069969335587377;0.718389367186881
17.054586;1.0438029347298927;0.8331563406321817;0.7981924795285089;-0.0015725602480338632;-0.0015065831884446084;1.0441496027862462;10.000111885885762;0.8335070617888084;0.01400599964005387;0.014005996930522763;0.7182911937480453;-0.012069969782018346;0.7183892979634562
17.064586;1.043802956295045;0.8331564798706285;0.7981925723256637;-0.0015725603245096407;-0.0015065832706471687;1.0441493000170665;10.000113222486727;0.8335068318720601;0.014005999600371882;0.0140059969250443;0.7182912851530396;-0.012069970259571043;0.7183892238812328
17.074586;1.0438029735325645;0.8331566176187764;0.7981926651784249;-0.0015725604031222606;-0.0015065833546205388;1.0441490033107756;10.000114527539347;0.8335066073059891;0.014005999562668387;0.0140059969217042;0.7182913707983998;-0.012069970767373773;0.7183891448365732
17.084586;1.0438029864803127;0.8331567539222962;0.7981927579914108;-0.0015725604836752814;-0.0015065834401980813;1.0441487132780927;10.000115802484437;0.8335063883705537;0.014005999526926521;0.014005996920435627;0.7182914501732424;-0.012069971303580545;0.7183890607497384
17.094586;1.0438029952843162;0.8331568888428352;0.7981928507164594;-0.0015725605659414157;-0.0015065835271899039;1.0441484305090183;10.000117048316154;0.833506175255067;0.014005999493103475;0.014005996921157629;0.7182915229136263;-0.012069971865692003;0.7183889716084386
17.104586;1.04380300013263;0.8331570224518129;0.7981929432949331;-0.00157256064967003;-0.001506583615383012;1.0441481555183;10.000118264742653;0.8335059681086134;0.014005999461135153;0.014005996923796345;0.7182915887905459;-0.012069972451118785;0.7183888775052986
17.114586;1.043803001176962;0.833157154830902;0.7981930355938691;-0.001572560734572215;-0.0015065837045478132;1.0441478887380935;10.000119449983966;0.8335057670525046;0.014005999430965404;0.014005996928273567;0.7182916476707611;-0.012069973057657798;0.7183887785631757
17.124586;1.0438029985144055;0.8331572861162911;0.7981931274077534;-0.001572560820320221;-0.001506583794449292;1.0441476305979307;10.000120601308241;0.8335055721465005;0.014005999402553293;0.014005996934490974;0.7182916995072517;-0.012069973683786457;0.7183886748193816
17.134586;1.04380299222725;0.8331574165120408;0.7981932184804674;-0.0015725609065786455;-0.0015065838848634934;1.0441473815789803;10.000121716077482;0.8335053833622693;0.014005999375866324;0.014005996942338127;0.7182917443578462;-0.012069974328939062;0.7183885662067061
17.144586;1.043802982409195;0.8331575462570162;0.7981933085174266;-0.0015725609930235071;-0.0015065839755906414;1.0441471421625852;10.000122792526096;0.8335052005763596;0.014005999350888887;0.014005996951727611;0.7182917824054237;-0.012069974993512464;0.7183884526240353
17.154586;1.0438029691833306;0.8331576756084028;0.7981933972078022;-0.0015725610793454919;-0.001506584066442871;1.044146912775612;10.000123829708246;0.833505023569538;0.014005999327625125;0.014005996962625031;0.7182918139311989;-0.012069975678297661;0.7183883339950172
17.164586;1.0438029527292474;0.8331578048614566;0.7981934842633555;-0.001572561165261379;-0.0015065841572285135;1.0441466938119899;10.000124827104711;0.8335048520570671;0.014005999306075337;0.014005996975040541;0.7182918392362575;-0.012069976383905572;0.7183882102703479
17.174586;1.0438029332837724;0.8331579343491539;0.7981935694902611;-0.0015725612505283425;-0.0015065842477684857;1.0441464856546474;10.000125784597428;0.8335046857382121;0.014005999286209188;0.01400599698899871;0.7182918585766854;-0.012069977110962596;0.7183880814223994
17.184586;1.0438029111041964;0.8331580643590653;0.7981936528426371;-0.001572561334946266;-0.0015065843379172671;1.0441462886370874;10.0001267025585;0.8335045243004485;0.014005999267955252;0.014005997004522605;0.7182918721444723;-0.012069977860781348;0.7183879474997398
17.194586;1.0438028864308455;0.8331581950314896;0.7981937343734133;-0.0015725614183524687;-0.0015065844275638151;1.0441461030145267;10.00012758184969;0.8335043674010222;0.014005999251199098;0.014005997021627185;0.7182918800722422;-0.012069978635617967;0.7183878086981591
17.204586;1.0438028595164357;0.8331583263437147;0.798193814177151;-0.00157256150061414;-0.0015065845166322871;1.0441459289977382;10.000128423841083;0.8335042147191292;0.014005999235791277;0.014005997040311505;0.7182918824416651;-0.012069979438050292;0.7183876653301738
17.214586;1.0438028307013423;0.8331584581846211;0.7981938924054142;-0.001572561581607613;-0.0015065846050771696;1.0441457667885337;10.000129229773131;0.833504066059582;0.01400599922156971;0.01400599706055964;0.7182918792990989;-0.012069980269779384;0.718387517696419
