time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.224586;1.0438028004333715;0.8331585904560015;0.7981939692627088;-0.0015725616611924132;-0.00150658469285616;1.044145616581927;10.000129999465818;0.8335039213879942;0.01400599920836759;0.014005997082346988;0.7182918707023193;-0.012069981131185818;0.7183873660062727
17.234586;1.0438027692187468;0.8331587231177974;0.7981940449886864;-0.0015725617392013118;-0.0015065847799044772;1.0441454785540554;10.000130731170627;0.8335037807594505;0.014005999195999404;0.014005997105648538;0.7182918568002911;-0.01206998202231725;0.7183872104061605
17.244586;1.0438027375655585;0.8331588561509184;0.7981941198795779;-0.0015725618154528252;-0.00150658486613038;1.0441453528247653;10.000131422981232;0.8335036442216313;0.01400599918427256;0.01400599713045297;0.7182918378907097;-0.012069982943767746;0.7183870510242543
17.254586;1.043802705936183;0.8331589895003585;0.7981941942599686;-0.001572561889784972;-0.001506584951425484;1.0441452394514135;10.000132073461584;0.8335035117856077;0.01400599917303109;0.014005997156762946;0.7182918143895114;-0.012069983896391228;0.7183868880039153
17.264586;1.0438026746838451;0.8331591230507045;0.7981942683882328;-0.00157256196208204;-0.001506585035683919;1.0441451385337481;10.000132680528486;0.8335033834733871;0.01400599916217701;0.014005997184568296;0.7182917867177515;-0.012069984880999264;0.7183867215239071
17.274586;1.0438026440282877;0.8331592566047457;0.7981943424172941;-0.0015725620322637906;-0.0015065851188201312;1.0441450503227574;10.000133240597425;0.8335032593740691;0.014005999151645283;0.014005997213817055;0.7182917551976816;-0.012069985898651343;0.7183865517529542
17.284586;1.0438026141485748;0.83315938984349;0.798194416441472;-0.0015725621002581098;-0.0015065852007790945;1.0441449752024714;10.000133748941625;0.8335031396668359;0.01400599914136761;0.01400599724440709;0.7182917200368335;-0.01206998695059418;0.718386378780425
17.294586;1.0438025852884432;0.8331595223208128;0.7981944905773724;-0.0015725621659902014;-0.0015065852815414763;1.0441449136214216;10.000134199882739;0.8335030246017775;0.014005999131269663;0.01400599727620646;0.7182916813582763;-0.012069988037803271;0.718386202590959
17.304586;1.043802557740539;0.8331596535253697;0.7981945650246728;-0.001572562229392615;-0.0015065853611159234;1.0441448660561174;10.000134586509308;0.8335029144248235;0.014005999121297274;0.014005997309093667;0.7182916392130788;-0.012069989160983442;0.7183860230976924
17.314586;1.043802531783605;0.8331597829645416;0.7981946400178712;-0.0015725622904184194;-0.0015065854395187612;1.04414483295836;10.00013490105907;0.8335028092945475;0.01400599911142849;0.014005997342974362;0.7182915936076457;-0.01206999032080271;0.7183858402317407
17.324586;1.0438025076988464;0.833159910211561;0.7981947156858155;-0.0015725623490275766;-0.001506585516759169;1.044144814698235;10.000135135982264;0.833502709265778;0.014005999101659037;0.014005997377753961;0.7182915445459902;-0.012069991517905228;0.718385654009667
17.334586;1.0438024858432182;0.8331600349053757;0.798194791989507;-0.0015725624051576915;-0.0015065855928406212;1.0441448115720988;10.000135284693975;0.8335026142971153;0.014005999091989654;0.01400599741331155;0.7182914920179015;-0.012070992752911647;0.7183854813371896
17.344586;1.0438024666408912;0.833160156703549;0.798194868816051;-0.0015725624587290166;-0.001506585667776915;1.0441448238328694;10.000135341820574;0.8335025242105646;0.014005999082421935;0.014005997449514801;0.7182914359627375;-0.01207099402640414;0.7183852887943226
17.354586;1.0438024504726442;0.8331602751853195;0.7981949461100646;-0.0015725625096763807;-0.0015065857416093858;1.0441448516383134;10.000135303449781;0.8335024386743277;0.014005999072946735;0.014005997486245432;0.7182913762784788;-0.012070995338839813;0.7183850934466137
17.364586;1.0438024376231079;0.8331603897833472;0.7981950239081376;-0.0015725625579620626;-0.0015065858144052457;1.0441448949241072;10.00013516715924;0.8335023572791074;0.0140059990635424;0.014005997523407018;0.7182913128396611;-0.012070996690549054;0.7183848956158533
17.374586;1.0438024283248728;0.8331604998467121;0.7981951022942942;-0.001572562603566429;-0.001506585886233716;1.0441449533419516;10.000134931646288;0.8335022796273993;0.01400599905419231;0.014005997560930919;0.7182912454937663;-0.01207099808189305;0.7183846956418025
17.384586;1.0438024227656904;0.8331602559175013;0.7981948471446342;-0.0015714565875839608;-0.0015055263048823456;1.0441450263516692;10.000134596562098;0.8335022053578774;0.014005999044886043;0.014005997598776026;0.7182911740603061;-0.012070999513487737;0.718384493836646
17.394586;1.043802421002229;0.8331603552116018;0.7981949270216424;-0.0015714566277702693;-0.0015055263748704798;1.0441451133945143;10.000134162376462;0.8335021341280909;0.014005999035597096;0.014005997636913155;0.718291098319117;-0.0120710009862971;0.7183842904962326
17.404586;1.043802422889967;0.8331604484031702;0.7981950078562986;-0.001571456665219154;-0.0015055264438940323;1.0441452140274399;10.000133629992847;0.8335020655971318;0.014005999026266707;0.014005997675308886;0.7182910180100603;-0.012071002501574288;0.718384085964003
17.414586;1.0438024281758378;0.8331605350524741;0.7981950898640903;-0.0015714566999393068;-0.0015055265118765241;1.0441453279327875;10.000133000973753;0.8335019994426649;0.014005999016809309;0.014005997713926051;0.7182909328885526;-0.012071004060680703;0.7183838806573779
17.424586;1.0438024366871919;0.8331606147895185;0.7981951733365209;-0.0015714567319673662;-0.0015055265787485388;1.0441454548109952;10.00013227848181;0.8335019353882723;0.014005999007131203;0.014005997752740454;0.7182908427545341;-0.012071005664802082;0.7183836750233534
17.434586;1.0438024483898667;0.83316068736335;0.798195258607501;-0.0015714567613402666;-0.0015055266444603723;1.0441455942927411;10.000131467656095;0.8335018731717524;0.014005998997142109;0.01400599779174944;0.7182907473999919;-0.01207100731483897;0.7183834694833211
17.444586;1.0438024632788863;0.8331607526822081;0.7981953459698938;-0.0015714567880676534;-0.001505526708972823;1.0441457459158585;10.000130574844198;0.833501812501426;0.014005998986755294;0.014005997830959207;0.7182906465600825;-0.012071009011569413;0.7183832644267611
17.454586;1.0438024812884417;0.8331608107916012;0.7981954356417887;-0.0015714568121258075;-0.0015055267722563284;1.044145909095526;10.000129606541254;0.8335017530800557;0.014005998975881832;0.014005997870361955;0.7182905399156948;-0.012071010755669713;0.718383060259181
17.464586;1.0438025023285906;0.8331608617986945;0.798195527794401;-0.0015714568334684255;-0.0015055268343046393;1.04414608311343;10.000128568813333;0.8335016946683649;0.014005998964428454;0.014005997909921275;0.7182904271378678;-0.012071012547258328;0.7183828574675833
17.474586;1.0438025263492496;0.8331609058365875;0.7981956225477592;-0.0015714568520527952;-0.0015055268951461355;1.0441462671823976;10.00012746710689;0.8335016371225513;0.014005998952315746;0.014005997949574389;0.7182903079399772;-0.012071014385418017;0.7183826566405742
17.484586;1.0438025533383246;0.8331609430591378;0.798195719941119;-0.0015714568678641583;-0.0015055269548201685;1.0441464605984272;10.000126306379926;0.8335015803447042;0.014005998939505491;0.014005997989243856;0.7182901820853108;-0.012071016268515153;0.7183824584322946
17.494586;1.0438025832692954;0.8331609736007796;0.7981958199113711;-0.0015714568809177822;-0.0015055270133277454;1.0441466629005316;10.000125091584396;0.8335015241777739;0.014005998926005672;0.01400599802885387;0.7182900493703425;-0.012071018194956186;0.7183822635367357
17.504586;1.0438026160160214;0.8331609975526538;0.7981959222543785;-0.0015714568912523568;-0.0015055270706143867;1.044146873889422;10.000123828025911;0.8335014683643311;0.014005998911847437;0.01400599806833436;0.7182899096230085;-0.012071020163321969;0.7183820726983106
17.514586;1.0438036049288992;0.8331617758067119;0.7981960261830663;-0.0015716984344810465;-0.0015057571523346333;1.044147093496942;10.000122520885556;0.8335014125874062;0.014005998897055151;0.014005998107594246;0.7182897627057898;-0.012071022172055164;0.7183818866983278
17.524586;1.0438036419869479;0.833161787020043;0.7981961321678771;-0.0015716984395645502;-0.001505757206911311;1.0441473216190043;10.000121173890383;0.8335013565328673;0.014005998881627426;0.01400599814649839;0.7182896085434565;-0.01207102421938415;0.718381706277318
17.534586;1.043803679924684;0.8331617923244342;0.7981962394765393;-0.0015716984421441087;-0.0015057572600322925;1.0441475580171;10.00011978866101;0.8335012999361479;0.014005998865534684;0.014005998184888274;0.7182894471831938;-0.0120710263034938;0.7183815320389699
17.544586;1.0438037176302024;0.8331617921172013;0.7981963479527279;-0.001571698442315975;-0.0015057573116912944;1.0441478023200312;10.000118365786973;0.8335012425667169;0.014005998848733065;0.014005998222618521;0.7182892788193916;-0.012071028422737485;0.7183813644144944
17.554586;1.0438037539856928;0.8331617867682911;0.7981964575196517;-0.0015716984401666482;-0.0015057573619043625;1.04414805406941;10.000116905863358;0.833501184175742;0.014005998831179532;0.014005998259568693;0.7182891037558287;-0.012071030575489404;0.7183812036982549
17.564586;1.0438037879560202;0.8331617766126858;0.7981965680844693;-0.0015716984357483036;-0.0015057574106768327;1.0441483127311266;10.00011540888453;0.8335011245285349;0.014005998812832425;0.014005998295632151;0.718288922344282;-0.012071032759572435;0.7183810500708399
17.574586;1.043803818695065;0.8331617619340074;0.7981966794901993;-0.001571698429070803;-0.0015057574579900562;1.0441485776614337;10.000113873818705;0.8335010635208482;0.01400599879365104;0.014005998330705026;0.718288734942337;-0.012071034972107892;0.7183809035823744
17.584586;1.043803845614717;0.8331617429101825;0.7981967915474784;-0.0015716984201082358;-0.0015057575037933737;1.0441488481414818;10.000112299916193;0.8335010012502504;0.014005998773598679;0.014005998364685199;0.7182885419369202;-0.012071037210003042;0.7183807641711054
17.594586;1.043803868329984;0.8331617196084131;0.7981969041066731;-0.0015716984088095705;-0.0015057575479973495;1.0441491234967364;10.000110687812683;0.8335009379904755;0.014005998752638079;0.014005998397468295;0.7182883438342481;-0.0120710394702528;0.7183806317282367
17.604586;1.0438038865709434;0.833161692029441;0.7981970171135632;-0.0015716983951216507;-0.0015057575904863765;1.0441494031550191;10.000109039191086;0.8335008740683052;0.014005998730741306;0.014005998428950311;0.7182881413211832;-0.012071041749849007;0.7183805061280716
17.614586;1.0438039001241435;0.8331616601151924;0.7981971305736828;-0.0015716983790231922;-0.0015057576311477948;1.0441496866298121;10.000107356433116;0.8335008097061759;0.01400599870791398;0.014005998459055988;0.7182879352137915;-0.012071044045631623;0.7183803871949337
17.624586;1.043803908784127;0.833161623722036;0.7981972444861953;-0.0015716983605458994;-0.0015057576698840139;1.0441499734959998;10.00010564291688;0.833500745026529;0.014005998684187632;0.014005998487762707;0.718287726329625;-0.01207104635440477;0.7183802746859288
17.634586;1.0438039123095453;0.8331615826325066;0.7981973588735134;-0.0015716983397667474;-0.0015057577066007232;1.0441502633352286;10.000103903197477;0.8335006801900491;0.014005998659585867;0.014005998515095604;0.7182875153818926;-0.012071048673556193;0.7183801683480229
17.644586;1.0438039104050532;0.833161536637645;0.7981974738336217;-0.0015716983167792962;-0.001505757741222071;1.0441505556523347;10.000102142612448;0.8335006153853962;0.014005998634116232;0.01400599854112069;0.7182873029654614;-0.012071051001492908;0.7183800679820943
17.654586;1.0438039027500952;0.8331614856260314;0.7981975895467522;-0.0015716982916716435;-0.0015057577737352717;1.0441508498450836;10.000100366536842;0.8335005506960973;0.014005998607792643;0.014005998565954665;0.7182870896224934;-0.012071053337214224;0.7183799734196976
17.664586;1.0438038890090298;0.8331614296029576;0.7981977062387525;-0.001571698264531937;-0.0015057578041908948;1.0441511452964019;10.000098579957802;0.8335004860851954;0.014005998580652034;0.014005998589763848;0.7182868759195743;-0.012071055679657985;0.7183798844604204
17.674586;1.0438038688029212;0.8331613686707661;0.7981978240703268;-0.001571698235466719;-0.0015057578326496581;1.044151441535931;10.00009678766402;0.8335004215001267;0.014005998552750218;0.014005998612732221;0.7182866624782076;-0.01207105802750448;0.7183798008807322
17.684586;1.0438038417774795;0.8331613030092015;0.7981979430145408;-0.0015716982046011078;-0.001505757859134152;1.044151738308733;10.000094994280419;0.8335003569548297;0.01400599852415041;0.014005998635044694;0.7182864499398766;-0.012071060379197422;0.7183797224822903
17.694586;1.0438038077773806;0.8331612328306788;0.7981980628027855;-0.0015716981720651749;-0.0015057578836161268;1.0441520354903622;10.000093203882688;0.8335002925426157;0.014005998494913904;0.014005998656911866;0.7182862389058765;-0.012071062732907893;0.7183796490997907
17.704586;1.0438037669203744;0.8331611583302062;0.798198182963554;-0.0015716981379905722;-0.0015057579060403523;1.0441523330059064;10.000091420030506;0.8335002284291321;0.014005998465091134;0.014005998678581835;0.7182860298848306;-0.012071065086769112;0.7183795805815512
17.714586;1.0438037194625158;0.833161079673862;0.7981983029288691;-0.0015716981025107428;-0.001505757926355987;1.0441526308852978;10.00008964625366;0.8335001647993774;0.014005998434720576;0.014005998700313776;0.718285823276576;-0.012071067439323383;0.7183795167900304
17.724586;1.0438036656250513;0.8331609970061788;0.7981984221213483;-0.0015716980657523138;-0.0015057579445176884;1.0441529293252527;10.000087886217301;0.8335001017375989;0.014005998403851732;0.014005998722340828;0.7182856194203502;-0.012071069789366758;0.7183794576354922
17.734586;1.0438036055646227;0.833160910453002;0.7981985400042104;-0.001571698027835451;-0.0015057579604768505;1.0441532286025696;10.000086143434096;0.8335000391728886;0.014005998372579915;0.014005998744839229;0.718285418647287;-0.012071072135145931;0.7183794030991667
17.744586;1.0438035394189062;0.833160820153455;0.798198656131847;-0.00157169798889035;-0.0015057579741891965;1.0441535289550226;10.000084421293224;0.833499976965797;0.014005998341049975;0.014005998767918448;0.7182852212937331;-0.012071074473790497;0.7183793532123274
17.754586;1.0438034673403498;0.8331607263313491;0.7981987702014085;-0.0015716979490697498;-0.0015057579856156196;1.0441538305879943;10.000082723383327;0.8334999150528569;0.014005998309425215;0.014005998791640417;0.7182850277022377;-0.012071076801306055;0.718379308008543
17.764586;1.0438033895240877;0.8331606293370775;0.7981988820826342;-0.0015716979085586941;-0.001505757994712375;1.0441541337096674;10.000081053080791;0.8334998535146056;0.01400599827785941;0.014005998816057358;0.7182848381977928;-0.012071079112727744;0.7183792674660405
17.774586;1.043803306191227;0.8331605296028114;0.798198991775879;-0.0015716978675781687;-0.0015057580014257617;1.0441544384707016;10.000079413062384;0.8334997924975307;0.01400599824647611;0.01400599884124771;0.7182846530439638;-0.01207108140225085;0.7183792314696799
17.784586;1.0438032175539336;0.8331604275436907;0.7981990993140549;-0.0015716978263671866;-0.0015057580056927744;1.0441547449182937;10.00007780552279;0.8334997320851985;0.014005998215345863;0.014005998867308387;0.7182844724377792;-0.012071083663427993;0.7183791998284729
17.794586;1.0438031238201237;0.8331603234953145;0.7981992047096169;-0.0015716977851746982;-0.0015057580074510368;1.0441550530649988;10.000076231792692;0.8334996722654167;0.014005998184474063;0.014005998894300683;0.7182842965251539;-0.012071085889407675;0.7183791723108288
17.804586;1.0438030251976873;0.8331602177207066;0.7981993079645096;-0.0015716977442775607;-0.0015057580066547371;1.044155362950984;10.000074691219728;0.8334996130120785;0.014005998153796726;0.014005998922228488;0.7182841253855838;-0.012071088073350366;0.7183791486488117
17.814586;1.0438029219069844;0.8331601104329075;0.7981994091023042;-0.0015716977039856618;-0.0015057580032839376;1.0441556745925664;10.000073180868323;0.8334995543526516;0.014005998123185426;0.014005998951072993;0.7182839590257609;-0.012071090209103097;0.7183791285571521
17.824586;1.0438028142337037;0.8331600018171464;0.79819950819075;-0.0015716976646217478;-0.001505757997333339;1.0441559879044984;10.000071696074452;0.8334994963452332;0.014005998092476735;0.014005998980822163;0.7182837974255886;-0.012071092291657785;0.7183791117958085
17.834586;1.0438027025442587;0.8331598920446955;0.7981996053015952;-0.0015716976264985277;-0.001505757988784902;1.0441563027245189;10.000070231034087;0.833499439066901;0.014005998061507537;0.014005999011475513;0.7182836406040037;-0.01207109431690223;0.7183790982060474
17.844586;1.0438025872468855;0.8331597812332038;0.7981997004391728;-0.0015716975899052672;-0.001505757977592832;1.044156618904848;10.000068779736523;0.833499382648458;0.014005998030130931;0.014005999043033724;0.7182834886288163;-0.012071096281052688;0.7183790876801874
17.854586;1.0438024688030538;0.8331596694226335;0.7981997935153842;-0.0015716975551030834;-0.0015057579636915826;1.0441569363373409;10.000067337099797;0.8334993272590843;0.014005997998220355;0.014005999075472291;0.71828334155445;-0.012071098180812711;0.7183790801034332
17.864586;1.0438023477733465;0.8331595566407222;0.7981998843765193;-0.0015716975223190712;-0.0015057579470131204;1.044157254909662;10.000065899428929;0.8334992730700561;0.014005997965676538;0.014005999108728157;0.7182831993953904;-0.012071100014235276;0.7183790753164118
17.874586;1.0438022247860144;0.8331594429598724;0.7981999728710765;-0.0015716974917390505;-0.0015057579275081258;1.0441575744610332;10.000064464467949;0.8334992203016918;0.01400599793243112;0.014005999142726162;0.7182830621859468;-0.012071101781014318;0.7183790731503094
17.884586;1.0438021004892457;0.8331593284713544;0.7982000589111149;-0.0015716974635208547;-0.0015057579051529157;1.0441578947383798;10.000063031547056;0.8334991692913076;0.01400599789843179;0.014005999177424261;0.7182829300246026;-0.012071103481833633;0.7183790735142676
17.894586;1.0438019755865744;0.8331592132324697;0.7982001424790842;-0.001571697437816975;-0.0015057578799286967;1.0441582153905058;10.000061601446072;0.8334991204721315;0.014005997863622225;0.014005999212834444;0.7182828030569893;-0.01207110511758914;0.718379076408118
17.904586;1.0438018508389757;0.8331590972454143;0.7982002236133244;-0.0015716974147715586;-0.001505757851809652;1.0441585360493506;10.00006017575443;0.833499074290356;0.014005997827944728;0.014005999248996632;0.7182826814405705;-0.012071106689099739;0.7183790818423197
17.914586;1.0438017269470237;0.8331589804656856;0.798200302391187;-0.0015716973945039603;-0.0015057578207690282;1.0441588563929771;10.000058756116868;0.8334990311471552;0.014005997791355711;0.01400599928592436;0.7182825652937648;-0.012071108197291926;0.718379089810351
17.924586;1.0438016044726457;0.8331588628099008;0.7982003788997166;-0.0015716973771015658;-0.0015057577867844524;1.0441591760604432;10.000057343611605;0.8334989914350995;0.014005997753826877;0.014005999323571543;0.718282454666646;-0.012071109643299428;0.7183791003501628
17.934586;1.0438014838983545;0.833158395342374;0.7982001189858074;-0.0015705913026208258;-0.0015046980975013165;1.0441594945221466;10.000055938325954;0.833498955610373;0.014005997715337762;0.014005999361850121;0.7182823495842359;-0.012071111028047378;0.7183791135664129
17.944586;1.0438013657004168;0.8331582758141728;0.7982001911166471;-0.0015705912910990057;-0.001504698057668764;1.044159811084924;10.00005453926121;0.8334989241640742;0.014005997675867231;0.014005999400673003;0.7182822500879816;-0.012071112351718812;0.7183791295758327
17.954586;1.0438012503659648;0.833158155495982;0.79820026100897;-0.0015705912825802633;-0.0015046980150113828;1.0441601249805008;10.000053144633785;0.8334988975350972;0.01400599763538478;0.014005999439983962;0.7182821562131877;-0.012071113613779579;0.718379148450304
17.964586;1.0438011383898256;0.8331580344706898;0.7982003285220237;-0.0015705912771353885;-0.0015046979696207614;1.044160435416944;10.000051752472585;0.8334988760880285;0.014005997593853485;0.014005999479770432;0.7182820679644601;-0.01207111481345122;0.7183791701757736
17.974586;1.0438010302347713;0.8331579127301311;0.7982003934716403;-0.0015705912748436462;-0.0015046979215751885;1.0441607415897207;10.000050360866613;0.8334988601603485;0.014005997551227415;0.014005999520059716;0.7182819853332807;-0.012071115950028105;0.7183791946113417
17.984586;1.0438009262688648;0.8331577903014089;0.7982004556475385;-0.0015705912757517431;-0.0015046978709423676;1.044161042682948;10.000048967754651;0.8334988501272399;0.014005997507438682;0.014005999560893564;0.7182819083210437;-0.012071117023080127;0.7183792214764172
17.994586;1.043800826758207;0.8331576673187531;0.7982005148181476;-0.0015705912798546708;-0.001504697817791232;1.044161337897731;10.000047571134013;0.8334988464190789;0.014005997462411305;0.01400599960231177;0.718281836922047;-0.012071118032628569;0.718379250432857
18.004586;1.0438007318866367;0.833157543980909;0.7982005707754745;-0.0015705912871070917;-0.001504697762180272;1.0441616264485065;10.000046169785918;0.8334988494583403;0.014005997416087858;0.014005999644370945;0.718281771070872;-0.012072118978921551;0.7183792980445427
18.014586;1.043800641736142;0.833157420509614;0.7982006233983571;-0.001570591297445012;-0.0015046977041293208;1.0441619074580746;10.000044763417042;0.8334988595898892;0.014005997368423952;0.014005999687147382;0.7182817105806012;-0.012072119861943821;0.7183793306213055
18.024586;1.0438005562690604;0.833157297121796;0.7982006726716956;-0.0015705913108096509;-0.0015046976435951012;1.0441621799110476;10.000043351792451;0.8334988770747539;0.01400599731937127;0.014005999730688022;0.7182816551031529;-0.012072120681167933;0.7183793649329475
18.034586;1.0438004753670123;0.8331571740304832;0.7982007186793592;-0.0015705913271726415;-0.0015046975804708543;1.0441624427852285;10.000041934227381;0.8334989021060317;0.014005997268888763;0.014005999774970931;0.7182816041707872;-0.012072121435626536;0.7183794008958282
18.044586;1.0438003989151057;0.8331570514964035;0.7982007615993026;-0.0015705913465396048;-0.0015046975146069581;1.0441626952021004;10.000040509892816;0.8334989347774676;0.014005997216967249;0.014005999819916909;0.7182815572944728;-0.012072122124151912;0.7183794384175338
18.054586;1.0438003268491463;0.8331569298291854;0.7982008016746616;-0.0015705913689215102;-0.001504697445841073;1.0441639364784305;10.000039077767111;0.8334989750294614;0.014005997163631814;0.014005999865416303;0.7182815140191061;-0.012072122745798617;0.7183794774463268
18.064586;1.0438002591275268;0.8331568093304396;0.7982008391460369;-0.0015705913943148886;-0.0015046973740348462;1.0441641661608456;10.000037636470536;0.8334990226865666;0.014005997108919314;0.014005999911340163;0.7182814739160926;-0.012072123300211636;0.7183795179132596
18.074586;1.0438001957123806;0.8331566902816904;0.7982008741746852;-0.001570591422713501;-0.0015046972990956876;1.0441643840993173;10.000036185007161;0.8334990775770111;0.014005997052857464;0.014005999957548768;0.7182814365428494;-0.012072123787506881;0.7183795596643718
18.084586;1.0438001366018437;0.8331565729360112;0.7982009068364633;-0.0015705914541118493;-0.0015046972209685349;1.0441645904794659;10.00003472379732;0.8334991395711684;0.0140059969954649;0.014006000003913712;0.7182814014121283;-0.012072124207928305;0.7183796024730594
18.094586;1.0438000818534403;0.8331564574652561;0.7982009371699372;-0.0015705914884780675;-0.001504697139609437;1.0441647857468737;10.00003325444898;0.8334992085206898;0.014005996936757907;0.014006000050340101;0.7182813680093527;-0.01207212456188992;0.7183796460853554
18.104586;1.0438000315772429;0.833156343945392;0.7982009651502067;-0.001570591525728981;-0.0015046970549638513;1.0441649705165315;10.000031778347383;0.8334992842187885;0.014005996876744265;0.014006000096770839;0.718281335788834;-0.012072124850255462;0.7183796902511905
18.114586;1.04379998594208;0.8331562324126087;0.7982009906368794;-0.0015705915657456143;-0.0015046969669669729;1.044165145557386;10.000030295742363;0.8334993664147199;0.014005996815423069;0.014006000143170865;0.7182813041211036;-0.012072125074326017;0.718379734769461
18.124586;1.0437999451788496;0.8331561229480493;0.7982010134057668;-0.0015705916084179212;-0.001504696875556969;1.0441653117936938;10.000028806126354;0.8334994548676044;0.014005996752797326;0.014006000189500671;0.7182812723209964;-0.01207212523569162;0.71837977952918
18.134586;1.0437999095250756;0.8331560157286876;0.7982010331830682;-0.0015705916536640765;-0.0015046967806809537;1.0441654702752532;10.00002730919061;0.833499549387226;0.014005996688870554;0.014006000235703208;0.7182812397365417;-0.012072125336234044;0.7183798244634495
18.144586;1.0437998791634475;0.8331559110154386;0.7982010496457779;-0.0015705917014204494;-0.0015046966822897668;1.04416562209835;10.000025805108336;0.8334996498015765;0.014005996623626768;0.014006000281716644;0.7182812057500875;-0.012072125377835231;0.7183798694164216
18.154586;1.043799854240736;0.8331558091540441;0.7982010624539465;-0.001570591751647481;-0.001504696580332301;1.0441657682594279;10.000024293853688;0.8334997559503904;0.014005996557005728;0.01400600032748884;0.7182811697473033;-0.012072125361726917;0.7183799140342501
18.164586;1.0437998349264213;0.8331557105833658;0.7982010713009376;-0.0015705918043399782;-0.0015046964747559629;1.0441659095384195;10.00002277474033;0.8334998677580083;0.014005996488879914;0.014006000372980453;0.718281131150587;-0.012072125288545545;0.7183799577808586
18.174586;1.043799821415692;0.8331556157737913;0.7982010759571282;-0.001570591859513082;-0.0015046963655017953;1.0441660465147902;10.000021246994953;0.8334999852396444;0.014005996419052313;0.014006000418172269;0.7182810894604278;-0.012072125159317031;0.7183800000533389
18.184586;1.04379981387351;0.8331555251593891;0.7982010762998352;-0.0015705919171888794;-0.0015046962524980043;1.0441661796621335;10.000019710774463;0.8335001084214892;0.01400599634727279;0.014006000463078015;0.7182810442784066;-0.012072124975976624;0.7183800402783626
18.194586;1.043799812397816;0.8331554391231906;0.7982010723205459;-0.001570591977394576;-0.0015046961356778973;1.0441663094411837;10.000018167644368;0.8335002373111248;0.014005996273261533;0.01400600050775578;0.7182809953381474;-0.0120721247409816;0.7183800779240029
18.204586;1.0437998170360026;0.8331553580102468;0.7982010641347085;-0.0015705920401545073;-0.0015046960150123475;1.0441664363832004;10.000016619961665;0.8335003719403068;0.014005996196739973;0.014006000552306412;0.7182809424870104;-0.012072124456976913;0.7183801124734089
18.214586;1.0437998278158853;0.833155282159342;0.7982010519749814;-0.0015705921054926491;-0.0015046958905291232;1.044166561127657;10.000015069553005;0.8335005123839165;0.014005996117455604;0.014006000596840337;0.7182808856190497;-0.012072124126691983;0.7183801434284653
18.224586;1.0437998447542454;0.8331552119355048;0.7982010361194284;-0.001570592173454434;-0.0015046957623167385;1.044166684412113;10.000013517066028;0.8335006587275365;0.014005996035191948;0.01400600064144225;0.7182808246758713;-0.012072123752565903;0.7183801703410221
18.234586;1.0437998678310807;0.8331551477220287;0.7982010168200127;-0.0015705922441125576;-0.0015046956305117983;1.0441668070597931;10.000011962631088;0.8335008110877251;0.014005995949773474;0.014006000686180796;0.7182807597022758;-0.012072123336061082;0.7183801928207959
18.244586;1.0437998969658049;0.8331550898609142;0.7982009943278848;-0.0015705923175510649;-0.0015046954952737846;1.044166929923484;10.000010406867718;0.8335009696985438;0.014005995861059415;0.014006000731132137;0.7182806908580693;-0.012072122877109345;0.7183802104814073
18.254586;1.043799932011599;0.8331550386097687;0.7982009689674104;-0.0015705923938582904;-0.0015046953567691428;1.0441670537733438;10.000008851226251;0.8335011349254896;0.01400599576893305;0.014006000776373264;0.7182806183880361;-0.012072122374381367;0.7183802228674239
18.264586;1.0437999727029212;0.8331549941657445;0.798200941162449;-0.0015705924731294718;-0.0015046952151749676;1.0441671792078597;10.000007297723924;0.8335013071882849;0.014005995673325403;0.014006000821964574;0.7182805425691201;-0.012072121826486466;0.7183802294507131
18.274586;1.0438000185818097;0.8331549566871649;0.79820091139439;-0.0015705925554486873;-0.0015046950706813758;1.0441673066467163;10.000005748681327;0.833501486911115;0.014005995574258771;0.014006000867939584;0.7182804636566682;-0.012072121233073385;0.7183802296800545
18.284586;1.0438000690113527;0.83315492625792;0.7982008801084277;-0.0015705926408485155;-0.001504694923479565;1.044167436397222;10.000004206743812;0.8335016745101835;0.014005995471852582;0.014006000914294997;0.7182803818909459;-0.012072120594929328;0.7183802229978746
18.294586;1.0438001232721397;0.8331549028365675;0.7982008476468764;-0.0015705927292933304;-0.0015046947737527886;1.0441675687459362;10.000002675213352;0.8335018703416663;0.014005995366284996;0.014006000960983797;0.7182802975397466;-0.012072119913376384;0.7183802088071946
18.304586;1.043800180676704;0.8331548862267624;0.7982008143275475;-0.0015705928207077218;-0.0015046946216742962;1.0441677040457547;10.000001158407747;0.8335020746604659;0.014005995257739661;0.014006001007919544;0.7182802108896099;-0.012072119189726886;0.7183801864251859
18.314586;1.0438002406635825;0.8331548760964623;0.7982007806132547;-0.001570592915018415;-0.0015046944674004948;1.0441678427450931;9.999999661293897;0.8335022876701408;0.014005995146367991;0.014006001054992986;0.7182801222264734;-0.012072118425093219;0.7183801550752841
18.324586;1.043800302830296;0.8331548720490358;0.798200747149727;-0.0015705930121844914;-0.0015046943110644004;1.0441679853457997;9.999998188502893;0.8335025095703393;0.014005995032277656;0.014006001102094899;0.7182800318809186;-0.012072117620498053;0.7183801139492202
18.334586;1.0438003668998523;0.833154873664028;0.7982007146252198;-0.001570593112216876;-0.001504694152786409;1.0441681323800442;9.999996743840118;0.8335027405129335;0.01400599491553111;0.014006001149137233;0.7182799402439636;-0.012072116777410349;0.7183800622849076
18.344586;1.0438004326540948;0.8331548804778829;0.79820068366229;-0.0015705932151860115;-0.0015046939927033146;1.0441682844015918;9.999995330570258;0.8335029805355675;0.014005994796148084;0.014006001196070865;0.718279847696109;-0.012072115898547906;0.7183799993869328
18.354586;1.0438004998681603;0.8331548919950234;0.7982006548425616;-0.0015705933212137153;-0.0015046938309848344;1.0441684419460444;9.999993951802738;0.8335032295673905;0.01400599467411335;0.014006001242901488;0.718279754577279;-0.01207211498808576;0.7183799245788612
18.364586;1.0438005682942029;0.8331549077622085;0.798200628763857;-0.0015705934304484827;-0.0015046936678101443;1.044168605539132;9.999992610399485;0.8335034875364102;0.014005994549384556;0.014006001289689715;0.7182796612290432;-0.012072114050900657;0.7183798371625486
18.374586;1.0438006376811289;0.8331549274029802;0.7982006060818407;-0.0015705935430245805;-0.00150469350332827;1.044168775762075;9.99999130811814;0.8335037544906977;0.014005994421899306;0.014006001336517457;0.7182795680094891;-0.012072113091743698;0.7183797364440577
18.384586;1.043800707772571;0.8331549505536303;0.7982005875212028;-0.0015705936590391148;-0.0015046933376463348;1.0441689532862264;9.999990044696665;0.8335040306041036;0.014005994291591212;0.01400600138344378;0.7182794752853133;-0.012072112115313182;0.7183796217412334
18.394586;1.043800778323066;0.8331549767965043;0.7982005738059819;-0.0015705937785853456;-0.0015046931708479988;1.044169138858659;9.9999888182561;0.8335043160925508;0.01400599415842165;0.014006001430494932;0.7182793834399216;-0.012072111126753325;0.7183794923577627
18.404586;1.0438008491590958;0.8331550056447768;0.7982005655296832;-0.0015705939017969506;-0.001504693003019061;1.0441693332821567;9.999987626579138;0.8335046111632499;0.014005994022383107;0.014006001477684207;0.7182792928626827;-0.012072110131471732;0.7183793476437106
18.414586;1.0438009201910357;0.8331550365288036;0.798200563045568;-0.0015705940288389222;-0.0015046928342620826;1.0441695374281539;9.999986467480966;0.8335049160027513;0.014005993883439214;0.014006001525018996;0.7182792039242076;-0.012072109134619006;0.7183791871085734
18.424586;1.0438009913503652;0.8331550688045042;0.7982005664601995;-0.0015705941598678763;-0.0015046926646919041;1.0441697522593794;9.999985338334863;0.8335052307492279;0.014005993741474976;0.014006001572488345;0.7182791169728041;-0.0120721081410916;0.7183790104581323
18.434586;1.0438010625326384;0.8331551018087466;0.7982005757558321;-0.0015705942950166563;-0.001504692494425676;1.044169978827199;9.999984235864064;0.8335055554821802;0.014005993596330089;0.014006001620067684;0.7182790323118655;-0.012072107155769304;0.7183788175440626
18.444586;1.0438011335807267;0.8331551348930726;0.7982005909377602;-0.0015705944344139152;-0.0015046923235661183;1.0441702182337929;9.999983156045328;0.833505890251251;0.014005993447873486;0.014006001667739297;0.718278950157506;-0.012072106183592909;0.7183786082954129
18.454586;1.0438012043285279;0.8331551674136679;0.7982006120834172;-0.0015705945782081181;-0.0015046921521591938;1.0441704715442235;9.999982094265254;0.8335062350875799;0.014005993296041963;0.01400600171548884;0.718278870639963;-0.01207210522940102;0.718378382706059
18.464586;1.0438012747057062;0.8331551987169599;0.7982006393013424;-0.0015705947265611511;-0.0015046919801581153;1.044170739709103;9.999981046168685;0.83350658998407;0.014005993140820867;0.014006001763289696;0.7182787938157454;-0.012072104297390657;0.7183781408638883
18.474586;1.043801344801634;0.833155228124893;0.7982006726882619;-0.0015705948796164043;-0.0015046918074416418;1.044171023590408;9.999980007811283;0.8335069549015475;0.014005992982199834;0.014006001811107699;0.7182787196746115;-0.012072103390653042;0.7183778829379966
18.484586;1.0438014148162478;0.8331552549413799;0.7982007123315817;-0.0015705950374842207;-0.0015046916338692033;1.0441713240029067;9.999978974810034;0.833507329825042;0.014005992820142584;0.014006001858916239;0.7182786481988477;-0.01207210251145023;0.71837760913586
18.494586;1.0438014849933868;0.8331552784943799;0.7982007583354943;-0.0015705952002734436;-0.001504691459321187;1.0441716416514144;9.99997794269307;0.8335077148234673;0.01400599265458607;0.014006001906710676;0.7182785794351646;-0.012072101661936575;0.7183773196938242
18.504586;1.043801555629971;0.8331552981591687;0.798200810840226;-0.0015705953681379328;-0.0015046912837001541;1.044171977068503;9.999976908480935;0.83350811005831;0.01400599248546617;0.014006001954523714;0.7182785135211845;-0.012072100844496022;0.7183770148761978
18.514586;1.0438016270783976;0.8331553133813151;0.798200870048253;-0.0015705955412839566;-0.0015046911068988503;1.044172330651341;9.999975871272534;0.8335085157289461;0.014005992312740696;0.014006002002429699;0.7182784506922748;-0.012072100061607874;0.7183766949550775
18.524586;1.0438016997035704;0.8331553237374736;0.798200936276652;-0.0015705957199395842;-0.0015046909287636714;1.0441727027526813;9.999974831429515;0.8335089320048299;0.014005992136373784;0.01400600205053011;0.7182783913019111;-0.012072099315707187;0.7183763602109637
18.534586;1.043801773874036;0.8331553289421517;0.7982010099926976;-0.001570595904322744;-0.001504690749090411;1.0441730937848328;9.999973789473477;0.8335093590087402;0.014005991956297594;0.014006002098927798;0.7182783358633069;-0.012072098609234269;0.7183760109436867
18.544586;1.0438018499573054;0.8331553287713874;0.7982010917679818;-0.001570596094618754;-0.0015046905676483076;1.0441735042984812;9.999972745459916;0.8335097968284143;0.014005991772395459;0.014006002147707168;0.7182782850574546;-0.012072097944759733;0.7183756474434604
18.554586;1.0438019282692124;0.833155323008128;0.7982011821839589;-0.001570596290973909;-0.001504690384200944;1.0441739350098618;9.99997169908838;0.8335102455250798;0.0140059915845056;0.014006002196932371;0.7182782396492371;-0.012072097325004501;0.7183752699333037
18.564586;1.043802009035887;0.8331553114615389;0.7982012818049921;-0.001570596493523978;-0.0015046901985138034;1.044174386796071;9.999970650121226;0.8335107051840476;0.014005991392422227;0.014006002246646687;0.7182782003761967;-0.01207209675266412;0.718374878510447
18.574586;1.043802092414598;0.8331552940238556;0.7982013912537691;-0.001570596702427336;-0.0015046900103361804;1.0441748606788739;9.999969598459648;0.8335111759786548;0.014005991195901797;0.014006002296868538;0.7182781678873129;-0.01207209623006431;0.7183744731293492
18.584586;1.0438021785659377;0.8331552706798176;0.7982015112696796;-0.001570596917849822;-0.001504689819368093;1.044175357782881;9.999968543873637;0.8335116581557788;0.014005990994680166;0.014006002347596814;0.7182781427208168;-0.012072095758941944;0.7183740536607628
18.594586;1.043802267711369;0.833155241399845;0.7982016426576092;-0.0015705971399328467;-0.0015046896252671282;1.0441758792926552;9.999967485423543;0.8335121519757959;0.014005990788483625;0.014006002398812417;0.7182781252982247;-0.01207209534084451;0.7183736199496448
18.604586;1.0438023601084871;0.8331552059997918;0.7982017862126197;-0.001570597368807276;-0.0015046894277007676;1.0441764264506326;9.999966420689454;0.8335126576982552;0.01400599057702055;0.01400600245046921;0.71827811591001;-0.012072094977859611;0.7183731718250121
18.614586;1.0438024560007595;0.8331551641124081;0.7982019426966451;-0.0015705976046312302;-0.0015046892263874895;1.0441770005304833;9.999965345834214;0.8335131756178015;0.014005990359955147;0.014006002502485895;0.7182781146695022;-0.012072094672779648;0.7183727091236444
18.624586;1.0438025556005595;0.8331551152661518;0.7982021128187369;-0.0015705978476056488;-0.001504689021089274;1.0441776027656147;9.999964256914062;0.8335137060835873;0.014005990136895024;0.014006002554749838;0.7182781214782323;-0.012072094428630211;0.7183722317061744
18.634586;1.0438026590801444;0.8331550589771005;0.7982022972122744;-0.0015705980979722283;-0.00150468881157963;1.0441782343306718;9.999963150950068;0.8335142494687856;0.014005989907404794;0.014006002607133805;0.7182781360496443;-0.012072094248035655;0.7183717394376843
18.644586;1.0438027665741907;0.8331549948087411;0.7982024964595265;-0.001570598355997318;-0.001504688597629188;1.044178896364816;9.9999620254182;0.833514806150788;0.014005989671007036;0.014006002659507466;0.7182781579416537;-0.012072094132791882;0.7183712321946579
18.654586;1.0438028781809525;0.8331549224070968;0.7982027111311547;-0.001570598621942211;-0.0015046883789980794;1.0441795899408117;9.999960876909821;0.8335153765439808;0.01400598942717307;0.014006002711736045;0.7182781865819411;-0.012072094083952366;0.7183707098793325
18.664586;1.0438029939172846;0.8331548415128227;0.7982029417866592;-0.0015705988960526198;-0.0015046881554246088;1.0441803160288936;9.99995970035933;0.8335159611446225;0.014005989175335836;0.014006002763686663;0.7182782213553182;-0.012072094102091532;0.7183701724113368
18.674586;1.043803113662637;0.8331547519129224;0.7982031889851334;-0.0015705991785804581;-0.0015046879266365119;1.0441810755660696;9.999958489085463;0.8335165605595027;0.014005988914911444;0.014006002815251422;0.7182782617262814;-0.012072094187232305;0.7183696197489037
18.684586;1.0438032371411152;0.833154653341779;0.7982034533262109;-0.0015705994698087436;-0.0015046876923763956;1.044181869589181;9.99995723536716;0.8335171755028895;0.01400598864531518;0.014006002866367877;0.7182783073012657;-0.012072094338736157;0.7183690519401178
18.694586;1.0438033639405304;0.8331545454487079;0.7982037354508923;-0.0015705997700566495;-0.001504687452408095;1.0441826993073002;9.999955931068635;0.8335178067622417;0.014005988365975617;0.014006002917028667;0.7182783578125811;-0.012072094555538395;0.7183684691336334
18.704586;1.0438034935558254;0.8331544278955733;0.7982040360101686;-0.0015706000796616689;-0.001504687206504867;1.0441835660577161;9.999954567727087;0.8335184551852018;0.014005988076342023;0.014006002967287467;0.7182784130813875;-0.012072094836614129;0.7183678715073663
18.714586;1.0438036254059173;0.8331543004669005;0.7982043556416664;-0.0015706003989560196;-0.0015046869544477072;1.0441844712008264;9.999953136381857;0.8335191216840021;0.014005987775892507;0.014006003017261343;0.7182784729938437;-0.012072095181516924;0.7183672591770608
18.724586;1.0438037588338922;0.8331538142114076;0.7982043606957987;-0.0015694946682603592;-0.0015036270436851065;1.0441854160820825;9.999951627943584;0.8335198071960241;0.014005987464147041;0.014006003067136846;0.7182785374517313;-0.012072095590732253;0.7183666321533332
18.734586;1.0438038931568325;0.8331536668136592;0.798204720045909;-0.0015694950078875606;-0.0015036267787525816;1.0441864020668123;9.999950034392938;0.8335205126099146;0.014005987140663987;0.014006003117178426;0.7182786063344073;-0.012072096065424798;0.7183659903449018
18.744586;1.043804027699012;0.8331535093862399;0.7982050997214871;-0.0015694953581493235;-0.0015036265071315742;1.0441874304765026;9.99994835009462;0.8335212387323434;0.014005986805012418;0.01400600316769771;0.7182786795406731;-0.012072096606737614;0.7183653336213307
18.754586;1.0438041617479936;0.833153341868044;0.7982054998532251;-0.0015694957193679432;-0.001503626228653578;1.0441885024291457;9.999946572116086;0.8335219863302251;0.014005986456745032;0.014006003218971887;0.7182787570332394;-0.012072097215393093;0.7183646619024137
18.764586;1.0438042945412243;0.8331531640679011;0.7982059205154661;-0.001569496091879059;-0.0015036259431493338;1.044189618815024;9.999944699528648;0.8335227561741274;0.014005986095397644;0.01400600327118593;0.7182788388455356;-0.01207209789182862;0.7183639751746074
18.774586;1.043804425393508;0.8331529755640832;0.79820636174037;-0.0015694964760302212;-0.001503625650460942;1.0441907804305466;9.999942732352928;0.8335235490251931;0.014005985720523674;0.014006003324443727;0.7182789251149674;-0.012072098636449721;0.7183632734183587
18.784586;1.0438045538763907;0.8331527756980951;0.7982068235311972;-0.001569496872195524;-0.0015036253504578214;1.0441919880910093;9.999940670322836;0.8335243656120928;0.01400598533174017;0.014006003378801035;0.7182780161079195;-0.012072099449859687;0.7183615566575093
18.794586;1.0438046798480518;0.833152563682813;0.7982073059037088;-0.0015694972807970026;-0.0015036250430603098;1.0441932426722929;9.99993851179164;0.8335252066165109;0.014005984928733664;0.014006003434285222;0.7182781121774815;-0.012072100332978772;0.718360824353893
18.804586;1.0438048033143668;0.8331523387540192;0.7982078088937065;-0.0015694977023030464;-0.0015036247282556679;1.0441945451179213;9.999936253255719;0.8335260726456581;0.01400598451122743;0.014006003490910432;0.7182782137168185;-0.012072101286812319;0.718360076276965
18.814586;1.0438049242652845;0.8331521002184467;0.7982083325331141;-0.0015694981371989472;-0.0015036244060801787;1.0441958964265625;9.999933889324522;0.8335269642148402;0.014005984078967594;0.014006003548690471;0.7182783211682893;-0.01207210231236989;0.7183593119746982
18.824586;1.0438050425933663;0.8331518473399817;0.7982088768372595;-0.0015694985859567414;-0.0015036240765823122;1.0441972976303593;9.999931413042297;0.8335278817678416;0.014005983631730494;0.014006003607646783;0.7182784350603572;-0.012072103410998583;0.7183585309566162
18.834586;1.0438051581525842;0.8331515792296207;0.7982094417736705;-0.0015694990490271784;-0.0015036237398154252;1.044198749752673;9.999928816809241;0.8335288257014262;0.014005983169311485;0.014006003667816423;0.7182785560147738;-0.012072104584559708;0.7183577327567444
18.844586;1.0438052709002448;0.8331512949071764;0.7982100272482258;-0.0015694995268613705;-0.0015036233958515277;1.0442002537718178;9.999926093609481;0.833529796375858;0.014005982691497035;0.014006003729251754;0.7182786846900076;-0.01207210583543831;0.7183569169715942
18.854586;1.0438053809297765;0.8331509934555003;0.7982106331651173;-0.001569500019943515;-0.0015036230447683897;1.0442018106138324;9.99992323745608;0.8335307941495188;0.014005982198048637;0.014006003792004198;0.7182788216975082;-0.012072107166457919;0.7183560832477216
18.864586;1.0438054883622832;0.8331506740753831;0.7982112594731613;-0.001569500528789715;-0.0015036226866239422;1.044203421116263;9.999920242283066;0.8335318194149818;0.014005981688699716;0.014006003856107768;0.718278967546869;-0.012072108580529916;0.7183552312404575
18.874586;1.0438055932959087;0.8331503360069545;0.7982119061582417;-0.0015695010539150062;-0.0015036223214413293;1.044205085997015;9.999917100668613;0.8335328726116239;0.014005981163146195;0.014006003921567941;0.7182791226421983;-0.01207211008045921;0.7183543605540275
18.884586;1.0438056958850328;0.8331499784544154;0.7982125732488856;-0.0015695015958279597;-0.001503621949196014;1.0442068059360938;9.99991380422271;0.8335339542522853;0.014005980621037637;0.014006003988358615;0.7182792873189824;-0.012072111669114658;0.7183534706707061
18.894586;1.043805796395898;0.8331496006188461;0.7982132608273024;-0.0015695021550540158;-0.001503621569808217;1.0442085817117739;9.999910344521854;0.8335350649447719;0.014005980061982243;0.014006004056445046;0.718279461885568;-0.012072113349578537;0.7183525609173812
18.904586;1.043805895144845;0.8331492017863823;0.7982139690100603;-0.0015695027321319629;-0.0015036211831350238;1.044210414237902;9.999906712861964;0.8335362053584116;0.014005979485555521;0.014006004125820424;0.7182796466536318;-0.012072115125252417;0.7183516305100329
18.914586;1.0438059924302177;0.833148781368409;0.7982146979181644;-0.0015695033275898778;-0.001503620788968936;1.0442123044942286;9.999902899638991;0.8335373761560999;0.014005978891321422;0.014006004196520367;0.7182798419489589;-0.012072116999975152;0.7183506786160858
18.924586;1.0438060885797582;0.8331483388665667;0.7982154476660481;-0.001569503941950701;-0.0015036203870675995;1.0442142534940948;9.999898894381703;0.8335385779620175;0.014005978278876079;0.014006004268609889;0.7182800480941504;-0.0120721189776895;0.7183497043660299
18.934586;1.0438061840406863;0.8331478738059536;0.7982162183870934;-0.0015695045757654303;-0.001503619977187534;1.0442162623210538;9.999894686243511;0.8335398114138869;0.014005977647869218;0.014006004342166067;0.7182802653805223;-0.012072121061692672;0.7183487068248396
18.944586;1.043806279364189;0.8331473857041911;0.7982170102855145;-0.0015695052296229072;-0.0015036195590835421;1.0442183321052452;9.999890264867933;0.8335410772634939;0.014005976997971284;0.01400600441727774;0.7182804940658408;-0.012072123254419373;0.7183476849735388
18.954586;1.043806375076198;0.8331468740737802;0.7982178236758359;-0.0015695059041213805;-0.0015036191324906056;1.044220463959184;9.999885621340129;0.8335423764155081;0.014005976328827625;0.014006004494060647;0.7182807343852912;-0.012072125558066773;0.7183466377626131
18.964586;1.0438064715412756;0.8331463384201312;0.7982186589954097;-0.0015695065998487803;-0.001503618697115143;1.0442226589677563;9.999880748438647;0.8335437098547667;0.014005975640042738;0.014006004572659155;0.7182809865221843;-0.012072127975239152;0.7183455642023419
18.974586;1.0438065688947133;0.8331457782552248;0.7982195167706405;-0.0015695073173896527;-0.001503618252636813;1.0442249181899113;9.999875639951936;0.8335450785790848;0.014005974931191791;0.014006004653233912;0.7182812505821682;-0.01207213050895191;0.718344463384861
18.984586;1.0438066670568529;0.8331451930979444;0.7982203975203304;-0.001569508057330408;-0.001503617798706253;1.0442272426460575;9.99987028993564;0.8335464836387702;0.014005974201832345;0.014006004735974804;0.7182815266257528;-0.012072133162126325;0.7183433344502835
18.994586;1.0438067658060572;0.8331445824416162;0.7982213016970927;-0.001569508820262612;-0.0015036173349378733;1.0442296333117098;9.999864692721493;0.8335479261784686;0.01400597345150075;0.014006004821127961;0.7182818147271771;-0.01207213593723351;0.7183421765547325
