time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.004586;1.0438068648602172;0.833143945760695;0.7982222297464414;-0.0015695096067861087;-0.0015036168609271047;1.044232091142631;9.999858842860409;0.8335494074081194;0.014005972679713223;0.014006004908994493;0.7182821150437746;-0.012072138836377751;0.7183409888406226
19.014586;1.0438069639588472;0.8331432825489005;0.7982231821763686;-0.0015695104174951364;-0.0015036163762875091;1.044234617137395;9.999852734408972;0.8335509285901246;0.014005971885983001;0.014006004999906702;0.7182824278744279;-0.012072141861350182;0.7183397704223271
19.024586;1.043807062944303;0.8331425923461229;0.7982241595606445;-0.0015695112529624492;-0.0015036158806591802;1.0442372123607264;9.999846360638253;0.8335524910592571;0.014005971069827696;0.014006005094203262;0.7182827536815638;-0.012072145013536829;0.7183385203931005
19.034586;1.0438071617531643;0.8331418747572661;0.7982251625436046;-0.0015695121137427805;-0.001503615373688631;1.0442398779372344;9.999839714653547;0.833554096218571;0.014005970230752304;0.014006005192208739;0.7182830930839944;-0.012072148294047033;0.718337237827436
19.044586;1.0438072602882975;0.8331411294307329;0.798226191851766;-0.001569513000387559;-0.0015036148550196442;1.0442426151274373;9.999832790202477;0.8335557455236506;0.014005969368228382;0.014006005294222022;0.7182834468016085;-0.012072151703982525;0.718335921767352
19.054586;1.0438073583298697;0.8331403559985987;0.7982272482481677;-0.0015695139134596922;-0.0015036143242989335;1.0442454253934788;9.999825581956395;0.833557440478205;0.014005968481697906;0.014006005400525661;0.7182838155603999;-0.012072155244475264;0.7183345712383004
19.064586;1.0438074555957564;0.8331395540276677;0.7982283324585782;-0.0015695148535509913;-0.001503613781179562;1.0442483102929463;9.99981808508048;0.8335591826401333;0.014005967570595612;0.01400600551140512;0.7182842000182352;-0.012072158916629501;0.7183331853301221
19.074586;1.0438075518382517;0.8331387230017421;0.7982294451674679;-0.0015695158213056538;-0.0015036132253147668;1.0442512713494008;9.9998102944413;0.8335609736618788;0.014005966634360408;0.014006005627140264;0.7182846007465792;-0.012072162721695721;0.7183317632509278
19.084586;1.0438076468676734;0.8331378623290333;0.7982305870918243;-0.0015695168174278496;-0.0015036126563441657;1.044254310064356;9.99980220421709;0.8335628153426548;0.014005965672443117;0.014006005747980515;0.7182850182482724;-0.012072166661201037;0.7183303042757194
19.094586;1.0438077405478206;0.8331369713559336;0.7982317590107554;-0.0015695178426579361;-0.0015036120738825636;1.044257427970548;9.999793808483027;0.8335647096125054;0.014005964684318594;0.014006005874146906;0.718285452964202;-0.01207217073697761;0.7183288076457899
19.104586;1.0438078328171314;0.8331360493699045;0.7982329617132178;-0.0015695188977547876;-0.0015036114775200731;1.0442606266804153;9.999785101914265;0.8335666584462571;0.014005963669477787;0.014006006005844184;0.718285905294883;-0.01207217495138244;0.7183272725117212
19.114586;1.0438079237065936;0.8331350955817323;0.798234195961001;-0.001569519983505455;-0.0015036108668294178;1.0442639079719291;9.999776079410289;0.8335686637764824;0.014005962627414782;0.014006006143249096;0.7182863756750829;-0.012073179307363081;0.7183257147713015
19.124586;1.043808013313524;0.8331341091320679;0.7982354624807771;-0.0015695211007331782;-0.0015036102413629932;1.0442672738245684;9.999766735056625;0.8335707274367662;0.014005961557628123;0.014006006286501366;0.7182868646158891;-0.012073183808125238;0.7183240998941869
19.134586;1.043808101776869;0.833133089143438;0.7982367619567718;-0.0015695222502907374;-0.0015036096006333319;1.0442707263393785;9.999757061548436;0.8335728511584657;0.01400596045960713;0.014006006435723915;0.7182873726616272;-0.012073188456809934;0.7183224437131057
19.144586;1.0438081893036244;0.8331320347333696;0.7982380950552346;-0.0015695234330430242;-0.001503608944100414;1.0442742676521455;9.999747050482242;0.8335750366302014;0.014005959332812517;0.014006006591041436;0.7182879003331865;-0.01207319325625732;0.7183207451308538
19.154586;1.0438082762019005;0.8331309449812644;0.7982394624658623;-0.001569524649849244;-0.001503608271188375;1.0442778999422015;9.999736692975787;0.8335772855465309;0.01400595817667918;0.014006006752584005;0.7182884480996597;-0.012073198208607161;0.7183190029058367
19.164586;1.0438083629020567;0.8331298189046003;0.7982408649095404;-0.0015695259015638624;-0.0015036075813201248;1.0442816254827216;9.999725979801328;0.8335795996211901;0.014005956990614993;0.014006006920499602;0.7182890163728302;-0.012073203314979752;0.718317215685986
19.174586;1.0438084499602274;0.8331286554371761;0.7982423031131731;-0.0015695271890618593;-0.0015036068739338912;1.044285446655109;9.999714901090845;0.8335819806081096;0.014005955773982736;0.01400600709496172;0.7182896055162663;-0.01207320857561249;0.7183153820571359
19.184586;1.0438085379934572;0.8331274534580655;0.7982437777985936;-0.0015695285132800974;-0.0015036061484686722;1.044289365968284;9.999703446291234;0.8335844303017397;0.014005954526082038;0.014006007276156484;0.718290215851508;-0.012073213990404567;0.7183135005670167
19.194586;1.043808627581767;0.8331262119052384;0.798245289710751;-0.0015695298752390386;-0.001503605404349921;1.0442933861124812;9.99969160470977;0.8335869505077942;0.014005953246141798;0.014006007464285496;0.7182908476447817;-0.012073219559447637;0.718311569706392
19.204586;1.0438087192293928;0.8331249298558316;0.7982468396543181;-0.001569531276026952;-0.001503604640998148;1.044297509941503;9.99967936669973;0.8335895430247765;0.014005951933337006;0.014006007659593612;0.7182915010781911;-0.012073225283128111;0.7183095878857729
19.214586;1.043808813410802;0.8331236065007542;0.7982484285243747;-0.0015695327167873931;-0.0015036038578449588;1.0443017403988581;9.999666724818793;0.8335922096279854;0.01400595058681664;0.014006007862364608;0.7182921762535329;-0.012073231161989929;0.7183075534719818
19.224586;1.0438089106589996;0.8331222410854462;0.7982500573434376;-0.001569534198716038;-0.0015036030543311664;1.0443060805310063;9.999653674072997;0.8335949520818227;0.014005949205707587;0.014006008072870607;0.7182928732334332;-0.012073237196656773;0.7183054648636656
19.234586;1.043809011632448;0.8331208328510673;0.7982517272760353;-0.001569535723041121;-0.0015036022298831047;1.0443105334974994;9.999640211850375;0.8335977722377568;0.014005947789099795;0.01400600829134131;0.7182935920656371;-0.012073243387850326;0.7183033205268355
19.244586;1.0438091171491617;0.8331193809552604;0.7982534395742368;-0.0015695372910121822;-0.0015036013838987245;1.044315102472618;9.999626338018889;0.8336006721413249;0.014005946336041249;0.014006008517974925;0.7182943327758166;-0.012073249736733809;0.7183011189730505
19.254586;1.0438092281718214;0.8331178844036302;0.7982551954995977;-0.0015695389039104962;-0.0015036005157711967;1.0443197905493418;9.999612054363046;0.8336036540238652;0.014005944845540564;0.014006008752947078;0.7182950953636064;-0.012073256245269172;0.7182988586996483
19.264586;1.043809345720049;0.8331163420474877;0.7982569963214394;-0.0015695405630477572;-0.0015035996249248458;1.0443246007380325;9.999597363559612;0.8336067202203314;0.014005943316553042;0.01400600899640755;0.7182958798567519;-0.01207326291589038;0.7182965381085116
19.274586;1.0438094708143795;0.8331147526674315;0.7982588433620912;-0.0015695422697450043;-0.001503598710826103;1.0443295360737161;9.999582268934716;0.833609873111628;0.014005941747961864;0.014006009248477431;0.7182966863942205;-0.01207326975104062;0.7182941554625869
19.284586;1.0438096045259633;0.8331131150794172;0.7982607379993895;-0.0015695440253197545;-0.001503597772973381;1.0443345997374007;9.999566775071836;0.8336131150820106;0.014005940138591497;0.014006009509236413;0.7182975152532383;-0.012073276753374074;0.7182917089431285
19.294586;1.043809748032518;0.8331114281660451;0.798262681651906;-0.0015695458310927449;-0.0015035968108735268;1.0443397950323987;9.999550887920455;0.8336164484780433;0.014005938487239834;0.014006009778704807;0.7182983668331465;-0.012073283926063348;0.7182891967614988
19.304586;1.0438099026098873;0.8331096908354735;0.7982646758044174;-0.001569547688386254;-0.0015035958240097603;1.0443451252075822;9.999534613683343;0.8336198755962099;0.014005936792696539;0.0140060100568416;0.7182992416467555;-0.01207329127269919;0.7182866172157369
19.314586;1.0438100696108934;0.833107901976906;0.7982667220421856;-0.0015695495985042732;-0.0015035948118309315;1.0443505933153114;9.999517957493941;0.8336233986844378;0.014005935053743531;0.014006010343552654;0.7183001403201246;-0.012073298797191854;0.7182839686831768
19.324586;1.0438102504666593;0.8331060604316163;0.7982688220431944;-0.00156955156273271;-0.0015035937737606973;1.0443562022418524;9.999500922799875;0.8336270199443142;0.014005933269141003;0.014006010638695044;0.7183010635706572;-0.012073306503839693;0.7182812496045463
19.334586;1.043810446711526;0.8331041649772182;0.7982709775585933;-0.0015695535823605335;-0.0015035927091930207;1.0443619548096517;9.999483511157358;0.8336307415626819;0.014005931437627751;0.01400601094208525;0.7183020121401353;-0.012073314397218416;0.7182784584425117
19.344586;1.043811613729367;0.8331029751290274;0.7982731899964627;-0.0015697971920152235;-0.0015038216426164121;1.0443678538383419;9.999465722422553;0.8336345657649227;0.014005929557952417;0.014006011253522911;0.7183029867398001;-0.012073322481879343;0.7182755935875347
19.354586;1.0438118460154555;0.8331009680409701;0.7982754621859304;-0.0015697993263160076;-0.0015038205231107044;1.0443739021460072;9.999447555843988;0.8336384948403499;0.014005927628904848;0.014006011572821926;0.7183039880849862;-0.01207333076222709;0.7182726532739407
19.364586;1.0438120991832787;0.8330989031953756;0.7982777957836542;-0.0015698015198782834;-0.00150381937515478;1.0443801025017356;9.99942901150494;0.8336425311237367;0.01400592564932036;0.01400601189982088;0.7183050169455591;-0.012073339242517696;0.718269635595126
19.374586;1.0438123750726602;0.8330967792789284;0.798280192989514;-0.0015698037740099874;-0.0015038181981076744;1.0443864575879396;9.999410090809192;0.8336466769530305;0.014005923618047486;0.014006012234365884;0.7183060741084171;-0.012073347926649353;0.7182665385934107
19.384586;1.0438126753756736;0.8330945950218347;0.7982826560633723;-0.0015698060900696358;-0.0015038169913247999;1.0443929699913361;9.999390795566116;0.8336509346250036;0.014005921533902477;0.014006012576287995;0.718307160327614;-0.012073356817882831;0.718263360326533
19.394586;1.0438130016332996;0.8330923492410285;0.7982851872506944;-0.0015698084694520207;-0.001503815754157501;1.0443996422457889;9.999371126495513;0.8336553063713674;0.014005919395650721;0.014006012925389704;0.7183082763455068;-0.012073365918970102;0.7182600988790546
19.404586;1.0438133552537814;0.8330900407925608;0.7982877887438753;-0.001569810913559661;-0.0015038144859624673;1.0444064769369135;9.99935108254791;0.8336597943749757;0.014005917202014877;0.01400601328144815;0.7183094229314597;-0.012073375232799572;0.7182567523371365
19.414586;1.043813737573558;0.83308766849869;0.7982904627024364;-0.0015698134237888907;-0.001503813186099726;1.0444134767379365;9.99933066119526;0.8336644008393835;0.014005914951689558;0.014006013644238318;0.7183106008928595;-0.012073384762979242;0.7182533187718625
19.424586;1.0438141499410054;0.8330852311974616;0.7982932112994762;-0.0015698160015175555;-0.0015038118539238154;1.044420644325643;9.999309858295346;0.8336691280713704;0.014005912643351253;0.014006014013559949;0.718311811075758;-0.012073394514012436;0.7182497962557517
19.434586;1.0438145937604844;0.8330827278849324;0.7982960367558748;-0.0015698186480924536;-0.0015038104887657594;1.044427982286153;9.999288667869159;0.8336739784769933;0.014005910275660489;0.014006014389242665;0.7183130543756242;-0.012073404491363744;0.7182461828597002
19.444586;1.043815070497283;0.8330801577229745;0.7982989413387326;-0.0015698213648263535;-0.00150380908990962;1.044435493075572;9.999267083196436;0.8336789544806158;0.014005907847270337;0.014006014771133288;0.7183143317457263;-0.012073414701252512;0.7182424766305492
19.454586;1.0438155816833332;0.8330775198586939;0.7983019273711639;-0.0015698241530071701;-0.0015038076565957955;1.0444431790581912;9.999245098035455;0.8336840584884688;0.014005905356852899;0.014006015159096791;0.718315644182197;-0.012073425149870344;0.7182386756211854
19.464586;1.0438161289159558;0.833074813275442;0.7983049972351473;-0.0015698270139176311;-0.0015038061880500782;1.0444510425706428;9.999222707018308;0.8336892929526706;0.014005902803126238;0.01400601555302438;0.7183169927221127;-0.012073435842634013;0.718234777958995
19.474586;1.0438167138357894;0.8330720368107516;0.7983081532631514;-0.0015698299488492282;-0.0015038046835074645;1.0444590859015501;9.9991999062196;0.8336946604765701;0.014005900184857976;0.014006015952816192;0.7183183784616992;-0.012073446783977575;0.7182307818773174
19.484586;1.0438173381133578;0.8330691892634812;0.7983113976277357;-0.0015698329591002482;-0.0015038031422367258;1.0444673112382379;9.999176693551833;0.8337001638437027;0.014005897500857475;0.014006016358357097;0.7183198025177121;-0.012073457977496881;0.7182266856805714
19.494586;1.0438180034216258;0.8330662694626482;0.798314732393164;-0.0015698360459680005;-0.0015038015635738145;1.0444757206820117;9.999153068204349;0.8337058059492315;0.014005894749976497;0.014006016769521784;0.7183212659215465;-0.012073469426165809;0.7182224876569369
19.504586;1.043818711382825;0.8330632762574155;0.7983181596366538;-0.0015698392107509724;-0.0015037999469326654;1.0444843162438167;9.999129029841132;0.8337115897388431;0.014005891931101608;0.014006017186195152;0.7183227695370771;-0.012073481132423163;0.7182181860012427
19.514586;1.0438194635764906;0.8330602084906771;0.7983216815061429;-0.00156984245476272;-0.0015037982917864964;1.0444930997369808;9.999104577920344;0.8337175181812749;0.014005889043124756;0.014006017608269453;0.718324314062541;-0.012073493098409082;0.7182137788168574
19.524586;1.0438202616052774;0.8330570649608703;0.798325300233835;-0.0015698457793306407;-0.0015037965976578526;1.044502072700947;9.999079710814845;0.8337235942109621;0.01400588608491602;0.01400601803561804;0.7183259000866336;-0.012073505326577128;0.7182092641524681
19.534586;1.0438211071531232;0.8330538443509985;0.7983290181656132;-0.001569849185765767;-0.0015037948641306806;1.0445112364938194;9.999054425442914;0.8337298207009106;0.014005883055325791;0.014006018468091519;0.7183275281654877;-0.012073517820013454;0.718204639992421
19.544586;1.0438220020154825;0.8330505452104962;0.7983328378036377;-0.0015698526753274984;-0.0015037930908498;1.0445205924450836;9.99902871799914;0.8337362005486482;0.014005879953206648;0.014006018905542207;0.7183291989025485;-0.01207353058191881;0.7181999042340987
19.554586;1.0438229480358256;0.8330471659978618;0.7983367618422453;-0.0015698562492060888;-0.0015037912774874644;1.0445301418647512;9.99900258473157;0.833742736755085;0.014005876777428112;0.01400601934783705;0.7183309129721901;-0.01207354361489915;0.7181950547408635
19.564586;1.0438239470008184;0.8330437050594061;0.7983407932033392;-0.0015698599085249324;-0.0015037894237153382;1.0445398859428403;9.998976022126548;0.8337494323866116;0.014005873526884725;0.014006019794855225;0.7183326711047318;-0.012073556920851432;0.7181900894443278
19.574586;1.0438250006655478;0.8330401605631985;0.798344935036553;-0.0015698636543465122;-0.001503787529213822;1.0445498256937011;9.99894902733374;0.8337562905038547;0.014005870200509635;0.014006020246480122;0.7183344741093864;-0.012073570501154532;0.7181850063666293
19.584586;1.043826110863206;0.8330365305483638;0.798349190636101;-0.0015698674876744169;-0.0015037855936874977;1.0445599619107027;9.998921599040397;0.8337633141158541;0.014005866797296415;0.014006020702589085;0.7183363228932087;-0.012073584356771236;0.7181798035708518
19.594586;1.0438272795714505;0.83303281305037;0.7983535633144742;-0.0015698714094627968;-0.0015037836168578737;1.04457029507628;9.99889373799205;0.8337705061172773;0.014005863316324085;0.014006021163040562;0.718338218420603;-0.012073598488432112;0.7181744791417872
19.604586;1.043828508986438;0.8330290061155246;0.798358056314727;-0.0015698754206274936;-0.001503781598452143;1.0445808253103972;9.998865447067914;0.8337778692193362;0.014005859756770985;0.014006021627642699;0.7183401616513312;-0.012073612896884345;0.7181690311679155
19.614586;1.0438298016312983;0.8330251077300538;0.7983626727844244;-0.0015698795220341587;-0.001503779538206318;1.0445915524241083;9.99883673137604;0.8337854059116451;0.014005856117907795;0.014006022096118691;0.7183421535003627;-0.012073627583065063;0.7181634577226927
19.624586;1.0438311603853598;0.8330211157920472;0.7983674157748357;-0.0015698837144707378;-0.0015037774358719323;1.0446024760500965;9.998807598004685;0.8337931184645005;0.014005852399076046;0.014006022568106652;0.7183441948372824;-0.012073642548210682;0.7181577569262515
19.634586;1.0438325883865491;0.8330170280876964;0.7983722882484698;-0.0015698879986502715;-0.0015037752912325317;1.0446135957469074;9.998778054987513;0.8338010090156622;0.014005848599665874;0.014006023043197955;0.7183462865099954;-0.012073657793765935;0.7181519270199146
19.644586;1.0438340889306514;0.8330128422569291;0.7983772931030367;-0.0015698923752382695;-0.0015037731041434403;1.0446249110080914;9.998748110502369;0.8338090797249927;0.014005844719100932;0.014006023520983638;0.7183484293736447;-0.012073673320971479;0.7181459663616953
19.654586;1.0438356654887015;0.8330085558671697;0.7983824331926977;-0.0015698968448467387;-0.001503770874556135;1.0446364211711026;9.998717773161212;0.8338173328563449;0.014005840756844263;0.014006024001069102;0.7183506243248132;-0.012073689130456273;0.718139873399869
19.664586;1.0438373217680628;0.833004166529968;0.7983877113530181;-0.0015699014080104937;-0.0015037686025068016;1.044648125223324;9.998687052405227;0.833825770693093;0.014005836712444045;0.014006024483050708;0.7183528723050335;-0.012073705222196862;0.7181336466677539
19.674586;1.0438390616891569;0.8329996719102221;0.7983931304424691;-0.0015699060651973937;-0.0015037662880993737;1.0446600216240889;9.998655958798011;0.8338343953746761;0.014005832585585742;0.014006024966480615;0.7183551742746845;-0.012073721595791686;0.7181272847995562
19.684586;1.0438408893616986;0.8329950697226066;0.7983986933592448;-0.0015699108168203172;-0.0015037639315006541;1.044672108303166;9.998624505008948;0.8338432088159794;0.01400582837609963;0.014006025450834292;0.7183575312247109;-0.01207373825084084;0.7181207865553111
19.694586;1.0438428091667076;0.8329903577601401;0.7984044030426154;-0.001569915663222487;-0.0015037615329581472;1.0446843827906391;9.998592706367553;0.8338522127180237;0.014005824083947377;0.014006025935496632;0.7183599442241921;-0.01207375518705929;0.7181141508045199
19.704586;1.0438448257890673;0.8329855338522298;0.7984102625236725;-0.00156992060466906;-0.001503759092825181;1.0446968423095386;9.998560580133416;0.8338614085849645;0.01400581970922552;0.014006026419781029;0.7183624144396286;-0.012073772403943002;0.7181073764953281
19.714586;1.04384694409134;0.8329805957920967;0.7984162749834411;-0.0015699256413386495;-0.0015037566115573984;1.044709483728153;9.998528144878161;0.8338707977591606;0.014005815252176155;0.014006026902954282;0.7183649431053372;-0.012073789900276181;0.7181004626563117
19.724586;1.0438491690073997;0.8329755413112238;0.7984224437077025;-0.0015699307732991974;-0.0015037540896904796;1.0447223034365152;9.998495420700838;0.8338803814640923;0.014005810713181488;0.014006027384237526;0.718367531471192;-0.012073807673750605;0.7180934083951456
19.734586;1.0438515055788293;0.83297036809772;0.7984287719859609;-0.0015699360004913245;-0.0015037515278299163;1.044735297308809;9.998462429485953;0.8338901608014062;0.014005806092734857;0.014006027862793997;0.7183701807679231;-0.012073825721006211;0.7180862129056456
19.744586;1.043853959023416;0.8329650738301204;0.7984352631168538;-0.001569941322719662;-0.0015037489266602503;1.0447484607463102;9.998429194541286;0.833900136757052;0.014005801391426468;0.01400602833772678;0.7183728922256277;-0.012073844038237644;0.7180788755305288
19.754586;1.0438565347295086;0.8329596562130462;0.7984419205272159;-0.0015699467396382155;-0.001503746286966385;1.0447617886665426;9.998395739717289;0.8339103102290223;0.014005796609971042;0.014006028808088412;0.7183756671059783;-0.012073862621827048;0.7180713958341431
19.764586;1.0438592382465992;0.8329541130355996;0.7984487478672719;-0.0015699522507280099;-0.0015037436096554302;1.0447752754379387;9.998362088978146;0.8339206819523571;0.014005791749239188;0.014006029272886581;0.7183785066671975;-0.012073881468333394;0.7180637736121115
19.774586;1.0438620753707988;0.8329484422211189;0.7984557490123341;-0.0015699578552714323;-0.001503740895777335;1.0447889148210177;9.998328267154593;0.8339312523211616;0.01400578681026908;0.01400602973107977;0.7183814120930626;-0.012073900573980967;0.7180560088438843
19.784586;1.0438650522624817;0.8329426418372714;0.7984629279993728;-0.0015699635523408525;-0.0015037381465457258;1.04480269992996;9.998294300975088;0.8339420212826955;0.014005781794270826;0.014006030181561723;0.7183843844806407;-0.012073919934369069;0.7180481016450246
19.794586;1.0438681755041281;0.8329367100995458;0.798470288924514;-0.0015699693408073576;-0.0015037353633518108;1.0448166232203002;9.99826021953523;0.8339529883624062;0.014005776702627159;0.014006030623143402;0.7183874249007058;-0.012073939544483306;0.718040052278772
19.804586;1.0438714520889745;0.8329306453467908;0.7984778358043505;-0.0015699752193421266;-0.0015037325477768083;1.044830676439012;9.998226055018169;0.833964152707534;0.014005771536899239;0.014006031054560051;0.7183905344577651;-0.012073959398426724;0.7180318612433773
19.814586;1.0438748893529501;0.8329244459957152;0.7984855724576669;-0.0015699811863960813;-0.001503729701610493;1.0448448505178205;9.998191843594741;0.8339755130585743;0.014005766298846829;0.014006031474493488;0.7183937142885486;-0.012073979488971123;0.7180235293787876
19.824586;1.0438784949215318;0.8329181105790979;0.7984935024849661;-0.0015699872401874703;-0.0015037268268668544;1.0448591354996428;9.998157625335011;0.8339870676453212;0.014005760990456575;0.01400603188157298;0.7183969655397088;-0.012073999807538588;0.7180150579400647
19.834586;1.0438822767491749;0.832911637850712;0.7985016293209863;-0.0015699933787002732;-0.0015037239257880933;1.0448735204789006;9.998123443803903;0.8339988140963158;0.014005755613968385;0.01400603227435672;0.7184002893731232;-0.012074020344394636;0.7180064486533466
19.844586;1.04388624318734;0.8329050268252837;0.7985099563090673;-0.0015699995996539672;-0.0015037210008360736;1.0448879935125077;9.998089346790012;0.8340107494521388;0.014005750171893303;0.01400603265130128;0.7184036869602688;-0.01207404108860456;0.7179977037760352
19.854586;1.043890402982017;0.8328982767528663;0.7985184867750523;-0.0015700059004526506;-0.0015037180546797855;1.0449025415538906;9.99805538777654;0.8340228702359399;0.014005744667039435;0.014006033010717938;0.7184071594271656;-0.012074062027916383;0.7179888261168851
19.864586;1.0438947652631865;0.8328913871076474;0.7985272240236543;-0.001570012278147552;-0.0015037150901933453;1.0449171503854664;9.998021626623824;0.8340351724790522;0.014005739102558217;0.014006033350739308;0.7184107078056038;-0.012074083148677492;0.7179798190014577
19.874586;1.043899339589046;0.8328843575368299;0.7985361712782402;-0.0015700187294033093;-0.001503712110469363;1.044931804516348;9.997988129082083;0.8340476516841584;0.014005733481974644;0.014006033669319906;0.7184143330786228;-0.012074104435704358;0.7179706862671943
19.884586;1.0439041359810197;0.8328771877140654;0.7985453317205489;-0.001570025250452247;-0.0015037091188377628;1.0449464870876837;9.997954966122547;0.8340603027805259;0.014005727809185487;0.014006033964274738;0.7184180362677657;-0.012074125872232418;0.7179614323061757
19.894586;1.0439091649660726;0.8328698772546704;0.7985547086008249;-0.0015700318370596425;-0.0015037061188819863;1.0449611797421527;9.997922213818628;0.8340731201074634;0.014005722088452162;0.014006034233320381;0.7184218184571287;-0.012074147439982;0.7179520620837256
19.904586;1.0439144376750744;0.8328624258042454;0.7985643052335725;-0.0015700384845261557;-0.0015037031144555554;1.0449758624654004;9.997889953387464;0.8340860974138314;0.014005716324410071;0.014006034474058507;0.7184256807778343;-0.012074169119009387;0.7179425811238856
19.914586;1.0439199659120963;0.8328548331878176;0.798574124877251;-0.0015700451876966383;-0.0015037001097044432;1.0449905135553628;9.997858270980668;0.8340992278588223;0.014005710522121429;0.014006034683923006;0.7184296243869067;-0.012074190887236129;0.7179329954705349
19.924586;1.0439257621159792;0.8328470995165111;0.7985841706460821;-0.0015700519409378615;-0.0015036971090931343;1.0450051096579054;9.997827258059354;0.834112504013368;0.014005704687153672;0.01400603486017134;0.7184336504583447;-0.012074212719978009;0.7179233116500763
19.934586;1.0439318393182484;0.8328392251945705;0.7985944455107049;-0.001570058738102217;-0.0015036941174290386;1.0450196256670938;9.99779701277198;0.8341259178357325;0.014005698825626134;0.01400603499991796;0.7184377602258375;-0.012074234589644855;0.7179135367267897
19.944586;1.0439382111913704;0.8328312108283054;0.7986049523374379;-0.0015700655724828012;-0.0015036911398776899;1.0450340345651847;9.997767641224058;0.8341394605805725;0.014005692944228022;0.014006035100146605;0.7184419550075684;-0.012074256465645191;0.7179036784365093
19.954586;1.0439448920368635;0.8328230571892363;0.7986156939158765;-0.00157007243675537;-0.0015036881819620429;1.0450483073071275;9.997739257950236;0.8341531226574252;0.014005687050238863;0.014006035157685068;0.7184462361314651;-0.012074278314566488;0.7178937452973136
19.964586;1.0439518966682957;0.832814765313632;0.7986266729698125;-0.0015700793229413645;-0.0015036852495752913;1.0450624126780543;9.99771198590326;0.8341668934988686;0.014005681151552892;0.014006035169169243;0.7184506048462247;-0.012074300100562353;0.7178837466767537
19.974586;1.0439592403618112;0.8328063366382865;0.7986378921624026;-0.0015700862224020922;-0.0015036823490262574;1.0450763171815223;9.997685956210846;0.8341807614767774;0.014005675256697577;0.014006035131024157;0.7184550623149589;-0.012074321785662562;0.7178736928365635
19.984586;1.0439669388877182;0.8327977730401676;0.7986493540566256;-0.0015700931258353645;-0.001503679487080571;1.0450899850091022;9.997661308093793;0.8341947138377525;0.014005669374847426;0.014006035039461314;0.7184596096585223;-0.012074343329605285;0.7178635949652298
19.994586;1.043975008597114;0.8327890767615951;0.7986610610189734;-0.00157010002325472;-0.0015036766709919706;1.0451033779435934;9.99763818941062;0.8342087366412094;0.014005663515846815;0.014006034890464567;0.7184642479937833;-0.012074364689143307;0.7178534652035493
19.999996;1.043983466595551;0.832780250361759;0.7986730151779562;-0.0015701069039436662;-0.0015036739085476382;1.045116455182387;9.997616757331489;0.8342228147704914;0.01400565769025222;0.014006034679761456;0.7184689784336471;-0.012074385817317112;0.7178433166855317
19.999996;1.043992330910148;0.8327712967348452;0.7986852184687865;-0.0015701137563939004;-0.0015036712081119888;1.045129173171139;9.997597178672478;0.8342369319749298;-0.005994348090604537;-0.005993965597196208;0.7184738020249412;-0.012074406662959258;0.7178331636009142
19.999997;1.0440016205776954;0.8327622190674663;0.7986976726257088;-0.0015701205682480644;-0.0015036685786589258;1.0451414853993464;9.997579630154222;0.834251070788228;-0.005994353814543409;-0.005993965945243363;0.7184787196738572;-0.012073427170155004;0.7178230044323448
19.999998;1.0440113556596415;0.8327530207880266;0.7987103790987402;-0.0015701273262525217;-0.001503666029806468;1.0451533421543375;9.99756429869971;0.8342652123290578;-0.005994359468472617;-0.00599396636952212;0.7184837321286176;-0.012072447277770513;0.7178128724308109
20.0;1.0440215572247014;0.8327437056279644;0.7987233390073067;-0.0015701340162113618;-0.0015036635718486083;1.0451646903434613;9.997551382184026;0.8342793361086777;-0.005994365038342833;-0.005993966875501057;0.718488840000394;-0.0120704669195116;0.7178027685263613
20.000004;1.0440322465492806;0.8327342768280416;0.7987365521900879;-0.0015701406227519598;-0.0015036612160888745;1.045175471692595;9.997541079833386;0.834293419145398;-0.005994370509587082;-0.0059939674684271445;0.7184940431011948;-0.012066486017135968;0.7177926954270778
20.000012;1.044043441253959;0.8327247355616615;0.7987500132093865;-0.0015701471287635166;-0.0015036589760013834;1.0451856196193992;9.997533570812585;0.834307433317705;-0.005994375868772483;-0.005993968151664229;0.7184993382438275;-0.012058504459771;0.7177826410220309
20.000028;1.0440551484148737;0.8327150825959231;0.7987637060907159;-0.0015701535157690212;-0.0015036568681343178;1.0451950640714116;9.997529025799986;0.8343213414461846;-0.005994381105468637;-0.005993968925221438;0.7185047186932729;-0.012042522100072155;0.7177725578779994
20.00006;1.044067361380261;0.832705322813042;0.7987776044397455;-0.0015701597663592855;-0.0015036549106922372;1.0452037460178236;9.997527660429508;0.8343350949761386;-0.005994386212001451;-0.005993969785913861;0.7185101800923192;-0.01201053880766982;0.7177623234350948
20.000124;1.0440791135028706;0.8326947055677866;0.7987916783952883;-0.0015699243328871626;-0.001503423096058465;1.0452116244707432;9.997529751155414;0.8343486382234084;-0.00599439118120567;-0.005993970728031703;0.7185157280607939;-0.011946554542341737;0.7177516754157293
20.000252;1.0440923051603208;0.8326851150654068;0.7988062329750113;-0.0015710363302686757;-0.0015044811429868886;1.0452176711869845;9.997535585156621;0.8343619175352406;-0.00599439600536268;-0.005993971742613984;0.718521377181939;-0.011819569365164264;0.7177401113222043
20.000508;1.0441040756417401;0.8326727702057964;0.798819792791309;-0.0015756809771089505;-0.001508926739368675;1.0452218719157005;9.997545425114671;0.8343748847423099;-0.005994400677287661;-0.005993972816011423;0.7185271416711226;-0.011568583387462698;0.7177266802270638
20.00102;1.0441097032096829;0.8326540892465171;0.798832493131437;-0.0015972814164483947;-0.0015296268726921463;1.045219240509038;9.997559502163286;0.8343874948103761;-0.0059944051901394384;-0.005993973930156266;0.7185330278098727;-0.011076596734170182;0.7177097005168896
20.002044;1.044093307955596;0.8326153702556864;0.7988432943245714;-0.0016763896109827066;-0.0016054582046101118;1.0451908243895776;9.997577948757225;0.8343997071743067;-0.0059944095347134385;-0.005993975064499095;0.7185390359149813;-0.01012960954877248;0.7176866253089103
20.003068;1.0440589713511716;0.8325600918222393;0.7988523424409746;-0.0018022012918977091;-0.0017260718730436422;1.0451426878363383;9.997600708405054;0.8344114877102863;-0.005994413697447283;-0.005993976197938726;0.7185461686009339;-0.009233621985102785;0.7176665945936629
20.004092;1.044008854840238;0.8324919477697905;0.7988614587507078;-0.001968956051867302;-0.0018859570767066956;1.0450758928033517;9.997627559510125;0.8344228067703555;-0.005994417661302217;-0.0059939773109589515;0.7185524342708067;-0.008389634165895799;0.7176474493642033
20.005116;1.0439445085679553;0.8324133817160819;0.7988717386938926;-0.002173867729744777;-0.0020824555798982032;1.0449934940166545;9.997658255196136;0.834433639446072;-0.005994421408914693;-0.005993978388684864;0.7185598419421351;-0.007595646166057023;0.7176309987744289
20.00614;1.0438674278503643;0.8323227828647921;0.7988804325537839;-0.002410460234228813;-0.0023093742604948335;1.0448965376764046;9.997692634233571;0.8344439669788558;-0.005994424925557587;-0.005993979423060457;0.7185683943645245;-0.006853658042042474;0.7176171023372702
20.007164;1.0437794639262419;0.8322250411532487;0.7988907408835623;-0.002674489001233019;-0.0025626568863639045;1.0447880566493661;9.997730581862065;0.8344537734734937;-0.005994428199749595;-0.005993980411939701;0.7185780861240384;-0.00616066984765022;0.7176055791129157
20.008188;1.0436815201849268;0.83212020931905;0.798901947754034;-0.0029639686732542644;-0.002840413778304702;1.0446680660864212;9.997771927937452;0.834463041647034;-0.005994431222297453;-0.005993981356492639;0.7185889042264829;-0.005516681591186005;0.7175962992477147
20.009212;1.043575750841238;0.8320079499659696;0.7989119951524815;-0.00327197587386989;-0.003136017281772502;1.0445395641363042;9.997816469124125;0.8344717535870472;-0.005994433984909325;-0.005993982258679772;0.718600825368646;-0.0049206931722598395;0.7175891472036416
20.010236;1.0434636954743082;0.8318928471762143;0.7989239989299806;-0.003598697460052898;-0.0034496542674648236;1.0444025435276796;9.997864093864365;0.8344798966295205;-0.0059944364793208344;-0.005993983119420123;0.7186148147340031;-0.004371704361565901;0.7175850344973544
20.01126;1.0433458791910977;0.8317736285863819;0.7989362308684903;-0.003937074999772179;-0.0037745666154944024;1.0442600062899605;9.997914853495955;0.8344874671459368;-0.005994438697601946;-0.005993983939246401;0.7186298348137995;-0.0038687148398386336;0.7175828941338005
20.012284;1.0432238299036518;0.8316512080822653;0.798948288801133;-0.004287240815536147;-0.0041108846107319;1.0441119671723245;9.997968923837487;0.834494467269131;-0.0059944406316483;-0.005993984719116039;0.7186478576305448;-0.0034107242800008623;0.7175846710924829
20.013308;1.0430990246772773;0.8315291009569157;0.7989622986600057;-0.004643550648407881;-0.004453196405348311;1.0439614495893257;9.998026489256628;0.8345009013404336;-0.005994442272073742;-0.005993985457413301;0.7186668686813538;-0.0029957324331901514;0.7175883121042854
20.014332;1.0429717350461583;0.8314065458298979;0.798977199478117;-0.00500444898409688;-0.004800013149942939;1.0438074869766314;9.998087623485498;0.8345067776119472;-0.005994443609459957;-0.005993986147047292;0.7186888648689818;-0.00262273917766492;0.7175957720148062
20.015356;1.0428424816552149;0.831284815193172;0.7989936807489251;-0.005366959404899629;-0.005148480293767929;1.0436521253997142;9.99815225689674;0.8345121089145744;-0.005994444636827808;-0.005993986777483479;0.7187128499937225;-0.0022897445301828553;0.7176060063263715
20.01638;1.042712795943698;0.8311645247061684;0.7990110284454072;-0.005730120688950019;-0.005497669316352759;1.0434964151418753;9.998220237659119;0.8345169076974333;-0.005994445350235682;-0.0059939873388917065;0.7187398272619601;-0.0019957486194061543;0.7176199848429071
20.017404;1.0425841743236;0.8310473699652013;0.7990296143979584;-0.006090102754461827;-0.005843896109267907;1.0433413991966023;9.998291396566012;0.8345211833114693;-0.0059944457484881405;-0.0059939878246334025;0.7187687960057604;-0.001737751612444734;0.7176366818032864
20.018428;1.0424559781181155;0.8309336463947385;0.7990501350690927;-0.006446974157366934;-0.006187227271591609;1.0431871138657556;9.998365544085035;0.8345249458267731;-0.0059944458346227435;-0.005993988231813144;0.7188007527870597;-0.0015157536371803644;0.7176570816464642
20.019452;1.0423287883117094;0.8308235253598735;0.7990722516536957;-0.00679811488341384;-0.006525141815228945;1.0430355964304057;9.998442430137374;0.8345282083061567;-0.005994445617905165;-0.005993988560684966;0.71883468726282;-0.0013267547666429478;0.717680155603689
20.020476;1.0422044944052709;0.8307197159939101;0.799097062243018;-0.00714001412267643;-0.006854252818899356;1.0428858875440796;9.998521740250752;0.8345309841500747;-0.0059944451135457875;-0.005993988814076747;0.7188715783414651;-0.0011687550594635474;0.717706866554708
20.0215;1.042082778303748;0.8306201356090953;0.799122762646588;-0.007475237735195605;-0.0071770193072473775;1.0427400305750454;9.998603130560397;0.8345332851606195;-0.005994444340322125;-0.005993988997582855;0.718910399387932;-0.001041754582893431;0.7177361656692727
20.022524;1.0419639293919147;0.8305273113199464;0.7991515230670901;-0.007798677399392614;-0.007488528091274798;1.0425980734986688;9.998686248214886;0.834535124360196;-0.005994443317587495;-0.005993989120806006;0.7189521233843977;-0.0009417533933871985;0.7177689852857133
20.023548;1.0418479481710758;0.8304393953230894;0.7991815491297661;-0.008112140130924287;-0.007790507331449587;1.0424600664400758;9.99877075482324;0.8345365220448755;-0.0059944420626915525;-0.0059939891987939;0.7189967229047038;-0.0008677515093417124;0.7178052572711143
20.024572;1.041736761509616;0.8303597796168822;0.7992146127083849;-0.008414328887775565;-0.00808168982414103;1.0423270517282754;9.9988563713503;0.8345375094098655;-0.00599444058948;-0.005993989251882814;0.7190421711045875;-0.0008187488941732127;0.7178429144427382
20.025596;1.041629450631457;0.8302859303469251;0.7992489821927435;-0.0087031462235692;-0.008360059984589368;1.0421980589999649;9.998942855921287;0.834538127536071;-0.005994438908522833;-0.005993989303350367;0.719090442079049;-0.0007917454669682857;0.7178838921876775
20.02662;1.0415260524712737;0.8302204326228662;0.7992871115043502;-0.008979006492748179;-0.008626008003318279;1.0420751093932206;9.999029942076817;0.8345384262899431;-0.0059944370291154314;-0.005993989375155164;0.7191415059108425;-0.0007857411516751263;0.7179281354248366
20.028668;1.0413253201496577;0.8301182605498322;0.7993634128607181;-0.009491415368388949;-0.009120154189156602;1.0418502182748566;9.999117370105846;0.8345384643550587;-0.005994434961498632;-0.005993989483937153;0.7192413226173773;-0.0008277359185835601;0.718021630127283
20.030511;1.0411640459501998;0.8300509495889934;0.7994416975907027;-0.009903806830519602;-0.009518003430391645;1.041666397817224;9.99920492732052;0.8345383053325071;-0.005994432717901525;-0.005993989639985193;0.7193378426768455;-0.0009197297902420262;0.7181123543143654
20.032354;1.0410187612960002;0.8300047553581559;0.7995267619069666;-0.01026963996889621;-0.009871072155724409;1.0415006645458835;9.999292383369399;0.8345380098003794;-0.005994430312599555;-0.005993989848043466;0.7194380136529901;-0.0010537228393295989;0.7182072980745129
20.034198;1.0408913801224813;0.8299801248648312;0.799617561721706;-0.010589801232700466;-0.010180157341435684;1.0413540421239895;9.999379419658453;0.8345376326413892;-0.005994427762085697;-0.005993990108561508;0.7195417850042348;-0.0012217151664926536;0.7183064714997588
20.036041;1.0407803403323028;0.8299772817979433;0.7997155057974282;-0.01086634569768457;-0.010447217025285198;1.041225556837808;9.999465636262192;0.8345372276260413;-0.005994425085000962;-0.005993990420444416;0.7196491117737193;-0.0014167068562795173;0.7184098950831401
20.037884;1.0406859315091643;0.829994306161689;0.7998185148687407;-0.011099240579202776;-0.010672189280167874;1.0411152356765634;9.99955062199798;0.8345368498884069;-0.005994422300160335;-0.005993990783793693;0.7197569628653026;-0.0016296979560128527;0.7185145780537711
20.039727;1.0406065914683262;0.830028473341001;0.7999251451005019;-0.011292676691181414;-0.010859097068203474;1.0410221067454428;9.99963404186622;0.8345365565296644;-0.005994419424434523;-0.005993991200424862;0.7198663271247107;-0.0018566884701274066;0.718621526101303
20.04157;1.0405419790404318;0.8300788270660626;0.8000347121474356;-0.011446355388584609;-0.011007639049455982;1.0409441967085435;9.999715657205863;0.8345364065183895;-0.005994416474236232;-0.005993991673713506;0.7199742117372528;-0.0020906783554124533;0.7187277290725531
20.043414;1.0404902646578187;0.8301438549051249;0.8001471568227762;-0.011565969338197306;-0.011123295809920877;1.040881527505644;9.999795254424484;0.8345364536088997;-0.005994413469979775;-0.005993992208744345;0.7200816381255196;-0.0023266675479781227;0.7188341737121374
20.045257;1.0404505398493509;0.8302198957511641;0.8002596649048234;-0.011653425256554377;-0.011207901619917986;1.0408331128010517;9.999872551648835;0.8345367380692722;-0.005994410439141802;-0.00599399281156361;0.7201876364774755;-0.0025606560086366068;0.7189398408746669
20.0471;1.0404228590701405;0.8303076926903423;0.800372927843982;-0.011710934926927733;-0.011263576797864222;1.0407959513706486;9.999947178315995;0.834537286844151;-0.005994407415445757;-0.005993993487916136;0.720291241816158;-0.0027886437257380863;0.7190437036505488
20.048943;1.0404050691091278;0.8304032495356075;0.800484786212017;-0.01174310921841849;-0.011294775649297775;1.040771018908183;10.000018753743293;0.8345381222231809;-0.005994404435460809;-0.005993994243363604;0.7203904946751659;-0.003007630690455899;0.7191437360200706
20.050786;1.040395967190548;0.8305062709933012;0.8005959244077901;-0.011752661993212057;-0.011304119711635143;1.0407552646004126;10.000086971611628;0.8345392707272364;-0.005994401534895671;-0.005993995084869844;0.7204874379068513;-0.003215616899824791;0.7192419192288323
20.054473;1.0403946269051336;0.8307240305736249;0.8008102946516706;-0.011719362450766296;-0.011272158646333788;1.040749619211432;10.000151632301026;0.8345407609597622;-0.005994398745719826;-0.005993996021333938;0.720667109127502;-0.0035886023489638515;0.7194241010102468
20.058159;1.0404157645655314;0.8309479010144997;0.8010121421745573;-0.011633828823004856;-0.01118971030639224;1.0407660108166858;10.000212637146767;0.8345426131561235;-0.005994396093947162;-0.005993997061475902;0.7208285405151944;-0.0038995869757672895;0.7195882739370341
20.061846;1.0404514811347731;0.8311661734395286;0.8011963384712271;-0.01151226259854539;-0.01107245015872209;1.0407993775088882;10.000269936066667;0.8345448339654503;-0.005994393598675759;-0.005993998209529844;0.7209717642695611;-0.0041455706237744465;0.7197343341704006
20.065532;1.0404964745253906;0.8313728136883034;0.8013612272946481;-0.011374966475075514;-0.010939969511609571;1.0408416726960528;10.00032344503807;0.8345474225432338;-0.0059943912734918255;-0.0059939994612030175;0.7210948114180322;-0.004329553065442015;0.7198602242389687
20.070321;1.040556185758678;0.8316116504374904;0.8015448319762714;-0.011194601033782213;-0.010765923436144123;1.0408998627685169;10.000373012883099;0.8345503795670922;-0.005994389127707429;-0.005994000803652226;0.721225703879053;-0.004481534040979173;0.719994072832845
20.07511;1.0406125567043907;0.8318122267352434;0.8016933200396784;-0.011029303240912372;-0.010606419776357205;1.0409549210809468;10.000418485913928;0.8345537076018761;-0.005994387165843261;-0.005994002218945147;0.7213274482533377;-0.004552513283950232;0.720098539179789
20.079899;1.0406604748719048;0.8319728365472885;0.8018089848705703;-0.010893603752159076;-0.010475479490160157;1.040999825367451;10.00045977312233;0.8345574072730328;-0.005994385388702968;-0.005994003686558911;0.7214040365770678;-0.004558490548853044;0.7201776864439982
20.084688;1.0406969848987486;0.8320969603184544;0.801897418734394;-0.010790889871994802;-0.010376382172061055;1.0410325581624158;10.000496825966087;0.8345614753551098;-0.0059943837962152255;-0.005994005184009981;0.7214594581684012;-0.004522465649442162;0.7202356381497558
20.089478;1.0407220422410455;0.8321853111035398;0.8019592997605436;-0.010723374577978053;-0.010311249660082115;1.0410531072897473;10.00052962166738;0.8345658985212;-0.005994382388224266;-0.005994006688793888;0.721496715409313;-0.004456438494254552;0.7202754558876135
20.094267;1.0407352542007862;0.8322460498168011;0.8020027354070112;-0.010689050350696306;-0.010278150766999887;1.0410604698150925;10.000558218491637;0.8345706459678008;-0.005994381162153492;-0.005994008181796302;0.7215218258895834;-0.004375409104655067;0.7203032239850039
20.099056;1.040737823597488;0.8322835521744036;0.8020309568346187;-0.010682710760717362;-0.010272064548941912;1.0410586599996488;10.00058282279248;0.8345756704060334;-0.005994380110436956;-0.005994009648233019;0.7215378119107964;-0.004290377629374931;0.7203220008379104
20.103845;1.0407293349593227;0.8322967599412469;0.8020431970963576;-0.010707687849990303;-0.010296198493225984;1.0410437126986327;10.000603783552473;0.8345809136028686;-0.005994379221097591;-0.005994011075755566;0.7215446925378242;-0.004210344339239777;0.7203318313787341
20.108634;1.0407166387193687;0.8323021344628344;0.8020499189692541;-0.010743242744691265;-0.010330542209369315;1.0410246764953655;10.000621509210088;0.8345863107538746;-0.005994378479846676;-0.005994012453608268;0.721550481096152;-0.004144309575712383;0.7203407632254469
20.113423;1.0407009056629577;0.8323040625427751;0.802054344207681;-0.010784165204801669;-0.010370073590298436;1.041003602596991;10.000636401924451;0.8345917949385526;-0.005994377870115768;-0.0059940137736336175;0.7215551847428414;-0.004089273694509703;0.7203487787607717
20.123001;1.04066740451315;0.8323001025660455;0.8020653974507943;-0.010869249656903586;-0.010452247757598676;1.0409635368452004;10.000648852524115;0.8345973021228364;-0.005994377372697437;-0.005994015031295864;0.7215668067691142;-0.004004237020760483;0.7203636487793671
20.131622;1.0406367303337114;0.8322981287203873;0.8020747377029257;-0.010943284103326286;-0.010523764924331228;1.0409275165009175;10.000659231829719;0.8346027738556933;-0.005994376967903841;-0.005994016225311264;0.721578350585997;-0.003955199818362324;0.7203787418193303
20.141622;1.0406059112266224;0.8323018262025055;0.8020881705468085;-0.01101804858314409;-0.010595982322011381;1.0408915690598244;10.000667867988511;0.8346081579219673;-0.005994376638887991;-0.005994017355260472;0.7215948231445906;-0.003920162299101447;0.7203989331413485
20.151622;1.0405786907183139;0.8323111812788039;0.8021027683083958;-0.011077335207488432;-0.01065327265957255;1.0408627103182393;10.000675077579391;0.8346134111074449;-0.0059943763724094505;-0.005994018420793986;0.7216122371881335;-0.0038981246353241225;0.7204202310517377
20.161622;1.040555947852704;0.8323290791899473;0.8021205969641815;-0.011124352692887213;-0.010698710382986433;1.0408379468275784;10.000681219147982;0.8346185019971412;-0.005994376155679659;-0.005994019424566442;0.721630611792214;-0.003876086956686277;0.7204425930844742
20.171622;1.0405360523485487;0.8323483112729104;0.8021359600663709;-0.011164668864420926;-0.010737665295896827;1.0408162854286696;10.00068669148963;0.8346234101887217;-0.0059943759733645866;-0.005994020373888756;0.7216469728906156;-0.00384604935139523;0.7204630093153961
20.181622;1.0405138698601906;0.8323661185138925;0.8021501614590483;-0.011205840221109896;-0.010777457116397916;1.0407957365963363;10.000691894870837;0.8346281251525427;-0.005994375808098663;-0.0059940212786354615;0.7216623557519883;-0.0038120118714819644;0.7204825359829174
20.191622;1.04049060322762;0.832383104429132;0.8021628755568824;-0.011246257493514619;-0.010816525139628946;1.040774306465995;10.000697135599822;0.8346326446595025;-0.005994375642045585;-0.005994022148454155;0.7216758058286002;-0.003774974558857575;0.720500219599989
20.201622;1.040466217626997;0.8324002493059925;0.8021751031981796;-0.011289224128338245;-0.010858046746860686;1.0407519942267185;10.000702474611742;0.8346369710647844;-0.00599437545855804;-0.005994022990854904;0.721689373046862;-0.0037369374606992392;0.7205181176783633
20.211622;1.0404403918823146;0.832416538403737;0.8021861445200495;-0.011333298311171955;-0.01090063841378789;1.0407297969683937;10.000707664069497;0.8346411107778131;-0.005994375245246486;-0.005994023810643858;0.7217031023360523;-0.0036979005906711544;0.7205362758419096
20.221622;1.0404124716257805;0.8324325143148157;0.8021970506585;-0.011377117544622506;-0.010942996530992271;1.0407077107146958;10.000712230015173;0.8346450763820144;-0.005994374995110658;-0.005994024611656335;0.7217160289011462;-0.0036598639061826573;0.7205537453524014
20.231622;1.0403834214461327;0.8324478030960112;0.8022067442507196;-0.01142128366899589;-0.010985690047903592;1.040685734122824;10.00071558058945;0.8346488843654022;-0.005994374702674186;-0.005994025398858521;0.7217291788166341;-0.0036208273466288333;0.7205715559721602
20.241622;1.0403539154714734;0.8324650965144501;0.8022173242836892;-0.01146611151900296;-0.011029014932734407;1.0406638784500506;10.000717033927776;0.8346525526668157;-0.00599437435927628;-0.005994026178448917;0.7217425681370225;-0.003582790868754515;0.7205897582116307
