time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
20.251622;1.0403226875491987;0.8324811656270832;0.8022267059296903;-0.011510272946737888;-0.011071707417289604;1.040642169190703;10.000715828352803;0.8346561051765323;-0.005994373953389317;-0.005994026957891153;0.7217562015563451;-0.0035447544487791508;0.7206083793669144
20.261622;1.0402913893944201;0.8324983677735185;0.8022359570382984;-0.011554684908888274;-0.011114632466165628;1.0406206338754633;10.000711227286939;0.8346595759623547;-0.005994373475210686;-0.005994027746778308;0.7217700765412446;-0.003507718062990551;0.7206274398591285
20.271622;1.0402588208802475;0.8325167820722832;0.8022461700455654;-0.011599505868183401;-0.011157955881370224;1.0405992865573226;10.00070264146783;0.834663003315042;-0.005994372919523133;-0.005994028555705511;0.7217841882683773;-0.0034696816490277635;0.7206469318314217
20.281622;1.040224696773147;0.8325339548005166;0.8022552916129765;-0.011643660262585091;-0.011200646792695418;1.0405781167842738;10.000689649895303;0.834666420534752;-0.00599437228357459;-0.005994029393209386;0.7217985288112333;-0.0034326450980344996;0.72066685786576
20.291622;1.040190696733609;0.8325519173317055;0.8022640576308919;-0.011686964432306646;-0.011242511208054189;1.0405570877357482;10.000671976602145;0.8346698567742822;-0.005994371563133228;-0.005994030263412391;0.7218130874801268;-0.003395608303255378;0.7206871928206816
20.301622;1.040155952755077;0.8325702725560586;0.8022728225125227;-0.011730266382172037;-0.011284375107868155;1.0405371465543036;10.000649484313476;0.8346733437216736;-0.005994370751895812;-0.005994031165393044;0.7218278538884265;-0.0033585711930357656;0.7207079008667355
20.311622;1.0401202456666199;0.8325902336751119;0.8022829770292328;-0.011775078253873935;-0.011327696522317179;1.0405162400061418;10.00062216407382;0.8346769157717603;-0.005994369844727325;-0.005994032095301873;0.721842815811151;-0.0033215337127758837;0.7207289381169736
20.321622;1.0400842547121267;0.8326094235180659;0.8022917561164694;-0.011818375740203802;-0.01136955939457897;1.0404953241515793;10.000590122310316;0.8346806043457528;-0.005994368840609408;-0.005994033050246498;0.7218569576091041;-0.0032854958034101837;0.7207492663458248
20.331622;1.0400477415256775;0.8326298017780458;0.8023012744297084;-0.011860220908081089;-0.011410026639891348;1.0404753645183626;10.000553569058285;0.8346844332975785;-0.005994367743137947;-0.005994034029396942;0.7218722653711488;-0.0032484573959498738;0.7207708367866029
20.341622;1.040010451555185;0.8326496117776641;0.8023100865918807;-0.01190427450921858;-0.01145262349018497;1.0404543305497647;10.00051278349441;0.8346884170011067;-0.005994366559699251;-0.005994035032296807;0.7218877307499435;-0.0032114184017306914;0.7207926181351411
20.351622;1.0399730211011202;0.8326700980892424;0.8023189561796232;-0.01194756537136966;-0.01149448482752067;1.0404341895117333;10.00046806890928;0.8346925590732074;-0.005994365299666105;-0.005994036059598393;0.7219023490398238;-0.003175378708906727;0.7208135885412811
20.361622;1.0399351752864696;0.8326906305786568;0.8023275657096813;-0.011989753250329726;-0.011535286590215185;1.0404139054641404;10.000419713358854;0.8346968529562978;-0.0059943639717873155;-0.005994037115607136;0.7219181172486163;-0.0031393381964061;0.7208357311513969
20.371622;1.0398966445271254;0.8327127183232889;0.8023376712852169;-0.012033450950570256;-0.011577545996013133;1.0403924414930714;10.00036793664852;0.8347012867922575;-0.00599436258164626;-0.00599403820800938;0.7219330359424975;-0.003102296755502357;0.720857037448256
20.381622;1.0398590249370816;0.8327346921366165;0.8023465407562517;-0.012075887979942112;-0.011618580101324544;1.0403717574572633;10.000312863345183;0.8347058475243626;-0.005994361129945592;-0.0059940393466624805;0.7219491091788364;-0.0030662543062600026;0.7208795090488407
20.391622;1.03982014940486;0.8327561928204277;0.8023556073098892;-0.012118069380895111;-0.011659380510100806;1.0403508050335435;10.000254544114336;0.834710519932598;-0.005994359612999667;-0.005994040543972825;0.721964340813565;-0.003030210778318658;0.7209011260716167
20.401622;1.039781666755104;0.8327795475989082;0.8023659504808675;-0.012160913473874085;-0.011700812874511225;1.0403295280343345;10.000192959450455;0.8347152860148894;-0.0059943580244097875;-0.00599404181417797;0.7219807356978925;-0.002994166072486833;0.7209238665546915
20.411622;1.0397423266786952;0.8328014892820895;0.8023755131351499;-0.01220309060588599;-0.011741612453954213;1.0403078687338263;10.000127978521073;0.8347201284512302;-0.005994356355997352;-0.00599404317179451;0.7219963032141801;-0.0029591200562114877;0.7209457120435133
20.421622;1.0397037960458875;0.8328239736119977;0.802385030461812;-0.012244418660859261;-0.0117815858723369;1.040285777130592;10.000059312713148;0.8347250336782306;-0.0059943545996414;-0.005994044631388683;0.7220120512393883;-0.002923072574996337;0.7209676347884447
20.431622;1.0396639451256533;0.8328469506226214;0.8023962573431948;-0.012287002805591155;-0.01182278377956224;1.040263218741815;9.999986548568575;0.8347299890840378;-0.005994352750098476;-0.005994046206867396;0.7220289750302497;-0.002887023451081882;0.7209906207744522
20.441622;1.0396253789887175;0.8328694681835545;0.8024064449723792;-0.01232832679808415;-0.011862756438737953;1.0402401745903445;9.999909256472941;0.8347349747304472;-0.00599435080599395;-0.005994047909705334;0.722045055846522;-0.002851972508505493;0.7210126526121082
20.451622;1.039586943661112;0.8328929858333053;0.8024180650380476;-0.012369299521262285;-0.011902392614225968;1.0402166372777193;9.999827022653642;0.8347399590002273;-0.0059943487694439435;-0.00599404974779103;0.7220612686253779;-0.002816919634824176;0.7210347010107192
20.461622;1.0395474814330627;0.8329142250404903;0.8024290100509058;-0.012411126178272376;-0.011942866470093157;1.0401926093024805;9.999739396626994;0.8347449049438028;-0.005994346646266087;-0.0059940517257066174;0.7220775851844426;-0.002780864817242125;0.7210567377530176
20.471622;1.0395095862033135;0.8329362711352382;0.8024403645649784;-0.012452444214026729;-0.011982838032248116;1.0401690993505894;9.99964588454141;0.8347497796597163;-0.00599434444629266;-0.005994053847765763;0.7220939748061621;-0.002745808126688969;0.7210787512514808
20.481622;1.0394717642589608;0.8329589288859612;0.8024531807664642;-0.01249417152147868;-0.012023208465642811;1.0401441168365049;9.999545979210742;0.8347545562035937;-0.005994342182618449;-0.005994056122107434;0.7221104136697686;-0.002710749671421582;0.7211007217180586
20.491622;1.0394346722714696;0.8329804870086598;0.8024653823226353;-0.01253548567250014;-0.012063179343639256;1.0401186702426972;9.999439189646854;0.8347592060165854;-0.0059943398689918425;-0.0059940585606905634;0.7221268945110771;-0.0026756895351798945;0.721122630400521
20.501622;1.03939805374118;0.8330017768892347;0.802478039001366;-0.012576797904903117;-0.012103149889050339;1.0400937685100156;9.999325093840724;0.8347636892595576;-0.0059943375177563514;-0.005994061174615613;0.7221434251617628;-0.0026416277426420417;0.7211444523413579
20.511622;1.0393616526881013;0.8330232779065326;0.8024918760325126;-0.012617419000742373;-0.012142460344588043;1.0400674237771685;9.999203387251061;0.8347679524442428;-0.005994335141152776;-0.005994063969792111;0.7221600228872862;-0.0026065642857770483;0.7211661387437158
20.521622;1.0393270727801531;0.8330443812236411;0.8025051348471481;-0.01265788122370977;-0.012181604675324665;1.0400416542255753;9.999073877573636;0.8347719315254835;-0.005994332752229602;-0.00599406694621627;0.7221767122555585;-0.0025714991685817116;0.7211876424899135
20.531622;1.0392918381720735;0.8330644704277059;0.8025191954260756;-0.012699948393534869;-0.012222309756858715;1.0400154815029086;9.998936432578763;0.8347755536372221;-0.0059943303633353436;-0.005994070099648049;0.7221935250472041;-0.00253743242072631;0.7212089125762655
20.541622;1.0392575284853554;0.8330851716122035;0.8025344593640432;-0.012739803507962291;-0.012260883827188138;1.0399879227965831;9.998790960632341;0.8347787362990465;-0.00599432798581954;-0.005994073424471742;0.7222104977429851;-0.0025033640897721855;0.7212298892511981
20.551622;1.0392238516708263;0.8331043354027515;0.8025491251516329;-0.012780006128391825;-0.012299793711786444;1.0399609877450464;9.998637440357031;0.8347813864195278;-0.005994325630209562;-0.005994076916327828;0.7222276682843584;-0.002468294248281763;0.7212505136275067
20.561622;1.039191461637228;0.8331231837523193;0.8025638876463336;-0.012820121505498319;-0.012338613244039882;1.039933684017231;9.998475898558958;0.8347834060287638;-0.0059943233042990575;-0.005994080572360545;0.722244078300048;-0.0024342230273380044;0.7212697481169671
20.571622;1.0391590550737715;0.8331424766888333;0.80258048993874;-0.012859971330430731;-0.012377186203176363;1.0399060240074363;9.998306336236762;0.8347847059413975;-0.005994321012131022;-0.005994084389757955;0.7222617760752256;-0.0024001506440556775;0.7212895664987778
20.581622;1.039127927904379;0.8331606575653571;0.802596425792606;-0.012901183678699043;-0.012417064079273794;1.039878024215503;9.998128712053699;0.8347852138045105;-0.0059943187568634385;-0.005994088363868364;0.7222798116612134;-0.0023660773857150843;0.7213089656826082
20.591622;1.039096773423719;0.8331785542300408;0.8026134826788768;-0.012939929757593121;-0.012454577222490482;1.0398496979074798;9.997942989614476;0.8347848724236208;-0.005994316545118771;-0.00599409248696567;0.7222982290401151;-0.00233300357523872;0.7213279534939451
20.601622;1.0390668859098404;0.8331953210302083;0.8026298219996569;-0.012980038513858299;-0.012493395350456491;1.0398210536880055;9.997749175615233;0.8347836404796353;-0.005994314388710882;-0.005994096750402755;0.7223160609882339;-0.0022989295653063836;0.7213455250381666
20.611622;1.039037906608478;0.8332118028394012;0.8026464980622033;-0.013019385163926592;-0.01253147745427447;1.0397921022777763;9.997547332943617;0.8347814944193497;-0.005994312302404741;-0.005994101148882033;0.7223353234326142;-0.0022648557370923664;0.7213636766014256
20.621622;1.0390085612013384;0.8332280813041865;0.8026645271320147;-0.013058126247618379;-0.01256898931459265;1.0397628589148329;9.997337600395975;0.8347784213184447;-0.005994310299788477;-0.0059941056812894125;0.7223540089589952;-0.00223178246124922;0.7213803951495462
20.631622;1.0389804305951846;0.833243216126141;0.8026817381054302;-0.013098230152760952;-0.01260780623296459;1.039733343588231;9.997120217215587;0.8347744105959035;-0.005994308390866888;-0.005994110348260402;0.7223740844671706;-0.002197710048289296;0.7213976550429878
20.641622;1.038953154684237;0.8332580486425849;0.8026991837739665;-0.013137571948549306;-0.012645887003839965;1.039703587256005;9.996895537651339;0.8347694584087038;-0.005994306581707665;-0.005994115150410605;0.7223934972764477;-0.0021646387256105;0.7214134484203251
20.651622;1.0389261334093574;0.833273165899407;0.8027178632280889;-0.013177323315533868;-0.012684366783568164;1.0396746370923882;9.99666407997078;0.8347635802511685;-0.005994304872360592;-0.005994120086965696;0.7224141870518709;-0.002131568631646251;0.7214297682238269
20.661622;1.0388999821669624;0.8332865273941098;0.802735302350085;-0.013215561759131838;-0.012721387577015639;1.0396445536666403;9.996426565865972;0.8347568138689784;-0.005994303253548341;-0.005994125153686567;0.7224340930688193;-0.002098499817560617;0.721444620871343
20.671622;1.0388740937782666;0.833300168393149;0.8027538866942762;-0.013254209813130377;-0.012758807377681758;1.0396144037171433;9.996183824729261;0.8347492070466206;-0.0059943017071580765;-0.005994130341064342;0.7224541522779369;-0.002065432255116497;0.7214590182053714
20.681622;1.0388490581408334;0.8333127404538552;0.8027718190151764;-0.013293545234968873;-0.012796886144486184;1.0395852554094638;9.995936664768076;0.8347408051717758;-0.005994300209963441;-0.005994135634321416;0.7224742960642867;-0.002032365850377651;0.7214729682797032
20.691622;1.0388242566764152;0.8333241378664483;0.8027894384222762;-0.01333253949063055;-0.012834641211641873;1.039555178786862;9.995685888389445;0.8347316495377377;-0.0059942987368199665;-0.005994141015813599;0.7224954497167327;-0.001999300482021692;0.7214874735162629
20.701622;1.0388002972617025;0.8333363355618435;0.8028081562617913;-0.013370422375603682;-0.012871323624919582;1.0395262473994853;9.995432360257738;0.8347217800176016;-0.00599429726296954;-0.005994146467829897;0.7225155313446608;-0.0019672360472257;0.7215005415244206
20.711622;1.038777545299056;0.8333474025624661;0.8028258284673334;-0.013409668611234962;-0.01290931134938135;1.0394975342246917;9.995176963487301;0.8347112333012439;-0.005994295764618843;-0.005994151972878566;0.7225354533235074;-0.0019341724711583962;0.7215131788510885
20.721622;1.0387547232675125;0.8333581934698576;0.802844268701133;-0.01344644845994292;-0.012944933675073596;1.0394681081664154;9.99492049440968;0.8347000375838215;-0.005994294217186854;-0.005994157511168075;0.7225551281322721;-0.001902109694916338;0.7215254076764211
20.731622;1.038732197297633;0.8333674714887527;0.8028620013956297;-0.0134854366644438;-0.012982686654924663;1.0394400409383553;9.994663614127619;0.8346882068826305;-0.0059942925939665635;-0.005994163058518791;0.7225744734800005;-0.0018700476724271596;0.7215372441283101
20.741622;1.038711532529484;0.8333769248946491;0.8028794278349102;-0.01352281806823299;-0.013018877889224382;1.0394124102083115;9.994406844667795;0.8346757370407181;-0.005994290866797505;-0.005994168587444054;0.7225934161917509;-0.0018369863718713552;0.721548706581339
20.751622;1.0386902162745582;0.833386335885966;0.8028982602559832;-0.013561453989833328;-0.0130562934471463;1.0393852862548845;9.99415059844375;0.8346626117538573;-0.005994289007284974;-0.005994174069925503;0.7226118962256595;-0.0018049257734182847;0.721559827831891
20.761622;1.0386707605460934;0.8333948475002846;0.8029157307635832;-0.01359883259881899;-0.013092483536046537;1.0393587207769222;9.993895279732111;0.8346488211646201;-0.005994286988400725;-0.005994179479048278;0.7226298692187987;-0.0017728658552564275;0.7215706475912098
20.771622;1.0386516112177135;0.8334037428352107;0.8029342953549472;-0.013636621007101148;-0.013129072700077675;1.0393327550227995;9.993641368500157;0.8346343772790931;-0.0059942847880549086;-0.0059941847889715275;0.722647306447134;-0.0017408065687268461;0.7215812226459236
20.781622;1.0386324246915837;0.8334105732875078;0.8029519003281179;-0.013673741561367839;-0.01316502782162975;1.039307431182798;9.993389411882479;0.8346193131820699;-0.005994282392682079;-0.005994189974669409;0.7226641907959013;-0.0017097478344024761;0.7215916163778854
20.791622;1.038614502952152;0.8334174491312376;0.8029696139594887;-0.013711876580685718;-0.013201952145910535;1.0392827910223896;9.993140015724924;0.8346036707998185;-0.005994279797788436;-0.005994195011866978;0.7226805096007035;-0.0016776895810288023;0.7216018838351229
20.801622;1.038597495923531;0.8334248699315272;0.802988225053587;-0.013747800552819317;-0.013236744475623835;1.0392588726266025;9.992893815899086;0.8345874884723729;-0.005994277007304358;-0.0059941998766006995;0.7226962516820311;-0.0016456317890899373;0.7216120880912348
20.811622;1.0385807883971336;0.8334308189362273;0.8030063042176954;-0.013785932917317252;-0.013273667609083413;1.0392357100350231;9.99265137037851;0.8345707941144653;-0.005994274033525504;-0.005994204545577171;0.7227114113782721;-0.0016145744972286616;0.7216222891478461
20.821622;1.0385637087592359;0.8334366311607843;0.8030256961283507;-0.013823459079026714;-0.01331001995531402;1.039214327737447;9.992413135492551;0.834553602358917;-0.0059942708942485184;-0.0059942089975445366;0.7227249901378118;-0.0015825177862741093;0.7216315289709287
20.831622;1.0385484360215655;0.8334415190600011;0.803043996479341;-0.013859728477652529;-0.013345146775205772;1.0391927342768428;9.992179606539736;0.8345359194435538;-0.005994267605969691;-0.00599421321452634;0.7227389900369475;-0.0015514617781578754;0.7216418437179657
20.841622;1.038533382123937;0.833446742407779;0.8030636700878836;-0.013896407767451765;-0.013380672727646425;1.0391719201528127;9.99195142955638;0.8345177579757712;-0.005994264179700327;-0.005994217182788459;0.7227524063701509;-0.001520406652513277;0.7216522490023285
20.851622;1.0385191295121137;0.8334505947907533;0.803082635794188;-0.013932674701792946;-0.013415798273970792;1.0391528604511817;9.991729339512851;0.8344991445443131;-0.005994260623028933;-0.005994220891862931;0.7227642262781151;-0.001489352646273428;0.7216617533743448
20.861622;1.0385050519275227;0.8334536491983765;0.8031019232272746;-0.01396970092877154;-0.013451659378578552;1.0391335254953766;9.991514010027883;0.8344801122701735;-0.005994256943625121;-0.005994224331750308;0.7227764325599852;-0.0014583000260860355;0.7216723647716936
20.871622;1.0384926792392557;0.8334582703235277;0.8031225942560313;-0.014005871871667052;-0.013486681133545344;1.0391158925415247;9.991305950008796;0.8344606948724749;-0.005994253150698358;-0.005994227492080582;0.722788009420803;-0.001427249051819751;0.721683096319993
20.881622;1.0384794590984572;0.8334602351611702;0.8031424920938958;-0.014042895799286427;-0.013522541031389263;1.0390979473511384;9.991105518288705;0.8344409282592646;-0.0059942492551710545;-0.005994230363357483;0.7227979464246755;-0.0013961999513638127;0.7216929648330542
20.891622;1.0384669018024546;0.8334626915543921;0.8031634040569499;-0.01407770902312602;-0.01355626870216494;1.0390816802904623;9.990913024709624;0.8344208487703041;-0.005994245269288992;-0.005994232938801272;0.7228082383053496;-0.001366152920571968;0.7217039885938036
20.901622;1.03845435056704;0.8334636640792762;0.8031838552588312;-0.014114730653171387;-0.013592127420533763;1.0390660877665459;9.990728763375094;0.8344004892928406;-0.005994241205245805;-0.005994235217644965;0.7228168840141093;-0.0013351081445592476;0.7217141795621561
20.911622;1.0384430071539776;0.8334657101164346;0.8032052991867636;-0.014150558003880511;-0.013626824125535657;1.0390501752410242;9.990552924833613;0.8343798834637411;-0.0059942370722541;-0.0059942372072001185;0.7228248860024482;-0.001305065823383637;0.7217245609438617
20.921622;1.0384312111033436;0.8334657547855931;0.8032259735123466;-0.014185717235309297;-0.013660886480164822;1.0390359537519815;9.990385521295337;0.8343590706597614;-0.0059942328744430826;-0.005994238919467266;0.7228332470462118;-0.0012740261548112935;0.7217361532542729
20.931622;1.038420207819542;0.8334659527320257;0.8032468973302038;-0.014221891795707504;-0.013695918578808766;1.0390224345811483;9.990226419305076;0.834338090487422;-0.005994228611532805;-0.005994240364530136;0.7228399703400944;-0.0012439892658235635;0.7217469841205127
20.941622;1.0384086467253233;0.8334664564929536;0.8032691518662831;-0.014256699390349686;-0.013729643419895238;1.0390096279147096;9.990075444200935;0.8343169759002039;-0.005994224279978358;-0.0059942415470754795;0.7228460663697432;-0.0012139551703785332;0.7217580722275673
20.951622;1.0383977761511116;0.8334661503409074;0.8032905787506787;-0.014292871730447451;-0.013764674555409074;1.0389975452435842;9.989932492920078;0.8342957536119566;-0.005994219874384365;-0.005994242468143808;0.7228525561313581;-0.0011839237980369704;0.721770435638841
20.961622;1.0383868851254072;0.8334667991129332;0.803313311275856;-0.014328693576373435;-0.013799368792935323;1.038986202426786;9.98979758267021;0.8342744487717718;-0.005994215390302621;-0.005994243128844684;0.7228574631413436;-0.0011538950598997714;0.7217820887971723
20.971622;1.0383752594339855;0.8334654059170469;0.8033349095286317;-0.014362747471765422;-0.01383236971434619;1.0389756176403548;9.98967077582199;0.8342530912905529;-0.0059942108256350385;-0.005994243533883429;0.7228618026025465;-0.0011238688883517976;0.7217940339590135
20.981622;1.0383641395956886;0.8334659253449882;0.8033581213902217;-0.014398566995231904;-0.013867063101451478;1.0389658045425862;9.989552092193309;0.8342317182896459;-0.005994206179628195;-0.005994243693884203;0.7228655809431009;-0.0010938452131677276;0.7218062546686801
20.991622;1.0383528168818197;0.8334650048867844;0.8033801574508049;-0.014433635210474801;-0.013901033652151746;1.038956767663154;9.98944154528265;0.8342103723148904;-0.005994201452807118;-0.005994243624482208;0.7228688043240964;-0.0010648239201136258;0.721818724147696
21.001622;1.0383415319772005;0.8334655014079076;0.8034034652711478;-0.014467592415181032;-0.013933930871074807;1.038949501249519;9.98933918217559;0.8341891004201305;-0.005994196648799056;-0.005994243342978659;0.7228714842222476;-0.0010348048430516175;0.7218314141784629
21.011622;1.0383296207826007;0.8334651017262541;0.8034262129141655;-0.014503757793225058;-0.013968959645466097;1.03894198765476;9.989245012262806;0.8341679487344669;-0.005994191774980198;-0.005994242865290928;0.7228746379044474;-0.0010057877675478625;0.7218453176593123
21.021622;1.0383176487008554;0.8334644103567835;0.8034484442805225;-0.014536962559659552;-0.014001133714796984;1.038935192691097;9.989158957901347;0.8341469543211245;-0.005994186839811694;-0.005994242205086075;0.7228762886162762;-0.0009757724434586648;0.7218584437328308
21.031622;1.038304992496926;0.8334650914742547;0.8034721642010906;-0.014571676704598472;-0.01403476641503765;1.03893006159339;9.989080892067808;0.8341261461628066;-0.005994181847535181;-0.005994241374511029;0.722877462452204;-0.0009467586248756877;0.721871829421857
21.041622;1.0382919560638482;0.8334648697531376;0.8034948866807528;-0.014606739027839906;-0.014068735328935031;1.0389245235602138;9.98901065684477;0.8341055482853532;-0.005994176794326352;-0.00599424038285065;0.7228771811520732;-0.0009177460938537356;0.7218845232601887
21.051622;1.0382788571131376;0.8334662054607409;0.8035186930250677;-0.014640690269157333;-0.01410163084125621;1.038919502626866;9.988948071198486;0.8340851771146882;-0.005994171670791159;-0.005994239234080734;0.7228774615802337;-0.0008887346463540881;0.72189858108941
21.061622;1.0382651102088292;0.8334660346237449;0.8035410512455051;-0.014674650759260216;-0.014134540220846103;1.0389159261457583;9.988892970211205;0.8340650440217382;-0.00599416646819976;-0.00599423792822963;0.7228773214597699;-0.0008597240804526531;0.7219130586422994
21.071622;1.0382510331279051;0.8334675072950964;0.8035647163322878;-0.014709360031079947;-0.014168171686997763;1.0389127286013775;9.98884519333298;0.8340451628976255;-0.005994161180417858;-0.005994236464096391;0.7228767806376758;-0.00083071420384501;0.7219280124095717
21.081622;1.0382378879752883;0.8334687422168516;0.8035868650345888;-0.014742814220475221;-0.014200577931332777;1.0389088490484704;9.988804530260415;0.8340255486566054;-0.005994155800454321;-0.005994234839285115;0.7228758608996262;-0.000801704849124458;0.7219435013980077
21.091622;1.0382231654344283;0.8334702517645408;0.8036098995336461;-0.014776421739016827;-0.014233149848093906;1.0389062243062277;9.988770698809631;0.8340062069062517;-0.005994150318228724;-0.005994233049890035;0.7228745885213891;-0.0007736958836171964;0.7219595841263479
21.101622;1.0382081261532987;0.833470843141738;0.8036316776941503;-0.014810377460128674;-0.014266058016164731;1.0389037857530998;9.988743347120154;0.8339871281673393;-0.005994144723355742;-0.005994231091518195;0.7228719943536773;-0.0007446872108754634;0.7219753072525776
21.111622;1.0381940335926267;0.8334737081686838;0.8036542899926499;-0.01484347883991142;-0.014298126793381258;1.0389014561025587;9.988722093767933;0.8339682946357968;-0.005994139009822426;-0.005994228960976457;0.7228701126685791;-0.0007166787674067718;0.7219927072516286
21.121622;1.03817838137873;0.8334745816131756;0.8036755622055446;-0.01487743224919468;-0.014331034409437211;1.0388981433764894;9.988706590223158;0.833949694308526;-0.0059941331774807;-0.005994226658063968;0.7228679813556271;-0.0006876705089538818;0.7220107978345003
21.131622;1.0381633774739767;0.8334770548515291;0.8036972438157042;-0.014910192614642315;-0.014362780477468615;1.038895743129132;9.988696534876503;0.8339313296883504;-0.005994127229504769;-0.005994224186795033;0.7228646391988893;-0.0006596623898426319;0.7220285795164395
21.141622;1.0381480598812003;0.8334788296005371;0.8037178602825168;-0.014944400588216613;-0.014395921825848533;1.0388931512516786;9.988691657224559;0.8339132161689753;-0.005994121169009405;-0.0059942215561866385;0.7228621229942221;-0.000631654356366014;0.7220480377190617
21.151622;1.0381317622847135;0.8334808632523287;0.8037388374464411;-0.014976141530896832;-0.014426696542255044;1.0388902783723664;9.988691744214798;0.83389537714019;-0.005994114997651444;-0.0059942187799682176;0.7228584705490733;-0.0006036463674124074;0.7220671482387103
21.161622;1.0381157649698385;0.8334826303346007;0.8037586576778458;-0.015010347375872006;-0.01445983754887793;1.0388870583682372;9.988696701881008;0.8338778376891425;-0.005994108717037361;-0.005994215873635;0.7228557236096328;-0.0005756384266274301;0.7220878746498313
21.171622;1.038099398662068;0.8334851027797101;0.8037787504283594;-0.01504310358261422;-0.014491582950726738;1.038883445721111;9.988706555008307;0.8338606138925427;-0.005994102331419648;-0.005994212850371933;0.7228519238686095;-0.0005476305942946903;0.7221081661414166
21.181622;1.038082952318588;0.8334866691207451;0.8037973251769011;-0.015075447735894155;-0.014522928028893841;1.0388804044166604;9.988721358766519;0.8338437066657478;-0.005994095849051021;-0.005994209719722517;0.7228491065819193;-0.0005196229770451433;0.7221299588446112
21.191622;1.0380648664255296;0.8334882300025088;0.8038164645207585;-0.015107944956057653;-0.01455443902898239;1.0388759014319577;9.98874111476945;0.8338271063789514;-0.005994089282191315;-0.005994206489371908;0.7228452970045266;-0.0004916157049861809;0.7221511835722993
21.201622;1.0380473703839845;0.8334893350939423;0.8038340460978637;-0.01514104759041435;-0.014586520824383812;1.0388709110117174;9.988765726537654;0.8338107998311066;-0.0059940826475117235;-0.0059942031664029305;0.7228415094056881;-0.00046460888983531826;0.7221727743225489
21.211622;1.0380295494368161;0.8334902950948301;0.8038511157385702;-0.015174149265741853;-0.014618602604186695;1.0388654192717997;9.98879497858911;0.8337947729390165;-0.005994075965977245;-0.005994199756676291;0.722838747746991;-0.0004366026041343901;0.7221956684564793
21.221622;1.038011751572779;0.8334920998770453;0.8038683822416618;-0.015205040999349924;-0.014648551954901551;1.0388604203441618;9.988828573063598;0.8337790066124731;-0.005994069260403675;-0.005994196264515342;0.722835005970886;-0.00040959690976687834;0.722217810834679
21.231622;1.0379934193309788;0.8334927314060749;0.803884347383718;-0.01523814080468503;-0.01468063372417966;1.0388539104093404;9.988866278260318;0.8337634710639247;-0.005994062552384645;-0.005994192692866004;0.7228312686032466;-0.00038259188000844193;0.7222401488861966
21.241622;1.0379758671994235;0.8334947090062601;0.8039004463291382;-0.015270048374061556;-0.014711554277884883;1.0388478877403007;9.988908110132137;0.8337481287292452;-0.005994055861261096;-0.005994189042830977;0.7228285162837221;-0.0003545876014485921;0.7222636335316934
21.251622;1.037957564705336;0.8334949190811934;0.8039149144913934;-0.015301286815338894;-0.014741840250229711;1.0388403573579637;9.988954329200642;0.8337329408804044;-0.005994049204581662;-0.005994185313797926;0.7228247325939554;-0.0003275841959248656;0.7222862174182181
21.261622;1.0379389442760283;0.8334961471304814;0.803930185317733;-0.01533403442768898;-0.01477358543820107;1.0388333392300095;9.989005267363362;0.8337178701389438;-0.005994042598474243;-0.005994181504925287;0.7228209051403536;-0.00030058184062092743;0.7223088534146391
21.271622;1.0379204030843125;0.8334957507084448;0.8039435065153546;-0.015366031453084269;-0.014804608417559706;1.0388248783183687;9.98906122639803;0.8337028820702062;-0.00599403605733202;-0.005994177616103162;0.7228170243115146;-0.0002735807494146579;0.7223315042204302
21.281622;1.037902985575082;0.8334970523654222;0.803957362741972;-0.01539793545697975;-0.014835529099801901;1.03881704467161;9.989122494942421;0.8336879481191758;-0.005994029592765747;-0.005994173646921951;0.7228130834255152;-0.0002465811407043245;0.7223541438484327
21.291622;1.0378851635349486;0.8334962659773284;0.8039693546428037;-0.015428071146405747;-0.014864756234721938;1.038808918531578;9.989189342234793;0.8336730491910155;-0.005994023214307315;-0.005994169595206589;0.7228090773717389;-0.0002205832269841916;0.7223767517617415
21.301622;1.0378682897501432;0.8334973159752272;0.8039822555322991;-0.015459973346238795;-0.014895676979025616;1.0387995736827664;9.989261925008721;0.8336581782351742;-0.005994016933276323;-0.0059941654569189975;0.7228049984673688;-0.00019358721754801582;0.7223993057192312
21.311622;1.0378507961136039;0.8334975046908352;0.8039946939183702;-0.015491617183606412;-0.01492636339911706;1.0387910714176667;9.989340194955645;0.8336433365403351;-0.005994010765451607;-0.005994161226596082;0.7228008327099688;-0.0001665933091119364;0.7224217812240818
21.321622;1.0378346108238512;0.833496915899579;0.8040052645162504;-0.015522768001024173;-0.014956562004139001;1.038782461282607;9.989423951845481;0.8336285234355346;-0.00599400473015957;-0.00599415689776336;0.7227965611531232;-0.0001406016661983595;0.7224441486136813
21.331622;1.0378178372454165;0.8334969369086704;0.8040167777245901;-0.015554409906386584;-0.01498724844468414;1.0387737798971404;9.989513022544589;0.8336137305026572;-0.005993998848814325;-0.00599415246453048;0.7227921651670471;-0.00011361242266035806;0.722466369480224
21.341622;1.0378026803946343;0.8334964594517933;0.8040264700115445;-0.01558479841653093;-0.015016709951742136;1.0387650484817756;9.989607338059155;0.8335989476651517;-0.005993993143606197;-0.005994147923011184;0.7227876308195941;-8.762571416597015e-05;0.7224883958950442
21.351622;1.037786616096923;0.8334959984918683;0.80403680390748;-0.015615339443030207;-0.015046337471665292;1.0387562735576643;9.989706842703399;0.833584172005625;-0.005993987635734939;-0.0059941432703805855;0.7227829521450614;-6.164169642709832e-05;0.7225101735458704
21.361622;1.037771838339381;0.8334951329046473;0.8040456921953646;-0.015646486544060596;-0.015076536054289998;1.0387474500443787;9.989811402819855;0.8335694050488092;-0.005993982344202385;-0.005994138503974769;0.7227781327494646;-3.566053084515026e-05;0.7225316483023434
21.371622;1.0377573796880417;0.8334952993215823;0.8040552751633674;-0.01567728328248361;-0.015106397880543226;1.0387385647739107;9.989920775187487;0.8335546417305839;-0.005993977284197223;-0.005994133621719053;0.7227721833171573;-9.682372903264087e-06;0.7225517651211443
21.381622;1.0377432319662085;0.8334943025946324;0.8040634409862246;-0.01570842851755145;-0.015136596341221978;1.0387296033539666;9.990034622633695;0.8335398681086249;-0.005993972464950531;-0.005994128620922603;0.7227671160706991;1.6292624306955995e-05;0.7225724723483242
21.391622;1.0377297018265161;0.8334942516887905;0.8040719790863036;-0.015737364078512887;-0.015164661907986515;1.0387215577172557;9.99015259439991;0.8335250711797275;-0.005993967889817944;-0.005994123496171451;0.7227619408128075;4.226429444805528e-05;0.7225927349972884
21.401622;1.0377161971433482;0.8334931335284016;0.8040794019479054;-0.01576850745037746;-0.015194860140621984;1.0387124244686872;9.990274393023753;0.8335102477201194;-0.005993963559290031;-0.0059941182398784605;0.7227556679237614;6.823245317968514e-05;0.7226115359030828
21.411622;1.0377030355920605;0.8334930533241381;0.8040874801178951;-0.01579930044043162;-0.015224721512730485;1.0387031947836831;9.99039975290338;0.8334954047776715;-0.005993959474049517;-0.0059941128438943374;0.722750315516744;9.31969401856822e-05;0.7226308618997537
21.421622;1.0376902187348798;0.8334914621620169;0.8040937307370633;-0.015829343125376875;-0.015253860615561991;1.038693846954576;9.990528373685507;0.8334805599241366;-0.0059939556342124105;-0.0059941072997492005;0.7227449085219706;0.0001191576649405112;0.7226496949142964
21.431622;1.0376777279505278;0.8334909069365509;0.8041005809070679;-0.015859035447988105;-0.015282662822025629;1.03868534995912;9.990659854336897;0.8334657449906204;-0.005993952035420903;-0.005994101600160011;0.7227384696989403;0.00014411460093843994;0.7226670102978913
21.441622;1.037665838380754;0.833489452585808;0.8041059035730652;-0.01588831583144531;-0.015311064295537647;1.0386756751509572;9.990793647090536;0.8334510008595173;-0.005993948668418289;-0.005994095741699052;0.7227330158532377;0.00017006777506996595;0.7226847812767564
21.451622;1.0376539263013107;0.8334887905047996;0.804111772484314;-0.01591800629933452;-0.015339866118091617;1.0386668037842965;9.990929082447042;0.8334363610761617;-0.0059939455234420125;-0.005994089724693995;0.722726561660352;0.00019501728370238393;0.7227009844364396
21.461622;1.0376422881221832;0.8334869932400313;0.8041160792164912;-0.015948045281408457;-0.015369004495876654;1.038656727234178;9.991065438177525;0.8334218431825172;-0.005993942592314771;-0.005994083551458956;0.722721122788331;0.0002199632812385746;0.7227176044769226
21.471622;1.0376318630747696;0.8334870303926855;0.8041209435173527;-0.015977991903737925;-0.015398040418038175;1.0386474449880394;9.991201939210228;0.8334074580584638;-0.005993939866649102;-0.005994077226145232;0.7227147141580579;0.00024490593459701427;0.7227326287737206
21.481622;1.037620717604369;0.8334851931116606;0.8041242706289415;-0.016008029047774246;-0.015427178380888388;1.0386379589726003;9.991337701224511;0.8333932229370407;-0.005993937336466695;-0.005994070755668614;0.7227093469731637;0.00026984540271701366;0.72274804408565
21.491622;1.037609767736855;0.8334840963481694;0.8041278547775306;-0.016036617111423075;-0.015454920503020286;1.038627267681628;9.991471736588785;0.8333791638602103;-0.005993934989767878;-0.005994064149302494;0.7227030282870673;0.0002947818480977859;0.7227618387974803
21.501622;1.0376002213363429;0.8334843618510703;0.8041313407782956;-0.01606580059948367;-0.015483218371168176;1.0386173654101096;9.991603056790868;0.8333653144446818;-0.005993932812103706;-0.005994057416487093;0.7226967618518529;0.00031971544519349246;0.7227750033026873
21.511622;1.0375895073538712;0.8334821557188579;0.8041329982729015;-0.01609473629992837;-0.015511296799492523;1.0386072425275814;9.991730800106254;0.8333517178379909;-0.005993930785412125;-0.00599405056557724;0.7226915475456087;0.0003446463932504755;0.7227885274319836
21.521622;1.0375797755723326;0.8334818038120053;0.8041353086130786;-0.016123579831244208;-0.015539272767192771;1.0385968919260393;9.991854288589932;0.83333842260188;-0.005993928887116435;-0.005994043604803689;0.7226853789743677;0.0003685749362514978;0.7228004016088719
21.531622;1.0375690651222105;0.8334799361985464;0.8041365217360477;-0.016153612394406713;-0.015568409573738118;1.0385853237599647;9.991972980538632;0.8333254754636591;-0.005993927092399463;-0.005994036543774583;0.7226792450308319;0.00039350134842430816;0.7228116221983227
21.541622;1.0375592266693194;0.8334795696578444;0.8041380904280452;-0.016182454235408105;-0.015596385091373158;1.0385745698033588;9.992086385493591;0.8333129245618767;-0.005993925377931999;-0.005994029394891163;0.7226731366746725;0.0004184258999321571;0.7228221877594605
21.551622;1.0375492508779893;0.8334780921219673;0.8041382484396317;-0.01621164473022689;-0.015624697203535693;1.038563670036273;9.992194038715358;0.8333008220198296;-0.005993923724173168;-0.005994022173347307;0.7226680474242545;0.00044234885430389104;0.7228330997450176
21.561622;1.037538129195852;0.8334765809211372;0.8041387851253996;-0.016239128074114196;-0.01565137887910383;1.0385526569664896;9.992295563580088;0.8332892146660976;-0.005993922116263958;-0.005994014894573082;0.7226619679825173;0.00046627047679931777;0.7228423642707262
21.571622;1.0375280164386638;0.833475297095873;0.8041382632805227;-0.016267556544944058;-0.015678953083778698;1.0385415513119567;9.992390725339398;0.8332781374466562;-0.005993920542359682;-0.005994007571890987;0.7226558894333573;0.0004901910325601493;0.7228509882563771
21.581622;1.0375173037476588;0.8334747852574832;0.8041384402629538;-0.016296395252268937;-0.015706927800981676;1.0385313643505516;9.992479373297186;0.8332676170565884;-0.0059939189902465245;-0.005994000216790282;0.7226498118269815;0.0005151107910493337;0.7228589790679771
21.591622;1.0375062490881297;0.833472729848036;0.804136874580458;-0.016324484145772828;-0.01573418035564197;1.038520097463451;9.992561328676562;0.8332576763396753;-0.005993917446501773;-0.005993992840548151;0.7226437421130665;0.0005390300202811056;0.7228663432297584
21.601622;1.0374948074929182;0.8334720001655074;0.8041363521245952;-0.016353321411589;-0.015762154766978818;1.0385087430947826;9.992636347732402;0.833248333487058;-0.0059939158979766104;-0.00599398545497178;0.7226376833724055;0.0005629489672812844;0.7228730929764202
21.611622;1.0374829365962308;0.8334707744900655;0.8041351299759569;-0.016381059458916974;-0.01578907022494251;1.0384972906795744;9.992704196334646;0.8332396010560191;-0.0059939143320506105;-0.005993978072742872;0.722631632378017;0.0005858678561706313;0.7228792412323329
21.621622;1.0374706016756041;0.8334682804902441;0.8041324737794956;-0.01640914630530223;-0.015816322418728497;1.0384857339913;9.992764733149052;0.8332314906994919;-0.005993912736299143;-0.005993970707453102;0.7226255868847733;0.0006097869088828057;0.7228848002092083
21.631622;1.0374577741959456;0.833466687867029;0.8041304957012405;-0.016436883028850168;-0.015843237684592337;1.0384750757130714;9.992817893031205;0.8332240172798482;-0.005993911099380006;-0.005993963370479579;0.7226195516416521;0.0006337063593641237;0.7228897780031085
21.641622;1.0374444257973825;0.8334637659495266;0.8041270843340174;-0.016464968566032568;-0.015870489733969814;1.0384633250044923;9.992863598005187;0.8332171960991713;-0.00599390941261065;-0.00599395606607605;0.7226135417800957;0.0006576264386575687;0.7228941893538184
21.651622;1.0374305237096393;0.8334616778219107;0.8041243665383244;-0.01649270398404824;-0.015897404882279444;1.0384524922080978;9.99290168329863;0.8332110377210312;-0.005993907671604942;-0.00599394878954427;0.7226075828057977;0.0006805473523127932;0.7228980548659293
21.661622;1.0374160327431152;0.8334582057166819;0.8041202244650886;-0.016520788217744286;-0.015924656859934595;1.0384405849660578;9.992931883415205;0.8332055432656252;-0.00599390587702698;-0.0059939415295557795;0.7226007038335529;0.0007044692853638099;0.7229004027225098
21.671622;1.0374012256956053;0.8334558024389441;0.8041167800956448;-0.016547761878585997;-0.015950834277719074;1.0384296027220763;9.992953854251454;0.8332007008176093;-0.005993904033638913;-0.00599393427261224;0.7225949267086718;0.0007273924161446515;0.7229032671964267
21.681622;1.0373864307264116;0.8334532742814206;0.804112593703989;-0.01657465561427859;-0.01597692525129153;1.0384175326693754;9.992967195473152;0.8331964851970626;-0.005993902148611716;-0.005993927006569125;0.7225892575886135;0.0007503169002400302;0.7229056982633608
21.691622;1.0373700419452272;0.8334489869538811;0.8041073034363537;-0.016602737891442426;-0.01600417722100027;1.038406353424154;9.992971511284027;0.8331928619686246;-0.005993900230589437;-0.00599391972117779;0.7225836879044406;0.0007732428460116376;0.7229077491047559
21.701622;1.0373530255854548;0.8334452456873357;0.804102357791244;-0.016629371625068442;-0.01603003351466513;1.0383940442336892;9.99296654612199;0.8331897957571885;-0.005993898289218412;-0.005993912406984355;0.7225772022145027;0.000796170300278016;0.7229084644686399
21.711622;1.037336370438978;0.8334410221798344;0.8040959847032287;-0.016656612969564305;-0.016056461445971337;1.0383825940940357;9.992952298970922;0.8331872590613363;-0.005993896333573939;-0.005993905055914075;0.7225717847134665;0.0008190992262596837;0.7229098747562723
21.721622;1.037318232488779;0.8334374021913391;0.8040906590910032;-0.016684343731517705;-0.01608337658899228;1.0383710093232723;9.99292899617509;0.8331852340180598;-0.005993894369875645;-0.005993897665049811;0.7225664234259142;0.0008420295030327383;0.7229109987139973
21.731622;1.0373005949540408;0.8334330665732973;0.804083589645423;-0.016711583765920572;-0.016109804590336313;1.0383593182525483;9.992896980358775;0.8331837042083114;-0.005993892401131713;-0.005993890239464209;0.7225601115504553;0.0008649609624920199;0.7229108505157846
21.741622;1.0372816308326593;0.8334290861017226;0.8040772563470979;-0.016738214754554663;-0.016135660970500627;1.0383475677589675;9.992856642578355;0.8331826453128659;-0.005993890428641258;-0.005993882789356091;0.7225548442427507;0.0008878934180617459;0.7229114454300863
21.751622;1.0372633196962828;0.833425568210478;0.8040702801388087;-0.016764005604932866;-0.01616069333458526;1.038334810397687;9.992808421320184;0.8331820254449676;-0.005993888453059452;-0.00599387532476016;0.7225486156529464;0.000910826680886514;0.7229108009487175
21.761622;1.0372447729550607;0.8334213754959409;0.8040623109521882;-0.01679124354535798;-0.016187121446813325;1.0383230910368766;9.992752823244121;0.8331818093922451;-0.005993886476082805;-0.005993867853302767;0.7225434215643584;0.0009327605886224916;0.7229109327927103
21.771622;1.0372250859988823;0.8334176033280566;0.8040551626771892;-0.016817872270968256;-0.016212977890908097;1.0383114418404407;9.992690411342034;0.8331819588731242;-0.005993884502813441;-0.005993860381024766;0.7225372659516647;0.0009556950343401928;0.7229098597086276
21.781622;1.0372061935743775;0.8334132287846213;0.8040463959813801;-0.016844010410215764;-0.01623834725848654;1.0382998840098179;9.992621762946149;0.833182435410307;-0.00599388254115316;-0.005993852915565448;0.7225321662613817;0.0009776299765009342;0.7229096003741491
21.791622;1.0371871565710111;0.8334103919295857;0.8040388293738662;-0.016870896579064546;-0.016264438523887686;1.0382884301009498;9.992547458569152;0.8331832076543518;-0.00599388059856152;-0.005993845469937091;0.7225261539808574;0.0010005654196811762;0.7229081889018202
21.801622;1.0371679787107098;0.8334072998562098;0.8040307533956081;-0.016896683721028063;-0.01628947101398957;1.0382770841381288;9.992468127354705;0.8331842560805739;-0.005993878680216733;-0.005993838061917564;0.7225212696084061;0.0010225013853816904;0.7229076638370777
21.811622;1.0371486577457971;0.8334031991154013;0.804021467344811;-0.01692281959002186;-0.016314840466323692;1.0382668395298602;9.9923844957865;0.8331855722003164;-0.005993876789635791;-0.005993830709160652;0.7225155571301652;0.0010444379210241786;0.7229060772750102
21.821622;1.037128241036913;0.8333998610735049;0.8040134422143639;-0.016949444280702355;-0.016340696980947828;1.0382556783258698;9.99229738842827;0.83318715461819;-0.005993874929793948;-0.0059938234257184775;0.7225100632041752;0.0010663751168510786;0.7229044891592061
21.831622;1.0371086443989115;0.8333958940038851;0.8040038746057075;-0.016975578572445582;-0.016366066511048223;1.0382445765228037;9.992207708740901;0.8331890059144501;-0.005993873104055005;-0.005993816222744651;0.7225058350415603;0.0010883130562793562;0.7229039624477891
21.841622;1.037088933494583;0.8333927180030423;0.8039948700349078;-0.01700026440933142;-0.016390040363652405;1.0382335110631618;9.992116404306941;0.8331911301410373;-0.005993871316904359;-0.005993809110953431;0.7225009136608025;0.0011102517467946622;0.7229025539925737
21.851622;1.0370691301388448;0.8333899175794198;0.8039860188183656;-0.01702604767258433;-0.016415073064793534;1.03822345967318;9.992024399411715;0.8331935283455406;-0.0059938695731848795;-0.005993802101378377;0.7224963313128735;0.0011321911185879809;0.7229013116254184
21.861622;1.0370502085093287;0.8333867861282916;0.8039758984283252;-0.017052438908919818;-0.0164406776491285;1.038212394988316;9.99193256748801;0.8331961930582531;-0.0059938678772579095;-0.005993795204408892;0.7224921151626258;0.0011541310565145824;0.7229002766415806
21.871622;1.0370302808963698;0.8333839772840543;0.8039666227454383;-0.01707822062726069;-0.01646571048544912;1.0382012837420769;9.991841782843393;0.8331991054711264;-0.005993866233098872;-0.00599378842872866;0.7224882896393278;0.0011750714238099242;0.7228994811235167
21.881622;1.0370103132947137;0.8333796862778641;0.8039557284710932;-0.017103252898701994;-0.016490021569269254;1.0381910970304156;9.991752975495048;0.8332022389662695;-0.0059938646428559115;-0.005993781780639541;0.7224858753975925;0.0011970121107140093;0.7228999493880023
21.891622;1.0369903122844601;0.8333767976105718;0.8039460111115037;-0.0171290330132311;-0.016515054530337872;1.0381798202491428;9.991667103895962;0.8332055668888319;-0.005993863105802425;-0.0059937752640768695;0.7224828900134138;0.0012189530741410358;0.722899686426165
21.901622;1.036970277015565;0.833373513785954;0.803935746244304;-0.01715371419212965;-0.016539028771398845;1.0381694508421269;9.991585072476447;0.8332090677353048;-0.005993861619796878;-0.005993768879668989;0.7224803539528901;0.0012398943101873837;0.7228996849689009
21.911622;1.0369511562769045;0.8333698528647189;0.8039242164522352;-0.017179003476704358;-0.01656357496028085;1.0381579957619773;9.991507737451943;0.8332127265577467;-0.005993860181650045;-0.005993762622915037;0.7224782956033525;0.0012608358115958934;0.7228999333230126
21.921622;1.0369310439090675;0.8333664965270104;0.803913558345327;-0.017203683073073538;-0.01658754933450841;1.0381474764153167;9.991435992071308;0.8332165350371651;-0.005993858786941241;-0.0059937564863191675;0.7224767478913791;0.001282777553033788;0.7229004164964348
21.931622;1.0369108975069228;0.8333620130178222;0.8039016620106569;-0.01722871135599804;-0.01661186075221032;1.0381369278316408;9.991370758537292;0.8332204878424834;-0.005993857432410475;-0.005993750464490146;0.7224757418566237;0.0013037194830721474;0.7229011119630087
21.941622;1.036891673103976;0.8333593678113619;0.803890661049609;-0.017253648818844825;-0.016636070146720784;1.0381253874597423;9.99131290444131;0.8332245749043382;-0.0059938561178664584;-0.0059937445562518125;0.7224753052083018;0.0013246615264398375;0.7229019969511822
21.951622;1.0368714573762803;0.8333559658937572;0.8038795379566218;-0.017278325998301355;-0.016660044646362816;1.0381148831431715;9.991263202049435;0.8332287777933988;-0.005993854845315638;-0.00599373876478305;0.7224754648460292;0.0013456036025460494;0.7229030358160926
21.961622;1.0368521367791457;0.8333522705937998;0.803867265221735;-0.01730361142407623;-0.01668459110276773;1.0381044326474471;9.991222308531908;0.8332330758302412;-0.0059938536174983315;-0.005993733098903895;0.7224762478038184;0.0013665456548799207;0.722904178758383
21.971622;1.0368327400050046;0.8333497661576819;0.8038560108099106;-0.01732854659536452;-0.0167088005652584;1.0380940548654476;9.991190748533514;0.8332374545888573;-0.005993852436976779;-0.005993727572427842;0.7224766787649681;0.00138748767025688;0.7229043667867796
21.981622;1.0368123097818436;0.8333451939007731;0.8038433636473179;-0.01735247290312386;-0.016732053311846472;1.038083776151299;9.991168918486602;0.833241909599271;-0.005993851306143995;-0.005993722199857498;0.7224787794219264;0.00140842964713401;0.7229055412448229
21.991622;1.0367927561949275;0.8333430139402285;0.8038321272341058;-0.017377406565070624;-0.0167562627496927;1.0380736247954472;9.99115707485341;0.8332464464920847;-0.005993850228377344;-0.00599371699298695;0.7224815709565229;0.0014283715296516829;0.722906645871911
22.001622;1.0367731235000959;0.8333407129069001;0.8038205821172473;-0.017401241497135997;-0.016779413392891244;1.0380636196109332;9.991155291575366;0.833251076878939;-0.00599384920951988;-0.0059937119611551005;0.7224850748259722;0.0014493131732138196;0.722907633745946
22.011622;1.0367524461975253;0.8333368243389936;0.8038080186748999;-0.017425165525402943;-0.016802666043521333;1.0380537597713804;9.991163421687302;0.833255813391436;-0.005993848258940441;-0.005993707113274026;0.722489311055737;0.0014702543819853462;0.72290845726239
