time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.021622;1.0367326170364304;0.8333354477471;0.8037968937083428;-0.017450096956987685;-0.016826875358263976;1.0380440257050907;9.991181124714801;0.8332606692675699;-0.005993847389237502;-0.005993702459348015;0.7224932940272283;0.0014901950000190377;0.7229080757702725
22.031622;1.0367126723125764;0.8333340449886628;0.8037854944341143;-0.01747392970560204;-0.016850025857704495;1.0380343906244447;9.991207989703987;0.8332656578095469;-0.005993846614406922;-0.005993698011135209;0.7224990285524825;0.0015111349764642614;0.722908459242835
22.041622;1.0366925986024036;0.8333318785019532;0.8037731115121677;-0.01749811126598282;-0.016873513345407314;1.0380248285311553;9.99124363557999;0.8332707882907908;-0.00599384594718065;-0.005993693782634585;0.7225055127761348;0.0015310743481981675;0.7229085732666461
22.051622;1.036672376980545;0.8333311570678141;0.8037618632961925;-0.017521942628771492;-0.016896663742023664;1.0380153142605493;9.9912876899493;0.833276061683675;-0.005993845395747389;-0.005993689790030273;0.7225117450120401;0.001551013184677234;0.7229073979714632
22.061622;1.0366519835158179;0.8333293536776748;0.8037492813032396;-0.01754502493289122;-0.016919092380388124;1.0380058258174625;9.991339728254351;0.8332814703022053;-0.005993844961385153;-0.005993686051470615;0.7225197240841114;0.0015709515684694405;0.7229069208588328
22.071622;1.03663138956151;0.8333293798521695;0.8037381361820554;-0.017568855005341527;-0.016942242676389725;1.0379973512867273;9.991399261977106;0.833287001093655;-0.005993844638523925;-0.005993682587345949;0.7225284417415185;0.001590889597910715;0.7229061339783922
22.081622;1.03661055877329;0.8333297953703032;0.8037270111126131;-0.017592684454855744;-0.016965392914967566;1.0379878894084442;9.99146579860632;0.8332926395014573;-0.005993844416494714;-0.005993679419548348;0.7225368791650931;0.0016108273716248782;0.7229040294204401
22.091622;1.0365894468927956;0.8333291537458462;0.8037144914294828;-0.017615764937627055;-0.01698782140169681;1.0379784431056405;9.991538930138413;0.8332983738797152;-0.005993844282390478;-0.005993676568867193;0.7225470147195047;0.0016307650013662523;0.7229025994669341
22.101622;1.0365680103959358;0.8333303546438482;0.8037033579552888;-0.01763959318574563;-0.01701097151113139;1.037970014973437;9.991618335974147;0.8333041974359909;-0.005993844223381591;-0.005993674051363371;0.7225568308261753;0.0016507026842216136;0.7228998393386588
22.111622;1.0365459110163608;0.8333313534850514;0.8036918649842398;-0.017663083410363507;-0.017033801115834378;1.0379606013492224;9.991703692426062;0.8333101036696409;-0.005993844225886704;-0.005993671874839845;0.722568311721386;0.0016706407597787557;0.7228977469993956
22.121622;1.0365237259464641;0.8333319363667142;0.803679338346602;-0.017686162162011694;-0.01705622939625155;1.037951183747599;9.991794604015613;0.8333160804062596;-0.005993844273839862;-0.005993670038186073;0.7225794442065319;0.0016905796968741229;0.7228943210391073
22.131622;1.0365020738721313;0.8333348121611044;0.803667903187353;-0.017709150848778964;-0.017078555575988127;1.0379427296351764;9.991890617189803;0.8333221084928495;-0.005993844350147322;-0.0059936685355433846;0.7225922243198912;0.0017095200268967057;0.7228915591366367
22.141622;1.0364790193237625;0.833337376205673;0.803656549754713;-0.01773187896419254;-0.017100646573201473;1.037933202083421;9.991991275276517;0.8333281639470889;-0.005993844439391097;-0.0059936673618765915;0.7226046582153803;0.0017294622460732193;0.7228874700507761
22.151622;1.036455491746752;0.8333393127145717;0.8036442608374014;-0.01775495602295009;-0.017123074530852128;1.037924565484715;9.992096151401029;0.833334219912313;-0.005993844527591406;-0.005993666514717212;0.722617756660968;0.0017494067345321105;0.7228830603682738
22.161622;1.03643242147849;0.8333436067477985;0.8036331952711521;-0.01777794307326194;-0.017145400362753575;1.0379157828546048;9.992204810653297;0.8333402459889742;-0.005993844600718985;-0.005993665992608309;0.7226325293528875;0.0017683537701966088;0.7228793391691408
22.171622;1.0364078720275502;0.8333476671874744;0.8036223379356843;-0.017800669449412103;-0.01716749096122197;1.0379058080330683;9.99231672638237;0.8333462067357147;-0.005993844645372551;-0.005993665795414193;0.72264698327634;0.0017873036218476039;0.7228743195621059
22.181622;1.0363827595078738;0.8333511759604944;0.8036106361377564;-0.017823744752915996;-0.017189918507634478;1.0378965821614408;9.992431307783235;0.8333520636524978;-0.005993844650160158;-0.00599366592663311;0.7226621240146684;0.0018072565952039336;0.7228690140251267
22.191622;1.0363580064378017;0.833356752021153;0.8035998537893452;-0.017845632356722416;-0.017211185171712547;1.0378870420530468;9.992548071797973;0.8333577799172304;-0.005993844605880508;-0.005993666393039009;0.7226779508830362;0.0018262129773151045;0.7228634285554495
22.201622;1.036332648211123;0.8333621448137009;0.8035885275928836;-0.017868966710485597;-0.01723384752528189;1.037876130442827;9.99266674183547;0.8333633229485665;-0.005993844504947998;-0.005993667201741507;0.7226954475291655;0.001845172966279883;0.7228585794285598
22.211622;1.036305439520514;0.8333678267660924;0.803578061358618;-0.01789135344580108;-0.017255617193652817;1.0378657999299545;9.992787160857487;0.8333686619183531;-0.005993844340595096;-0.005993668358256579;0.7227125810591126;0.0018641366620618502;0.7228524874175858
22.221622;1.0362789219131245;0.8333750760633707;0.8035677264352941;-0.017913239461619452;-0.017276883379530143;1.0378550179107933;9.99290916810587;0.8333737635717381;-0.005993844106620288;-0.005993669865751484;0.7227303104093236;0.0018831040819811274;0.7228461798901129
22.231622;1.0362509259178778;0.8333813350227604;0.8035567633137208;-0.01793631193268707;-0.017299310111118304;1.037843770615787;9.993032570286;0.8333785936707955;-0.005993843797375911;-0.005993671724473135;0.7227485933904748;0.0019020751652716157;0.7228396830231311
22.241622;1.0362233986329172;0.8333895760899277;0.8035465647073143;-0.0179581969250188;-0.017320575972067997;1.0378320585723304;9.993157158239347;0.8333831246088195;-0.00599384340684058;-0.005993673932111181;0.722767388649086;0.0019210498043811149;0.722833018459805
22.251622;1.0361954219093434;0.8333982317789729;0.8035363687411261;-0.017980081437899267;-0.017341841678981517;1.0378198866123882;9.99328267780619;0.8333873418682732;-0.005993842928497478;-0.005993676484150892;0.7227866564493038;0.0019390278902494905;0.7228262049392731
22.261622;1.036167024262636;0.8334061394633175;0.8035250777613306;-0.018002315014608705;-0.017363444369557043;1.0378072533240963;9.993408759862367;0.8333912451881271;-0.005993842357822765;-0.0059936793725184016;0.7228063588116485;0.001958009304977482;0.7228192697355618
22.271622;1.0361372828807116;0.8334146732837168;0.8035147892333088;-0.018023938201791774;-0.01738447460543919;1.037794145509949;9.993534883492913;0.8333948468242425;-0.005993841694325238;-0.0059936825834833295;0.7228264587778596;0.0019769938826376043;0.7228122289815543
22.281622;1.0361081408848147;0.8334238577209342;0.803504082630546;-0.018044723640634062;-0.017404681130534345;1.037780540992257;9.993660374333421;0.8333981688297603;-0.0059938409413878915;-0.005993686096964073;0.722846922826335;0.0019949814088770705;0.7228050980978223
22.291622;1.0360783877239614;0.8334322375259761;0.8034925511598294;-0.01806771623729558;-0.017427021926635578;1.0377664135666056;9.993784413650062;0.8334012393309028;-0.005993840105430313;-0.005993689888470851;0.7228677256391867;0.0020139716544803074;0.7227979088999968
22.301622;1.0360486765036683;0.833442155079385;0.8034819965415854;-0.018089598413038636;-0.017448286863095283;1.0377517379792776;9.993906102011511;0.8334040899606519;-0.0059938391937241825;-0.005993693932810731;0.722888849599876;0.0020319643896694094;0.7227906929998471
22.311622;1.0360187350337908;0.8334518892738263;0.8034710001170904;-0.018110382497011124;-0.017468492891675444;1.0377375000874296;9.994024567829316;0.8334067555660644;-0.005993838211941177;-0.005993698207114772;0.722910276179157;0.0020499593792410484;0.7227834933820424
22.321622;1.0359885732575613;0.8334610373423519;0.8034591771812124;-0.018132613272927228;-0.017490094605564957;1.037721708327599;9.994139080229075;0.8334092722171296;-0.0059938371632752546;-0.005993702692119591;0.7229319754517034;0.0020689564035583107;0.7227763486554656
22.331622;1.035958188553982;0.8334710965508976;0.8034479789157083;-0.018153396425238843;-0.01751030023574454;1.0377053916282928;9.994249111079846;0.8334116710592918;-0.005993836048551699;-0.00599370737249018;0.7229539007885287;0.0020869553001084916;0.7227692833831518
22.341622;1.0359275722162695;0.8334813220692681;0.8034367000187469;-0.018174179105232433;-0.01753050565063451;1.037688581645989;9.994354289766035;0.8334139744807993;-0.005993834867757276;-0.005993712236295185;0.7229759910716924;0.0021049559693393396;0.7227623264969184
22.351622;1.035896709092816;0.8334906191187881;0.8034243025958068;-0.018195310853527345;-0.017551048015922426;1.0376722995140428;9.994454376001114;0.8334161983593813;-0.005993833621040426;-0.005993717273826415;0.7229981775598893;0.002122958326091824;0.7227555045397731
22.361622;1.035866232372565;0.8335016785683772;0.8034129064154214;-0.01821711361068886;-0.017572226877686118;1.0376545537037687;9.994549285287308;0.8334183558111482;-0.005993832305773408;-0.005993722476469893;0.723019389283463;0.0021409622486644126;0.7227478513572966
22.371622;1.0358348319707698;0.8335123853347146;0.8034015218790154;-0.018237894892927212;-0.01759243165687976;1.0376373382441233;9.994638982749922;0.8334204608985335;-0.005993830912797932;-0.005993727835152806;0.7230415556114443;0.002158967591318366;0.7227414082167539
22.381622;1.0358031479129706;0.8335221112151543;0.8033890946269159;-0.01825902525708782;-0.01761297339964713;1.0376186393717348;9.99472330196938;0.8334225288350635;-0.00599382942780432;-0.0059937333384509125;0.7230636094703244;0.002175974244696838;0.7227352160540662
22.391622;1.0357711722028333;0.8335330130197225;0.8033777605732457;-0.01827980561798073;-0.01763317775128046;1.03760045456905;9.994801930341357;0.8334245701729065;-0.005993827836204382;-0.005993738971153947;0.7230854911332752;0.0021939821497746594;0.7227293256620595
22.401622;1.0357398567051521;0.8335447056062972;0.803366465693355;-0.018300846235159023;-0.01765361715852831;1.0375808003332374;9.994874559384245;0.8334265885879514;-0.005993826125365635;-0.0059937447141215966;0.7231061502252515;0.002211991236923109;0.7227227807655028
22.411622;1.0357070009294995;0.8335538985205436;0.8033538188095363;-0.018321638160690348;-0.01767383828690526;1.0375617006625535;9.99494096598479;0.8334285862187382;-0.00599382428432088;-0.005993750545790414;0.7231275477409002;0.0022290013728229023;0.722717629413451
22.421622;1.035674186903444;0.8335646964395369;0.8033426650804557;-0.01834241718526858;-0.017694042045766207;1.0375411760478819;9.995000921988925;0.8334305672976425;-0.005993822304256951;-0.005993756443611153;0.7231476586440015;0.0022470123590681594;0.7227119348194738
22.431622;1.03564210756332;0.8335757321824029;0.8033312946730702;-0.018362359042219337;-0.017713422183696675;1.0375212412662245;9.995054126250688;0.833432539229423;-0.005993820178552169;-0.0059937623850321855;0.7231684700253916;0.002264023951566598;0.722707749591899
22.441622;1.0356089202679561;0.8335861212872088;0.8033204427452749;-0.018383137179716538;-0.017733625555812833;1.0375009068536676;9.995100306252901;0.8334345156618463;-0.005993817901109092;-0.0059937683490743805;0.7231889756923239;0.002282035892970634;0.7227041339471973
22.451622;1.0355766018776476;0.8335955318046001;0.803308408193804;-0.018403427775765705;-0.01775334253144486;1.0374801863893965;9.995139341397135;0.8334365154377505;-0.005993815465821276;-0.0059937743167169915;0.723208173642448;0.0022990479503602053;0.7227001280871878
22.461622;1.0355433184476721;0.8336049334322646;0.8032976903642951;-0.018423107578809265;-0.017772486816915022;1.0374581052426863;9.995171266054871;0.8334385578550694;-0.005993812867019513;-0.005993780269040526;0.7232280646277728;0.0023160599295994227;0.7226977733720378
22.471622;1.0355107410345816;0.8336144342970071;0.8032872378249515;-0.018443808233381966;-0.017792604999040788;1.0374366980322673;9.995196217184207;0.833440664750873;-0.00599381009799046;-0.005993786186033697;0.7232466464317124;0.0023340716689085;0.722695101123695
22.481622;1.0354785871572334;0.8336226465335462;0.8032760653720672;-0.018464097633302784;-0.017812321460722848;1.0374149977295657;9.99521436671593;0.833442865416478;-0.00599380715002175;-0.00599379204797848;0.7232659096027081;0.0023510830173168536;0.722694120635911
22.491622;1.035445658037413;0.8336306996347895;0.8032663139970717;-0.01848377614018248;-0.017831465214625756;1.0373930298384861;9.995225839918403;0.8334451941176534;-0.005993804013910851;-0.005993797837136232;0.7232838422551333;0.0023680937770086223;0.7226928363213327
22.501622;1.035413912707007;0.833638979750255;0.8032569501391433;-0.018503715114233325;-0.017850844123169264;1.0373708131158486;9.995230700472707;0.8334476829984491;-0.005993800681845904;-0.0059938035380012;0.7233014357665875;0.002385103649064274;0.7226922358680042
22.511622;1.035382448011697;0.8336455947126572;0.8032469607027922;-0.018524003200795704;-0.017870560095601975;1.0373483586968029;9.995228999465281;0.8334503571946321;-0.005993797148695753;-0.005993809137017971;0.7233196832143582;0.002402112277404237;0.7226932991463956
22.521622;1.0353510046649586;0.833652448308515;0.8032384909372242;-0.018544701684283335;-0.017890677499374456;1.0373256688580967;9.995220815134905;0.8334532355341463;-0.005993793411484744;-0.0059938146218559635;0.7233365765201302;0.0024181193539091587;0.7226939987344453
22.531622;1.035319276567217;0.8336578386613184;0.8032302257599944;-0.01856328089881246;-0.01790876184088981;1.0373027405394746;9.995206258622634;0.8334563355371746;-0.005993789468421577;-0.0059938199814539486;0.7233541070733721;0.0024351246539153926;0.7226963134322099
22.541622;1.0352889084601178;0.8336626317211266;0.8032217895511059;-0.018583567598324774;-0.017928477251498705;1.037279567416201;9.995185431551413;0.8334596752633326;-0.005993785320266519;-0.005993825209159352;0.7233702673414307;0.00245212800890524;0.7226982101029901
22.551622;1.0352590008033598;0.8336675824811294;0.8032146547122522;-0.018602406903692553;-0.01794679649271427;1.0372561372721802;9.995158418165762;0.8334632709654739;-0.005993780971595979;-0.005993830306298442;0.7233860501628222;0.0024691293007629658;0.7227006593522725
22.561622;1.0352293117520213;0.8336720574628581;0.8032084346417848;-0.01862310351437055;-0.017966913045234453;1.0372324336294103;9.995125395728293;0.8334671393440483;-0.005993776429445457;-0.005993835281445776;0.7234014467590312;0.0024851284638761537;0.7227036274912622
22.571622;1.0352005058697062;0.8336759102367542;0.8032024989170965;-0.018641941886648517;-0.01798523175238138;1.0372084460029445;9.995086714683179;0.8334713026331202;-0.0059937717011553406;-0.005993840146277934;0.7234174472705136;0.0025021254555903805;0.7227080883051675
22.581622;1.0351723256060765;0.8336781668083806;0.8031961188080475;-0.018661129347214415;-0.018003887416236767;1.037184177487669;9.995042838094498;0.8334757853969521;-0.005993766793617762;-0.005993844911745033;0.7234320436540195;0.0025181202217544126;0.7227120001349702
22.591622;1.0351448107420362;0.8336810561214344;0.8031914115676672;-0.018679966758574175;-0.018022205524011473;1.03716063939949;9.994994265864934;0.8334806082583535;-0.00599376171366842;-0.005993849585954729;0.723446232872804;0.0025341126711950802;0.7227163306550021
22.601622;1.0351176974206733;0.8336832520953312;0.8031872885167401;-0.01869956408063899;-0.018041262247959357;1.0371358415484107;9.99494151796401;0.8334857914411029;-0.005993756469023597;-0.005993854173849511;0.7234600182233464;0.002551102653833281;0.7227210473698199
22.611622;1.035091631702204;0.8336842130959189;0.8031826990089329;-0.018718750056934727;-0.018059917018565085;1.0371107901915897;9.994885149885624;0.8334913620513495;-0.005993751069983967;-0.0059938586785816695;0.7234734057064112;0.0025670899812989902;0.7227261132086547
22.621622;1.0350672996854355;0.8336866665250585;0.8031797065053187;-0.018737847173098343;-0.018078469632945172;1.0370864933501769;9.994825763304835;0.833497352213358;-0.005993745530224212;-0.0059938631036230705;0.7234863979285479;0.0025830744900155905;0.7227315143100159
22.631622;1.0350428298414471;0.8336880278656907;0.8031772342680779;-0.018756682581083362;-0.018096786546122512;1.037060965658301;9.994763997916756;0.8335037910934802;-0.005993739865298066;-0.0059938674541076455;0.7234999946092942;0.002599056087910291;0.722738241400971
22.641622;1.035018902578719;0.8336877357286747;0.8031741832101341;-0.01877662745731892;-0.018116179406491052;1.037035225697084;9.994700558000567;0.8335107007274;-0.005993734090302237;-0.005993871737383781;0.7235122015636756;0.0026150347679248544;0.7227442795814201
22.651622;1.0349961533010994;0.8336881924836765;0.803172354686016;-0.018794364598242172;-0.01813343706908086;1.0370102865016273;9.994636229655807;0.8335180950624587;-0.0059937282176918535;-0.005993875963254688;0.7235240362094372;0.002631010595760786;0.7227506021686082
22.661622;1.0349742999191234;0.8336887607392724;0.8031713379416575;-0.018813198527539206;-0.018151753141882006;1.0369841510030342;9.994571836951271;0.8335259786232551;-0.005993722256997139;-0.005993880142657489;0.7235355215315132;0.0026469836799256317;0.7227571798361891
22.671622;1.0349543026291088;0.8336895120568921;0.8031704445710859;-0.01883119605935389;-0.018169245709311055;1.0369588220158652;9.99450819839978;0.8335343485442661;-0.005993716217722612;-0.005993884285140009;0.723546676251666;0.0026629541553328177;0.7227639928993134
22.681622;1.0349339433267635;0.8336882757185707;0.8031692772807973;-0.018851139050792894;-0.01818863757369367;1.0369323133669486;9.9944460717391;0.8335431977835134;-0.0059937101122147;-0.0059938883987525685;0.72355750883206;0.002678922190772529;0.7227710343090151
22.691622;1.0349157139003595;0.8336886021783428;0.8031692979649054;-0.018869135754760888;-0.01820612967577809;1.0369066478637037;9.994386111077645;0.8335525136070953;-0.005993703956850848;-0.005993892492508577;0.7235680162301845;0.002693887975487539;0.7227782992968736
22.701622;1.0348973767164447;0.8336879726579015;0.8031697790722858;-0.018886870688826468;-0.018223386090485134;1.036880854442439;9.994328908687669;0.8335622772781978;-0.005993697772746535;-0.0059938965773782115;0.723578190493236;0.0027098516707252706;0.7227857925086604
22.711622;1.0348808028175844;0.8336871726549742;0.8031699867377371;-0.018906313413438288;-0.018242273700287883;1.036853973263504;9.994275042055005;0.8335724684821396;-0.005993691584920966;-0.0059939006658468125;0.7235870293287436;0.0027258134102871785;0.7227925048409379
22.721622;1.034863743193414;0.8336859294344205;0.8031713517619449;-0.018924807963341863;-0.018260268691106963;1.0368280567632744;9.99422504564584;0.8335830682364321;-0.005993685418862717;-0.0059939047714162984;0.7235965384260303;0.002740773380150727;0.7228004278190137
22.731622;1.0348486650320154;0.8336855511273275;0.8031731689917425;-0.01894280318309196;-0.0182777598769051;1.0368021599816197;9.99417934991076;0.833594059094321;-0.005993679296089218;-0.005993908906302209;0.7236057249490134;0.002755731866599956;0.7228085638466659
22.741622;1.0348333083609431;0.8336842625015274;0.8031754290537103;-0.018960536588377135;-0.01829501536868036;1.036776328390613;9.99413827040986;0.8336054297086734;-0.005993673232195232;-0.005993913078237674;0.7236145926829199;0.0027716891904225327;0.7228169212518558
22.751622;1.0348192232021416;0.8336818748668134;0.8031767110609657;-0.018978543921395113;-0.01831252385654494;1.0367495959910287;9.994102088355449;0.8336171859279096;-0.00599366723798799;-0.005993917288718736;0.7236231412226366;0.0027866455969814477;0.722825503470992
22.761622;1.0348050595506781;0.833680273129169;0.803179859873038;-0.018996276603475328;-0.01832977895404172;1.0367239959973944;9.994071141423193;0.8336293559422933;-0.005993661319967636;-0.0059939215325840465;0.7236303655383195;0.002801601223431979;0.7228333295333382
22.771622;1.0347923680595386;0.83367925643712;0.803183465817006;-0.019014270452413995;-0.0183472693575797;1.0366985683054468;9.994045829070709;0.8336419822936615;-0.005993655480861573;-0.00599392579867565;0.7236382579946954;0.0028175561519783675;0.7228424177188092
22.781622;1.03478014970244;0.8336777060098656;0.8031872139625721;-0.019031166832617727;-0.01836370092682479;1.0366733518494584;9.994026564225793;0.8336551133811841;-0.005993649723681242;-0.005993930071241797;0.7236458131989916;0.0028325104570673175;0.7228517653311368
22.791622;1.034768067306219;0.8336749578894708;0.8031907175255956;-0.019050270023662903;-0.018382267471384873;1.03664837336784;9.994013732785989;0.8336688028043405;-0.005993644057114466;-0.005993934332018262;0.7236530307127353;0.0028474641887380773;0.7228613662928993
22.801622;1.0347557554274773;0.8336722708316352;0.8031954652888741;-0.01906690418296941;-0.0183984632698091;1.0366236463148264;9.994007662663913;0.8336831077607582;-0.0059936384982358796;-0.005993938562587385;0.7236589142581964;0.0028624173268385032;0.7228702018154333
22.811622;1.0347448048946377;0.8336705149544911;0.8032010444223021;-0.019084896727808207;-0.018415953140632536;1.0365991753123251;9.994008582066446;0.8336980813017131;-0.005993633071134968;-0.005993942744417884;0.7236654696808741;0.0028773697565375273;0.7228802570225598
22.821622;1.0347339531207056;0.833666883812125;0.8032057008614372;-0.019102901819219024;-0.018433460756626812;1.0365749575616985;9.994016575643263;0.8337137655563396;-0.005993627803177204;-0.005993946856145249;0.7236717034005612;0.0028923212859460366;0.7228905239293508
22.831622;1.0347238065415472;0.8336644532741384;0.8032119086435975;-0.01911979661305124;-0.01844989184234147;1.036550984254715;9.994031594285685;0.8337301905834996;-0.005993622720927604;-0.005993950871968331;0.7236766236601592;0.0029062717080846593;0.7228999863994746
22.841622;1.0347140658142115;0.8336622225494348;0.8032189147068134;-0.019137788175281528;-0.018467381565104395;1.0365272477089373;9.994053521638433;0.833747377718398;-0.005993617846190635;-0.005993954763476379;0.7236822435486003;0.0029212208545995803;0.7229106291453848
22.851622;1.0347044327290458;0.8336592428869262;0.8032260139352365;-0.019155442712678057;-0.018484551806752264;1.0365037492611653;9.994082192077789;0.8337653445463898;-0.005993613194095484;-0.005993958502613089;0.7236865800312492;0.002936168607251114;0.7229204219931843
22.861622;1.0346955135534213;0.8336553015488722;0.8032325021086887;-0.0191726861085304;-0.01850132023496709;1.0364804987041634;9.994117326811189;0.8337841053646797;-0.0059936087742172494;-0.005993962063602117;0.7236916498101034;0.002950114916243825;0.7229313452148387
22.871622;1.034686989248774;0.8336519875100905;0.8032401162750757;-0.019188482526121906;-0.018516692690804172;1.0364585072332115;9.994158478106796;0.8338036647673627;-0.005993604592906947;-0.005993965424251597;0.7236954669594152;0.0029650598200911767;0.7229414075976673
22.881622;1.034678829337685;0.8336489098910328;0.8032484406100113;-0.019205375684928527;-0.01853312385491291;1.036435783780152;9.99420503492798;0.8338240120824223;-0.0059936006551624425;-0.005993968566597867;0.7237000417202206;0.002980003402705551;0.7229526160903279
22.891622;1.0346706907516978;0.8336454704351587;0.803257094175849;-0.019223028914218863;-0.01855029430446449;1.036413335494167;9.99425625330178;0.8338451216790824;-0.005993596965601226;-0.005993971476066954;0.7237033817702818;0.002993945728257;0.7229629793541433
22.901622;1.0346631372091217;0.8336411099418475;0.8032650379197044;-0.01924027101275961;-0.018567062967316382;1.036391166790041;9.994311265738688;0.8338669541953763;-0.005993593528943563;-0.00599397413935948;0.7237074971032912;0.0030078868338243776;0.7229745141008594
22.911622;1.0346558196899729;0.8336374196873299;0.8032740283656901;-0.019256066176000102;-0.018582435695738933;1.0363702771678447;9.99436910735474;0.8338894577998966;-0.005993590349715313;-0.005993976543102923;0.7237103998424893;0.0030228267568747024;0.7229852357658981
22.921622;1.034648389009823;0.8336337410255863;0.8032836579950886;-0.019273718450479586;-0.018599606425804036;1.0363486590601547;9.994428816025662;0.8339125713124778;-0.00599358743121751;-0.005993978675690582;0.7237140963696588;0.003036765552882742;0.7229971396826409
22.931622;1.0346423623262462;0.833630654482095;0.8032932694690474;-0.019289774852301992;-0.0186152149394346;1.0363282965388114;9.994489560353895;0.8339362275550447;-0.00599358477571134;-0.005993980530128347;0.7237165847902268;0.003050703312784919;0.7230082247935368
22.941622;1.0346354931146908;0.8336259709532672;0.8033024571234492;-0.019307015694865794;-0.018631984002793586;1.0363071716084828;9.994550666468733;0.8339603592242393;-0.0059935823858164065;-0.005993982102821946;0.7237188651617008;0.0030646401720916035;0.7230194839188218
22.951622;1.0346284010461755;0.8336216723626599;0.803312623563901;-0.019323570012491558;-0.018648096433959645;1.0362862791308283;9.994611521495713;0.8339849067146875;-0.005993580263875739;-0.00599398338909855;0.7237219507297391;0.0030785762725206046;0.7230319107389376
22.961622;1.0346226241300536;0.833618287437935;0.8033230557027364;-0.01933962552850023;-0.01866370530208003;1.0362666337074102;9.994671477427485;0.8340098218078033;-0.005993578408448395;-0.005993984380980929;0.7237238666907113;0.0030925117045151316;0.7230434961798738
22.971622;1.0346156329872485;0.8336141261353658;0.8033340392049529;-0.019357276189234395;-0.018680876635569263;1.0362462599284272;9.994729814053565;0.8340350658911801;-0.005993576811741526;-0.005993985069775815;0.7237256428665794;0.0031064465189917343;0.7230552291174316
22.981622;1.0346089776359173;0.8336086998517316;0.803343835209976;-0.01937341872901293;-0.018696587514859638;1.0362271831077365;9.994785766631505;0.8340606064117492;-0.005993575461148801;-0.005993985450746227;0.7237283085693217;0.0031203808051604347;0.7230681013584439
22.991622;1.034603305411552;0.8336050861377685;0.8033548439954997;-0.019389473303248115;-0.018712196736896152;1.0362084295687257;9.994838625495301;0.8340864148306877;-0.005993574342796167;-0.0059939855250119144;0.7237298843756794;0.0031343147180886454;0.7230801090527765
23.001622;1.0345964156345393;0.8336004416609726;0.8033659762897041;-0.0194060259620054;-0.01872830977444678;1.0361890243006675;9.994887826636667;0.8341124657900671;-0.005993573443341691;-0.005993985298439425;0.7237313762501517;0.003148248420909636;0.7230922490517981
23.011622;1.0345908383512066;0.833596842118043;0.8033772376654381;-0.019422079877007222;-0.018743919205762734;1.0361709835573354;9.994932982664013;0.8341387358968733;-0.005993572749899725;-0.0059939847804605945;0.7237327814377302;0.0031621820540506302;0.7231045158923332
23.021622;1.0345843788163573;0.8335910848180086;0.8033872133908935;-0.019437124098390064;-0.01875857183507772;1.036153313748048;9.994973914484126;0.8341652005930207;-0.005993572250041352;-0.005993983983214291;0.7237340977905706;0.0031751157710901805;0.7231168974829547
23.031622;1.0345786418653722;0.8335873452085704;0.8033986613113878;-0.019453937739239;-0.018774920771610283;1.0361350179531077;9.995010670072055;0.8341918303277285;-0.005993571932762199;-0.005993982920606665;0.7237363270120364;0.003189049748907931;0.7231303905761332
23.041622;1.0345723256320356;0.8335831966940367;0.803410233987752;-0.01946972859014655;-0.018790294755223924;1.0361180986157048;9.995043416799788;0.8342185916418844;-0.005993571788541806;-0.0059939816064371295;0.7237374725188609;0.0032019841701488526;0.7231429690628185
23.051622;1.0345670328877288;0.8335795575044096;0.8034215777532829;-0.019484684253603918;-0.01880484575468707;1.03610155316609;9.995072267604716;0.8342454517837842;-0.005993571807082233;-0.005993980050986639;0.7237385360660887;0.003215919249497537;0.7231556274393972
23.061622;1.0345615184522199;0.8335750152245964;0.803432311568041;-0.01950184650277883;-0.018821532188659618;1.0360853731038746;9.995097254431373;0.8342723793120984;-0.00599357197581555;-0.005993978258923922;0.7237395169030946;0.003228855266344061;0.7231683554963073
23.071622;1.0345554570835716;0.8335708368044716;0.803443928138428;-0.019516539420808734;-0.01883584750961395;1.0360685480284653;9.995118448795834;0.8342993405164207;-0.005993572280879114;-0.00599397623122905;0.7237404141583662;0.003242792527318989;0.723181173191539
23.081622;1.034550174406658;0.8335676230134403;0.803456000612917;-0.01953335141705074;-0.018852196482168484;1.036053066080984;9.995136044080317;0.834326295764247;-0.005993572708895502;-0.0059939739690579984;0.7237412276832513;0.0032557312822683333;0.7231940858487573
23.091622;1.0345453606064188;0.8335644272684382;0.8034678870310431;-0.0195483058297353;-0.018866747340893334;1.0360379126300028;9.995150311517424;0.8343531978389537;-0.0059935732493734935;-0.005993971476815451;0.7237419543775643;0.0032686716912634505;0.7232071094162398
23.101622;1.034539800624997;0.833559457472486;0.803478835470881;-0.0195633473743565;-0.01888139984475867;1.036023073037699;9.99516149297219;0.8343799931679998;-0.005993573896996229;-0.0059939687636575995;0.7237425848584959;0.00328161386287496;0.7232202510232216
23.111622;1.0345351400322222;0.8335561395590528;0.8034909089324533;-0.01957906157218199;-0.01889668992040309;1.0360085395752001;9.99516977288143;0.8344066275595972;-0.00599357465163796;-0.005993965842179193;0.7237431038285067;0.0032945578775660823;0.7232335099299412
23.121622;1.0345310803695582;0.8335534706171344;0.8035034010232235;-0.019595111938638037;-0.018912299082407564;1.035994318627003;9.995175374782265;0.8344330569998513;-0.00599357551557535;-0.0059939627251161575;0.7237434923751955;0.0033085037658022337;0.7232468834641089
23.131622;1.034527368799756;0.8335504852286162;0.8035155965192435;-0.019610065150779572;-0.018926849471939785;1.0359804301676345;9.995178659835966;0.8344592568210827;-0.005993576489817795;-0.005993959423048888;0.7237437304052863;0.0033214514766263885;0.723260356208429
23.141622;1.0345237568140324;0.8335472801387785;0.8035277911919723;-0.019625778454095296;-0.01894213918426913;1.0359668985483705;9.995180151370159;0.8344852221715017;-0.0059935775724193185;-0.005993955943955033;0.7237438000369866;0.003334400864701582;0.7232739268032327
23.151622;1.0345209137828821;0.8335429505362493;0.8035385956493207;-0.01963998383706803;-0.018955968108570705;1.0359537433779225;9.995180511418074;0.8345109611909657;-0.005993578758755029;-0.005993952294190555;0.7237436913836004;0.0033463517383509962;0.7232875802617899
23.161622;1.0345182968372901;0.8335398868039867;0.8035507378994826;-0.019655696523848416;-0.01897125757907929;1.0359409783648184;9.995180444084003;0.8345364865376529;-0.005993580041584188;-0.00599394848064884;0.723743405976369;0.003359303962785512;0.723301313260227
23.171622;1.0345165705462898;0.8335371879891327;0.8035628285841501;-0.019670648499317035;-0.018985807447994343;1.035929617419703;9.995180548398242;0.8345618109370757;-0.00599358141080467;-0.005993944511947754;0.7237419525375842;0.0033722575135781037;0.7233141090912348
23.181622;1.0345154806271988;0.833534604126883;0.8035748204791019;-0.019685600152233498;-0.019000357183071213;1.0359176761752142;9.995181251715561;0.8345869473781087;-0.00599358285395017;-0.005993940397413733;0.7237413397439796;0.0033852124113526506;0.7233279559178379
23.191622;1.0345147714470964;0.8335304281488869;0.8035852669771821;-0.019700564684977915;-0.01901492509942558;1.0359061657654098;9.995182855515518;0.8346119089551248;-0.0059935843573733875;-0.005993936146061393;0.7237405728420875;0.0033981686271721883;0.7233418440575373
23.201622;1.0345150970866053;0.833528069963992;0.8035969598455809;-0.019715515700631212;-0.019029474575119432;1.0358950878022366;9.995185581586822;0.8346367068280574;-0.005993585906873075;-0.005993931765809406;0.7237396547254416;0.0034101260587768626;0.723355760672925
23.211622;1.0345158915936616;0.8335251939676129;0.8036080915607151;-0.019730129997248786;-0.01904370480633487;1.0358844316092484;9.995189523248344;0.8346613497314556;-0.005993587487437335;-0.0059939272626245545;0.7237385899557546;0.003423084543110648;0.7233697016437536
23.221622;1.034517798452992;0.8335230067573776;0.803619327244795;-0.019745080370381342;-0.01905825402728343;1.035875175116769;9.995194556975932;0.8346858453621021;-0.005993589084471309;-0.005993922641295106;0.7237363901759961;0.003435043874268833;0.7233826320934238
23.231622;1.0345205454497546;0.8335194345361827;0.8036288668253626;-0.019759283270295445;-0.0190720819590677;1.0358652929304635;9.995200367186301;0.8347102014577655;-0.005993590686911258;-0.005993917906736717;0.7237350796666076;0.0034480038537693302;0.7233965238959723
23.241622;1.034523855955224;0.8335167457242497;0.8036390992216716;-0.01977389664692227;-0.019086311880146267;1.0358557646774678;9.995206610665871;0.83473442624281;-0.005993592288713465;-0.005993913064620165;0.7237336977121241;0.00345996434921701;0.7234103228202412
23.251622;1.0345293131958302;0.8335154687159972;0.8036492910061891;-0.019789108531909794;-0.01910109654581747;1.0358475743627784;9.995213061845266;0.8347585251888138;-0.005993593887197275;-0.00599390812256187;0.7237312931177442;0.0034719253079728393;0.7234229906302712
23.261622;1.0345344187173005;0.8335128479855044;0.8036587102532622;-0.019803721335191024;-0.01911532631683407;1.0358387006252168;9.995219642397833;0.8347824939275057;-0.00599359548083987;-0.005993903091022417;0.723729913971363;0.0034848867272272662;0.7234364997940924
23.271622;1.0345407315495647;0.8335105031090085;0.8036676996782839;-0.01981757346994115;-0.019128816453624495;1.0358311085633174;9.995226383031842;0.8348063170340155;-0.005993597068137044;-0.005993897982144478;0.7237286007014404;0.0034968486343444558;0.7234498224066155
23.281622;1.0345485800045127;0.8335075520408786;0.803675146834196;-0.01983279782693931;-0.019143619328724205;1.0358227517098053;9.995233364153341;0.8348299751234177;-0.005993598646078924;-0.00599389280731751;0.7237263862010923;0.003508811112181392;0.723461957519912
23.291622;1.0345566404080069;0.833505164900143;0.8036832152294311;-0.019846649452787204;-0.019157109344338334;1.0358155789789416;9.995240687976892;0.8348534479972795;-0.005993600208642192;-0.005993887575193864;0.7237252992947127;0.0035207743241764348;0.723474910618724
23.301622;1.0345655351596004;0.8335027054962569;0.8036908324863691;-0.019860500835603256;-0.019170599303651992;1.035807538661585;9.99524847498638;0.8348767094012713;-0.005993601747295903;-0.005993882291123733;0.7237243652059029;0.003532738477879618;0.7234876974798954
23.311622;1.0345758853889964;0.8335002722339447;0.8036976503655769;-0.019874278203469813;-0.019184005976529715;1.03580058092553;9.995256820455516;0.8348997228968262;-0.005993603252569301;-0.005993876958370614;0.723722603056662;0.0035447037594893488;0.7234993407743007
23.321622;1.0345863584620818;0.8334975106791745;0.8037043996684359;-0.01988812914800684;-0.019197495864981234;1.0357926604880565;9.995265775003762;0.8349224425912606;-0.005993604715374394;-0.005993871580831047;0.7237220260306767;0.0035566702998763885;0.7235118653121217
23.331622;1.034598211202828;0.8334939175406937;0.803709642980795;-0.019903352434116783;-0.01921229861735045;1.0357857397548487;9.995275425085577;0.8349448186447371;-0.0059936061290465055;-0.005993866165956123;0.723720647745998;0.003568638170791215;0.7235232943621422
23.341622;1.034610099506393;0.8334906522756805;0.8037155484180577;-0.019917202917170605;-0.019225788485656477;1.0357787946439745;9.99528597768803;0.8349668092870471;-0.005993607492145873;-0.005993860725514105;0.7237204901888349;0.003580607417130005;0.7235356475315583
23.351622;1.0346232663671868;0.8334872359427887;0.8037206773136693;-0.01993097945754714;-0.019239195169876194;1.0357708138025692;9.995297724109351;0.834988388569414;-0.005993608809450401;-0.005993855273935638;0.7237195872096092;0.0035925781274474436;0.7235469411711358
23.361622;1.0346363480326581;0.8334833464366935;0.8037257555389622;-0.019944829448218775;-0.019252685067044216;1.0357637888596585;9.995310942019408;0.835009539657944;-0.005993610088515352;-0.005993849828130799;0.723719983449182;0.003604550472546613;0.7235591919018562
23.371622;1.0346505725151927;0.8334781574285312;0.8037290100661945;-0.01995895514549099;-0.01926642932484241;1.0357567099266298;9.995325876865248;0.8350302439781754;-0.005993611333792565;-0.005993844409171703;0.723719727267088;0.003615524687127316;0.7235704159626797
23.381622;1.034664570901035;0.8334731927511706;0.8037329527960503;-0.019971707950947205;-0.019278860691950298;1.0357485649526736;9.995342783202139;0.8350504778131078;-0.005993612544362547;-0.005993839041143114;0.7237208605997345;0.003627501055087997;0.7235826487963621
23.391622;1.03467986852755;0.8334689489319277;0.8037368461983558;-0.019985819796961242;-0.01929258654010199;1.0357413365584918;9.995361924218628;0.8350702165453759;-0.005993613716834432;-0.005993833747809486;0.723721415110509;0.0036394798981417595;0.7235939107218909
23.401622;1.0346951202670533;0.8334636994671782;0.8037400213375336;-0.019999595115901426;-0.019305993520126224;1.0357340025165993;9.995383513633778;0.8350894420085069;-0.0059936148489878145;-0.005993828550612785;0.7237224129878076;0.003650461539767694;0.7236052195698545
23.411622;1.0347098804275838;0.8334575582596384;0.8037428858915331;-0.020012347087591868;-0.019318425085880084;1.035726541972359;9.995407659498383;0.8351081451351906;-0.005993615941618626;-0.005993823466678607;0.7237248675590229;0.0036624462709847795;0.7236176103196765
23.421622;1.0347253486178178;0.833450422562187;0.8037443760202734;-0.020026471479521663;-0.019332169748494735;1.0357189432803744;9.995434392681977;0.8351263236076331;-0.005993616998369557;-0.005993818506727453;0.7237267868081285;0.003673434340015236;0.7236291072836875
23.431622;1.0347410992063741;0.8334442482873959;0.8037467013708508;-0.02003948558375263;-0.019344837312716044;1.0357112071114913;9.995463763976215;0.8351439807435337;-0.005993618023707956;-0.00599381367615761;0.7237291772768228;0.0036854259600750897;0.7236407673996147
23.441622;1.0347564646362912;0.8334374084806556;0.8037488229516379;-0.02005325978288057;-0.019358244677256654;1.0357033408434502;9.995495875249581;0.8351611239500232;-0.0059936190221160325;-0.0059938089781485125;0.7237330434094232;0.003696421286786887;0.7236536344399679
23.451622;1.034771050589102;0.83342965933255;0.8037508368703866;-0.02006601054075213;-0.01937067660334239;1.0356953504960793;9.995530798585147;0.8351777604473932;-0.005993619999234988;-0.0059938044149309925;0.7237363859249387;0.0037074203613326286;0.7236657667174133
23.461622;1.0347861069918887;0.8334219857972368;0.8037527483249185;-0.020079784123426196;-0.01938408419788905;1.0356872374302961;9.995568505780422;0.8351938925232621;-0.005993620960592212;-0.005993799987769453;0.7237402036927091;0.0037184230955293975;0.7236782131942082
23.471622;1.0348012387007877;0.8334130505607038;0.8037535862398472;-0.02009314663996154;-0.019397089709314454;1.035678998924014;9.995608908627572;0.8352095145426874;-0.005993621907642463;-0.0059937956977743545;0.7237444973357026;0.0037304292915279875;0.7236910233040309
23.481622;1.0348157856466569;0.8334041728899169;0.8037551323502763;-0.020105823008598124;-0.01940943895718714;1.0356706332074022;9.995651913498074;0.8352246158900337;-0.005993622836707247;-0.005993791546833008;0.7237502694917984;0.003741438672957944;0.7237052255492611
23.491622;1.0348302963090357;0.8333954849501274;0.8037570721196841;-0.0201188352725004;-0.019422107204113623;1.0356621479074875;9.995697383130933;0.835239187922816;-0.005993623742557794;-0.005993787536999442;0.7237555205409774;0.00375245096773844;0.7237188578287692
23.501622;1.0348441003045752;0.833386115314167;0.8037590689372954;-0.020132607604199868;-0.01943551532914526;1.0356535621433773;9.995745100398198;0.8352532248837715;-0.005993624622465207;-0.005993783670638307;0.7237612447995279;0.003763465991546724;0.7237329472512583
23.511622;1.0348577478029723;0.8333762522437009;0.8037608633178435;-0.020144522674802448;-0.01944712523097214;1.0356449045840412;9.995794789526279;0.8352667172692864;-0.0059936254771708435;-0.005993779954480584;0.7237674313143437;0.0037744836426464364;0.7237475166432821
23.521622;1.0348705803735037;0.8333650031782511;0.8037620813392311;-0.020158644023492933;-0.019460871162027927;1.0356362157905443;9.995846090693089;0.835279643938105;-0.0059936263083772605;-0.005993776402793244;0.7237740693404268;0.003785503834988534;0.7237625837225398
23.531622;1.0348831575971886;0.833354432891073;0.8037642455120095;-0.02017055850063345;-0.01947248132580959;1.0356275492383986;9.995898509684846;0.835291966747516;-0.005993627116140651;-0.00599377303467536;0.7237821535449928;0.003796526440710731;0.7237791590173615
23.541622;1.0348948281204537;0.8333433154311353;0.8037666361465435;-0.020183233069816665;-0.019484831386434524;1.0356189675509098;9.995951494787661;0.8353036316663716;-0.005993627899244466;-0.005993769869692246;0.7237896805486715;0.0038075512645204253;0.7237952461323707
23.551622;1.0349061571192202;0.8333325661013126;0.8037696505638701;-0.020196243514919617;-0.019497500372617153;1.035611532400371;9.996004590234596;0.8353145765111372;-0.005993628655845929;-0.005993766925726292;0.7237976409751976;0.0038175780592518923;0.7238118377868074
23.561622;1.0349164909864565;0.8333209940717654;0.8037725901432684;-0.02020891751595551;-0.01950985063666623;1.0356032905282866;9.996057457983918;0.8353247374307389;-0.005993629382556982;-0.005993764216771279;0.7238060193627053;0.0038286065693577238;0.7238289385774552
23.571622;1.0349263966770021;0.8333095072036011;0.8037758365234455;-0.02022083086629667;-0.019521461175459824;1.0355952727095743;9.996109781678983;0.8353340505688017;-0.005993630074933708;-0.00599376175029387;0.7238147998336126;0.003839636563668671;0.7238465343971202
23.581622;1.0349352477820257;0.833296516035437;0.803778305509863;-0.02023385396940064;-0.019534149118404807;1.0355875083219934;9.996161254108097;0.8353424533173235;-0.0059936307299242545;-0.005993759527842597;0.7238239668914007;0.0038496678624704577;0.7238646074218497
23.591622;1.0349446105119882;0.8332855335610235;0.8037821560149832;-0.020246029774381412;-0.019545995646606668;1.0355810349449261;9.996211672596772;0.8353498875148865;-0.005993631347062444;-0.005993757548297193;0.7238334997157623;0.003860700350796664;0.7238831517372185
23.601622;1.034951993600338;0.8332734468006086;0.8037863111112357;-0.020258702753631886;-0.019558346121216184;1.0355738903790603;9.996260966315846;0.8353563036982748;-0.0059936319282652565;-0.00599375580929193;0.7238433702755438;0.0038707339461946464;0.7239021372283052
23.611622;1.0349589851829608;0.8332615625940574;0.8037907961276733;-0.020270615105617867;-0.019569956771612246;1.0355670994443922;9.996309115777814;0.8353616639460164;-0.0059936324784367456;-0.0059937543059800855;0.7238535522470361;0.0038817685653868483;0.7239215536779934
23.621622;1.0349650034485027;0.8332493641436685;0.8037955592597289;-0.02028328759314016;-0.019582307239189054;1.0355616713923521;9.996356094719077;0.8353659424612033;-0.005993633004858171;-0.005993753030131032;0.7238640311166963;0.0038918041346859243;0.7239413697469708
23.631622;1.0349716283450048;0.8332370454612998;0.8037995515920394;-0.020295812122406248;-0.019594491297427963;1.035555604075147;9.996401850292107;0.8353691265634376;-0.005993633513905411;-0.005993751972387808;0.723874803610014;0.003902840607990218;0.7239615769228633
23.641622;1.0349763621036696;0.8332247600929152;0.8038048483052;-0.020308484138716276;-0.019606841691810307;1.0355508907248974;9.996446294780148;0.8353712192699501;-0.005993634009036932;-0.005993751125620102;0.7238858683281413;0.003912877949343409;0.7239821455040543
23.651622;1.0349807796941446;0.8332123634792474;0.8038100712862722;-0.020319299056463555;-0.019617393573730633;1.0355455318185514;9.996489360028068;0.8353722410715818;-0.005993634492814621;-0.005993750485100517;0.7238972190081359;0.003922916097946191;0.7240030603419909
23.661622;1.0349852392740477;0.8332008135596949;0.8038158410705998;-0.02033223366535974;-0.019629979764475624;1.0355415422342198;9.996531070845005;0.835372226791681;-0.005993634971096419;-0.0059937500461867315;0.723908846344181;0.003933954946790069;0.724024303653106
23.671622;1.0349884547808794;0.8331884477792431;0.803821515541818;-0.020343048137342366;-0.019640531478740023;1.035536947921391;9.996571555614295;0.8353712187271463;-0.005993635455565235;-0.005993749801804893;0.7239197418454929;0.003943994339140829;0.7240448382615665
23.681622;1.0349917443769652;0.8331769902970321;0.8038277123731936;-0.020355982322904212;-0.019653117491188768;1.0355337809165768;9.996611020772184;0.835369261106816;-0.005993635962670716;-0.005993749739933147;0.7239318968201442;0.003954034097914677;0.7240666399707256
23.691622;1.0349938469170659;0.8331636718017584;0.8038327410249628;-0.020367146004915633;-0.019664006544218196;1.0355300762676183;9.99664970071815;0.835366396320171;-0.005993636510845948;-0.005993749842436283;0.7239443005432492;0.0039640740496064905;0.7240886745394579
23.701622;1.0349961100017282;0.8331523904989113;0.8038393417707803;-0.020380079785886338;-0.01967659232662683;1.0355278706689266;9.99668778685846;0.8353626613511748;-0.005993637118029885;-0.005993750086711609;0.7239569434193809;0.003974114005378576;0.7241108966802602
23.711622;1.0349972919171657;0.8331403651651871;0.8038458252152271;-0.020390893415208385;-0.019687143545788027;1.035526204276032;9.996725409423732;0.8353580830828298;-0.005993637799369397;-0.005993750448762658;0.7239698191008069;0.003984153756111182;0.7241332430203067
23.721622;1.0349987484532632;0.8331289518674121;0.80385248031934;-0.020402730362969225;-0.019698670479877643;1.0355241210528001;9.996762676459543;0.8353526732028727;-0.0059936385656509375;-0.005993750905597584;0.7239829200722949;0.003994193074411329;0.7241556360388796
23.731622;1.0349992382963182;0.8331175197014155;0.8038596926231566;-0.020414640005043314;-0.01971028001051998;1.03552366484886;9.996799731250487;0.8353464272039963;-0.005993639424494777;-0.005993751436390059;0.7239952328448086;0.004004231699169205;0.7241769998628662
23.741622;1.0350001118063386;0.8331052816372266;0.8038656829508384;-0.020426826187318416;-0.019722144274610654;1.035523875788221;9.996836821188237;0.8353393283137939;-0.005993640383323717;-0.005993752022267789;0.7240087355282314;0.00401426935299313;0.7241992730654204
23.751622;1.0350001170682004;0.8330937994049862;0.8038729575686382;-0.0204376389478779;-0.01973269496070725;1.0355237875946157;9.996874362232811;0.8353313540609716;-0.005993641449322373;-0.0059937526441469265;0.724022396614238;0.00402430576867827;0.7242214055090879
23.761622;1.0350005928332289;0.833082980066689;0.8038804092392112;-0.02044947504584707;-0.01974422141900912;1.0355254265152418;9.996912985507779;0.8353224853003293;-0.005993642626392029;-0.0059937532799275405;0.7240361759763052;0.004033340677132239;0.7242433422348307
23.771622;1.0350009318804174;0.8330723297266477;0.803888057383374;-0.020461310917843187;-0.019755747768537335;1.0355278173330962;9.996953504391989;0.8353127116765936;-0.0059936439147961484;-0.005993753904776468;0.7240490264665926;0.004043373784598438;0.7242640456102603
23.781622;1.0350005222541885;0.8330613548642664;0.8038959260329153;-0.020472122950804413;-0.019766298090059694;1.0355309882791839;9.996996785781759;0.8353020298746064;-0.0059936453126782415;-0.005993754494794065;0.7240628963873518;0.004053404755480355;0.7242854668947798
23.791622;1.0350006759897916;0.833051057518409;0.8039039750102066;-0.02048395835248341;-0.019777824227678622;1.0355349657469144;9.997043633332517;0.8352904435745201;-0.005993646813883813;-0.005993755029546309;0.7240767344391774;0.004063433199406896;0.724306567670025
