time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
23.801622;1.0350010325162908;0.8330401164404053;0.8039111993132864;-0.020495382798548286;-0.019788947899645578;1.0355387715855089;9.997094748649369;0.8352779644493148;-0.005993648404620455;-0.0059937554915179695;0.7240894933904415;0.004072458687844228;0.7243263066739297
23.811622;1.035000949986211;0.833029858570277;0.8039193526340089;-0.020506121372922147;-0.01979941527110564;1.0355444287708693;9.997150719225074;0.8352646074737896;-0.0059936500642933915;-0.00599375586442419;0.7241031266532598;0.0040824808022900975;0.7243466618823521
23.821622;1.0350000458252218;0.8330196709361001;0.8039281034257444;-0.020516932452650363;-0.019809965180871515;1.035550964260835;9.99721195229639;0.8352503884355056;-0.005993651768761768;-0.0059937561320027016;0.7241155820905953;0.004091499182291391;0.7243655907327489
23.831622;1.034999591094811;0.8330102299744968;0.8039370788270814;-0.020528766961445465;-0.019821490967407155;1.0355584027030151;9.997278599737701;0.8352353289297724;-0.005993653493085872;-0.005993756278036597;0.7241288047531395;0.0041015135723012595;0.7243850759156932
23.841622;1.0349992328794069;0.833000997640872;0.8039459982343394;-0.02053874451610877;-0.019831218109727218;1.03556675354404;9.997350597889088;0.8352194606487142;-0.005993655213756354;-0.005993756286621901;0.7241417450680213;0.004110523875823484;0.7244040798381643
23.851622;1.0349983685251405;0.832992199921275;0.8039555098931799;-0.020550578606176827;-0.019842743748984603;1.035576008558952;9.997427804997425;0.8352028244341836;-0.005993656909616749;-0.005993756141714627;0.7241533629390923;0.004119530164868004;0.7244215812041009
23.861622;1.0349973086756437;0.8329823608387404;0.8039639019883102;-0.020561665789980064;-0.019853548338374487;1.035586159190303;9.99751012113109;0.8351854684204807;-0.005993658561482194;-0.005993755827106129;0.7241656299705385;0.004129532604358261;0.7244395557315612
23.871622;1.0349963642014253;0.832974688421047;0.8039739896364839;-0.020572739114645973;-0.019864333822444992;1.0355972076474746;9.997597536638368;0.8351674428950022;-0.005993660152133198;-0.005993755326551385;0.7241765291008488;0.004138531361175812;0.7244559601112599
23.881622;1.034994938036732;0.8329668988341549;0.8039840093962972;-0.02058347628555468;-0.019874800644145783;1.0356091549263549;9.997690126962384;0.8351487897831736;-0.005993661666373076;-0.0059937546236641225;0.7241880484769784;0.0041475265825706605;0.7244727704367834
23.891622;1.034993650577288;0.8329598888137825;0.8039943395242537;-0.02059345291442131;-0.019884527352884967;1.035621988023202;9.997788030563324;0.8351295415598948;-0.005993663090706184;-0.005993753703941774;0.724198174845651;0.004156518421623119;0.7244879638688582
23.901622;1.034991905491066;0.8329534907430546;0.8040052822533079;-0.02060528608993529;-0.019896052558651584;1.0356356821047559;9.997891412818639;0.8351097336147189;-0.0059936644146935765;-0.0059937525584057945;0.7242088923611703;0.004166507051230439;0.7245035308761075
23.911622;1.0349903181518536;0.8329475416733393;0.8040162052722557;-0.020615262409648172;-0.01990577905228485;1.0356512079805922;9.998000404938093;0.8350894101595644;-0.00599366563314128;-0.005993751184408409;0.7242181854028219;0.004175492667719372;0.7245174522941528
23.921622;1.0349882824574705;0.8329418810497126;0.8040274226673071;-0.020625998971856064;-0.019916245473621485;1.0356665366708702;9.998115047820884;0.835068616761505;-0.00599366674436865;-0.005993749582659158;0.7242280400648178;0.00418447549526177;0.7245317361914418
23.931622;1.0349861000726952;0.8329357001150881;0.804037905818987;-0.020637085068143626;-0.019927049409181153;1.0356826417404388;9.998235267374843;0.8350473941082073;-0.005993667745959709;-0.005993747754186074;0.7242364448422659;0.004193455790581011;0.7245443947810064
23.941622;1.0349840762322884;0.8329314849017658;0.8040497943896815;-0.020647061038463352;-0.019936775574637206;1.0356995002525933;9.998360869157953;0.8350257817774668;-0.005993668635083508;-0.005993745700725712;0.7242453933821825;0.004202433869920068;0.7245574430873453
23.951622;1.0349816103938978;0.8329276486636156;0.8040619890573456;-0.020657797295839324;-0.019947241678103796;1.0357170892855223;9.998491551544058;0.835003826911373;-0.0059936694124624774;-0.00599374342771695;0.7242528860193429;0.004211410134935716;0.724568892791573
23.961622;1.0349793184652243;0.8329247633444137;0.8040745158355972;-0.02066777310741805;-0.01995696760084237;1.0357353765896569;9.998626957078681;0.8349815888067579;-0.0059936700829334635;-0.005993740945452799;0.7242599272825887;0.004219385043031369;0.7245797470272708
23.971622;1.034976597753018;0.8329223532734904;0.8040873231297407;-0.020678509232017327;-0.019967433457495114;1.0357553142396632;9.99876674432856;0.8349591339452;-0.005993670651775888;-0.005993738267526783;0.7242675230561693;0.004228359047592365;0.7245910300926638
23.981622;1.0349740562054695;0.8329209964881712;0.8041004281000498;-0.020688484932977175;-0.019977159102069632;1.0357748420958026;9.998910627953212;0.8349365258873301;-0.005993671121488215;-0.005993735410132071;0.7242736809835161;0.004237332555907484;0.7246007585589573
23.991622;1.0349710823476428;0.8329191180938375;0.8041127089085301;-0.020699570618322175;-0.019987962303852917;1.0357948941870394;9.999058378298079;0.8349138187855888;-0.005993671492720493;-0.005993732392644707;0.7242794114914984;0.004246305923217883;0.7246099625432547
24.001622;1.034968933002044;0.8329199818795244;0.8041262628927853;-0.020710570121069662;-0.019998663781075864;1.0358164010723439;9.999209813395217;0.8348910543010243;-0.0059936717678966646;-0.005993729236265739;0.7242857282639625;0.004255279489351133;0.7246196724009762
24.011622;1.0349660224945512;0.8329209335756619;0.8041396905153214;-0.020719449451867177;-0.02000733038992762;1.035837292699854;9.999364782863504;0.8348682611717558;-0.0059936719527347235;-0.0059937259608897715;0.7242906500796136;0.004263253607438813;0.7246279093162689
24.021622;1.03496272772782;0.8329229575266841;0.8041535946071928;-0.020730185406823122;-0.02001779549596543;1.0358585069596378;9.999523113111016;0.8348454608228802;-0.005993672055858555;-0.0059937225844418655;0.7242952005329534;0.004272228632151997;0.7246357067550174
24.031622;1.0349596952093076;0.8329259317507058;0.8041673148209696;-0.0207390647180712;-0.020026461754064806;1.035880994203649;9.999684570230677;0.8348226741214849;-0.005993672090485799;-0.005993719125217631;0.7242994042558688;0.004280204903259008;0.7246430633572447
24.041622;1.0349573121338713;0.8329308287021936;0.8041814710852714;-0.02075006422346054;-0.020037162569917662;1.0359027071937084;9.999848927635103;0.8347999214694065;-0.005993672076674752;-0.005993715602630245;0.7243042839643205;0.00428918273678413;0.7246509887222159
24.051622;1.0349540230378194;0.8329357181261623;0.8041954109324598;-0.020759703950827903;-0.020046568571916203;1.0359255896864785;10.000016058640142;0.834777219210911;-0.005993672039104816;-0.005993712034864415;0.7243078593193957;0.004297162401854265;0.7246574648140205
24.061622;1.0349511324754397;0.8329412450763911;0.8042087554117993;-0.020770029248044625;-0.02005663046582139;1.0359475794163113;10.000185923991253;0.8347545814753398;-0.00599367200190481;-0.005993708437268481;0.7243111472617796;0.004306144064577947;0.7246635031738278
24.071622;1.03494903546057;0.8329491486622126;0.8042228956372306;-0.02077993265518219;-0.020066272142138932;1.0359706152589847;10.000358492719059;0.8347320270767071;-0.005993671986238574;-0.00599370482361351;0.7243141624797331;0.004314127743988361;0.7246691013986714
24.081622;1.0349464860221262;0.8329580419030588;0.8042374981856264;-0.020789908406239913;-0.02007599596898018;1.0359926380600983;10.00053371611117;0.8347095832555022;-0.005993672010018837;-0.005993701207529596;0.7243179152010976;0.00432311336102614;0.7246752904846975
24.091622;1.0349448273124913;0.8329682108332039;0.8042518528971193;-0.020799811972192994;-0.020085637221882755;1.0360155899086432;10.000711563200749;0.8346872851397799;-0.005993672086315357;-0.0059936976019150465;0.7243204095438086;0.004331100844155526;0.7246800886643329
24.101622;1.03494248973613;0.8329787305886053;0.8042663498510476;-0.02080945200938253;-0.02009504218350696;1.036037410616395;10.000892021246049;0.8346651737506092;-0.005993672222364238;-0.005993694018520077;0.724322646969161;0.004339090176233268;0.7246845444956775
24.111622;1.0349417033733308;0.8329913606734591;0.8042810214970142;-0.020818595392228773;-0.020103942869322915;1.03606003149601;10.001075004096375;0.83464329177902;-0.005993672420998247;-0.005993690469194805;0.7243246312030979;0.004347081364907852;0.7246887095562451
24.121622;1.03493997194895;0.8330040196763445;0.8042958639168907;-0.020828235604980375;-0.020113347423367744;1.0360813765412473;10.001260230260481;0.8346216768415343;-0.00599367268295753;-0.0059936869669993224;0.7243263701867267;0.004356074397010161;0.7246926441041038
24.131622;1.0349398295194572;0.8330176188747337;0.8043098524271748;-0.020837728855176374;-0.020122585377385618;1.0361033718388262;10.001447179443717;0.8346003559410123;-0.005993673009798954;-0.005993683527108598;0.724327878144859;0.004364069209823037;0.7246963879963939
24.141622;1.034938793922788;0.8330322576627163;0.804325076402714;-0.020847369262991626;-0.020131989582554032;1.036124954776626;10.001635143944611;0.8345793488225228;-0.005993673406944802;-0.005993680167875184;0.7243291785981276;0.004372065704967732;0.7246999945872518
24.151622;1.0349391145236888;0.8330485750877749;0.8043404752277518;-0.020857273458580898;-0.020141629732778013;1.0361450783075554;10.001823283139016;0.8345586789818074;-0.0059936738843981005;-0.00599367691035972;0.7243303023538825;0.004380063802698962;0.7247035047981029
24.161622;1.0349392338512877;0.8330652607951888;0.8043560661503067;-0.020866153735929094;-0.0201502934653593;1.036165708451521;10.002010609376287;0.8345383785226963;-0.0059936744543537274;-0.005993673776420534;0.7243322797446103;0.004388063466944471;0.7247079494817765
24.171622;1.0349404958152022;0.8330832508586477;0.8043717860947839;-0.020876058225552885;-0.02015993334636947;1.0361858194917741;10.002195948018368;0.8345184821479923;-0.005993675128103675;-0.0059936707872683724;0.7243331329731512;0.00439606466787359;0.7247113475392087
24.181622;1.0349422995346302;0.833101986454927;0.8043876484563649;-0.020885962893526646;-0.020169573112880073;1.0362043950764206;10.002377960561134;0.8344990181998075;-0.005993675914069562;-0.005993667962873498;0.72433387231176;0.004404067354075581;0.7247147071109172
24.191622;1.0349440411121968;0.8331209052182822;0.8044036694433893;-0.020894843659508857;-0.020178236469489772;1.0362234293684758;10.00255526720699;0.8344800031371206;-0.005993676816456505;-0.00599366532092619;0.7243344974901199;0.004412071500670268;0.7247180292723813
24.201622;1.0349470530401401;0.8331398411523344;0.80441873277327;-0.02090509837919993;-0.020188213703848896;1.036241918868993;10.002726622815617;0.8344614413945937;-0.005993677835267993;-0.005993662875865125;0.7243350039531196;0.00442007717058974;0.7247213115999086
24.211622;1.0349510147372083;0.8331603454680885;0.8044346489609797;-0.020913147112359903;-0.020196054434391597;1.0362598555444953;10.002891039489965;0.8344433302993287;-0.0059936789684815455;-0.005993660640204186;0.7243353893629189;0.0044280844935232905;0.7247245477204723
24.221622;1.0349543860699553;0.8331806689125512;0.80445098722712;-0.020922788855283137;-0.020205457746802866;1.0362772300308036;10.003047818316643;0.8344256674699811;-0.00599368021461799;-0.00599365862639107;0.7243356568529945;0.004435093584988169;0.7247277198251608
24.231622;1.034959399485887;0.8332018162091784;0.8044670579537248;-0.02093159841841377;-0.02021403856523539;1.0362930348882953;10.003196556155919;0.8344084561970855;-0.005993681573849162;-0.005993656846746939;0.7243358158789339;0.004443104483845686;0.7247308264330976
24.241622;1.0349654368119703;0.833223897956779;0.8044835341266758;-0.020940744021759206;-0.020222937672818457;1.0363092660135984;10.003337137304305;0.8343917064806912;-0.00599368304673796;-0.005993655313632235;0.7243348799463319;0.0044511171485012305;0.7247328504433648
24.251622;1.0349719267372868;0.8332455927664698;0.8044996705064935;-0.020949554100047795;-0.020231518400323514;1.0363249249969526;10.003469651338662;0.8343754329957617;-0.005993684632017521;-0.00599365404081058;0.7243348628120009;0.004459131499707701;0.7247357856614995
24.261622;1.0349782552431317;0.8332670107145053;0.8045161312640831;-0.020959196803505675;-0.02024092152030037;1.036340013804379;10.003594287001835;0.8343596525604587;-0.0059936863255474;-0.005993653043817486;0.7243347791161412;0.00446614742704696;0.7247386249629094
24.271622;1.0349866620815942;0.8332880529523915;0.8045311547745587;-0.02096759673135005;-0.02024909962246415;1.03635452712309;10.003711305536983;0.83434438349053;-0.005993688120300996;-0.005993652337912284;0.7243346478732178;0.0044741647436373315;0.7247413838667118
24.281622;1.0349956127579927;0.8333102400036937;0.8045474721275995;-0.020977503788364764;-0.020258738820652128;1.0363684554132764;10.003821016802295;0.8343296436327858;-0.005993690006659702;-0.005993651935829711;0.7243344904451429;0.004481183213039651;0.7247440538143004
24.291622;1.0350054277684495;0.8333319540091477;0.8045633396519118;-0.0209863149899742;-0.020267319450017814;1.0363817901403172;10.00392366264035;0.8343154423305401;-0.0059936919723063255;-0.005993651849165673;0.7243343245627133;0.004489202648584395;0.7247466483511148
24.301622;1.035016420101429;0.8333537128825763;0.8045790810242126;-0.02099436609992961;-0.02027515982131879;1.0363945207585719;10.00401933645583;0.8343017718078577;-0.005993694002347267;-0.005993652090558335;0.7243341647324806;0.004496222950665502;0.724749154912684
24.311622;1.035027995276368;0.8333748882660146;0.8045946224194098;-0.02100317784099141;-0.020283740451697296;1.0364066289615899;10.004108032889201;0.834288605775591;-0.00599369608126377;-0.0059936526716997725;0.724334028048007;0.004504244075461644;0.724751586275817
24.321622;1.035040781150375;0.8333959126387451;0.8046099645063499;-0.021011229463712006;-0.020291580840177525;1.0364180891075723;10.00418970848962;0.8342759032587529;-0.005993698195393496;-0.0059936536003425255;0.7243329338844029;0.00451126599603061;0.7247529269530627
24.331622;1.0350541868226215;0.8334165251214338;0.8046253691480505;-0.021021137806282692;-0.02030122007891177;1.0364288765890315;10.004264272696355;0.8342636125270783;-0.005993700333357801;-0.005993654879838593;0.7243328965079139;0.004519288675099754;0.7247551774761212
24.341622;1.0350685241262139;0.8334362192226142;0.8046401371378319;-0.021029950258636767;-0.020309800814314365;1.0364389761852992;10.004331578013572;0.8342516744752357;-0.0059937024842734435;-0.00599365650867741;0.7243329221535383;0.004526312072954873;0.7247573053264442
24.351622;1.0350840969320885;0.8334544545226055;0.8046535236940701;-0.02103835223396979;-0.020317979023663706;1.0364483834050564;10.00439144156821;0.8342400267156014;-0.005993704636111798;-0.005993658479108823;0.7243330148951101;0.004533336179417397;0.7247592929916868
24.361622;1.0351002893360706;0.8334728583705804;0.8046675721332931;-0.02104716512010538;-0.02032655989725698;1.036457101915748;10.004443640314438;0.8342286100346018;-0.005993706775925485;-0.005993660777956361;0.7243331847145468;0.004541361021401155;0.7247611209615991
24.371622;1.0351173872971644;0.8334902353288289;0.8046808778253912;-0.02105488211524176;-0.020334082307013345;1.036465141720912;10.00448791463791;0.8342173760816295;-0.0059937088909910365;-0.005993663389650826;0.7243324513374961;0.004548386633249923;0.7247617468312509
24.381622;1.0351356690832811;0.8335075510604965;0.8046941136888773;-0.021062935043391795;-0.020341923067663595;1.036472517273891;10.004524062570262;0.8342062910385759;-0.00599371097013053;-0.005993666298604672;0.7243328400341786;0.004555413043376093;0.7247631432332107
24.391622;1.0351545013696548;0.8335239367984144;0.8047068828303425;-0.02107174852938465;-0.02035050421311726;1.0364802420728418;10.004552044612137;0.8341953356282453;-0.0059937130058274135;-0.0059936694904959885;0.7243333742006031;0.004562440317808345;0.724764277362352
24.401622;1.0351741703130133;0.8335396671732075;0.8047191800949802;-0.02108056219883757;-0.020359085451914474;1.036486323635388;10.004571982284435;0.8341845048483282;-0.005993714996091203;-0.005993672951898818;0.7243340741254527;0.004569468588938566;0.7247651164400701
24.411622;1.0351949694838638;0.8335550204409589;0.8047309973350056;-0.021088615678546075;-0.020366926469988687;1.0364917654675507;10.004584104763168;0.8341738059703048;-0.005993716943491477;-0.005993676667812908;0.7243339589182328;0.004576498019826545;0.7247646223647456
24.421622;1.0352162799441282;0.833569138708882;0.8047419224786164;-0.02109633362253013;-0.02037444932904623;1.0364965696746478;10.004588727225451;0.8341632561167319;-0.005993718852439766;-0.005993680619651788;0.7243350436623467;0.0045835287804449456;0.7247647544689312
24.431622;1.0352383867874433;0.8335819087789454;0.8047515445795871;-0.02110549748420644;-0.020383368520270447;1.036500736534617;10.00458623042953;0.8341528817644948;-0.005993720727748092;-0.005993684785376937;0.7243363350386431;0.004590561067531597;0.7247644774811788
24.441622;1.0352615676656087;0.8335954496199341;0.8047616206141791;-0.021113551467367375;-0.020391209762193357;1.0365052652286708;10.0045770253658;0.8341427191029896;-0.005993722573499438;-0.005993689141066568;0.7243368323322633;0.0045975951156696105;0.7247627635240376
24.451622;1.0352861368225013;0.8336085523521828;0.8047706876048752;-0.02112153389621032;-0.020398969029088228;1.0365081505361848;10.004561537075205;0.8341328156809398;-0.0059937243916424665;-0.005993693662017052;0.7243385319238014;0.004604631173079912;0.7247615919670727
24.461622;1.0353104573049492;0.8336206570588458;0.8047794483976418;-0.021130348560598367;-0.020407550718650577;1.0365103761717962;10.004540208174966;0.8341232293013264;-0.0059937261828160535;-0.005993698322344683;0.724340428620671;0.004611669448823814;0.7247599523795974
24.471622;1.0353357455029066;0.8336320823758743;0.8047872546529887;-0.021137306955461375;-0.020414333563607053;1.0365129151637196;10.00451348849251;0.8341140195814368;-0.005993727948311624;-0.005993703095739485;0.7243415154137021;0.004618710075848669;0.7247568473277097
24.481622;1.035361355302857;0.8336429954332885;0.8047947697893116;-0.021146121924136143;-0.02042291530961776;1.0365137371573903;10.004481804030647;0.8341052400847107;-0.005993729689543628;-0.0059937079592616216;0.7243437888380104;0.004625753129863152;0.7247542893794949
24.491622;1.0353885150160016;0.8336537229615755;0.8048013558632764;-0.021154105022364367;-0.020430674703922472;1.0365138153373579;10.004445532860073;0.8340969360758166;-0.005993731406803658;-0.0059937128968343585;0.7243452547449768;0.0046327986710537165;0.724750292783721
24.501622;1.0354156058989303;0.8336633636035492;0.8048073917411392;-0.021161063884648695;-0.020437457530307117;1.036514128398403;10.004404987218818;0.8340891426568892;-0.00599373310057525;-0.005993717899174801;0.7243479246214677;0.004638846767969284;0.7247468605182237
24.511622;1.0354429554875064;0.8336725032962321;0.8048131625842784;-0.021169879283768674;-0.02044603920712593;1.0365126590812934;10.00436040327416;0.8340818848695587;-0.005993734773656295;-0.005993722961773202;0.7243508092228582;0.004645897496556491;0.7247430075228098
24.521622;1.0354708336766139;0.8336796104294917;0.8048169341832501;-0.021177948434576516;-0.02045389999814413;1.0365103932428015;10.004311974363004;0.8340751812996051;-0.0059937364325273025;-0.0059937280833196925;0.7243529196036521;0.004652950916025466;0.724737720864893
24.531622;1.035500133636373;0.8336879837298314;0.8048211411031121;-0.021185932065947467;-0.020461659219087467;1.036508318581727;10.004259931625379;0.8340690437986034;-0.005993738088709583;-0.005993733264682032;0.7243562707865361;0.004659007051705121;0.7247329782682549
24.541622;1.0355291722385351;0.8336952619464296;0.8048247526829571;-0.02119289134042001;-0.020468441808150068;1.0365044217735744;10.004204584882787;0.8340634739811698;-0.005993739758496395;-0.005993738508894393;0.7243588805066149;0.0046660659031679584;0.7247267691483757
24.551622;1.0355591542321414;0.8337024248373579;0.8048277236118065;-0.02120087508911728;-0.020476200923287023;1.0365006869127338;10.004146252460618;0.8340584660734683;-0.005993741459934875;-0.005993743821278407;0.7243627646569518;0.004673127433540447;0.7247210620048791
24.561622;1.0355883822553238;0.8337082104584969;0.8048300906828146;-0.02120859476128972;-0.020483723786785576;1.0364950974958316;10.004085184946858;0.8340540155085608;-0.005993743210441959;-0.005993749207318957;0.7243659332100583;0.004679191539995043;0.7247138309777713
24.571622;1.035618010495568;0.8337136527913864;0.8048318742389167;-0.021215554032968213;-0.020490506227463394;1.0364896393545802;10.004021581690248;0.8340501229544621;-0.005993745027456413;-0.005993754670378598;0.7243703877663376;0.004686258093192761;0.7247070777623029
24.581622;1.0356482706978642;0.833718998506886;0.8048330431054574;-0.02122353771050427;-0.020498265231750884;1.036482302860975;10.003955624912692;0.8340467920201597;-0.005993746929596056;-0.0059937602120137415;0.7243741243785173;0.004692327032095291;0.7246987877360267
24.591622;1.0356774412855825;0.8337230013714054;0.8048336444819394;-0.02123125719240159;-0.020505787988504484;1.0364750842780486;10.00388751281014;0.8340440259091839;-0.0059937489348797345;-0.005993765832290256;0.7243791416849451;0.004698398388607087;0.724690978811021
24.601622;1.0357076102674352;0.8337274552345144;0.8048337019299279;-0.021238480305201417;-0.020512806542939025;1.0364659803737766;10.003817530260658;0.8340418218313984;-0.005993751056559931;-0.0059937715277008;0.7243834441853374;0.004705472220307144;0.7246816845828749
24.611622;1.035736148092887;0.8337292228831217;0.8048321520763048;-0.021246549178754424;-0.02052066697469505;1.0364569797687757;10.003746049982416;0.8340401642383483;-0.005993753301484476;-0.005993777289388792;0.7243880370939384;0.0047115485326005;0.724671931397183
24.621622;1.0357651585476169;0.8337322808434742;0.8048311499302965;-0.02125453231873195;-0.020528425891215587;1.0364470653031619;10.00367345760938;0.8340390233543538;-0.0059937556735897065;-0.005993783106157813;0.7243939207990792;0.00471862725619047;0.7246627783966892
24.631622;1.0357929476809689;0.8337342671296184;0.8048297079284951;-0.021261490738883535;-0.02053520816493456;1.0364352244620025;10.0036001654961;0.8340383594691207;-0.0059937581778807545;-0.0059937889701319165;0.7243990886648661;0.004724708287728789;0.7246522641007759
24.641622;1.0358207293095936;0.8337358171585695;0.8048274830352984;-0.02126837745999385;-0.020541908544463357;1.0364234572128173;10.003526683079924;0.8340381272873946;-0.0059937608206177845;-0.0059937948771580235;0.7244055285094357;0.00473079153806774;0.724642454607729
24.651622;1.0358468161900998;0.8337363806088192;0.8048252295333187;-0.021276095771490613;-0.020549431251133912;1.036410781919447;10.003453607987122;0.8340382737939407;-0.005993763607921097;-0.00599380082256403;0.7244112281114494;0.00473687693497629;0.724631416514067
24.661622;1.0358730216595489;0.8337371504293893;0.8048226467441864;-0.021284078009957404;-0.02055719022860306;1.03639623406741;10.003381555134126;0.8340387349365386;-0.0059937665447746214;-0.0059938067991876865;0.7244171798934105;0.004743964387379782;0.7246202217474955
24.671622;1.0358986086632724;0.8337373133563069;0.8048194686512934;-0.0212902036818612;-0.02056315029163723;1.0363818524561148;10.003311091081379;0.834039441448384;-0.00599376963427855;-0.005993812797367826;0.7244243800288922;0.004750053752266243;0.7246099143136234
24.681622;1.0359219393106531;0.8337363229789136;0.8048163842501669;-0.021297921282773084;-0.020570673136683457;1.0363666670258818;10.003242692869199;0.8340403283134515;-0.005993772878675783;-0.005993818804404848;0.7244308232583577;0.004756144818977236;0.7245985486320349
24.691622;1.0359451576776098;0.8337353158571841;0.8048127713574675;-0.02130480689773479;-0.020577373758290298;1.0363497010913172;10.003176719496372;0.8340413415764878;-0.0059937762810522545;-0.005993824805138586;0.7244374986837552;0.0047622373070514016;0.7245871667274515
24.701622;1.0359675663814047;0.8337345450441885;0.8048093749258751;-0.021312027924044675;-0.02058439255547688;1.0363329831934143;10.003113429170506;0.834042442628095;-0.005993779844045325;-0.0059938307839098905;0.7244453910749363;0.004768330884987902;0.7245768098502906
24.711622;1.035987578112629;0.8337309658355881;0.8048044657944212;-0.021318998626372522;-0.020591194825158598;1.036315557053924;10.003053061489174;0.8340436088425238;-0.005993783567050289;-0.005993836725877851;0.7244524852901315;0.004774425197775624;0.7245655240287813
24.721622;1.0360073983490743;0.8337292828357984;0.8048008689922944;-0.02132697963105541;-0.02059895421509816;1.0362974830414704;10.002995872413717;0.8340448357266973;-0.005993787445881254;-0.005993842617867917;0.7244597671298877;0.004780519879807332;0.7245543639729786
24.731622;1.0360260912562307;0.8337269651745266;0.8047968713977789;-0.021333864496858868;-0.020605655138359543;1.0362778340876675;10.002942051124872;0.8340461372603213;-0.00599379147349827;-0.005993848449394589;0.7244682207598832;0.0047866145416731246;0.7245443912672856
24.741622;1.0360430394733706;0.8337242427219224;0.8047931826524265;-0.021340820527152724;-0.0206124379403925;1.036258689641904;10.00289162460095;0.8340475333563805;-0.005993795639586215;-0.005993854211834208;0.7244758286542009;0.0047927087675169325;0.7245336683085343
24.751622;1.0360595735659826;0.8337214349461043;0.8047890864637318;-0.021347705026680423;-0.02061913895718057;1.0362391286549621;10.00284444703656;0.8340490336582571;-0.005993799930999858;-0.00599385989602948;0.7244835726574902;0.004798802164131691;0.7245232539883875
24.761622;1.0360750643073695;0.8337184165936462;0.8047849565316918;-0.021354589345185387;-0.020625840001360547;1.0362192252642497;10.002800234787008;0.8340506324799719;-0.005993804332956171;-0.00599386549199928;0.7244914321552391;0.004804894398894439;0.724513202476478
24.771622;1.0360898133841567;0.8337154643932813;0.8047808264976417;-0.021360713111693;-0.02063180058923484;1.0361990482042183;10.002758619117415;0.8340523112696712;-0.005993808829082717;-0.005993870989882868;0.7245003846646284;0.004809985193702155;0.7245045562216628
24.781622;1.0361031931710034;0.8337120552743075;0.8047766831052442;-0.02136759703804701;-0.020638501643575943;1.0361786616702682;10.00271924947612;0.8340540395176087;-0.005993813402410811;-0.005993876379064319;0.7245084090948973;0.004816074325144551;0.7244953729074451
24.791622;1.036114524494629;0.8337080438048071;0.8047729284861408;-0.021375312396711022;-0.020646024960580166;1.036158129459111;10.002681858681635;0.8340557756616646;-0.00599381803896884;-0.005993881647746993;0.7245164858456908;0.004822161608730208;0.7244866866208235
24.801622;1.036125672690855;0.8337042467253515;0.8047689231908516;-0.02138219587594857;-0.02065272600989187;1.0361375176058545;10.00264619288701;0.8340574724251004;-0.005993822731074181;-0.005993886785185194;0.7245245962623328;0.004828246851276955;0.7244785346108948
24.811622;1.0361359437404978;0.8336994082650406;0.8047640159924991;-0.021388668454375676;-0.020659024332114834;1.0361158860333501;10.002611948989305;0.8340590834197613;-0.00599382747602139;-0.005993891784318077;0.7245327207421712;0.004833329839245584;0.7244709406566365
24.821622;1.0361446901503804;0.8336951672302053;0.8047603187384016;-0.021395551485454207;-0.020665725389879958;1.0360952813009143;10.002578858360753;0.8340605664640998;-0.005993832271240274;-0.005993896642157879;0.7245418341054343;0.004839410383751673;0.7244649399601535
24.831622;1.0361521893929702;0.8336906609549829;0.8047568111297727;-0.021402434294740348;-0.020672426458548117;1.036074742162412;10.00254679495573;0.8340618829451326;-0.005993837111099694;-0.005993901357661737;0.7245499065467529;0.004845488358333896;0.7244585436764713
24.841622;1.0361584254029543;0.8336858629532933;0.804753500385307;-0.021409316886839686;-0.020679127538896076;1.0360543018909765;10.002515739198959;0.8340629967229803;-0.00599384198594108;-0.005993905929130807;0.7245579099017091;0.004850563683579659;0.7244527604511042
24.851622;1.036163696139841;0.8336810229632844;0.8047504073079096;-0.021415438906417457;-0.020685088129686165;1.0360339810401298;10.002485635000948;0.8340638756866305;-0.005993846881716486;-0.005993910353228347;0.7245658202969726;0.004856636296026009;0.7244476089576777
24.861622;1.036167406506434;0.8336752578072009;0.8047471610480514;-0.021421225174247334;-0.02069073069448776;1.036013788501715;10.002456316337335;0.8340644921793817;-0.005993851780292458;-0.005993914626229759;0.7245736172357748;0.00486270613660613;0.7244430709801836
24.871622;1.036169896335027;0.8336695291165338;0.8047444679851018;-0.02142810714975542;-0.020697431793413858;1.0359937342435215;10.002427588623227;0.8340648204936427;-0.005993856660960957;-0.005993918746509329;0.7245812818453251;0.004867773145094797;0.7244391139592616
24.881622;1.0361712149402893;0.8336634827574577;0.8047420057298156;-0.02143498892532554;-0.020704132888842878;1.035973835066832;10.002399359194571;0.8340648350335986;-0.005993861503896693;-0.005993922715928783;0.7245887938090685;0.004873837258793003;0.7244357186028296
24.891622;1.0361717138722297;0.8336573797560821;0.8047398050529382;-0.021441110140488683;-0.020710093454041303;1.0359551076502207;10.002371618014687;0.8340645072251146;-0.005993866292967284;-0.005993926538903187;0.7245961291154741;0.004878898406848879;0.7244328386603173
24.901622;1.036170821415517;0.8336503490328967;0.804737493583938;-0.021446895623793136;-0.020715735974267978;1.0359355640832193;10.002344287109365;0.8340638016990314;-0.00599387101474211;-0.005993930220601315;0.7246032601292667;0.004883956510126688;0.7244304518442879
24.911622;1.036168866468807;0.8336433737793012;0.8047357638078351;-0.021453776804614414;-0.020722436983409247;1.0359162148315004;10.002317173447059;0.8340626801746057;-0.005993875656296195;-0.0059939337661626246;0.7246111567929351;0.004890011523093491;0.724429540554941
24.921622;1.0361661685585268;0.8336352946863866;0.804733236638761;-0.021460247114339914;-0.020728735184280075;1.0358970681247035;10.002290041899569;0.8340611109097773;-0.005993880204918653;-0.0059939371806206395;0.7246177887674846;0.004895063486560641;0.7244280696702889
24.931622;1.0361621305065056;0.8336274437270356;0.8047316539331065;-0.021466032010851243;-0.0207343775578488;1.0358781254930918;10.002262666129937;0.8340590729537445;-0.00599388464850171;-0.005993940467790171;0.7246241284524729;0.004900112529146264;0.7244270218581714
24.941622;1.0361570756742624;0.8336197121632117;0.8047306523897921;-0.021472912585691815;-0.020741078399248644;1.0358593836783625;10.002234836646625;0.8340565542341579;-0.005993888975572574;-0.005993943628076757;0.7246301526486749;0.00490615882235345;0.7244263736005306
24.951622;1.0361510398119742;0.8336114380316861;0.8047295544577172;-0.02147869707058895;-0.02074672065113059;1.0358408398268941;10.002206363767382;0.8340535489467372;-0.005993893176058129;-0.005993946658475267;0.724635841614477;0.004911202548026281;0.7244260759066744
24.961622;1.0361443741613872;0.8336036335922075;0.8047290518938542;-0.02148481686184293;-0.020752680822430605;1.0358234942217248;10.002177111700183;0.8340500565355553;-0.0059938972431683776;-0.005993949556137119;0.7246411779661884;0.004916243896568197;0.724426098997886
24.971622;1.036136526709331;0.8335951207155681;0.8047284283091788;-0.021490600934288808;-0.020758322932506287;1.0358053561646094;10.002147036019684;0.8340460845653251;-0.005993901174416966;-0.005993952320920395;0.7246461477111765;0.004921283061236479;0.7244264100386133
24.981622;1.0361278674272183;0.8335869077192543;0.8047283724791171;-0.02149748067877007;-0.020765023490722036;1.0357874477286995;10.002116154652777;0.8340416549418765;-0.00599390496936527;-0.005993954954426303;0.724650743783514;0.004927320219623305;0.7244269907478321
24.991622;1.0361194210835454;0.8335790901785756;0.8047281914109112;-0.021503528798206186;-0.020770901753074136;1.0357697941460382;10.00208449018849;0.8340368047782091;-0.005993908626765335;-0.005993957458960326;0.7246549698430651;0.004932355517747788;0.7244278092772948
25.001622;1.0361096564737509;0.8335707849413645;0.8047282399080891;-0.02150855194737309;-0.02077580307380971;1.0357524107862701;10.002052069249487;0.834031577383457;-0.00599391214580494;-0.005993959838021062;0.7246588401420191;0.004937389066744922;0.7244288561722748
25.011622;1.0360989810906511;0.8335625879303982;0.804728797996682;-0.02151543113659776;-0.020782503396406627;1.0357363019777146;10.00201895432408;0.8340260122180192;-0.005993915528676798;-0.0059939620964885205;0.7246623752430451;0.0049424209546524225;0.7244301154691163
25.021622;1.036087754851719;0.8335540743300521;0.8047291978725405;-0.02152121429433152;-0.020788145125752167;1.0357194673956165;10.001985238843602;0.8340201428622073;-0.005993918779901329;-0.005993964239875081;0.7246645973965354;0.004947451260298342;0.7244305724946152
25.031622;1.036076029404293;0.8335456023975572;0.8047297670567303;-0.021526997289204458;-0.020793786791903645;1.0357029057626888;10.00195102022662;0.8340139997384852;-0.005993921904402823;-0.005993966273625565;0.7246675281357594;0.004952480058819868;0.7244322136645597
25.041622;1.036064805893003;0.833536844610912;0.804729431137387;-0.02153339428730372;-0.020800002500127656;1.0356876154456363;10.0019163892558;0.8340076114628537;-0.005993924906872331;-0.005993968202948464;0.7246701877864113;0.004957507422254632;0.7244340262354927
25.051622;1.036052528414777;0.8335290935526202;0.8047306670177058;-0.02153951247106254;-0.02080596200857573;1.0356715945667454;10.001881430453931;0.8340010049215921;-0.005993927791790644;-0.005993970032845155;0.7246725955602598;0.004962533419403294;0.7244359982129048
25.061622;1.0360395841771957;0.8335207923458595;0.8047316874415364;-0.021545295022579014;-0.020811603512987713;1.0356558410765226;10.001846222809826;0.8339942053573579;-0.005993930563458931;-0.00599397176811911;0.724674769647776;0.00496755811570114;0.7244381183031903
25.071622;1.0360263169536996;0.8335125615831762;0.8047328410015766;-0.021551077438065024;-0.0208172449725735;1.035641352778106;10.001810840483037;0.8339872364902357;-0.0059939332260083855;-0.005993973413390403;0.7246767272526807;0.004972581573259854;0.7244403758364244
25.081622;1.0360137165368384;0.8335051675328775;0.8047341136131908;-0.021557124218971005;-0.020823122718628264;1.035626127328806;10.001775353214297;0.8339801206622904;-0.005993935783405235;-0.00599397497311229;0.7246784845955541;0.004977603851089846;0.7244427607609186
25.091622;1.0360002162664275;0.8334973594108475;0.8047355290163573;-0.02156214602756102;-0.020828023515819333;1.035611162217883;10.00173982607256;0.8339728789192473;-0.005993938239482034;-0.005993976451552585;0.7246800569431915;0.004982625005074481;0.7244452636293358
25.101622;1.0359861932639811;0.8334893735554599;0.8047370354230928;-0.021567928075834592;-0.02083366486169833;1.0355974547150635;10.001704319050596;0.8339655310262527;-0.005993940597963902;-0.005993977852757882;0.7246814586371905;0.004987645087772915;0.7244478755216256
25.111622;1.0359729346506312;0.8334822393136525;0.804738638841931;-0.02157397452554608;-0.020839542510475702;1.0355830018265255;10.001668887264348;0.8339580954795219;-0.0059939428624603405;-0.005993979180574108;0.7246817031135855;0.004991664148568869;0.724449581134992
25.121622;1.0359585635858095;0.833474440017468;0.8047403447943684;-0.021579756357095074;-0.020845183800614137;1.035569800301183;10.001633581551468;0.8339505895096503;-0.005993945036448203;-0.005993980438704885;0.724682802943168;0.004996682234161545;0.7244523862502918
25.131622;1.0359453159987393;0.8334677646416827;0.8047421537916735;-0.021585042253988124;-0.0208503208037413;1.035555846670848;10.001598449097939;0.8339430290599892;-0.005993947123265061;-0.0059939816307189205;0.724683769892293;0.005001699389154598;0.7244552765179537
25.141622;1.0359307032871825;0.8334598171676655;0.8047436957034506;-0.021589728068419193;-0.020854903526136028;1.035542137302948;10.001563534066733;0.833935428832304;-0.005993949126112717;-0.0059939827600136416;0.7246846149894898;0.005006715656521009;0.7244582448217636
25.151622;1.0359160052133312;0.8334523249746446;0.8047456531844822;-0.021595509609052068;-0.020860544749799415;1.0355296684808735;10.001528877770534;0.8339278024579485;-0.00599395104807195;-0.005993983829794763;0.724685348579452;0.005010731077520824;0.7244612774262514
25.161622;1.035902195992357;0.8334446056577867;0.8047466180806294;-0.021601905299893243;-0.020866760092514893;1.035516436465641;10.001494518029824;0.8339201626662913;-0.005993952892123409;-0.005993984843081472;0.7246849803658422;0.005015745691188202;0.7244633816315044
25.171622;1.0358873904411325;0.8334373324932818;0.8047487142727708;-0.02160768666694473;-0.02087240128775788;1.035504437471062;10.001460488759198;0.8339125213834415;-0.005993954661168492;-0.005993985802731041;0.7246855194840844;0.005020759534217864;0.7244665442153025
25.181622;1.035873816810631;0.8334308472016405;0.8047505473268558;-0.021611876344871675;-0.02087647968221369;1.0354916675961452;10.0014268206192;0.8339048897977694;-0.005993956358035646;-0.0059939867114729975;0.7246859745925203;0.005024772641264005;0.7244697523295168
25.191622;1.0358589794722948;0.8334238008624721;0.8047527619796622;-0.021617657555914632;-0.020882120852565095;1.0354801228154604;10.00139354196136;0.8338972783529147;-0.005993957985475704;-0.005993987571920483;0.7246863539131506;0.005029785044953575;0.7244730142827104
25.201622;1.0358451043840005;0.8334176301436476;0.804755023047045;-0.021623703262137618;-0.020887998363181382;1.0354687990546891;10.001360679301483;0.8338896966865632;-0.0059939595461863705;-0.005993988386554794;0.7246856652048718;0.00503379677578794;0.7244753110768534
25.211622;1.0358303016963752;0.83341046540813;0.804757000953866;-0.02162838852766209;-0.02089258100070789;1.0354566922502921;10.001328257083674;0.8338821535985131;-0.005993961042851418;-0.005993989157716712;0.7246859157125688;0.005038807862506213;0.724478651829373
25.221622;1.035816795093042;0.8334047919509276;0.804759374462594;-0.021633673750896556;-0.02089771787527701;1.0354457983359109;10.001296296871066;0.8338746570493095;-0.005993962478126005;-0.005993989887615617;0.7246861121711304;0.005042818332752418;0.7244820183492542
25.231622;1.0358020844040021;0.8333978610106156;0.8047614382410075;-0.021638358890085876;-0.020902300500816186;1.0354341132705887;10.001264816878324;0.8338672141964044;-0.005993963854580221;-0.0059939905783536205;0.7246862609005271;0.0050478282135293885;0.7244854206109848
25.241622;1.0357883911286023;0.833392157699061;0.8047638715524446;-0.02164440435662686;-0.02090817799648054;1.035423633118521;10.001233832403546;0.8338598315029402;-0.005993965174670942;-0.005993991231955969;0.7246853678914608;0.005051837531241568;0.7244878410890445
25.251622;1.0357738210823928;0.8333854621711669;0.8047660080575478;-0.021649089379511665;-0.02091276061793873;1.0354133540532728;10.00120335673678;0.8338525148714091;-0.005993966440752504;-0.005993991850378619;0.724685438777839;0.005056846311435734;0.7244912903118793
25.261622;1.0357602897693567;0.8333799945600677;0.8047685082626452;-0.021655134740911755;-0.02091863811409804;1.0354022722858476;10.001173401794455;0.8338452697308347;-0.0059939676550900935;-0.005993992435493964;0.7246854787718093;0.005060854578512737;0.7244947512120836
25.271622;1.0357471578183373;0.8333745595716215;0.8047707192369444;-0.021659323913982603;-0.020922716453000527;1.0353923839833283;10.00114397825299;0.83383810107306;-0.00599396881986575;-0.005993992989089426;0.7246844926903525;0.005064862355881648;0.7244972278421288
25.281622;1.0357328729550792;0.8333685668130157;0.8047732815667714;-0.02166510456286983;-0.02092835758749109;1.0353816852335223;10.00111509597049;0.8338310134538961;-0.0059939699371959;-0.005993993512888363;0.7246844850391225;0.005069869666387411;0.7245007243817702
25.291622;1.0357196522326213;0.8333631020057329;0.8047755240013558;-0.02167005400604266;-0.020933176571569578;1.0353721720685847;10.001086764454225;0.8338240109917542;-0.005993971009145551;-0.005993994008568378;0.7246844600295994;0.005073876532145451;0.7245042242751852
25.301622;1.0357055974295704;0.8333558980437323;0.8047767356187614;-0.021675088476298704;-0.02093809700031979;1.035362840492766;10.001058992154123;0.8338170974093629;-0.005993972037715362;-0.00599399447775697;0.7246834215487529;0.005077882974112369;0.7245067320910249
25.311622;1.0356926204603127;0.8333510163690745;0.804779356597528;-0.021681133612980383;-0.020943974507153486;1.035353686549063;10.001031785314444;0.8338102760799309;-0.005993973024824527;-0.0059939949220161135;0.7246833732154434;0.005082889012338476;0.7245102524627663
25.321622;1.0356800787561677;0.8333461653670645;0.8047816760225568;-0.021685322584195112;-0.020948052846322937;1.0353437064564475;10.001005147701203;0.8338035499993395;-0.005993973972307877;-0.0059939953428258365;0.724683318507798;0.005086894666433374;0.7245137692322884
25.331622;1.0356664171694345;0.833340404182462;0.8047839972379561;-0.021690007227943002;-0.02095263547386448;1.0353348966577796;10.00097908093553;0.8337969217197068;-0.005993974881926124;-0.005993995741561768;0.7246822608077816;0.005090899955592768;0.724516287496966
25.341622;1.0356538501693158;0.8333355170897563;0.8047863253209011;-0.02169495648544765;-0.020957454476975227;1.0353262536910797;10.000953584686664;0.8337903933749562;-0.005993975755392679;-0.005993996119489004;0.724682203331211;0.005094904898497269;0.7245198053957357
25.351622;1.0356414297496195;0.8333307425434907;0.8047886647057706;-0.02169990571223569;-0.020962273485830588;1.0353177740496629;10.000928656739447;0.8337839667961786;-0.005993976594395791;-0.005993996477784037;0.7246811490391665;0.005098909513366306;0.7245223211717824
25.361622;1.035628207409623;0.8333253189344274;0.804791019937133;-0.021704590241467935;-0.020966856124628563;1.0353084541826354;10.00090429346402;0.8337776435484126;-0.005993977400589808;-0.005993996817545134;0.7246811005735138;0.005103913818213823;0.7245258400227942
25.371622;1.0356163961495266;0.8333213799871106;0.8047937342423542;-0.021709874803976747;-0.02097199298486326;1.0353002905795745;10.000880490409694;0.8337714248449855;-0.00599397817557863;-0.00599399713978497;0.7246810602267085;0.005107917831117799;0.7245293461236848
25.381622;1.0356044383840814;0.8333169351031151;0.8047960980302739;-0.021714823936072086;-0.020976812007598947;1.0352922797857238;10.000857242254611;0.8337653114652157;-0.005993978920916149;-0.005993997445445025;0.7246800299662535;0.005111921570065134;0.7245318447653913
25.391622;1.0355926408642764;0.8333125970994211;0.8047984669648366;-0.02171977304063768;-0.020981631036700414;1.0352844183147125;10.000834542404617;0.8337593037727147;-0.005993979638109107;-0.005993997735423704;0.7246800114720006;0.005115925052479838;0.7245353341431728
25.401622;1.0355810059625257;0.8333083644823143;0.8048008396854545;-0.021724722118207494;-0.020986450072314675;1.0352767025959602;10.000812382967581;0.8337534018108808;-0.005993980328610993;-0.005993998010586411;0.7246790061640934;0.005119928294906318;0.7245378126440246
25.411622;1.0355685829901355;0.8333034754760384;0.804803221053096;-0.021729406472522847;-0.020991032730571627;1.0352681290346728;10.000790755021642;0.8337476053812801;-0.0059939809938096365;-0.005993998271767861;0.724679015290888;0.005123931313062708;0.7245412787026618
25.421622;1.0355575827741512;0.8332993644099284;0.804805278973622;-0.02173249939059889;-0.020994052580063146;1.0352606940768578;10.000769648810968;0.833741914093199;-0.005993981635013727;-0.005993998519776402;0.724678040067618;0.005127934122159904;0.7245437310248757
25.431622;1.0355464455495837;0.8332954395428912;0.8048076553876614;-0.021737448386124007;-0.02099887163202699;1.035253394213401;10.000749053815717;0.8337363273975716;-0.005993982253435393;-0.005993998755387856;0.724678081711385;0.005131936737018445;0.7245471683989861
25.441622;1.035535475873533;0.8332916144722903;0.8048100306562662;-0.021742397356128623;-0.021003690691054566;1.0352462259974087;10.000728958724581;0.8337308445774093;-0.005993982850177064;-0.005993998979330706;0.7246771413548317;0.00513593917180704;0.7245495898511588
25.451622;1.0355246738458739;0.8332867920659274;0.8048113452034754;-0.021747696002073488;-0.02100884757760241;1.03523918611569;10.000709351224573;0.8337254647462826;-0.005993983426252708;-0.005993999192272066;0.7246772200044108;0.005139941439652709;0.7245529943369291
25.461622;1.0355130865462425;0.8332824020473033;0.8048137211875875;-0.021752380198745893;-0.021013430260432512;1.0352322714450823;10.00069021762092;0.8337201868933759;-0.005993983982626487;-0.005993999394806176;0.7246763185612628;0.005143943552252421;0.7245553809031429
25.471622;1.035502922827991;0.8332791327097474;0.8048161060726837;-0.021756568733175247;-0.021017508641500864;1.0352254790119884;10.000671542826383;0.8337150099378142;-0.005993984520227381;-0.005993999587457916;0.7246764378021906;0.005146945519871031;0.7245587414683395
25.481622;1.0354926213095486;0.8332753431666109;0.8048181285135114;-0.021760421869092085;-0.021021269217175616;1.0352188059193463;10.000653311178572;0.8337099327798099;-0.005993985039952714;-0.005993999770713344;0.724675578339131;0.005150947352064713;0.7245610895097362
25.491622;1.0354824853102447;0.833271996195782;0.8048204824842509;-0.021765370713601878;-0.021026088310858077;1.0352122493306921;10.000635507550674;0.8337049543503566;-0.005993985542678112;-0.005993999945058107;0.7246757406159289;0.005154949058479513;0.7245644172392509
25.501622;1.035472513991795;0.8332687407141314;0.804822829147963;-0.021770319534956034;-0.021030907412506107;1.0352058064341652;10.00061811808767;0.8337000736370788;-0.0059939860292552915;-0.005994000111004596;0.7246749249291724;0.005158950648882034;0.7245667241702359
25.511622;1.03546270632928;0.833265575263575;0.8048251675497538;-0.02177526833364467;-0.021035726522176414;1.035199474379595;10.000601130392443;0.8336952896439802;-0.005993986500490897;-0.005994000269093615;0.72467513148712;0.005162952132717074;0.7245700098428031
25.521622;1.0354530610916757;0.8332621485648919;0.80482715908161;-0.021779121389056518;-0.021039487130805605;1.0351932503119643;10.000584533090585;0.8336906013033285;-0.005993986957127778;-0.005994000419851999;0.7246743605090535;0.0051659535190543854;0.7245722669221586
25.531622;1.035443880856759;0.8332594230568212;0.8048294981899512;-0.0217833097905981;-0.021043565541653757;1.0351871314555436;10.000568315235178;0.8336860074421897;-0.0059939873998450565;-0.005994000563741309;0.7246746122544309;0.005169954816849856;0.7245755094356428
25.541622;1.0354345558213707;0.833256167955782;0.8048314700569198;-0.02178716280990933;-0.021047326164690256;1.0351811151486803;10.000552466008278;0.8336815068487495;-0.005993987829273675;-0.005994000701147051;0.7246738869734958;0.005173956034794391;0.7245777301123743
25.551622;1.0354253881469149;0.8332533454714776;0.8048337693425964;-0.021792111527512713;-0.021052145304555882;1.0351751988538431;10.000536974769396;0.8336770983507439;-0.005993988246024018;-0.005994000832397417;0.7246731848968114;0.005176957180961494;0.7245799215571587
25.561622;1.0354163758909576;0.8332502542414061;0.8048357200914352;-0.02179596451280748;-0.021055905944676694;1.0351693801567308;10.000521831559064;0.8336727808112971;-0.005993988650722826;-0.005994000957790516;0.7246735062379629;0.0051809582629195735;0.7245830978039403
25.571622;1.0354075170758195;0.8332475917689749;0.8048379976675714;-0.021800913192955716;-0.02106072510130741;1.0351636567727156;10.000507027372073;0.833668553091078;-0.005993989044028034;-0.005994001077621848;0.724672851153027;0.0051849592879228655;0.7245852515126071
