time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
25.581622;1.0353988096327196;0.8332446567696935;0.8048399260701107;-0.02180476614619098;-0.021064485758630527;1.0351580265794473;10.000492554165652;0.8336644140487665;-0.005993989426595352;-0.005994001192202172;0.7246732197273216;0.005187960262599822;0.7245883751771584
25.591622;1.0353905554280796;0.833242411530795;0.8048421999872627;-0.021808954435132928;-0.021068564201429774;1.0351524875963762;10.000478405442005;0.8336603625359177;-0.0059939897990330965;-0.005994001301870959;0.7246726120130093;0.005191961192550351;0.7245904828685987
25.601622;1.0353821441545237;0.8332396251322999;0.804844104670155;-0.02181280735792545;-0.021072324873326623;1.035147037891812;10.000464576125792;0.8336563973877786;-0.0059939901618825155;-0.005994001406993779;0.72467202807036;0.00519496208246623;0.7245925599763443
25.611622;1.035373877706535;0.8332372598744073;0.8048463349592623;-0.021817755968287254;-0.021077144060367252;1.035141675536121;10.000451060971463;0.833652517480362;-0.005993990515611083;-0.005994001507925161;0.7246724679935499;0.005198962936563051;0.724595620598276
25.621622;1.035365753965196;0.8332346145432442;0.8048482150988285;-0.021821608862192105;-0.02108090474872888;1.0351363986072106;10.000437853477305;0.8336487218133942;-0.005993990860621159;-0.005994001604973725;0.7246719319262703;0.005201963758754716;0.724597650312121
25.631622;1.0353577707652373;0.833230941383474;0.8048490244561809;-0.02182581144782557;-0.021085003279778265;1.0351312051694446;10.000424946369115;0.833645009507644;-0.005993991197291845;-0.005994001698408802;0.7246714200964453;0.005205964552651334;0.7245996634141992
25.641622;1.0353502298986261;0.8332290445308169;0.804851237448329;-0.021829999656655268;-0.02108908174834866;1.0351260932858468;10.000412332709017;0.833641379709055;-0.005993991526023472;-0.0059940017884823355;0.7246719328480963;0.00520896532160538;0.724602645584386
25.651622;1.0353425209321496;0.8332265974283466;0.8048530813496617;-0.021833852511203143;-0.02109284245785447;1.0351210610950563;10.000400006461277;0.8336378315148616;-0.005993991847237244;-0.005994001875432528;0.7246714706033195;0.005212966068570165;0.7246046114158183
25.661622;1.0353349455594194;0.8332242127017998;0.8048549137560431;-0.02183770535394759;-0.021096603174580522;1.0351171068459484;10.000387962408361;0.8336343640130214;-0.005993992161349376;-0.005994001959474037;0.7246710337824118;0.005215966795827096;0.7246065467518361
25.671622;1.0353284540332395;0.8332226487992076;0.8048567288636206;-0.021841823012895074;-0.021100600319549443;1.0351122288383836;10.000376196257601;0.8336309763710559;-0.005993992468774288;-0.00599400204078685;0.7246716227622951;0.005219967504953152;0.7246094662612536
25.681622;1.0353211385983856;0.8332203832052755;0.8048585394451441;-0.0218456758371338;-0.021104361051031594;1.0351074253281556;10.000364704864408;0.8336276678255755;-0.005993992769939396;-0.005994002119514082;0.7246712378706622;0.0052229681970681;0.7246113558736778
25.691622;1.0353139494765284;0.8332185243635513;0.8048606774867715;-0.021850624334578655;-0.021109180293655876;1.035102694469366;10.000353485494747;0.8336244375731579;-0.005993993065265581;-0.005994002195769126;0.7246708793457491;0.005225968873199303;0.7246132229292335
25.701622;1.0353068842686604;0.8332163714320169;0.8048624676124098;-0.021854477134162706;-0.0211129410370452;1.035098034351161;10.000342534289206;0.8336212847128519;-0.005993993355132912;-0.005994002269648263;0.7246705472693491;0.005229969534441061;0.7246150746780771
25.711622;1.035300244596273;0.8332145376809299;0.8048642673563934;-0.021857569568052928;-0.02111596102705769;1.0350944431080111;10.000331845382904;0.8336182082877561;-0.005993993639869999;-0.005994002341252272;0.7246712415625105;0.005232970181755677;0.7246178966095396
25.721622;1.0352934198083101;0.833212492256858;0.8048660381315181;-0.02186142234500406;-0.021119721778584823;1.0350899189974243;10.000321410994959;0.8336152073160968;-0.005993993919761124;-0.0059940024106929285;0.7246709620307495;0.005235970815842479;0.724619695945485
25.731622;1.0352876640390345;0.8332112592385458;0.8048677935123933;-0.021865539965943735;-0.021123718964132232;1.035085460406749;10.000311221663004;0.833612280749446;-0.005993994195036849;-0.005994002478075322;0.7246707083909693;0.005238971437160002;0.7246214727186078
25.741622;1.035281069518456;0.8332093167998889;0.8048695463054839;-0.02186939272399343;-0.021127479726206464;1.0350810658300407;10.000301266742353;0.8336094274612227;-0.005993994465853843;-0.005994002543497118;0.7246714803147574;0.00524297204598515;0.7246242342786989
25.751622;1.035274586610725;0.8332074242201921;0.8048712906697376;-0.02187324547003289;-0.02113124049253834;1.035077733847028;10.000291535447909;0.8336066463205096;-0.005993994732304756;-0.005994002607065285;0.724671277505955;0.005245972642830869;0.7246259663897089
25.761622;1.0352682131087856;0.8332055804924843;0.804873026848524;-0.02187709820381437;-0.02113500126290845;1.0350734631121674;10.000282017833316;0.8336039362049789;-0.0059939949944489345;-0.005994002668896625;0.7246710997309759;0.005248973228794187;0.7246276764790912
25.771622;1.0352622508436133;0.8332040495228183;0.8048747743912331;-0.021880190570630037;-0.02113802126438869;1.0350692523659426;10.000272705520096;0.8336012958763084;-0.005993995252336035;-0.005994002729112579;0.7246709467877128;0.005251973805060055;0.724629364847347
25.781622;1.0352570420539438;0.8332030610119755;0.804876488159484;-0.021884308156881055;-0.02114201847549875;1.0350651004544653;10.000263592081456;0.833598723882195;-0.005993995506027669;-0.0059940027878423565;0.7246708184889168;0.005254974372113859;0.7246310318647173
25.791622;1.0352509830946828;0.8332013583068545;0.8048781999274951;-0.021888160856761003;-0.021145779255521673;1.0350620062880527;10.000254672555425;0.8335962186181733;-0.0059939957555952324;-0.005994002845224002;0.7246717146422043;0.005258974929582457;0.7246336851493118
25.801622;1.0352450241115265;0.833199351317608;0.8048795655119431;-0.021890917881142228;-0.021148481536470358;1.0350579687862562;10.00024594242765;0.8335937784733218;-0.005993996001077944;-0.005994002901397182;0.72467163501154;0.005261975476407512;0.7246353106158621
25.811622;1.0352401152506139;0.8331984991259991;0.8048812542782312;-0.02189503544645518;-0.021152478762039042;1.035053986908573;10.000237397032027;0.8335914019487302;-0.00599399624245607;-0.0059940029564843145;0.7246715793465899;0.005264976010759986;0.7246369158451803
25.821622;1.0352343488012872;0.8331969306946936;0.8048829407226973;-0.021898888112459672;-0.021156239552762517;1.0350510596847384;10.00022903165902;0.83358908769867;-0.005993996479671857;-0.005994003010576466;0.7246715474320207;0.00526797653015151;0.7246385011675996
25.831622;1.035228675117757;0.8331943101443342;0.8048835600779595;-0.02190309047224304;-0.02116033819515077;1.035047186148181;10.000220842098203;0.8335868344821333;-0.005993996712661996;-0.005994003063740893;0.7246715390611377;0.005270977032226169;0.7246400668897596
25.841622;1.0352243487192339;0.8331938534024117;0.8048852425517695;-0.021906447660015347;-0.02116359464771993;1.0350443652594603;10.000212825132078;0.8335846410781664;-0.00599399694136695;-0.005994003116031623;0.7246725540109555;0.00527397751549596;0.7246426132775794
25.851622;1.0352188541390424;0.8331920638049142;0.8048865651560828;-0.021909204634474544;-0.02116629694500215;1.0350405959260276;10.000204978567043;0.8335825062571596;-0.005993997165720893;-0.005994003167493725;0.7246725920700802;0.005276977979173318;0.7246441406275715
25.861622;1.0352134463026266;0.8331906651269152;0.8048882166856065;-0.02191305724992744;-0.02117005774630865;1.0350368770835683;10.000197301024217;0.8335804288195683;-0.005993997385649826;-0.005994003218166309;0.7246726530436598;0.005279978422503509;0.7246456490666432
25.871622;1.035209076303094;0.8331900670647675;0.8048898529550981;-0.021917174766291545;-0.021174054996152415;1.0350342077334642;10.000189791612357;0.8335784075989026;-0.005993997601089456;-0.005994003268078725;0.7246727367041598;0.0052829788443017845;0.7246471386872867
25.881622;1.035203837431263;0.8331883982184265;0.804891148578602;-0.02191993170909898;-0.021176757302999234;1.0350305869118583;10.000182449037613;0.8335764413955327;-0.005993997812006841;-0.005994003317248166;0.7246728427579743;0.005285979242656979;0.7246486095877831
25.891622;1.0351986810121376;0.8331871173416484;0.8048927732178521;-0.021923784287251887;-0.021180518113160327;1.0350280136663625;10.000175270824327;0.8335745289245121;-0.005993998018401312;-0.005994003365685477;0.7246729708911299;0.0052889796150162195;0.7246500618927914
25.901622;1.035194558415971;0.8331866340618854;0.8048943830560844;-0.02192790177854005;-0.021184515375058104;1.035024487066212;10.0001682537369;0.8335726688164202;-0.005993998220275128;-0.0059940034134033275;0.724673120845369;0.005291979958907532;0.7246514957276345
25.911622;1.0351898671827553;0.8331853419451738;0.8048956724216152;-0.021929898336286884;-0.021186476889976786;1.0350210062126057;10.00016139492175;0.8335708596448353;-0.005993998417601035;-0.005994003460427756;0.7246732924164835;0.005293980272384434;0.724652903905316
25.921622;1.035185903340645;0.8331849304140109;0.8048972657284802;-0.02193401581267425;-0.021190474158654302;1.0350185702646073;10.00015469290316;0.8335690999499874;-0.005993998610319575;-0.005994003506808729;0.7246744853759325;0.005296980553689997;0.7246553011553196
25.931622;1.0351810646166584;0.8331834435391675;0.804898519318623;-0.021936772704311498;-0.02119317647977295;1.0350151784856778;10.000148147720012;0.8335673882380435;-0.005993998798363852;-0.005994003552623078;0.7246746994111917;0.005299980800943388;0.7246566804429274
25.941622;1.035176302623866;0.8331823404552317;0.8049001028407979;-0.02194062522226969;-0.021196937303349397;1.0350128302489525;10.000141759798737;0.8335657229824747;-0.005993998981685994;-0.005994003597963145;0.7246749341063363;0.005302981012116622;0.7246580420217592
25.951622;1.0351725689007611;0.8331816814383864;0.8049013345807996;-0.021943647037655716;-0.021199876085431786;1.0350095249390796;10.000135528738344;0.8335641026714525;-0.005993999160255596;-0.005994003642915451;0.7246751889434072;0.005305981185080433;0.7246593862302616
25.961622;1.0351679569554133;0.8331806444158011;0.8049029029164734;-0.021947499532705653;-0.021203636915670485;1.035007261810099;10.000129453423158;0.8335625258369246;-0.00599399933403269;-0.005994003687565781;0.724675463338472;0.005308981317975136;0.7246607134716879
25.971622;1.0351643708197635;0.8331800497914245;0.8049041198236678;-0.021950521336306313;-0.02120657570665491;1.0350040399564697;10.000123532949951;0.8335609910090728;-0.005993999502951704;-0.0059940037320246435;0.7246757566941994;0.005310981409684423;0.7246620168777115
25.981622;1.0351602079633402;0.8331793403709381;0.8049056931204392;-0.021953613455086306;-0.021209595727967462;1.0350018584070644;10.00011776689992;0.8335594966828052;-0.0059939996669193685;-0.005994003776423445;0.7246760684391602;0.005313981459791736;0.7246633116427148
25.991622;1.035156764236742;0.8331788067284555;0.804906895754774;-0.02195663524676009;-0.021212534526079886;1.034998716173486;10.000112154910818;0.8335580413422385;-0.005993999825811421;-0.005994003820892165;0.724676398049329;0.005316981468256019;0.7246645911470204
26.001622;1.0351524370823506;0.8331775420923537;0.804908097760963;-0.02195939206904984;-0.02121523686833435;1.0349966122185272;10.000106696480579;0.8335566234960007;-0.005993999979486781;-0.005994003865544208;0.7246767450290331;0.0053199814354458995;0.7246658562958715
26.011622;1.0351491303683744;0.8331774162060598;0.804909624697297;-0.021963509475276106;-0.02121923417292348;1.034993545467262;10.000101390811922;0.833555241699217;-0.0059940001278194835;-0.005994003910464839;0.7246771088466039;0.0053219813625173555;0.724667100752404
26.021622;1.0351449372515118;0.8331762083127495;0.8049108133968763;-0.02196626627769236;-0.0212219365213521;1.0349915148513014;10.00009623619616;0.8335538945487719;-0.005994000270714596;-0.00599400395571299;0.7246774889056031;0.005324981251466716;0.7246683401815509
26.031622;1.0351417613765623;0.8331757882792027;0.8049119892854416;-0.021969288046339793;-0.021224875336002473;1.0349895193015166;10.00009122988577;0.8335525806592736;-0.005994000408111204;-0.005994004001340099;0.7246778846076348;0.005327981104527932;0.7246695680986874
26.041622;1.035137695765159;0.833174634964076;0.8049131648598232;-0.02197204483124938;-0.02122757769076097;1.0349865577103237;10.000086368926594;0.8335512986656022;-0.005994000539984732;-0.005994004047421265;0.7246782954322899;0.0053299809235995655;0.724670777852977
26.051622;1.0351346441515412;0.8331746184507149;0.804914665593162;-0.0219761622080035;-0.021231575011104002;1.0349846289498075;10.000081650722773;0.8335500472630784;-0.005994000666330492;-0.005994004094077772;0.7246787209705093;0.00533298071018943;0.7246719847725914
26.061622;1.03513195659389;0.8331734480328155;0.804914783248417;-0.021978773319965294;-0.021234110871966538;1.034981731963773;10.000077072840956;0.8335488252524026;-0.00599400078713547;-0.005994004141454251;0.7246791609345364;0.005334980465525155;0.7246731747516831
26.071622;1.0351280709867843;0.8331723739553984;0.8049159402009365;-0.021981530078285773;-0.02123681323487164;1.034979865824688;10.000072632501233;0.8335476315490834;-0.005994000902360372;-0.005994004189663717;0.7246796151274156;0.005337980190767952;0.7246743631098731
26.081622;1.0351251953791165;0.8331720857068704;0.8049170855098983;-0.021984551820790704;-0.021239752068782446;1.034978029718407;10.000068326003666;0.8335464651569232;-0.005994001011934985;-0.005994004238752674;0.7246800833372806;0.005339979887327839;0.7246755356794194
26.091622;1.0351214232672032;0.8331710617612295;0.8049182321913196;-0.021987308561968563;-0.021242454437612943;1.0349752229389506;10.00006414832467;0.8335453251579197;-0.005994001115766364;-0.005994004288706802;0.7246805652498486;0.005342979556934977;0.7246767076885411
26.101622;1.0351186589258596;0.8331711715879051;0.804919706118478;-0.02199142590520135;-0.02124645177568961;1.0349734448450492;10.000060093175088;0.8335442107500141;-0.005994001213745001;-0.005994004339467754;0.7246810604773783;0.005345979201566401;0.7246778722094471
26.111622;1.03511594878204;0.8331709545173702;0.8049208382251903;-0.02199444763278853;-0.0212493906212544;1.0349716947192664;10.000056154003195;0.8335431212935336;-0.00599400130573118;-0.005994004390926932;0.7246815686349205;0.005347978823437499;0.7246790223106853
26.121622;1.0351123393036887;0.8331699991542024;0.8049219730660496;-0.021997204348153977;-0.02125209299873986;1.0349689716665504;10.000052325370486;0.8335420562824004;-0.005994001391549325;-0.00599400444291437;0.72468208936643;0.005349978424949946;0.7246801658763606
26.131622;1.0351097349504628;0.8331698255557262;0.8049230986863947;-0.022000226065800804;-0.021255031851433046;1.0349672746174872;10.000048603148558;0.8335410152712877;-0.005994001471031638;-0.005994004495221017;0.7246826223136941;0.005352978008521227;0.7246813108258132
26.141622;1.0351065336649228;0.8331691774800222;0.804924247732355;-0.02200222241239846;-0.021256993390210324;1.034965602375651;10.000044983741882;0.833539997888599;-0.00599400154408327;-0.005994004547635426;0.7246831670847506;0.005354977576266331;0.7246824428761719
26.151622;1.0351040316448041;0.833169045139912;0.8049253691870297;-0.022005244120120383;-0.021259932248048594;1.0349629537012317;10.000041463411664;0.8335390038972615;-0.005994001610698383;-0.005994004599947173;0.7246837233003535;0.005357977129726637;0.7246835772091824
26.161622;1.0351015793288805;0.8331689327639461;0.8049264893957598;-0.022008265824435977;-0.021262871109435078;1.0349613274085774;10.00003803792708;0.8335380331686228;-0.005994001670922405;-0.005994004651929969;0.724684290699196;0.005359976670003515;0.7246846993486766
26.171622;1.035098223070766;0.83316807956569;0.8049276150060137;-0.02201102249967784;-0.021265573497004343;1.0349597224693716;10.000034702682798;0.8335370856055558;-0.005994001724821431;-0.005994004703352631;0.7246848691780674;0.005362976198238238;0.7246858242696846
26.181622;1.0350958671544601;0.8331680058003853;0.8049287337362282;-0.022014044193498946;-0.021268512364330937;1.0349571381005358;10.000031452889282;0.8335361611216763;-0.005994001772488732;-0.005994004754007265;0.7246854587262097;0.005364975715955667;0.7246869372624601
26.191622;1.0350935578962805;0.833167950616079;0.8049298518743294;-0.022017065883559492;-0.0212714512347632;1.0349555737602805;10.000028283695887;0.8335352596447702;-0.005994001814068444;-0.005994004803716676;0.7246860593628189;0.005366975225046849;0.72468804583124
26.201622;1.0350912942305046;0.8331679134764526;0.8049309693585754;-0.02202008756976711;-0.02127439010816509;1.0349540290799422;10.000025190660034;0.8335343810976661;-0.005994001849763012;-0.005994004852332381;0.7246866711330835;0.005369974727599185;0.7246891576296195
26.211622;1.0350881224297566;0.8331667837772598;0.8049317544559391;-0.022021748618728357;-0.021276034009114545;1.0349525037807799;10.000022170043296;0.8335335253948198;-0.005994001879810311;-0.005994004899741349;0.7246862940794748;0.005371974225592505;0.7246892582029667
26.221622;1.0350862507696972;0.8331670461191141;0.8049328898479082;-0.022024009942623133;-0.02127823203082408;1.0349499975808336;10.000019218876442;0.8335326924252346;-0.005994001904448198;-0.005994004945867799;0.7246869281720102;0.005373973720520737;0.7246903552006636
26.231622;1.035084117345706;0.8331670597038692;0.8049340046326984;-0.022027031614727976;-0.02128117091018533;1.034948510179067;10.000016335489754;0.8335318819859338;-0.005994001923890359;-0.005994004990660983;0.7246875732684913;0.005376973213339994;0.7246914563329729
26.241622;1.0350820252186903;0.833167088793499;0.8049351183804329;-0.022030053282734295;-0.021284109791968382;1.034947041318792;10.000013520048647;0.833531093739276;-0.0059940019383352226;-0.005994005034083489;0.7246882291222778;0.005378972704705546;0.7246925471122528
26.251622;1.0350790207776228;0.8331663721163883;0.8049362374209195;-0.022032809895416346;-0.021286812191542583;1.0349455907722396;10.000010774294767;0.8335303272284301;-0.0059940019479959835;-0.005994005076109423;0.7246888954282708;0.005380972195075896;0.7246936354673815
26.261622;1.0350770083194047;0.8331664293486326;0.804937349322739;-0.0220358315515059;-0.02128975107708177;1.034944158267782;10.000008100890847;0.8335295819256249;-0.005994001953102281;-0.005994005116729546;0.724689571875906;0.005382971684588091;0.724694722041107
26.271622;1.0350750341286317;0.8331661493253609;0.8049381224855207;-0.022037757616351437;-0.021291631471039685;1.0349417435502068;10.000005503035837;0.8335288573081638;-0.0059940019538751235;-0.005994005155969598;0.7246902581540958;0.00538497117294635;0.7246958075137458
26.281622;1.0350730970822026;0.8331662302943934;0.8049392326395142;-0.022040779264173863;-0.02129457036080988;1.0349403465161378;10.000002984440377;0.8335281529404555;-0.005994001950513632;-0.005994005193900265;0.7246899539248177;0.005387970659536517;0.7246959000351515
26.291622;1.0350702434339702;0.8331655609228745;0.8049403481598871;-0.022043535843673596;-0.021297272764743684;1.0349389672145288;10.00000054967727;0.8335274685181038;-0.005994001943200747;-0.005994005230610226;0.7246906588282351;0.005389970143788343;0.7246969853986206
26.301622;1.035068377419184;0.8331653109123188;0.8049411186964213;-0.022045461895841063;-0.021299153164286964;1.0349376057251165;9.999998204388994;0.8335268038410153;-0.0059940019321138155;-0.005994005266169823;0.724691372524609;0.005391969625575191;0.7246980717842706
26.311622;1.0350665453129009;0.8331654181226407;0.8049422263362082;-0.02204848352618471;-0.02130209205895557;1.0349362620420495;9.999995954546334;0.8335261587535927;-0.00599400191742036;-0.005994005300611289;0.7246920947161327;0.005393969105260046;0.7246991598634469
26.321622;1.0350650500184562;0.8331657968272854;0.8049433529284007;-0.022050744799160825;-0.021304290082886417;1.034933936023809;9.999993805191833;0.8335255331047562;-0.005994001899272381;-0.005994005333929902;0.7246928251153332;0.005395968583483428;0.7247002501825518
26.331622;1.0350632821279968;0.8331655662090198;0.8049441215476901;-0.02205267084037911;-0.02130617048639146;1.034932627442495;9.999991759912925;0.8335249266978423;-0.0059940018778191105;-0.0059940053661081925;0.7246935634209362;0.00539796806108824;0.7247013431469624
26.341622;1.0350615445997722;0.8331656898973937;0.8049452277758498;-0.02205569245657804;-0.021309109384046718;1.0349313360735615;9.999989821084155;0.8335243392305445;-0.005994001853204395;-0.005994005397121133;0.7246933093551099;0.005399967539046285;0.7247014391387404
26.351622;1.0350588838045967;0.8331650570724382;0.8049463402808582;-0.022058448986695397;-0.021311811789936498;1.0349300616791237;9.999987989566293;0.8335237702672372;-0.0059940018255499015;-0.005994005426898882;0.7246940626928581;0.0054029670183609385;0.7247025459207391
26.361622;1.0350572040966146;0.833164838185657;0.8049471090030852;-0.022060375015175486;-0.021313692197034433;1.0349288039088025;9.999986263704741;0.8335232192473775;-0.005994001794976262;-0.005994005455310057;0.7246948232284482;0.00540496650012189;0.7247036489385309
26.371622;1.0350555518734967;0.8331638764448777;0.8049471577929573;-0.022063746329754334;-0.021316968976527243;1.0349275623077034;9.999984639156866;0.8335226855469854;-0.005994001761642076;-0.005994005482210471;0.7246955907510269;0.005406965985393535;0.7247047558748435
26.381622;1.0350539261603522;0.8331636634033049;0.8049479281030524;-0.022065672351477942;-0.02131884938619022;1.034926336429978;9.999983109904532;0.8335221685927825;-0.00599400172574424;-0.0059940055075074486;0.724696365065698;0.005408965474904882;0.7247058668577977
26.391622;1.0350523260164257;0.8331638027990428;0.8049490372882298;-0.022068693941389186;-0.021321788288823734;1.0349251258916061;9.999981669070786;0.8335216679322136;-0.005994001687488296;-0.005994005531178932;0.724696146011447;0.005410964968970483;0.7247059819301322
26.401622;1.0350507505594044;0.8331635951142199;0.8049498095527255;-0.02207061995609822;-0.02132366870024396;1.0349239303264663;9.99998030909039;0.8335211831650383;-0.0059940016470703145;-0.005994005553244763;0.7246969334631683;0.005412964467688022;0.7247071009210433
26.411622;1.0350491989677613;0.8331637397320103;0.8049509205483127;-0.022073641536672475;-0.02132660760423711;1.03492274931781;9.99997902212043;0.8335207138275864;-0.005994001604686761;-0.005994005573725259;0.7246977273052377;0.005414963971266148;0.7247082236277613
26.421622;1.0350479745696246;0.8331638023180219;0.8049517140198075;-0.02207480719308073;-0.0213277471315482;1.0349205823523708;9.999977800934488;0.8335202593857128;-0.005994001560551757;-0.005994005592630762;0.7246985273919464;0.005416963480276335;0.7247093497415594
26.431622;1.035045515796065;0.8331628420641664;0.8049524947384187;-0.022076468095301775;-0.021329391044653007;1.0349194288213435;9.999976639674335;0.833519819282512;-0.00599400151490033;-0.005994005609981251;0.7246983335662258;0.00541896299552539;0.7247094789347414
26.441622;1.0350440312614326;0.8331629945354164;0.8049536075836623;-0.02207948965886933;-0.02133232994804102;1.0349182880685561;9.999975533740605;0.833519392937277;-0.005994001467991136;-0.005994005625808572;0.724699145688259;0.005419962517707615;0.7247106033081935
26.451622;1.0350425675033994;0.8331628000592424;0.8049543829842498;-0.022081415653758985;-0.021334210360873993;1.0349171594455968;9.999974478613455;0.8335189797615535;-0.005994001420107392;-0.00599400564013117;0.7246999635862201;0.005421962047348123;0.7247117375162418
26.461622;1.035041123622317;0.8331629582480065;0.80495549668896;-0.022084437207725183;-0.021337149265158437;1.0349160423598938;9.999973468762168;0.833518579233658;-0.005994001371536155;-0.005994005652937103;0.7247007870126597;0.005423961584979816;0.7247128737931926
26.471622;1.035039698657945;0.8331627698397176;0.804956272965215;-0.022086363195190438;-0.021339029678973123;1.0349149363323538;9.999972498094703;0.833518190955307;-0.005994001322547281;-0.005994005664189602;0.7247006157051068;0.005425961130968077;0.7247130119096291
26.481622;1.0350382915995888;0.8331625846391086;0.8049570497177317;-0.022088289179464385;-0.02134091009326938;1.0349138410287142;9.99997156155721;0.8335178146504797;-0.005994001273392061;-0.005994005673837166;0.7247014494621008;0.005427960685163956;0.7247141515999326
26.491622;1.0350369013740452;0.8331627523146079;0.8049581648009261;-0.022091310719391355;-0.021343848998639274;1.0349127562168046;9.999970656104296;0.8335174501331568;-0.005994001224304339;-0.0059940056818194466;0.7247022881093604;0.005429960247203858;0.7247152927479982
26.501622;1.0350355269025624;0.833162573188126;0.8049589423367857;-0.022093236696009835;-0.021345729413837927;1.0349116816841322;9.9999697800756;0.8335170972863003;-0.005994001175492351;-0.005994005688068073;0.724703131401968;0.005431959817199806;0.724716435251395
26.511622;1.035034167190471;0.8331623965363221;0.8049597200055059;-0.022095162669253047;-0.021347609829567557;1.0349106172108717;9.999968931718463;0.833516756055965;-0.005994001127122322;-0.0059940056924989975;0.7247029789802566;0.00543395939577688;0.7247165790177322
26.521622;1.0350331254208984;0.8331624869651405;0.8049605172354084;-0.022096328287996164;-0.021348749346796394;1.0349095626112705;9.99996810831083;0.8335164264105343;-0.005994001079311891;-0.0059940056950127385;0.724703830396661;0.005434958983339906;0.724717716277068
26.531622;1.0350317924896402;0.8331626634665434;0.8049616324617753;-0.02209934980896427;-0.021351688252318382;1.034908517764218;9.99996730671923;0.8335161082758759;-0.005994001032152469;-0.0059940056955182135;0.724704685144144;0.0054369585795654846;0.7247188616844077
26.541622;1.0350304715537897;0.8331624913378157;0.8049624094818401;-0.0221012757711602;-0.021353568668538114;1.034907482607125;9.999966524918463;0.8335158015182653;-0.005994000985738848;-0.005994005693959117;0.7247045426661695;0.005438958183723816;0.7247190072451449
26.551622;1.0350291617010172;0.8331623199750615;0.8049631861473676;-0.022103201730279562;-0.02135544908553458;1.034906457082988;9.999965763143441;0.833515505998187;-0.005994000940180478;-0.0059940056903104505;0.7247054024003315;0.005440957795077449;0.7247201523044523
26.561622;1.035027862104584;0.8331621490624234;0.8049639624295024;-0.02210512768647319;-0.02135732950345383;1.03490544103052;9.999965023869683;0.8335152216493604;-0.005994000895603616;-0.005994005684555616;0.724706263844117;0.005441957412967352;0.7247212888056646
26.571622;1.0350265720158227;0.8331619782382784;0.8049647382650618;-0.022107053639907687;-0.02135920992247952;1.034905434107461;9.999964310831455;0.8335149485132175;-0.00599400085215524;-0.005994005676684451;0.7247061265971058;0.005443957037212514;0.724721431274786
26.581622;1.0350252907503825;0.8331621568527241;0.8049658514865594;-0.022110075139649507;-0.02136214883218801;1.0349044358251431;9.999963627862403;0.8335146867279931;-0.005994000810003255;-0.005994005666715761;0.7247069903931015;0.005445956668532525;0.7247225716456046
26.591622;1.035024017718218;0.833161985181868;0.8049666263758182;-0.022112001086955685;-0.02136402925390131;1.0349034456493962;9.999962978099319;0.8335144364958811;-0.0059940007693243605;-0.005994005654716599;0.7247078551175611;0.005447956308256896;0.7247237094241755
26.601622;1.0350227524380962;0.8331618127637753;0.8049674010278478;-0.022113927031901126;-0.02136590967723715;1.0349024631243446;9.999962363322574;0.8335141979969972;-0.00599400073027931;-0.005994005640804407;0.7247077207770853;0.005448955957718351;0.72472383659277
26.611622;1.0350224471313525;0.8331623998627635;0.8049681694828711;-0.022116118122272568;-0.0213680266140119;1.0349014879784173;9.999961783470097;0.8335139712635065;-0.005994000692993815;-0.005994005625141537;0.7247085874472838;0.005450955617965744;0.7247249676248328
26.621622;1.0350211960679956;0.8331622257370246;0.8049689446838796;-0.02211804406470525;-0.02136990704141126;1.0349005201070176;9.999961236738875;0.8335137561021527;-0.005994000657563913;-0.005994005607930401;0.7247094552410841;0.005452955289692994;0.7247260945529598
26.631622;1.0350199513744427;0.8331620506531316;0.8049697207418072;-0.02211997000469196;-0.021371787470499535;1.0348995594497647;9.999960720105337;0.8335135521188802;-0.005994000624082392;-0.005994005589397383;0.7247093242686365;0.005453954973124738;0.7247262094164908
26.641622;1.0350190167107547;0.8331621395883837;0.8049705176033997;-0.022121135591020545;-0.021372926987686804;1.0348986058663603;9.999960230087629;0.8335133588038842;-0.0059940005926598545;-0.005994005569769339;0.7247101945921556;0.005455954668130425;0.7247273267500874
26.651622;1.0350177836467118;0.8331619620019762;0.8049712960437551;-0.022123061525782448;-0.02137480741870574;1.0348976590442205;9.999959763745778;0.8335131756175518;-0.005994000563418497;-0.005994005549258115;0.7247110662496143;0.005456954374761616;0.7247284310992264
26.661622;1.0350165562219897;0.8331617827637119;0.804972075756618;-0.022124987457731768;-0.021376687851185718;1.0348967185133997;9.999959319308761;0.8335130020726335;-0.005994000536476597;-0.005994005528048489;0.7247109393015643;0.005458954093522166;0.724728537213159
26.671622;1.0350153344733375;0.8331616014997882;0.8049728567239572;-0.02212691338673926;-0.02137856828504065;1.034896783744707;9.999958896292307;0.833512837785978;-0.005994000511939599;-0.0059940055062890655;0.7247118138130559;0.0054609538251095754;0.7247296372827968
26.681622;1.0350141185268882;0.8331614177283574;0.8049736389391149;-0.022128839312673235;-0.021380448720190504;1.0348958541725555;9.999958495736287;0.8335126824437549;-0.005994000489883697;-0.005994005484095386;0.7247116898443057;0.005461953570363264;0.7247297236730948
26.691622;1.0350129085566735;0.8331612308622696;0.8049744224712193;-0.02213076523538989;-0.02138232915654931;1.034894929152055;9.999958120104964;0.8335125357228046;-0.0059940004703433886;-0.0059940054615638715;0.7247125674956871;0.005463953330389631;0.7247308112865973
26.701622;1.035012657353898;0.8331618005577968;0.8049752011973657;-0.02213295632249576;-0.02138444611164785;1.0348940079419502;9.999957772285715;0.8335123972692234;-0.005994000453314737;-0.005994005438784716;0.7247134469225656;0.005464953106310589;0.7247318850151797
26.711622;1.0350114597266176;0.833161605363719;0.8049759879342993;-0.02213488224044308;-0.02138632655071379;1.034893089727596;9.999957454552252;0.833512266727324;-0.005994000438754409;-0.005994005415847462;0.724713328311742;0.005466952898925089;0.7247319599717169
26.721622;1.0350102683711242;0.8331614049381832;0.8049767767458433;-0.022136808154532978;-0.021388206990591383;1.0348921736918602;9.999957168383563;0.833512143728867;-0.005994000426586329;-0.005994005392840678;0.7247142118628808;0.00546795270876943;0.7247330210558429
26.731622;1.0350090834050034;0.8331611987435567;0.8049775680039657;-0.022138734064487763;-0.02139008743109634;1.0348922591138576;9.999956915113742;0.8335120278614909;-0.005994000416736068;-0.005994005369854653;0.7247140977515684;0.005469952536451995;0.7247330834171378
26.741622;1.035007905026005;0.833160636736252;0.8049780240992775;-0.02213956443669688;-0.02139090938435495;1.0348913454066806;9.999956696811678;0.8335119186932893;-0.00599400040915643;-0.005994005346991411;0.7247149860962829;0.005470952382896371;0.7247341318378261
26.751622;1.0350067334521142;0.8331604182331332;0.8049788210023539;-0.022141490338688095;-0.02139278982564158;1.034890432059173;9.999956516614716;0.8335118157712693;-0.005994000403805547;-0.005994005324365463;0.7247158770107303;0.00547295224930247;0.7247351813327736
26.761622;1.0350065215206732;0.833160953891707;0.804979614723939;-0.022143681415808074;-0.021394906787939715;1.034889518582087;9.999956378217115;0.8335117185306113;-0.005994000400604304;-0.005994005302094145;0.724715770701399;0.005473952136945792;0.7247352167137757
26.771622;1.0350056682410254;0.8331609882886089;0.8049804377914153;-0.02214484695900616;-0.02139604630224817;1.0348886045193493;9.999956284928249;0.8335116262330431;-0.0059940003994221926;-0.0059940052802898765;0.7247166674989663;0.005475952047126781;0.7247362529084818
26.781622;1.035004518225204;0.8331607514795333;0.8049812448244482;-0.022146772848174283;-0.02139792674288871;1.0348886894855591;9.99995623891475;0.8335115379944829;-0.005994000400089162;-0.0059940052590535375;0.7247165678279458;0.0054769519812140266;0.724736274766759
26.791622;1.0350033757775021;0.8331601589195985;0.8049817178723805;-0.022147603203241772;-0.021398748696384636;1.0348877731839996;9.999956241130066;0.8335114528526353;-0.0059940004024036046;-0.0059940052384730045;0.7247174721470768;0.005478951940393106;0.724737297321361
26.801622;1.0350022411124933;0.8331599100656961;0.8049825329272091;-0.022149529083038272;-0.021400629136721867;1.034886855353963;9.999956291989394;0.8335113698552999;-0.005994000406131024;-0.005994005218622031;0.7247173808770051;0.005479951925101163;0.7247373055677019
26.811622;1.0350020670828988;0.8331593201785651;0.8049822875076093;-0.02215206986751045;-0.021403083996563516;1.034885935688988;9.999956392028489;0.8335112881457822;-0.005994000411003622;-0.005994005199549056;0.7247182943956043;0.005480951934735013;0.7247383071108879
26.821622;1.035000948611576;0.8331590599341826;0.8049831113587854;-0.02215399573884379;-0.021404964437210103;1.0348860138378106;9.999956541751192;0.8335112069753857;-0.005994000416739258;-0.005994005181269442;0.7247182131042059;0.005482951968104039;0.7247383097174048
26.831622;1.0349998384506622;0.8331584448437472;0.8049836019442933;-0.02215482607923992;-0.021405786390739326;1.0348850894250443;9.999956740792552;0.8335111256229181;-0.005994000423083793;-0.005994005163770113;0.7247191374661565;0.005483952024194174;0.7247392983938986
26.841622;1.03499873652869;0.833158174753018;0.8049844350407152;-0.022156751940906234;-0.021407666830485478;1.034884162001412;9.999956987479443;0.8335110433246863;-0.0059940004298334945;-0.005994005147021074;0.7247200679683077;0.0054859521025402485;0.7247402885474753
26.851622;1.0349985952419292;0.8331586606681294;0.8049852662903743;-0.02215894299494428;-0.021409783795441766;1.034883231052696;9.99995727960387;0.8335109593151959;-0.005994000436813398;-0.00599400513099532;0.7247200050084207;0.005486952203106072;0.7247402653322123
26.861622;1.0349975090460677;0.8331580325232821;0.8049857701026737;-0.022159773324682816;-0.021410605747947814;1.034883296119114;9.999957615139568;0.8335108729007739;-0.005994000443861277;-0.0059940051156745855;0.7247209487898965;0.005487952326088238;0.7247412364789139
26.871622;1.0349964303987487;0.8331577504704035;0.8049866156067155;-0.02216169917344231;-0.02141248618624654;1.0348823568739887;9.999957991595252;0.8335107834482658;-0.005994000450847389;-0.0059940051010247295;0.7247208993271439;0.005489952471991971;0.7247412098175428
26.881622;1.0349953591856151;0.8331574652002659;0.8049874643760221;-0.022163625016762865;-0.02141436662374633;1.0348814130885369;9.99995840546214;0.8335106903559439;-0.005994000457679886;-0.005994005086986544;0.7247218565314562;0.005490952641611681;0.7247421703431135
26.891622;1.034995247895875;0.8331575877930174;0.8049879715330033;-0.022164720539088006;-0.02141542510206713;1.0348814645581812;9.999958852996402;0.8335105930750739;-0.005994000464270425;-0.005994005073493598;0.7247218202987447;0.005491952835520246;0.7247421258231724
26.901622;1.0349941910229252;0.8331572974518535;0.8049888247596779;-0.02216664637486016;-0.021417305538781455;1.0348805110730552;9.999959331283842;0.8335104910936736;-0.005994000470512269;-0.005994005060469947;0.7247227905611501;0.005492953053564184;0.7247430762219464
26.911622;1.0349931409010351;0.8331566555484682;0.8049893414632368;-0.022167476686280687;-0.021418127488717843;1.0348795523987337;9.999959838713288;0.8335103838994338;-0.005994000476291817;-0.005994005047825143;0.7247227672941722;0.005494953294772133;0.7247430291216048
26.921622;1.0349933539224252;0.8331573875205629;0.8049902106285299;-0.02216890737221175;-0.02141950351243502;1.0348785882185954;9.999960374948257;0.8335102710568169;-0.005994000481491919;-0.005994005035482645;0.7247237505113526;0.005495953557525049;0.7247439692229074
26.931622;1.0349923162048627;0.8331570929683259;0.8049910674637224;-0.02217083319484366;-0.02142138394662197;1.0348786180947849;9.999960940410718;0.8335101523080477;-0.005994000485969698;-0.005994005023403088;0.7247237402470532;0.0054969538400174295;0.724743904071674
26.941622;1.03499128404537;0.8331564482248414;0.8049915874678127;-0.022171663495225934;-0.0214222058946588;1.0348776414873901;9.999961535625095;0.833510027501301;-0.005994000489533983;-0.0059940050115789845;0.7247247365147588;0.005497954140693082;0.7247448335312194
26.951622;1.0349902568974274;0.8331561532888729;0.8049924463488891;-0.022173589307719597;-0.021424086327865226;1.0348766578061057;9.999962161205824;0.8335098964383963;-0.005994000491946227;-0.005994005000023561;0.7247247392917664;0.0054999544580664516;0.7247447652316169
26.961622;1.034990186766654;0.8331562696561147;0.8049929618168279;-0.022174684816707545;-0.021425144806987616;1.0348766664707187;9.999962818487624;0.8335097588715459;-0.005994000492950027;-0.005994004988765209;0.724725748532843;0.005500954790366997;0.7247456840083144
26.971622;1.0349891677244485;0.8331559766901041;0.8049938220141442;-0.022176610621063922;-0.021427025240254312;1.0348756669514743;9.999963509989755;0.8335096146354714;-0.005994000492316563;-0.005994004977840815;0.7247257641474186;0.0055019551356589634;0.7247455976540771
26.981622;1.0349881517620922;0.8331553359097255;0.8049943446693367;-0.022177440906364868;-0.02142784718807984;1.0348756587541759;9.999964239263722;0.833509463739451;-0.005994000489872517;-0.005994004967268451;0.7247257859426718;0.005502955492120646;0.7247455063852659
26.991622;1.0349880908770956;0.8331558075813055;0.8049951992569768;-0.022179631922641805;-0.021429964154277534;1.0348746413835919;9.99996501063554;0.8335093063665929;-0.005994000485485751;-0.0059940049570203135;0.7247268136044359;0.005503955858124247;0.7247464105354939
27.001622;1.034987079158541;0.8331551718477483;0.804995722646266;-0.022180462201032317;-0.021430786102994443;1.0348736143516493;9.999965829588302;0.8335091428322846;-0.00599400047903348;-0.005994004947036628;0.7247268467684583;0.0055049562323378435;0.7247463106245614
27.011622;1.0349870212091836;0.8331552993359775;0.8049962402601657;-0.02218155770044639;-0.021431844585832863;1.0348735771623163;9.99996670350274;0.8335089735366303;-0.005994000470385921;-0.005994004937245468;0.7247278851173452;0.005506956613934183;0.7247472146937523
27.021622;1.034986011035485;0.8331550193388705;0.8049971027513144;-0.02218348348424625;-0.021433725021117685;1.0348725292534486;9.999967641675546;0.8335087989576161;-0.005994000459414091;-0.005994004927556397;0.7247279284003296;0.0055079570025389135;0.724747108127464
27.031622;1.0349850005632604;0.8331543931308365;0.8049976282521403;-0.0221843137524768;-0.021434546971787875;1.0348714700745596;9.99996865425865;0.8335086197214547;-0.005994000446025743;-0.00599400491786222;0.7247289763961425;0.005508957397858238;0.7247479990475151
27.041622;1.0349849417728343;0.8331548808573411;0.8049984865505266;-0.022186504756306312;-0.02143666394295852;1.0348713992901026;9.999969750793273;0.8335084366723403;-0.005994000430195418;-0.00599400490805116;0.7247290288798443;0.005509957799440458;0.7247478881577504
27.051622;1.0349839287688123;0.8331542625871587;0.8049990146999988;-0.022187335018011192;-0.021437485895228616;1.0348703168884021;9.999970939277256;0.8335082508275431;-0.005994000411948859;-0.005994004898015443;0.7247300856016273;0.005510958206800391;0.7247487760582302
27.061622;1.0349829135659936;0.8331536484107981;0.8049995444460427;-0.022188165276514415;-0.021438307848086858;1.0348702231557414;9.999972226214878;0.8335080632719883;-0.005994000391341045;-0.005994004887674336;0.7247301462650528;0.005511958619685048;0.724748663442903
27.071622;1.034982848178571;0.8331541482567868;0.8050004073541848;-0.022190356272940262;-0.02144042482249952;1.0348691185836318;9.9999736169065;0.8335078751054781;-0.005994000368467984;-0.005994004876991457;0.7247302105250512;0.0055129590381160255;0.7247485508901387
27.081622;1.0349818267443647;0.8331535417731533;0.8050009400115402;-0.022191186525078375;-0.021441246776847812;1.0348680037469726;9.999975115382776;0.8335076873992354;-0.00599400034347324;-0.005994004865959035;0.7247312780447006;0.005513959462079179;0.7247494389563945
27.091622;1.0349820581356712;0.8331539644741203;0.8050014871421701;-0.022191521660737477;-0.021441564313883436;1.0348678792391734;9.999976724591548;0.8335075011223787;-0.005994000316516517;-0.005994004854582235;0.7247313485713229;0.005514959891034775;0.7247493282671078
27.101622;1.034981028465109;0.8331537149182924;0.8050023594512532;-0.022193447413299528;-0.021443444752926692;1.034866745657953;9.99997844680995;0.8335073171022732;-0.005994000287734927;-0.005994004842879775;0.7247324219659157;0.0055159603235352675;0.7247502192930043
27.111622;1.0349809468825493;0.8331538797500199;0.8050028880092899;-0.02219454289614292;-0.021444503246237256;1.0348666035577112;9.999980283561804;0.8335071360336873;-0.005994000257243519;-0.00599400483087762;0.724732498193177;0.005516960757298018;0.7247501125317977
27.121622;1.0349799079931725;0.8331532882380892;0.8050034231710095;-0.022195373137073697;-0.0214453252020156;1.0348654534054238;9.999982235329826;0.8335069584931873;-0.005994000225178247;-0.005994004818600556;0.724732577301623;0.005517961189785116;0.7247500082670526
27.131622;1.0349788643086089;0.8331530507366893;0.8050042965006272;-0.02219729887832495;-0.021447205642058997;1.0348652955953406;9.999984301415138;0.8335067849205581;-0.005994000191723241;-0.0059940048060758274;0.7247336593912965;0.005518961618900765;0.7247509066628529
27.141622;1.0349787682685423;0.833153228404775;0.8050048259734254;-0.022198394356546414;-0.02144826413769243;1.0348641305055006;9.999986479419075;0.8335066155928331;-0.005994000157082871;-0.0059940047933372265;0.7247337445475506;0.005519962043395942;0.72475080786441
27.151622;1.0349777143412227;0.8331526504639089;0.8050053622619926;-0.022199224588363466;-0.021449086094396944;1.0348639585782313;9.999988764722522;0.8335064506422367;-0.005994000121441916;-0.005994004780419663;0.7247348327577827;0.005520962462840171;0.7247517118223893
27.161622;1.034977607501095;0.8331528377983742;0.8050058928820532;-0.022200320063732064;-0.021450144591380987;1.0348627804231545;9.999991151171852;0.83350629007477;-0.0059940000849599455;-0.005994004767353244;0.7247349238943929;0.0055219628772533655;0.7247516186013012
27.171622;1.0349765421882202;0.8331522698790718;0.8050064304472758;-0.02220115029037915;-0.02145096654864636;1.0348625968500094;9.999993632765754;0.8335061337802827;-0.005994000047785793;-0.0059940047541666205;0.7247350178212038;0.0055229632864750335;0.724751528207007
27.181622;1.0349764234686234;0.833152817168578;0.805007300185305;-0.022203341263788267;-0.021453083530503892;1.03486140871503;9.999996205200027;0.8335059815995268;-0.005994000010067764;-0.005994004740901154;0.7247361145086596;0.005523963689674137;0.724752440632141
27.191622;1.034975346000057;0.8331522593405467;0.8050078387883087;-0.022204171483884767;-0.021453905487841422;1.0348612166892386;9.999998866289296;0.8335058334057778;-0.005993999971957621;-0.005994004727623246;0.7247362139793158;0.005524964085754662;0.724752355952373
27.201622;1.0349752151210156;0.8331524664903014;0.8050083714191838;-0.02220526695285882;-0.021454963986460008;1.0348600211608854;10.000001614795783;0.8335056891188216;-0.005993999933599901;-0.005994004714409119;0.7247373161872204;0.005525964474245622;0.7247532741695234
27.211622;1.03497412578371;0.8331519175669649;0.8050089105134761;-0.022206097167412807;-0.021455785943637767;1.0348598223255387;10.00000444884675;0.8335055486808597;-0.005993999895104441;-0.005994004701308244;0.7247374210422007;0.005526964855431946;0.7247531954280546
27.221622;1.034973983641213;0.8331521329186385;0.8050094432700274;-0.022207192633190848;-0.02145684444261987;1.0348586203587316;10.000007365360037;0.8335054120427551;-0.005993999856541578;-0.005994004688326398;0.7247375284747873;0.00552796522990657;0.7247531197642927
27.231622;1.0349728838991057;0.8331515914654771;0.8050099821031815;-0.02220802284252412;-0.021457666399488786;1.034858415565865;10.000010360321186;0.8335052791117679;-0.005993999817973258;-0.005994004675443467;0.7247386384181638;0.0055289655983919;0.7247540471744742
27.241622;1.0349727323168625;0.8331521632158518;0.8050108520775678;-0.02221021380330147;-0.0214597833824058;1.0348572084870116;10.000013429281596;0.833505149680636;-0.005993999779472757;-0.005994004662635272;0.7247387508061897;0.005529965961663873;0.7247539777040897
27.251622;1.03497162410471;0.8331516275948782;0.8050113896786346;-0.022211044006745034;-0.021460605338946847;1.0348569998881227;10.000016567642552;0.8335050234685966;-0.005993999741119176;-0.005994004649869903;0.7247388655992469;0.005530966320365026;0.7247539112603496
27.261622;1.034971465008671;0.8331518546053585;0.8050119198049687;-0.02221213946741057;-0.021461663838698936;1.0348557905994455;10.000019770744496;0.8335049002223226;-0.005993999703005257;-0.005994004637090907;0.7247399827750199;0.005530966675051305;0.7247548400434073
27.271622;1.0349703501849006;0.8331513231741817;0.8050124546250534;-0.022212969666525494;-0.021462485795002973;1.0348555814045792;10.000023034095362;0.8335047797281719;-0.005993999665264302;-0.005994004624217619;0.7247401023387772;0.0055319670265785445;0.7247547791729865
27.281622;1.034970185231214;0.8331515537037179;0.8050129810764265;-0.02221406512534024;-0.02146354429520586;1.0348543731103181;10.000026353622097;0.8335046617981041;-0.005993999628079524;-0.005994004611167781;0.7247402243880773;0.005532967376462215;0.7247547207590719
27.291622;1.0349690651184122;0.8331510252762541;0.8050135113562342;-0.02221489532069744;-0.021464366251446772;1.0348541665919673;10.000029725850862;0.8335045463149398;-0.005993999591666434;-0.005994004597885212;0.7247413491300636;0.005533967726754668;0.7247556645440055
27.301622;1.034969199398874;0.8331515236969737;0.8050140522263348;-0.022215230428341188;-0.021464683783510203;1.0348529626761138;10.000033147746198;0.833504433250987;-0.0059939995562488385;-0.005994004584354534;0.7247414767860201;0.005534968079473773;0.7247556103848405
27.311622;1.0349680746295418;0.8331509975697861;0.8050145764028349;-0.02221606062065463;-0.021465505739079037;1.0348527619943135;10.000036616021609;0.8335043226193607;-0.0059939995220345075;-0.00599400457058445;0.7247416074860783;0.005535968436215023;0.7247555580696806
27.321622;1.0349679001510335;0.8331512326009417;0.8050150906129889;-0.02221715607776554;-0.021466564240720763;1.0348515649217944;10.000040127031227;0.8335042144398426;-0.005993999489192694;-0.0059940045565682895;0.7247427412614419;0.005535968798211436;0.7247564997499297
27.331622;1.034966770629954;0.83315070775733;0.8050156070107978;-0.022217986267556975;-0.021467386196762923;1.0348513715931071;10.000043677240276;0.8335041087742221;-0.005993999457846769;-0.005994004542271541;0.724742878110295;0.005536969166416422;0.7247564506197075
27.341622;1.0349665913865742;0.8331509434256152;0.8050161124815761;-0.022219081724546678;-0.021468444699606137;1.034851182004348;10.000047262527913;0.8335040057926174;-0.005993999428084678;-0.005994004527662163;0.724743018044461;0.005537969541552285;0.7247564029779907
27.351622;1.0349664100628515;0.8331511790229881;0.8050166128806082;-0.022220177182092245;-0.021469503203151184;1.034849996187318;10.000050877106402;0.8335039057851675;-0.005993999399987954;-0.0059940045127389275;0.724744161069075;0.005538969924416354;0.724757356907828
