time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
27.361622;1.0349652745400577;0.8331506540095873;0.8050171141973533;-0.02222100736906214;-0.02147032516041454;1.0348498143363425;10.0000545141486;0.833503809131082;-0.005993999373665695;-0.005994004497531267;0.7247443071566271;0.005538970316096474;0.7247573050676381
27.371622;1.0349650907441639;0.8331508888752402;0.805017603612879;-0.02222210282652094;-0.021471383665140873;1.0348486368006986;10.0000581674034;0.833503716283029;-0.005993999349245445;-0.005994004482081805;0.7247444562721307;0.005539970717531351;0.7247572630357274
27.381622;1.0349639541011615;0.8331503627166398;0.8050180935899446;-0.02222293301107731;-0.021472205622745558;1.034848463986408;10.000061832137133;0.833503627699849;-0.005993999326829735;-0.005994004466421681;0.7247446083778823;0.005540971128927497;0.7247572235392562
27.391622;1.0349637705806085;0.8331505961123215;0.8050185713469343;-0.022224028468236096;-0.02147326412817955;1.0348482962960552;10.00006550499631;0.8335035437236386;-0.005993999306481639;-0.005994004450558803;0.72474576336328;0.0055419715500449876;0.7247581869456442
27.401622;1.0349626355745405;0.8331500683460917;0.8050190493153704;-0.022224858650202794;-0.02147408608556044;1.0348471341686194;10.000069183119482;0.8335034645473348;-0.005993999288240628;-0.0059940044344913915;0.7247459209985954;0.005541971981096057;0.7247581460418597
27.411622;1.034962454881814;0.8331499504931776;0.8050191767628124;-0.02222485861811811;-0.021474086108637915;1.0348469781285399;10.000072863166107;0.8335033902809447;-0.005993999272139814;-0.005994004418221066;0.7247460809661278;0.005542972423208784;0.7247581164003795
27.421622;1.0349622762868955;0.8331501818960004;0.8050196356019662;-0.02222595407537144;-0.021475144614032177;1.034845828762855;10.000076540762318;0.8335033209993085;-0.00599399925821393;-0.005994004401756645;0.7247472428776544;0.005543972878091934;0.7247590905731712
27.431622;1.0349611476296208;0.8331496528620851;0.8050200940268489;-0.022226784255336272;-0.021475966570241405;1.0348456866510016;10.00008021032677;0.8335032567435572;-0.0059939992464883955;-0.0059940043851225994;0.7247474062682215;0.005544973347390382;0.7247590687615367
27.441622;1.034960974831089;0.8331498845422205;0.8050205392905311;-0.022227879712454802;-0.02147702507478187;1.034845552318181;10.000083865227186;0.8335031975075741;-0.005993999236964199;-0.0059940043683508176;0.7247475706295584;0.005544973832318007;0.7247590433435457
27.451622;1.0349608060469442;0.8331501170727488;0.8050209776811339;-0.0222289751700179;-0.02147808357882269;1.0348444262419056;10.000087498641175;0.833503143219431;-0.005993999229620592;-0.00599400435144919;0.7247477354351954;0.005545974333519743;0.7247590295742714
27.461622;1.034959689444446;0.8331495906037117;0.805021415491897;-0.02222980534685762;-0.02147890553274371;1.0348443088334855;10.000091104635162;0.833503093706768;-0.005993999224437982;-0.0059940043343990005;0.724748900108623;0.005546974851123183;0.724760019587452
27.471622;1.034959530977201;0.8331498262828612;0.8050218399705272;-0.022230900804050855;-0.0214799640356546;1.0348432003689156;10.000094678096705;0.8335030486759002;-0.005993999221426175;-0.005994004317189578;0.7247490639945219;0.0055469753851715015;0.7247600054635756
27.481622;1.03495842582845;0.8331489540402619;0.8050219255672755;-0.022230635492707276;-0.021479727505639857;1.0348431009505823;10.00009821389549;0.8335030077751645;-0.0059939992206240736;-0.005994004299829532;0.7247492263597842;0.0055479759360028075;0.7247600020459642
27.491622;1.034958279457608;0.8331491943141369;0.8050223351403037;-0.022231730949506923;-0.021480786007399947;1.0348430105344177;10.000101706922027;0.8335029707103839;-0.00599399922206703;-0.0059940042823228325;0.7247493864169637;0.005547976504185261;0.72475999349218
27.501622;1.034958139309283;0.8331494373114303;0.8050227367725286;-0.022232826406698415;-0.02148184450859814;1.0348419289991293;10.00010515287751;0.8335029372895284;-0.0059939992257599444;-0.0059940042646570695;0.7247505434212165;0.0055489770902915556;0.724760994488248
27.511622;1.0349570528870162;0.8331489229401451;0.805023136576714;-0.02223365657877281;-0.021482666458307327;1.0348418561711712;10.000108548435486;0.8335029073672123;-0.005993999231677915;-0.005994004246815691;0.7247506967645746;0.005549977694759848;0.7247609968638661
27.521622;1.034956925681983;0.8331491720506613;0.8050235218924712;-0.02223475203576494;-0.021483724958119878;1.034841791758954;10.000111890680012;0.8335028807647957;-0.005993999239785678;-0.005994004228781814;0.7247508459082554;0.005549978317986553;0.7247609924136685
27.531622;1.0349568053232023;0.8331490745590723;0.8050235612196145;-0.02223475200878093;-0.0214837249751257;1.0348407352388256;10.00011517679529;0.8335028572360632;-0.005993999250056496;-0.005994004210524166;0.7247509902488805;0.005550978960633491;0.7247609959931555
27.541622;1.0349557394278583;0.8331485694656828;0.8050239368647959;-0.02223558217891467;-0.02148454692187355;1.0348406857515777;10.000118404182494;0.8335028364763601;-0.005993999262481674;-0.005994004191995412;0.7247521291026717;0.005550979623731859;0.7247619918962376
27.551622;1.0349556334373717;0.8331488276983846;0.8050242985261089;-0.022236677636170033;-0.02148560541915212;1.0348406421487006;10.000121570541015;0.8335028181149009;-0.005993999277078955;-0.005994004173147394;0.7247522617847597;0.005551980308518176;0.7247619952839904
27.561622;1.0349555348049682;0.8331490889643903;0.805024652843979;-0.022237773093886245;-0.02148666391548424;1.0348396031847888;10.000124674210953;0.8335028016953703;-0.005993999293893481;-0.005994004153928211;0.7247523876880929;0.005552981016359077;0.7247619983896062
27.571622;1.0349547950761329;0.8331485086184656;0.8050246884422436;-0.022236747428683624;-0.021485686394292044;1.0348395676524886;10.000127714731576;0.8335027867099771;-0.005993999312966228;-0.005994004134263473;0.7247525063113708;0.005552981748707169;0.7247619935556157
27.581622;1.0349547113562259;0.833148776414793;0.8050250295229865;-0.022237842885995146;-0.021486744888178835;1.0348395344541998;10.000130692707193;0.8335027726471701;-0.005993999334291133;-0.005994004114063094;0.7247536172424099;0.005553982506852349;0.7247629960772383
27.591622;1.0349546352403673;0.833149047776492;0.8050253648862313;-0.02223893834343469;-0.021487803380960874;1.0348395027026327;10.000133609310756;0.8335027589986251;-0.005993999357814248;-0.005994004093257725;0.7247537201661874;0.005553983291432559;0.724762990627791
27.601622;1.0349536141827447;0.8331482128135604;0.8050253635415847;-0.022238673026393034;-0.021487566837611927;1.0348384717859576;10.000136465989877;0.8335027453137275;-0.005993999383461557;-0.0059940040718335945;0.7247538148983425;0.005554984101730217;0.7247629924192344
27.611622;1.0349535534029148;0.8331484918139845;0.805025689250681;-0.02223976848248071;-0.021488625327905568;1.0348384413497895;10.000139263715878;0.833502731306988;-0.005993999411150981;-0.005994004049838414;0.7247539013665925;0.005554984935189605;0.724762986085358
27.621622;1.0349534999929315;0.8331487748289725;0.8050260109418614;-0.022240863938190542;-0.021489683816962077;1.0348384112298663;10.00014200260342;0.833502716868639;-0.005993999440795373;-0.005994004027352696;0.7247539795411271;0.005555985787580809;0.7247629870110115
27.631622;1.0349534534786426;0.8331487122988577;0.8050259912044794;-0.02224086391226255;-0.021489683823330212;1.034837381367289;10.000144683460503;0.8335027019788206;-0.0059939994723121085;-0.005994004004463182;0.7247550493749249;0.005555986653433226;0.7247639800115667
27.641622;1.03495246068258;0.8331482435517202;0.8050263126499141;-0.022241694071280786;-0.021490505755815455;1.0348373517137992;10.00014730928069;0.8335026866404068;-0.005993999505628512;-0.005994003981264471;0.7247551107725775;0.005556987526318589;0.7247639807609835
27.651622;1.034952426407575;0.8331485398165468;0.805026625150661;-0.02224278952411713;-0.021491564241168364;1.0348373221174458;10.00014988424482;0.8335026708581499;-0.0059939995406743714;-0.005994003957854114;0.724755163583105;0.00555698839930598;0.7247639742510397
27.661622;1.034952397745239;0.8331484912435537;0.8050265974527081;-0.022242789496331843;-0.02149156424400162;1.0348372922403262;10.000152411870783;0.8335026546612383;-0.005993999577372266;-0.005994003934302412;0.7247552076111513;0.005557989265784025;0.7247639761855292
27.671622;1.0349514219897522;0.8331480371611627;0.8050269119625525;-0.022243619650144025;-0.02149238617224122;1.0348362616144327;10.000154894199497;0.8335026381436313;-0.00599399961564172;-0.005994003910634352;0.7247552426280085;0.005557990120021422;0.7247639715626104
27.681622;1.0349514044836443;0.8331479991108766;0.8050268804408364;-0.02224361962110375;-0.021492386172680917;1.0348362298319702;10.000157331684397;0.8335026214929427;-0.005993999655409518;-0.005994003886847448;0.7247562683843347;0.0055589909570793895;0.7247649759750066
27.691622;1.0349513927787024;0.8331483165023608;0.8050271852864309;-0.022244715070322506;-0.021493444653091026;1.0348361967059527;10.000159723523563;0.8335026050122403;-0.0059939996966147735;-0.005994003862946024;0.7247562846339968;0.005558991772470823;0.724764974374006
27.701622;1.0349513871507832;0.8331486398614025;0.8050274889229697;-0.022245810518929796;-0.021494503132108166;1.034836162274085;10.000162068416213;0.8335025891015603;-0.005993999739220257;-0.005994003838953981;0.7247562911532074;0.0055599925619287775;0.7247649822236072
27.711622;1.0349504352691057;0.8331478592864319;0.8050274601212176;-0.02224554518808848;-0.021494266572960816;1.0348351267128033;10.000164365361;0.8335025741848553;-0.0059939997832218535;-0.005994003814879992;0.7247562877690862;0.005559993321258644;0.7247649842301047
27.721622;1.0349504426167595;0.8331481950461561;0.8050277624184138;-0.022246640634548745;-0.02149532504881634;1.0348350902972139;10.000166613714754;0.8335025606478599;-0.0059939998286205705;-0.005994003790671023;0.7247562744096172;0.005560994046134546;0.724764995658868
27.731622;1.0349504566197592;0.8331481874092581;0.805027726610445;-0.022246640602857776;-0.021495325041908746;1.0348350534226576;10.000168812094307;0.8335025488425142;-0.005993999875369306;-0.0059940037662160476;0.7247572511195395;0.00556099473198862;0.7247660009474969
27.741622;1.0349504771757154;0.8331485358331663;0.8050280288047923;-0.022247736048680626;-0.021496383514551246;1.0348350165965525;10.000170957257106;0.8335025391428393;-0.0059939999233524065;-0.005994003741388306;0.7247572180336087;0.005560995374197875;0.7247660075895554
27.751622;1.0349495514528833;0.8331477804886774;0.8050279997355787;-0.02224747071434784;-0.021496146948410035;1.0348339803645399;10.000173044292724;0.8335025319609684;-0.005993999972417759;-0.005994003716076178;0.7247571753799404;0.005561995968464645;0.7247660229952296
27.761622;1.0349495845118968;0.8331481414913335;0.8050283027708308;-0.022248566158855242;-0.021497205417845337;1.034833945234275;10.00017506779897;0.8335025276690705;-0.005994000022425508;-0.005994003690192958;0.7247571235084526;0.005561996511197334;0.7247660315749566
27.771622;1.034949623510173;0.8331481590350028;0.8050282684680131;-0.02224856612676213;-0.02149720540473469;1.0348339116542657;10.000177022768714;0.8335025265284208;-0.0059940000732705105;-0.005994003663676184;0.7247570628685734;0.005562996999591586;0.7247660484089166
27.781622;1.034949668205781;0.8331485325808997;0.8050285726157171;-0.02224966157153569;-0.02149826387121924;1.0348338800496162;10.000178904505884;0.8335025286994442;-0.005994000124875726;-0.005994003636482751;0.7247569939515183;0.005562997431422313;0.7247660578613918
27.791622;1.0349497183647256;0.8331485626661331;0.8050285392760111;-0.022249661540000996;-0.02149826385517731;1.0348338508366357;10.000180707989646;0.8335025342730038;-0.0059940001771751844;-0.005994003608584823;0.7247569172568681;0.005562997805116542;0.7247660673040279
27.801622;1.0349488211281772;0.8331481882995131;0.8050288504535915;-0.022250491680116957;-0.021499085761931908;1.0348328243488878;10.000182427801708;0.8335025433080073;-0.0059940002300976555;-0.005994003579969162;0.7247578332682088;0.005563998120037823;0.7247670840993055
27.811622;1.0349488815009207;0.8331482305495446;0.8050288175512856;-0.022250491649845223;-0.021499085742904947;1.034832800779818;10.000184058836268;0.8335025559070685;-0.005994000283566247;-0.00599400355063955;0.7247577424171538;0.005563998376394465;0.724767092744078
27.821622;1.0349489466003496;0.8331486282895654;0.8050291226193467;-0.022251587095995038;-0.02150014420332282;1.034832780257041;10.000185596526668;0.8335025722799287;-0.005994000337505932;-0.0059940035206096105;0.7247576450510748;0.005563998574952601;0.7247671007547825
27.831622;1.0349490162404407;0.833148681891733;0.805029089793197;-0.022251587067515934;-0.02150014418127379;1.034832762968252;10.000187036082025;0.8335025927135197;-0.005994000391841305;-0.005994003489880285;0.7247575414182004;0.00556499871674201;0.7247671157533361
27.841622;1.034949090227881;0.8331490907160785;0.8050293949332885;-0.02225268251549888;-0.021501202638713714;1.034832749197081;10.000188372085834;0.8335026174805821;-0.005994000446501556;-0.005994003458426874;0.7247574317159977;0.005564998802700013;0.7247671224259615
27.851622;1.0349482156404706;0.833148394912888;0.8050293686206605;-0.022252417181001197;-0.021500966056345154;1.0348317392289486;10.00018959942662;0.8335026467833491;-0.005994000501430587;-0.005994003426202988;0.7247573162152853;0.005565998833747908;0.724767136260127
27.861622;1.0349482973975397;0.8331488145353342;0.8050296741580362;-0.022253512629542827;-0.021502024510858902;1.03483173321398;10.000190714367804;0.8335026807427959;-0.0059940005565761855;-0.005994003393144921;0.7247581953502898;0.0055659988113526855;0.7247681420151195
27.871622;1.0349483825621022;0.8331488896476532;0.8050296421241186;-0.022253512604457192;-0.021502024483148134;1.0348317311096573;10.00019171409825;0.8335027193999692;-0.005994000611877015;-0.005994003359184185;0.7247580697060769;0.0055659987380342855;0.7247681474941717
27.881622;1.0349484709065928;0.8331489698689931;0.8050296104595941;-0.022253512580200155;-0.02150202445410145;1.0348317327080698;10.00019259523311;0.8335027627179704;-0.005994000667266795;-0.005994003324268543;0.7247579399552048;0.005565998617436874;0.7247681526337506
27.891622;1.0349485622813848;0.8331494049033756;0.8050299169894121;-0.022254608031203986;-0.02150308290459132;1.0348317376579903;10.000193353536098;0.8335028105762189;-0.0059940007226739036;-0.005994003288367277;0.7247578067810104;0.005566998453606718;0.7247681650670743
27.901622;1.0349477039650317;0.8331487350457141;0.805029892012348;-0.022254342698525453;-0.02150284631483667;1.034830745450109;10.000193985495985;0.8335028627509222;-0.005994000778023427;-0.005994003251468659;0.7247576708196372;0.00556699824990552;0.7247681694492174
27.911622;1.0349478011394928;0.8331491806708745;0.8050301985352915;-0.022255438149848566;-0.021503904762559353;1.0348307554395044;10.000194489519593;0.8335029189127877;-0.0059940008332575526;-0.005994003213603181;0.7247575326572374;0.005566998008719831;0.7247681735397754
27.921622;1.0349479010790839;0.8331492823306326;0.8050301669534603;-0.022255438128392094;-0.021503904728194374;1.0348307669696835;10.000194865590528;0.8335029787093585;-0.0059940008883374255;-0.005994003174862984;0.7247573928471962;0.00556799773201979;0.7247681851331764
27.931622;1.0349480037036123;0.8331493901602176;0.805030135162379;-0.022255438107368984;-0.021503904692531776;1.0348307795205496;10.000195114812556;0.8335030418711775;-0.0059940009432086815;-0.005994003135374799;0.7247572519137687;0.005567997421933539;0.7247681889469625
27.941622;1.0349481089538686;0.8331498542412596;0.8050304410725339;-0.022256533559987336;-0.021504963136357278;1.0348307927641542;10.000195239785988;0.8335031082150562;-0.0059940009977733;-0.0059940030952722505;0.7247581103552664;0.0055679970811501256;0.7247691925798163
27.951622;1.0349482168001292;0.833149975353458;0.805030408849817;-0.022256533539463514;-0.021504963098166102;1.034830806550331;10.000195244782407;0.8335031776106975;-0.005994001051899478;-0.005994003054686947;0.7247579686452177;0.005567996713183361;0.7247691958668261
27.961622;1.0349483271838558;0.8331501033327816;0.8050303764627657;-0.0222565335190547;-0.02150496305874961;1.0348308208882298;10.00019513466837;0.8335032499844411;-0.005994001105450299;-0.0059940030137233605;0.7247578272406965;0.005568996322321234;0.7247692061551816
27.971622;1.0349474872844835;0.8331498275918032;0.8050306883109544;-0.022257363658738268;-0.021505784940132083;1.0348298358803745;10.000194914003888;0.8335033253155635;-0.005994001158292302;-0.005994002972437148;0.7247576866078979;0.00556899591322397;0.724769207810185
27.981622;1.0349476020682966;0.8331499693544228;0.8050306561735256;-0.022257363638514438;-0.021505784898437873;1.0348298516050987;10.000194587636125;0.8335034036235707;-0.005994001210269049;-0.005994002930834174;0.7247575472244462;0.005568995490234189;0.724769208366921
27.991622;1.0349477186111102;0.8331501178807275;0.8050306245618174;-0.022257363618365847;-0.021505784855732023;1.0348298680803814;10.000194161494722;0.8335034849189936;-0.0059940012611588945;-0.0059940028888826585;0.7247574095525723;0.005568995056779845;0.7247692078545062
28.001622;1.034947836714702;0.8331506226936413;0.8050309316744706;-0.022258459070460496;-0.02150684329279973;1.0348298853154962;10.000193642578095;0.8335035691069638;-0.0059940013106455905;-0.005994002846541053;0.7247572740362723;0.0055699946154180325;0.7247692141580622
28.011622;1.034947956282052;0.8331507840794069;0.8050309019472037;-0.022258459050265498;-0.021506843248486188;1.034829903306704;10.000193038559352;0.8335036559420134;-0.005994001358326233;-0.005994002803779221;0.7247571411291243;0.005569994168498036;0.7247692122020407
28.021622;1.0349480772717297;0.8331509514575011;0.8050308735274997;-0.0222584590299034;-0.02150684320366574;1.0348299219656203;10.000192357460113;0.8335037450843297;-0.005994001403766016;-0.005994002760582672;0.7247570113226084;0.0055699937187794315;0.7247692099948443
28.031622;1.0349485037978243;0.8331513898222233;0.8050308664292104;-0.022257698659295645;-0.021506102164153138;1.0348299411003279;10.000191607533601;0.8335038361933601;-0.005994001446566246;-0.005994002716953437;0.7247568851475408;0.005569993269526459;0.7247692078839588
28.041622;1.0349476749879096;0.8331511576087645;0.8050311854693211;-0.022258528795073965;-0.02150692403927079;1.0348299604978315;10.000190797047578;0.83350392896781;-0.005994001486396812;-0.005994002672903106;0.7247567631104316;0.005569992824165644;0.7247692062172062
28.051622;1.0349478001798638;0.8331513410741417;0.8050311619985999;-0.02225852877390626;-0.02150692399418392;1.034828980021817;10.000189933492324;0.8335040231308857;-0.005994001522987916;-0.005994002628441303;0.7247576456044142;0.005570992385676988;0.7247702129331867
28.061622;1.0349479265824575;0.8331515292403766;0.8050311401112936;-0.02225852875246324;-0.021506923949397797;1.0348289996796245;10.000189022503163;0.8335041184310114;-0.005994001556106939;-0.005994002583566531;0.7247575329219476;0.0055709919559376545;0.7247702128894372
28.071622;1.0349480539461369;0.8331517216626065;0.8050311195924273;-0.022258528730731787;-0.021506923905125624;1.0348290196781464;10.00018806768619;0.83350421466113;-0.0059940015855482805;-0.005994002538258344;0.7247574253503933;0.005570991535466027;0.7247702138169657
28.081622;1.0349481819441309;0.8331522675763448;0.8050314381433398;-0.02225962417980295;-0.021507982341832797;1.034829040394323;10.000187071502985;0.8335043116645446;-0.005994001611148128;-0.005994002492489559;0.7247573231957248;0.005570991123742695;0.7247702157286386
28.091622;1.0349483102098211;0.8331524671145699;0.8050314197284532;-0.02225962415744259;-0.021507982299189096;1.0348290622391476;10.000186035640562;0.8335044093436702;-0.005994001632796736;-0.005994002446258606;0.7247572267530754;0.0055709907197046635;0.7247702185677255
28.101622;1.0349484383826764;0.8331526697861125;0.8050314020654876;-0.02225962413476233;-0.021507982257558525;1.0348290854920246;10.000184960755805;0.833504507688439;-0.005994001650428622;-0.005994002399602693;0.7247571363269282;0.005570990321903846;0.7247702222031196
28.111622;1.0349485661054945;0.8331528756427483;0.8050313848982594;-0.02225962411177816;-0.02150798221700468;1.0348291101752178;10.000183846755936;0.8335046067853259;-0.00599400166401402;-0.005994002352582752;0.7247570522467139;0.00557198992833933;0.7247702341562622
28.121622;1.0349486930015008;0.8331530849706589;0.8050313678591331;-0.02225962408852143;-0.021507982177579255;1.0348291360903317;10.000182693223035;0.8335047067520166;-0.005994001673572644;-0.005994002305268948;0.7247569748076008;0.005571989536510048;0.7247702388678643
28.131622;1.0349488186886044;0.8331536478930577;0.8050316884625016;-0.022260719536141428;-0.021509040619603605;1.0348291629801925;10.000181499583002;0.8335048076720629;-0.005994001679194145;-0.005994002257741136;0.7247569041802979;0.005571989143895865;0.7247702437748895
28.141622;1.03494799023229;0.83315310499372;0.8050316768775546;-0.02226045419467815;-0.021508804021994756;1.0348291906223315;10.000180265284389;0.8335049096431489;-0.005994001681025766;-0.005994002210097429;0.7247568403815632;0.005571988748421989;0.7247702485451848
28.151622;1.0349481127572455;0.8331533270060334;0.805031658129737;-0.02226045417085328;-0.021508803986488263;1.0348292188391852;10.000178989854833;0.8335050128341134;-0.005994001679229988;-0.005994002162453005;0.7247567833182321;0.0055719883486540205;0.7247702528115951
28.161622;1.0349482336502875;0.8331535537742174;0.8050316382464483;-0.022260454146982533;-0.021508803952532077;1.0348282474690291;10.000177672880115;0.8335051174229527;-0.005994001673958694;-0.0059940021149273316;0.7247567328230008;0.005571987943779925;0.7247702562263194
28.171622;1.0349483530421193;0.8331537853659339;0.8050316168545304;-0.022260454123196216;-0.02150880392022808;1.0348282763180725;10.000176313825028;0.8335052235013559;-0.005994001665349827;-0.005994002067633785;0.7247566886917217;0.005571987533397001;0.7247702585089002
28.181622;1.0349484711535375;0.8331540217409217;0.80503159358564;-0.02226045409964146;-0.02150880388964688;1.0348283051889595;10.000174911583674;0.8335053310553402;-0.005994001653524138;-0.005994002020665897;0.7247566507606168;0.0055729871173528876;0.7247702671451387
28.191622;1.0349485882862761;0.8331546124490727;0.8050319060756195;-0.02226154954647952;-0.021509862340998977;1.0348283339374151;10.000173464416063;0.8335054400264293;-0.005994001638587765;-0.005994001974085263;0.7247576189479769;0.005572986695856397;0.7247712665660864
28.201622;1.0349487047729748;0.8331548576743522;0.8050318783023012;-0.02226154952389056;-0.02150986231404874;1.034828362421019;10.000171970793;0.8335055503719474;-0.0059940016206446855;-0.005994001927931896;0.7247575932549843;0.0055729862696129165;0.7247712643712689
28.211622;1.034948820914623;0.8331551066201076;0.8050318480792761;-0.022261549502063226;-0.02150986228904382;1.0348283904305677;10.000170430502893;0.8335056620467303;-0.005994001599805555;-0.005994001882252787;0.7247575737659201;0.005572985839825412;0.7247712603767972
28.221622;1.0349489369697233;0.8331553587001291;0.8050318154084865;-0.022261549481180178;-0.021509862266091653;1.0348284177243807;10.000168844941498;0.8335057749677675;-0.005994001576188546;-0.005994001837131861;0.7247575605979502;0.005572985408279946;0.7247712543925096
28.231622;1.0349490531615169;0.8331556133649588;0.805031780370899;-0.022261549461413625;-0.021509862245298206;1.0348284440829494;10.000167216749702;0.833505889033349;-0.005994001549909339;-0.0059940017927017945;0.724757553806917;0.00557298497756225;0.7247712461842634
28.241622;1.0349491696432782;0.8331558701867062;0.8050317430325665;-0.022261549442922125;-0.021509862226761076;1.0348284693324505;10.000165549430328;0.8335060041665844;-0.005994001521067669;-0.005994001749134862;0.7247575533205158;0.005572984551219276;0.7247712354701944
28.251622;1.0349492864209926;0.8331561288296243;0.8050317033446999;-0.022261549425842575;-0.021509862210563845;1.0348284933953682;10.000163846531184;0.8335061203566556;-0.005994001489754487;-0.005994001706631617;0.7247575589146076;0.0055729841338706225;0.7247712219184856
28.261622;1.0349494033105633;0.8331563889390722;0.80503166108161;-0.022261549410286838;-0.02150986219677146;1.034828516318251;10.000162110888056;0.8335062376632338;-0.00599400145607072;-0.005994001665413267;0.72475757022424;0.005572983731150879;0.7247712051946668
28.271622;1.0349495199986092;0.833156999820984;0.8050319537557581;-0.02226264486633782;-0.021510920665575636;1.0348285381983149;10.000160345053873;0.8335063561691951;-0.005994001420138316;-0.005994001625720062;0.724757586786936;0.005572983348959896;0.7247711850247743
28.281622;1.034949636148728;0.8331572615391565;0.8050319050158102;-0.022262644854046068;-0.021510920656667543;1.0348285591176545;10.000158551837576;0.833506475942117;-0.005994001382112777;-0.005994001587814612;0.7247576081124564;0.005572982992097186;0.7247711611904712
28.291622;1.0349497514694668;0.8331575232521453;0.8050318522275433;-0.022262644843446523;-0.02151092065016284;1.0348285791818548;10.000156733901903;0.8335065970282962;-0.005994001342182579;-0.005994001551967563;0.724757633760405;0.005572982663400088;0.7247711334898864
28.301622;1.0349498656893452;0.8331577843076808;0.8050317948649801;-0.022262644834582363;-0.021510920646014193;1.0348285985756236;10.000154893546783;0.8335067194387503;-0.005994001300544682;-0.0059940015184179185;0.7247576633422083;0.005572982363936335;0.7247711017508414
28.311622;1.0349499784657639;0.8331580440019946;0.8050317324765752;-0.022262644827508803;-0.021510920644164353;1.034828617563323;10.000153033069317;0.833506843110436;-0.005994001257387528;-0.005994001487344056;0.7247576964088505;0.005572982093545733;0.7247710658733179
28.321622;1.034950089375864;0.8331583016368507;0.8050316647209087;-0.022262644822282133;-0.021510920644533096;1.0348286364681913;10.00015115470043;0.8335069678579544;-0.005994001212881519;-0.005994001458864569;0.7247577323776504;0.005572981851267692;0.7247710258350333
28.331622;1.0349501980099594;0.833158556551985;0.8050315913625051;-0.022262644818946836;-0.021510920647018063;1.0348286556758133;10.00014925999155;0.8335070933361914;-0.0059940011671542545;-0.00599400143304402;0.724757770615064;0.00557298163567314;0.7247709816749436
28.341622;1.0349503040383154;0.8331588081026682;0.8050315122441345;-0.022262644817516303;-0.02151092065149452;1.03482867563805;10.000147349035558;0.8335072190590014;-0.005994001120273345;-0.005994001409901478;0.7247578105532024;0.005572981444923206;0.7247709335286924
28.351622;1.0349504071633624;0.8331590556386437;0.8050314272622121;-0.02226264481795949;-0.021510920657810493;1.0348286968248872;10.000145419750117;0.8335073445020733;-0.005994001072261847;-0.00599400138943059;0.7247578517180713;0.005572981276701454;0.7247708816936765
28.361622;1.0349505070068166;0.8331592985493902;0.8050313363502587;-0.0222626448202128;-0.021510920665784403;1.0348287196877646;10.000143468029314;0.8335074692149235;-0.005994001023130429;-0.005994001371613331;0.7247578937078081;0.005572981128353771;0.7247708266292417
28.371622;1.034950603116723;0.8331595363128778;0.8050312394767308;-0.022262644824192275;-0.0215109206752043;1.034828744683619;10.000141489055352;0.833507592832484;-0.00599400097290459;-0.005994001356415169;0.7247579361677358;0.00557298099719345;0.7247707689296343
28.381622;1.0349506951111822;0.8331597684624048;0.805031136663334;-0.022262644829796084;-0.0215109206858375;1.034828772272211;10.000139478666739;0.8335077149869976;-0.00599400092163153;-0.005994001343774473;0.7247579787731839;0.0055729808807410686;0.7247707093209499
28.391622;1.0349507827708224;0.8331599945536082;0.805031028012414;-0.02226264483690782;-0.02151092069745118;1.034828802869313;10.000137434059873;0.8335078352164941;-0.005994000869373829;-0.005994001333613519;0.7247580212129201;0.005572980776726328;0.7247706486415413
28.401622;1.0349508660255429;0.8331602142086513;0.805030913672186;-0.022262644845385204;-0.021510920709815536;1.0348288368100809;10.00013535410126;0.8335079529622821;-0.005994000816224485;-0.005994001325864364;0.7247580631531564;0.005572980683051837;0.7247705878043731
28.411622;1.034950944912787;0.8331604271307148;0.8050307937174921;-0.02226264485504734;-0.02151092072267746;1.0348288743644445;10.000133239293968;0.8335080676499296;-0.005994000762331507;-0.005994001320471409;0.7247581042463845;0.005572980597857307;0.7247705277650971
28.421622;1.034951019552609;0.8331606330398473;0.8050306681102083;-0.022262644865679353;-0.02151092073574728;1.0348289157989898;10.000131090976142;0.8335081787367692;-0.005994000707892091;-0.005994001317374108;0.7247581442162366;0.005572980519378208;0.7247704694937722
28.431622;1.0349510901086723;0.8331608316402923;0.8050305368165306;-0.022262644877046652;-0.0215109207487244;1.0348289613642843;10.000128910002108;0.8335082856772592;-0.005994000653128571;-0.00599400131649838;0.7247581828992576;0.005572980445632999;0.7247704139226937
28.441622;1.0349511567058163;0.8331610226781206;0.8050303999033145;-0.02226264488891482;-0.02151092076133;1.0348290111855216;10.000126696085903;0.8335083878823979;-0.005994000598265641;-0.00599400131776145;0.7247582202138407;0.005572980374215584;0.7247703618928407
28.451622;1.0349512193600554;0.8331612060291204;0.8050302575136647;-0.022262644901067812;-0.021510920773317795;1.0348290651995584;10.00012444807604;0.8335084847258424;-0.005994000543507258;-0.00599400132109298;0.7247582561671364;0.005572980302219218;0.7247703141615399
28.461622;1.0349512779525696;0.8331613817062438;0.80503010982528;-0.02226264491332135;-0.02151092078446421;1.0348291232075613;10.0001221645823;0.8335085755928316;-0.005994000489019209;-0.0059940013264620454;0.724758290893291;0.005572980226502406;0.7247702714157505
28.471622;1.0349513322528516;0.8331615497663831;0.8050299570638255;-0.022262644925520894;-0.021510920794561364;1.0348291849990296;10.000119844834648;0.8335086599264528;-0.005994000434922451;-0.005994001333869638;0.7247583246145807;0.005572980144258173;0.7247702342580256
28.481622;1.0349513820137184;0.8331617102279141;0.8050297995034891;-0.022262644937515324;-0.021510920803436646;1.0348292504444738;10.000117489416239;0.8335087372030356;-0.005994000381307176;-0.005994001343303064;0.7247583575199474;0.005572980053270308;0.7247702032367037
28.491622;1.0349514270829359;0.8331618630619955;0.805029637397097;-0.02226264494914248;-0.021510920810985712;1.0348293194445122;10.000115100283102;0.8335088068677432;-0.005994000328271123;-0.005994001354707769;0.7247583896676014;0.005572979951766714;0.7247701788700627
28.501622;1.034951467451712;0.8331620082084072;0.805029470932342;-0.02226264496025965;-0.021510920817180174;1.03482939175999;10.000112679970897;0.8335088683513288;-0.005994000275950477;-0.005994001368004944;0.7247584209764246;0.005572979838217222;0.7247701615930805
28.511622;1.0349515031877896;0.8331621455665964;0.8050293002733836;-0.0222626449707799;-0.021510920822042697;1.0348294668906082;10.000110230880185;0.8335089211805801;-0.0059940002245063235;-0.005994001383104444;0.7247584512541341;0.0055729797111083845;0.7247701517011556
28.521622;1.0349515342847475;0.8331619252726177;0.8050287876701567;-0.022261549510655693;-0.021509862345459322;1.0348295441196373;10.000107755447415;0.8335089650679537;-0.005994000174079965;-0.005994001399887678;0.7247584802321695;0.005572979568843811;0.724770149352871
28.531622;1.0349515606050512;0.8331620466708222;0.8050286091062178;-0.022261549519830455;-0.02150986234775857;1.0348296226601867;10.000105256262874;0.833508999911084;-0.005994000124764892;-0.005994001418215188;0.7247585076120784;0.00557297940982541;0.7247701546107062
28.541622;1.0349515819425181;0.8331621600669382;0.8050284268207938;-0.022261549528220136;-0.021509862348773123;1.0348297017541295;10.00010273580191;0.8335090257353222;-0.005994000076603837;-0.005994001437961272;0.7247585330651584;0.005572979232528008;0.7247701674791661
28.551622;1.0349515980563775;0.8331622656885875;0.8050282410670052;-0.022261549535726944;-0.021509862348466118;1.0348297806849194;10.000100196714678;0.8335090426531049;-0.005994000029586858;-0.005994001459014255;0.724758556191386;0.0055719790358159296;0.7247701802243439
28.561622;1.0349516087162878;0.8331623638868929;0.8050280522884373;-0.022261549542255548;-0.021509862346806134;1.0348298587853475;10.000097642313902;0.8335090508752494;-0.0059939999836624205;-0.005994001481254463;0.7247585765273552;0.005571978819389269;0.7247702081250131
28.571622;1.0349516137986894;0.8331624549786142;0.8050278611097649;-0.022261549547723164;-0.021509862343770194;1.0348299355239885;10.000095076627426;0.8335090507451879;-0.00599399993878475;-0.005994001504570738;0.724758593619393;0.005571978583524604;0.7247702433583101
28.581622;1.0349516132974825;0.8331625391795817;0.8050276681990438;-0.02226154955206222;-0.021509862339339932;1.0348300106253514;10.000092504068947;0.833509042752707;-0.005993999894960186;-0.005994001528900309;0.7247586071082394;0.005571978328178481;0.7247702857871821
28.591622;1.0349516072628915;0.8331626166531761;0.805027474133608;-0.022261549555219116;-0.021509862333524043;1.0348300840573748;10.000089928720897;0.8335090274911805;-0.005993999852245965;-0.0059940015542377725;0.7247586167948736;0.005571978052459369;0.7247703352829885
28.601622;1.0349515957817863;0.8331626875709486;0.80502727941121;-0.02226154955715444;-0.02150986232638166;1.0348301558674904;10.000087353809935;0.8335090055469605;-0.005993999810724955;-0.005994001580622626;0.724758622673575;0.005571977754767442;0.7247703916623475
28.611622;1.0349515789750139;0.8331624024351946;0.8050267466210546;-0.0222604540878514;-0.02150880383786841;1.034830226052298;10.000084782070479;0.8335089773941277;-0.005993999770488996;-0.0059940016081348624;0.724758624892812;0.0055719774330438045;0.7247704546027377
28.621622;1.0349515570217354;0.8331624609736268;0.80502655211775;-0.022260454087337286;-0.021508803828436056;1.0348302945488346;10.000082216380923;0.8335089433796616;-0.0059939997316185495;-0.00599400163688147;0.7247586236642943;0.005571977084954452;0.7247705236695138
28.631622;1.0349515302014618;0.8331625136872586;0.8050263584687364;-0.022260454085706254;-0.02150880381809823;1.0348313612552769;10.000079659599159;0.833508903759236;-0.005993999694155981;-0.005994001666959872;0.7247586192072879;0.005571976708327009;0.7247705984115542
28.641622;1.034951498835489;0.8331625606772926;0.8050261661089066;-0.022260454083121068;-0.021508803807031344;1.0348314260468139;10.000077113998021;0.83350885871799;-0.005993999658099268;-0.005994001698433065;0.7247586117189011;0.005570976301536577;0.7247706706833946
28.651622;1.0349514631944616;0.8331626019834076;0.8050259754257054;-0.022260454079772674;-0.021508803795404097;1.0348314888500345;10.000074581258476;0.8335088083834717;-0.005993999623419594;-0.005994001731334474;0.7247586013281491;0.005570975863363594;0.7247707553482394
28.661622;1.034952376137674;0.8331633980669005;0.8050257804029286;-0.022260719393598177;-0.02150904034402303;1.0348315497422886;10.000072063041264;0.8335087528367849;-0.0059939995900754675;-0.0059940017656723585;0.7247575881000686;0.005570975392762966;0.7247698442175303
28.671622;1.0349523326540395;0.8331634284634322;0.8050255938897747;-0.022260719389141585;-0.0215090403315957;1.0348316089857572;10.000069561520244;0.8335086921256489;-0.005993999558015553;-0.005994001801423316;0.7247575721171935;0.005570974888981861;0.7247699367796674
28.681622;1.0349522857306035;0.8331631040933586;0.8050250718116065;-0.02225962391311784;-0.02150798183856444;1.0348316669941477;10.000067079112906;0.8335086262762459;-0.005993999527193064;-0.0059940018385301885;0.724757553562034;0.0055709743516656396;0.724770032732227
28.691622;1.034952235833757;0.8331631246429271;0.8050248901796557;-0.022259623907772152;-0.021507981825430535;1.0348317242638;10.000064617942186;0.8335085552804908;-0.005993999497595906;-0.005994001876911981;0.7247575327477328;0.00557097378075782;0.7247701318122942
28.701622;1.0349521834336628;0.8331631404456229;0.805024711302399;-0.022259623902020825;-0.021507981811917286;1.034831781290493;10.000062180074153;0.8335084790625942;-0.005993999469252213;-0.005994001916477125;0.7247575100841648;0.0055699731765293655;0.7247702260798117
28.711622;1.0349521288890835;0.8331631513413728;0.805024535428263;-0.022259623895910796;-0.021507981797968114;1.0348318385152546;10.000059767586686;0.8335083974529092;-0.005993999442195361;-0.005994001957120163;0.7247574860151128;0.0055699725396415305;0.7247703306650365
28.721622;1.034952072452065;0.8331631570238501;0.8050243627931067;-0.022259623889490626;-0.02150798178350558;1.034831896314271;10.000057381752821;0.8335083102148844;-0.0059939994164245666;-0.005994001998716125;0.7247574609950269;0.005569971870973415;0.7247704376849264
28.731622;1.0349520143257387;0.8331628074306692;0.8050238557265504;-0.02225852841166716;-0.021506923288197432;1.0348319550086185;10.000055022995912;0.8335082171355536;-0.005993999391893668;-0.005994002041132791;0.7247574355035481;0.005569971171750296;0.7247705469570107
28.741622;1.0349519546477375;0.8331628016704161;0.8050236903513716;-0.022258528404647985;-0.021506923272476424;1.0348320148797567;10.000052692139553;0.8335081181273207;-0.005993999368539296;-0.005994002084235278;0.724757410058284;0.005569970444043373;0.7247706582601745
28.751622;1.0349518934704216;0.8331627896179221;0.8050235290498633;-0.02225852839730574;-0.021506923256036523;1.0348320761493643;10.000050390805335;0.8335080132875564;-0.005993999346319725;-0.005994002127870267;0.7247573852084733;0.005569969690693231;0.7247707713501259
28.761622;1.0349518308349603;0.8331627708256818;0.8050233720704882;-0.0222585283896457;-0.02150692323884895;1.0348331389113594;10.00004812018167;0.8335079028878557;-0.0059939993252226065;-0.005994002171854513;0.7247573614864921;0.005568968914526464;0.7247708783074793
28.771622;1.0349527194666055;0.8331635052226077;0.805023213282057;-0.022258793697256495;-0.021507159780951655;1.034833203098579;10.000045879982517;0.8335077873376543;-0.005993999305254427;-0.005994002215985755;0.7247573393619647;0.005568968117761934;0.7247709942788357
28.781622;1.0349526542317535;0.8331631220344738;0.8050227275840828;-0.022257698216869525;-0.021506101281928452;1.0348332685380364;10.000043668965157;0.8335076671442335;-0.005993999286446277;-0.005994002260070954;0.7247573192838183;0.005568967302192725;0.7247711113863242
28.791622;1.0349525878959753;0.8331630808082645;0.8050225846946869;-0.02225769820857687;-0.02150610126257648;1.0348333350537442;10.000041486561827;0.8335075428107904;-0.0059939992688678835;-0.005994002303945585;0.7247573017512686;0.005568966469652566;0.7247712294423089
28.801622;1.034952520523616;0.8331630316630668;0.8050224468747781;-0.022257698200270678;-0.021506101242624108;1.0348334025447583;10.00003933427609;0.8335074147476286;-0.005993999252614704;-0.0059940023474607295;0.7247572872989929;0.00556896562210353;0.7247713481793894
28.811622;1.034952452033722;0.8331629744828827;0.8050223141475139;-0.022257698192093806;-0.02150610122216853;1.034833471007651;10.000037216081221;0.8335072833133923;-0.005993999237773433;-0.005994002390444696;0.724757276425241;0.005567964761668682;0.7247714595397459
28.821622;1.0349523822435214;0.8331625594050229;0.8050218484468247;-0.022256602711992368;-0.02150504272097445;1.0348335405285853;10.000035137870283;0.8335071489064011;-0.005993999224408918;-0.005994002432671926;0.724757269549927;0.00556796389100432;0.7247715785017186
28.831622;1.0349523109866647;0.8331624857573264;0.8050217253814106;-0.02225660270458358;-0.021505042699892306;1.0348336112627707;10.00003310614948;0.8335070119711763;-0.005993999212575324;-0.005994002473870216;0.7247562670018866;0.005567963013763578;0.724770697152325
28.841622;1.0349522381423073;0.8331624037799875;0.8050216068124623;-0.02225660269780285;-0.02150504267874281;1.0348336833981198;10.00003112655126;0.8335068729326687;-0.005993999202326456;-0.005994002513759933;0.7247562689950484;0.005567962134779443;0.7247708153448933
28.851622;1.0349521635805061;0.833162313529462;0.8050214925167058;-0.022256602691797755;-0.021505042657702315;1.0348347571242187;10.000029202714611;0.8335067321781416;-0.005993999193731162;-0.005994002552088387;0.7247562756152024;0.005566961259850203;0.7247709254071778
28.861622;1.0349530397695537;0.8331626257187799;0.8050210380177645;-0.022255772526718905;-0.02150422071588471;1.0348348326092423;10.000027335873742;0.8335065900821773;-0.005993999186896009;-0.005994002588638331;0.7247562868584103;0.005566960395413394;0.7247710426657943
28.871622;1.0349529612963428;0.833162519179265;0.8050209315323735;-0.022255772522710677;-0.021504220695515556;1.0348349099473022;10.000025525409624;0.8335064469774104;-0.005993999181964982;-0.005994002623219406;0.7247563026965872;0.0055669595484151135;0.724771159442356
28.881622;1.0349528807254116;0.8331624045929888;0.8050208285910107;-0.022255772519896074;-0.021504220675675534;1.0348349891184927;10.00002376957961;0.8335063031158488;-0.005993999179085632;-0.005994002655656783;0.7247563231116949;0.005566958726091394;0.7247712758440034
28.891622;1.0349527980643614;0.8331622820168372;0.8050207290080076;-0.022255772518378954;-0.021504220656477908;1.0348350700395597;10.000022066093317;0.8335061586725377;-0.005993999178368867;-0.0059940026857848;0.7247563480809066;0.005566957935258331;0.7247713920251082
28.901622;1.0349527133501752;0.8331618018315022;0.8050202947363724;-0.022254677044911284;-0.021503162157559184;1.034835152614492;10.000020413225798;0.8335060137619861;-0.00599399917986708;-0.005994002713458897;0.724756377526484;0.005565957181505053;0.7247715004009398
28.911622;1.0349526266242413;0.8331616636415649;0.8050202015350156;-0.022254677046216274;-0.021503162139877696;1.034835236677309;10.000018810684198;0.8335058684729961;-0.005993999183576178;-0.005994002738581347;0.7247564112362473;0.005565956469073559;0.72477161634677
28.921622;1.034952537930265;0.833161517893462;0.8050201114792087;-0.0222546770489901;-0.02150316212302675;1.034835321921904;10.000017259292633;0.833505722899839;-0.005993999189450772;-0.005994002761107682;0.7247564488336397;0.005565955801378247;0.7247717321955841
28.931622;1.0349524473280458;0.8331610150746748;0.8050196866782732;-0.02225358157991414;-0.021502103626614394;1.034836407926356;10.000015760066146;0.8335055771300586;-0.005993999197418151;-0.0059940027810348635;0.7247564898826501;0.005565955181293459;0.7247718480184361
28.941622;1.0349533075350676;0.8331616152564867;0.805019596669782;-0.022253846895660147;-0.021502340170287862;1.0348364942675385;10.000014313235715;0.8335054312109955;-0.005993999207386164;-0.00599400279839492;0.7247565340119767;0.005564954610995265;0.7247719562150944
28.951622;1.0349532133926673;0.8331614483057709;0.8050195161875954;-0.022253846902889545;-0.02150234015633637;1.034836580650271;10.000012917936262;0.8335052851500006;-0.005993999219238021;-0.005994002813241842;0.724755580921042;0.005564954092058389;0.7247710721617653
28.961622;1.0349531176626097;0.8331609251371462;0.80501910094245;-0.022252751437142865;-0.021501281662983256;1.0348366669188835;10.000011573061782;0.8335051389611275;-0.005993999232820786;-0.0059940028256303445;0.7247556303432049;0.005564953626044757;0.7247711879773929
28.971622;1.0349530204862212;0.8331607454965141;0.8050190265654814;-0.022252751447281557;-0.021501281651455647;1.0348367529579836;10.000010278334262;0.833504992673922;-0.005993999247946561;-0.005994002835609225;0.7247556820496281;0.0055639532150467625;0.7247712957686492
28.981622;1.0349529219940188;0.8331616554401048;0.8050200133077807;-0.022252401733255524;-0.021500943725935147;1.034836838651891;10.000009034571608;0.8335048462474672;-0.005993999264397441;-0.0059940028432181455;0.724755735836734;0.005563952861651824;0.7247714106001424
28.991622;1.0349528223372637;0.8331611146312718;0.8050196059780867;-0.02225130627164838;-0.02149988523684983;1.0348369239135182;10.000007842990525;0.8335046994847556;-0.0059939992819393285;-0.005994002848470012;0.7247557914891073;0.00556395256842984;0.7247715245117949
29.001622;1.034952721758015;0.8331609183646278;0.8050195386669536;-0.022251306285687143;-0.021499885230031223;1.0348370086463197;10.000006703982544;0.8335045520580223;-0.005993999300359811;-0.005994002851339919;0.7247558487758023;0.005563952337455683;0.7247716372566809
29.011622;1.034953573274352;0.8331614776076222;0.8050194670464891;-0.022251571608596924;-0.02150012178338788;1.0348380926673102;10.000005616631872;0.8335044036270705;-0.005993999319494047;-0.005994002851783852;0.7247559074696919;0.00556295216985901;0.7247717409621598
29.021622;1.034953472184419;0.8331609222180884;0.8050190658388381;-0.0222504761491591;-0.02149906329965583;1.0348381756916512;10.000004579540867;0.8335042539677199;-0.005993999339221139;-0.005994002849763655;0.7247559673647249;0.005562952065382165;0.7247718508893697
29.031622;1.0349533718132742;0.8331607122721023;0.805019004634638;-0.022250476166147205;-0.02149906329852027;1.0348382573473105;10.000003591709385;0.8335041030381479;-0.005993999359459096;-0.005994002845246094;0.7247560282509343;0.005562952022393477;0.7247719594290795
29.041622;1.034953272828559;0.8331604983358196;0.8050189456665646;-0.02225047618388438;-0.021499063299316643;1.0348383371886005;10.00000265257474;0.8335039509489475;-0.00599399938016527;-0.0059940028381937965;0.7247560898313743;0.00556195203817772;0.7247720591063768
29.051622;1.0349531757565353;0.8331599310138768;0.8050185511611154;-0.022249380726691446;-0.021498004821314438;1.0348384147246477;10.00000176148133;0.8335037978923313;-0.005993999401323798;-0.005994002828561332;0.724755151699441;0.0055619521090853824;0.7247711655634607
29.061622;1.034952776873006;0.8331594448620165;0.8050184772179163;-0.02225014109665685;-0.02149874581670296;1.0348384894576912;10.000000916964492;0.8335036440885878;-0.005993999422914037;-0.005994002816284485;0.7247552134156608;0.00556195223079829;0.7247712713270696
29.071622;1.0349526847577868;0.8331592212204328;0.8050184255201839;-0.02225014111585828;-0.021498745822554944;1.034839560944556;10.00000011655234;0.8335034897050311;-0.005993999444892376;-0.005994002801282851;0.7247552745345003;0.005561952398848081;0.7247713766188275
29.081622;1.0349535482094232;0.8331594057735531;0.8050180321301404;-0.022249310964148936;-0.02149792390567549;1.034839628862912;9.999999357060359;0.8335033347638005;-0.005993999467204547;-0.005994002783485656;0.724755334531313;0.005560952608939342;0.7247714738424967
29.091622;1.0349534622060215;0.833159177454229;0.8050179856290458;-0.02224931098359395;-0.021497923913686254;1.0348396930275052;9.999998634533313;0.8335031791620506;-0.005993999489800273;-0.005994002762847781;0.7247553927705753;0.005560952856870135;0.7247715783296919
29.101622;1.034953379576557;0.8331589469499608;0.8050179418511604;-0.022249311002912085;-0.021497923922288487;1.034839753360538;9.999997944042399;0.833503022804714;-0.005993999512643287;-0.005994002739346891;0.7247554485950363;0.005560953138502885;0.7247716823820227
29.111622;1.0349533004355471;0.8331583645561003;0.805017562905354;-0.022248215545273967;-0.02149686545011281;1.0348398098558305;9.999997279743406;0.8335028657125642;-0.005993999535727668;-0.005994002712984505;0.724755501415248;0.005559953450060803;0.7247717783386249
29.121622;1.0349532248106839;0.8331581297243155;0.8050175246804389;-0.022248215563867208;-0.02149686545899846;1.0348398625693838;9.999996635255807;0.8335027080039121;-0.005993999559088329;-0.005994002683789033;0.7247555507208149;0.005559953788277426;0.7247718815581462
29.131622;1.0349531527392113;0.8331575430181879;0.8050171514601584;-0.02224712010521393;-0.021495806986560274;1.0348409116020214;9.999996004759758;0.8335025497946742;-0.005993999582794283;-0.00599400265180622;0.724755596102977;0.00555995415001965;0.7247719843382817
