time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.141622;1.0349540369958274;0.8331580643154234;0.8050171128062878;-0.022247385424716732;-0.021496043551014903;1.0348409570238253;9.99999538442286;0.833502391162491;-0.005993999606934573;-0.005994002617080476;0.7247546372776572;0.0055589545319345126;0.7247710789449908
29.151622;1.0349539725626098;0.8331578233349933;0.8050170833083916;-0.022247385441116676;-0.021496043558337178;1.034840998858077;9.999994773220536;0.8335022322041415;-0.0059939996316124115;-0.005994002579638585;0.7247546740366639;0.0055589549307470945;0.7247711805065749
29.161622;1.034953912398828;0.8331572308929767;0.8050167184688638;-0.022246289978740258;-0.02149498508350042;1.0348410372177856;9.999994173088691;0.8335020730720131;-0.005993999656947197;-0.0059940025394934525;0.7247547061888283;0.005558955343674404;0.7247712811693746
29.171622;1.0349538568447323;0.833156986729246;0.8050166938735754;-0.022246289993074108;-0.021494985088637997;1.034841072426529;9.999993588597087;0.8335019139437567;-0.005993999683064429;-0.005994002496657555;0.7247547335260764;0.005557955768210156;0.7247713730090873
29.181622;1.034953806139205;0.833156391850336;0.8050163335842728;-0.022245194528546192;-0.021493926611274135;1.034841105005578;9.999993025933144;0.8335017549812973;-0.005993999710074616;-0.005994002451138653;0.7247547558082733;0.005557956201640083;0.724771471099987
29.191622;1.034954713010495;0.8331569065927049;0.8050163071198477;-0.022245459840743945;-0.02149416316930621;1.0348421356251378;9.999992491699095;0.8335015963186325;-0.005993999738068528;-0.005994002402935007;0.7247547727988889;0.005557956641089499;0.7247715675247037
29.201622;1.0349546722232839;0.8331566610030616;0.8050162892346469;-0.02224545985196715;-0.021494163170019637;1.0348421650547965;9.999991992498153;0.833501438063571;-0.005993999767123773;-0.005994002352045123;0.7247547843264147;0.005556957084271377;0.7247716543800113
29.211622;1.034954636474273;0.8331560660857223;0.8050159356846822;-0.02224436438344759;-0.021493104687807976;1.0348421940699788;9.999991534870423;0.8335012802890868;-0.005993999797308329;-0.005994002298475148;0.7247547903228001;0.00555695753000997;0.7247717467403351
29.221622;1.034954605872902;0.8331558216268433;0.8050159222674287;-0.022244364393109586;-0.021493104685163834;1.0348422233596812;9.999991124504374;0.8335011230373945;-0.005993999828690988;-0.005994002242248831;0.7247547908303745;0.005556957977720868;0.7247718366176645
29.231622;1.0349545805088158;0.833155228496732;0.8050155731916309;-0.02224326892332032;-0.021492046199595216;1.0348422535055475;9.999990765318675;0.8335009663356971;-0.005993999861348429;-0.005994002183426351;0.7247537859873974;0.0055559584265554;0.7247709160199947
29.241622;1.0349545604264938;0.8331549864308694;0.8050155643791804;-0.02224326893198664;-0.02149204619371124;1.0348422850127377;9.999990459517278;0.8335008101639794;-0.005993999895353659;-0.005994002122107062;0.7247537760038235;0.005555958875199702;0.7247709998727203
29.251622;1.0349554983324178;0.8331555063117286;0.8050155517106381;-0.022243534238109243;-0.02149228274150127;1.0348433182794665;9.999990207974363;0.8335006544067748;-0.005993999930757402;-0.005994002058407212;0.7247537611280783;0.005555959322465606;0.7247710802016754
29.261622;1.034955489133295;0.8331549179271007;0.8050152100264514;-0.022242438766232307;-0.021491224251629568;1.0348433534895942;9.99999001016967;0.8335004989006183;-0.005993999967566552;-0.0059940019924465;0.7247537416331279;0.005554959768218177;0.7247711490003912
29.271622;1.0349554857113363;0.833154681185346;0.8050152089878914;-0.02224243877423508;-0.021491224242059157;1.0348433906013375;9.999989864118813;0.8335003435593573;-0.005994000005719227;-0.005994001924356266;0.7247537178490263;0.005554960213627059;0.724771221268236
29.281622;1.0349554883163183;0.833154096578355;0.8050148729169051;-0.022241343302222855;-0.021490165750204182;1.0348434294680398;9.999989766860173;0.8335001884565219;-0.005994000045076677;-0.005994001854270393;0.7247536901730645;0.005553960660476777;0.7247712814307814
29.291622;1.0349554971593664;0.8331538633839627;0.8050148777284006;-0.022241343310286908;-0.02149016573891897;1.0348434699399456;9.999989715709695;0.8335000338268912;-0.005994000085442659;-0.0059940017822913095;0.7247536589863304;0.005553961110591004;0.7247713446910177
29.301622;1.0349564650500658;0.8331540423511946;0.8050145412789474;-0.02224051313292748;-0.021489343799990967;1.0348445118993634;9.99998970933679;0.8334998800081079;-0.005994000126585268;-0.005994001708475285;0.7247526245616148;0.005553961565579021;0.7247704033260512
29.311622;1.034956486844111;0.8331538121411203;0.805014551925587;-0.02224051314125971;-0.021489343787569445;1.0348445552190364;9.999989747521656;0.833499727360807;-0.005994000168243636;-0.005994001632849901;0.7247525870744329;0.005552962026392692;0.7247704494889059
29.321622;1.0349565151768558;0.8331532336241185;0.8050142273763635;-0.02223941766856972;-0.021488285293279254;1.0348445996416897;9.999989830246946;0.8334995762339708;-0.005994000210142636;-0.0059940015554297964;0.7247525466753558;0.0055529624932297;0.7247704984050959
29.331622;1.0349565498823203;0.8331530062774898;0.8050142433197279;-0.022239417676999287;-0.02148828528009619;1.0348446447201365;9.999989957014192;0.8334994269668154;-0.005994000252020225;-0.005994001476209521;0.7247525035317508;0.0055529629659939045;0.7247705423294096
29.341622;1.0349565906403493;0.8331527804872423;0.8050142617447095;-0.02223941768534359;-0.021488285266628406;1.0348446898942374;9.999990126686725;0.8334992798618487;-0.005994000293639642;-0.0059940013951556344;0.7247524578195178;0.0055519634444415825;0.7247705735805012
29.351622;1.0349575896449401;0.833152967088675;0.8050139383168065;-0.02223858750462595;-0.021487463325223725;1.0348457345855933;9.999990338351862;0.8334991351294017;-0.005994000334780894;-0.005994001312230657;0.7247524097029914;0.005551963927945919;0.7247706075490129
29.361622;1.0349576411125663;0.8331527451145415;0.8050139613319512;-0.02223858751256014;-0.021487463311478137;1.0348457782444178;9.999990592629064;0.833498992846158;-0.005994000375223147;-0.005994001227435037;0.7247523593261282;0.005550964415594008;0.7247706291105149
29.371622;1.034957697166413;0.8331521757738518;0.8050136484540283;-0.022237492037992954;-0.0214864048161847;1.0348458204083704;9.999990891830942;0.8334988529596863;-0.005994000414738807;-0.005994001140822722;0.7247523068051086;0.005550964906671369;0.7247706539253238
29.381622;1.0349577573965771;0.8331519588009504;0.8050136752796464;-0.02223749204532797;-0.021486404802517234;1.0348458607578266;9.999991238581906;0.8334987153382567;-0.005994000453112159;-0.005994001052499355;0.7247512522456874;0.005550965401027142;0.7247696748005348
29.391622;1.0349578215539728;0.8331513949864663;0.8050133657403461;-0.022236396570090175;-0.021485346307415037;1.0348458990677534;9.999991634299423;0.8334985798073931;-0.00599400049016345;-0.0059940009626305085;0.7247511957882359;0.005549965898854003;0.7247696844586942
29.401622;1.0349588422129197;0.8331519443268244;0.8050133891180438;-0.02223666186673646;-0.02148558284712606;1.0348469350673453;9.99999207885151;0.8334984461585648;-0.005994000525761684;-0.005994000871432058;0.7247511376237525;0.005549966400031847;0.7247696986336992
29.411622;1.0349589141979847;0.833151386891671;0.8050130819809881;-0.022235566389749026;-0.02148452435233708;1.034846968398119;9.999992570788024;0.8334983142286692;-0.005994000559818857;-0.0059940007791380355;0.7247510779468362;0.005548966903919735;0.7247697023364152
29.421622;1.0349589902699612;0.8331511827728723;0.8050131135584839;-0.02223556639578584;-0.021484524339486805;1.0348469987364657;9.999993107374607;0.8334981840167626;-0.00599400059226126;-0.005994000685982796;0.7247510168818593;0.005548967409844865;0.7247697111378784
29.431622;1.0349590704822504;0.8331506328304817;0.8050128077097677;-0.022234470918089066;-0.021483465845305874;1.034847025838961;9.999993685265038;0.8334980556422916;-0.0059940006230004925;-0.005994000592196508;0.7247509544683101;0.005548967917540099;0.7247697176017
29.441622;1.0349601074278258;0.833151197139314;0.805012833638581;-0.022234736210962714;-0.021483702385575856;1.0348470494066893;9.999994301652714;0.8334979291858634;-0.005994000651937614;-0.005994000497995783;0.7247508907170922;0.005547968427314771;0.7247697143318322
29.451622;1.0349601957972685;0.8331506558205524;0.8050125279074016;-0.022233640730924747;-0.021482643892012033;1.0348480690070239;9.999994954486242;0.8334978046314123;-0.00599400067899602;-0.005994000403573736;0.7247498256609253;0.005547968940187464;0.7247687170089182
29.461622;1.0349602882950624;0.8331504689921327;0.8050125598950844;-0.022233640734498537;-0.021482643880554764;1.03484808420038;9.999995642216932;0.8334976819152176;-0.005994000704143214;-0.005994000309096675;0.7247497593786458;0.0055469694576993555;0.7247687106539041
29.471622;1.0349603851358156;0.8331499375890898;0.8050122537469828;-0.022232545252672653;-0.021481585387672284;1.0348480947276946;9.999996364014995;0.8334975609638909;-0.005994000727383267;-0.005994000214712268;0.7247496920017511;0.005546969981388955;0.7247687109957398
29.481622;1.0349604866613782;0.8331497614903633;0.8050122852987025;-0.022232545254252084;-0.021481585376868575;1.0348481006038674;9.999997119822845;0.8334974417123779;-0.005994000748736241;-0.005994000120572972;0.7247496236767069;0.0055469705123918946;0.7247687107571121
29.491622;1.034961545966824;0.8331500019897595;0.8050119723880074;-0.022231715054746283;-0.021480763436370082;1.0348491021032835;9.999997909867432;0.8334973241328699;-0.005994000768219525;-0.005994000026856943;0.7247495545084751;0.005545971051161193;0.7247687026328269
29.501622;1.034961658299857;0.8331498381146072;0.805012003347302;-0.022231715054139577;-0.02148076342634914;1.0348490996275195;9.999998733812385;0.8334972082638552;-0.0059940007858338305;-0.0059939999337680966;0.7247494845393936;0.0055459715972282055;0.7247687022366397
29.511622;1.0349617767070336;0.833149330964401;0.8050116958497329;-0.0222306195669089;-0.021479704935019543;1.0348490935235488;9.999999589839016;0.8334970942564676;-0.005994000801559027;-0.005993999841518237;0.7247484137536802;0.005544972149363292;0.7247676945637503
29.521622;1.0349619013611058;0.833149180163854;0.8050117254824868;-0.022230619564264507;-0.021479704926216606;1.0348490840509523;10.00000047469417;0.8334969824390063;-0.005994000815364673;-0.005993999750305172;0.7247483420934426;0.005544972706113419;0.7247676950675238
29.531622;1.0349629848311597;0.8331494467675582;0.8050114098624976;-0.022229789357466702;-0.021478882987408802;1.0348490715080236;10.000001384983458;0.8334968732929007;-0.0059940008272295064;-0.005993999660303667;0.7247482695196554;0.005543973266423823;0.72476768861766
29.541622;1.0349631216673023;0.8331493096067653;0.805011437182855;-0.02222978935336067;-0.02147888298024348;1.034850056289464;10.000002318099032;0.8334967673236551;-0.005994000837162089;-0.005993999571666072;0.7247481960903431;0.005543973830274105;0.7247676906432362
29.551622;1.0349632643073974;0.8331488296106553;0.8050111250367158;-0.02222869386213476;-0.021477824492050268;1.034850038790892;10.000003271593593;0.8334966649666591;-0.00599400084521757;-0.005993999484529865;0.7247481219658322;0.005543974398860494;0.7247676936514934
29.561622;1.034963412568185;0.8331487062783318;0.8050111489403282;-0.022228693857278926;-0.021477824486797515;1.0348500193168908;10.000004242111398;0.8334965665515469;-0.005994000851509541;-0.0059939993990331866;0.7247480473438086;0.005542974973986;0.7247676901560449
29.571622;1.0349645188900554;0.8331490006539536;0.8050108264423944;-0.02222786364556421;-0.021477002551077217;1.0348499980805816;10.000005225592695;0.8334964722508276;-0.005994000856213341;-0.005993999315321377;0.7247479723878624;0.005542975557191016;0.7247676955703868
29.581622;1.0349646777761967;0.8331488917215301;0.8050108456754547;-0.02222786364039705;-0.021477002548003846;1.034850975218829;10.000006218220886;0.8334963820488939;-0.005994000859552548;-0.005993999233547848;0.7247468971896096;0.005541976149272493;0.7247666946827989
29.591622;1.0349648415829478;0.8331484406543834;0.8050105242024018;-0.022226768147395517;-0.021475944064098716;1.0348509508015833;10.000007216592216;0.8334962958138371;-0.005994000861772971;-0.005993999153871651;0.7247468217925203;0.005541976750457296;0.7247667027761266
29.601622;1.0349650100049392;0.8331483471143261;0.8050105375719173;-0.02222676814217413;-0.02147594406356695;1.0348509248876792;10.000008217691706;0.8334962134453718;-0.005994000863112886;-0.0059939990764347065;0.7247467462604213;0.005540977360850466;0.7247667046813775
29.611622;1.0349651827767885;0.8331479117702856;0.8050102097484394;-0.022225672649242387;-0.02147488558238378;1.034850897611033;10.000009219155455;0.833496134956788;-0.005994000863780279;-0.005993999001338268;0.7247466707433825;0.0055409779806749465;0.7247667158346193
29.621622;1.0349663123372792;0.8331485944914732;0.8050102100864515;-0.022225937922012936;-0.021475122134481633;1.034851869219552;10.000010218906242;0.8334960604307947;-0.0059940008639554326;-0.005993998928647648;0.7247465955018618;0.005539978610374586;0.7247667211196641
29.631622;1.0349664932285394;0.8331481751816304;0.8050098753118804;-0.022224842428351762;-0.02147406365601697;1.0348518400192221;10.000011214735352;0.8334959899734771;-0.00599400086381039;-0.0059939988584130225;0.7247465208749077;0.0055399792504973715;0.7247667360164978
29.641622;1.0349666778540967;0.8331477639284982;0.8050095370590081;-0.02222374693501585;-0.02147300517886116;1.0348518102934892;10.000012204699622;0.8334959237334403;-0.005994000863509448;-0.00599399879068827;0.7247454472214383;0.005538979901308316;0.7247657454505034
29.651622;1.0349668659666518;0.8331477103992739;0.8050095333328894;-0.022223746930993146;-0.021473005185080565;1.0348517802923871;10.000013187741331;0.8334958619133362;-0.005994000863179489;-0.00599399872554198;0.7247453748565056;0.005538980562554721;0.7247657648018448
29.661622;1.0349680098992837;0.8331480753683858;0.8050091820884709;-0.022222916713068325;-0.02147218325933836;1.0348527502624456;10.00001416389856;0.8334958047436022;-0.0059940008628804565;-0.00599399866305338;0.724745303981681;0.005538981233624075;0.7247657865832847
29.671622;1.0349682039446226;0.8331480374048049;0.8050091718232611;-0.022222916710279032;-0.021472183267687572;1.0348527205073175;10.00001513391804;0.833495752432432;-0.0059940008626075255;-0.0059939986032972875;0.7247452346456325;0.005537981913963915;0.7247658032611675
29.681622;1.0349684001886652;0.8331476572223117;0.8050088204534174;-0.022221821218347742;-0.0214711247946539;1.0348526914825948;10.00001609860668;0.833495705121224;-0.0059940008623192865;-0.0059939985463305315;0.7247451667711148;0.005537982603387014;0.7247658301841973
29.691622;1.0349685980959382;0.8331476340814363;0.8050088038626324;-0.022221821217426548;-0.021471124804631855;1.0348526638155358;10.000017058555354;0.8334956628952693;-0.005994000861969513;-0.005993998492186171;0.7247451001969617;0.005536983301862112;0.7247658520691971
29.701622;1.0349697498637995;0.8331480287053952;0.8050084400587387;-0.022220990999859525;-0.021470302881486783;1.0348526382140542;10.00001801439071;0.8334956258312415;-0.005994000861522259;-0.005993998440868589;0.724744034661878;0.00553698400900722;0.7247648841731903
29.711622;1.0349696458182729;0.8331477544442727;0.8050083979837923;-0.02222175135240645;-0.021471043866325097;1.0348536153337724;10.000018967297432;0.833495594061229;-0.0059940008609412326;-0.005993998392347089;0.7247439697596569;0.005535984724044142;0.7247649111149369
29.721622;1.0349698467124364;0.8331474026819327;0.8050080354516118;-0.022220655864026356;-0.021469985395772825;1.0348535956828464;10.00001991942971;0.8334955678638946;-0.005994000860177651;-0.0059939983465778605;0.7247439049669078;0.005535985446324683;0.7247649482232321
29.731622;1.0349700484197175;0.8331470578311236;0.8050076711434779;-0.022219560376994442;-0.021468926926039893;1.0348535796196916;10.000020873650136;0.8334955476839929;-0.005994000859177913;-0.005993998303549753;0.7247438397507653;0.005534986175725366;0.7247649802838071
29.741622;1.0349712035361143;0.8331478299304103;0.8050076372246243;-0.02221982565245775;-0.0214691634870746;1.0348535673516686;10.000021832376655;0.8334955340092326;-0.005994000857897652;-0.005993998263286392;0.724743773641946;0.0055349869125775625;0.7247650226241842
29.751622;1.0349714065944897;0.833147498728827;0.8050072709793787;-0.02221873016709727;-0.021468105019242772;1.0348545588801144;10.000022796494807;0.8334955272498129;-0.005994000856309673;-0.005993998225804828;0.7247437062112392;0.005533987657318432;0.724765060019087
29.761622;1.0349716098575859;0.8331475237644737;0.8050072422605402;-0.022218730175350566;-0.02146810503538367;1.0348545540189402;10.000023765275488;0.833495527764146;-0.005994000854412803;-0.005993998191096483;0.7247426370095734;0.00553398841034225;0.7247641078434591
29.771622;1.0349718128765049;0.8331472051762451;0.805006875436074;-0.022217634692749462;-0.021467046570104908;1.0348545524959272;10.000024736678766;0.8334955359279683;-0.005994000852233332;-0.005993998159130843;0.7247425655407896;0.005532989172455056;0.7247641508608975
29.781622;1.0349729678258683;0.8331480022556391;0.8050068400173379;-0.022217899971479715;-0.021467283135586594;1.0348545540002831;10.000025707490577;0.8334955521209251;-0.005994000849803908;-0.00599399812985603;0.724742491254036;0.005532989945334644;0.7247642044410916
29.791622;1.0349731689271924;0.8331476942844466;0.8050064726375922;-0.022216804490376312;-0.0214662246732551;1.034855558167538;10.000026673863783;0.8334955767166796;-0.005994000847142396;-0.0059939981032030715;0.724742413539886;0.005531990731242509;0.7247642533364245
29.801622;1.0349733682281177;0.8331484861920937;0.8050071631256464;-0.022215359287142036;-0.021464828304444697;1.0348555645732755;10.000027631867258;0.8334956100961279;-0.005994000844247066;-0.005993998079088039;0.72474233178734;0.005531991532151312;0.7247643128258765
29.811622;1.0349735651280092;0.8331485359892004;0.8050071321650961;-0.022215359301691304;-0.021464828328447993;1.0348555727358952;10.000028577316757;0.8334956525851042;-0.005994000841097367;-0.005993998057398028;0.724741245503828;0.005530992348942518;0.7247633677361098
29.821622;1.034974711709595;0.8331489992737922;0.8050067558953137;-0.022214529088379526;-0.021464006417542016;1.0348555821317762;10.000029505697194;0.8334957043905912;-0.005994000837668882;-0.00599399803798192;0.7247411543864213;0.005530993181647815;0.7247634334001654
29.831622;1.0349749022118697;0.833149053983678;0.8050067225745857;-0.022214529104892307;-0.02146400644529439;1.034856592232149;10.00003041234993;0.8334957656036245;-0.005994000833959883;-0.005993998020677486;0.7247410582915029;0.005530994030801979;0.724763502388835
29.841622;1.0349750888608689;0.8331487602756269;0.8050063499316124;-0.022213433627823652;-0.021462947992097015;1.0348566025018373;10.000031292284177;0.8334958361794541;-0.0059940008300015234;-0.005993998005351304;0.7247409571904675;0.005529994898122184;0.7247635672544127
29.851622;1.0349762240176277;0.833149227548834;0.805005969400916;-0.022212603413813366;-0.021462126086466773;1.0348566123652945;10.000032140132184;0.8334959159015974;-0.00599400082584216;-0.005993997991905018;0.7247408511612893;0.005529995785749961;0.7247636434106217
29.861622;1.0349764023039656;0.8331492842148182;0.8050059312883391;-0.02221260343287435;-0.021462126120425234;1.0348576212075145;10.000032950637541;0.833496004406793;-0.0059940008215155416;-0.0059939979802588585;0.7247407403607474;0.005528996695467708;0.7247637157281227
29.871622;1.034976576388636;0.8331489906216869;0.8050055532098992;-0.0222115079572641;-0.02146106767339687;1.0348576283846254;10.000033719096841;0.833496101221149;-0.005994000817013349;-0.005993997970346629;0.7247396249930769;0.005528997628569809;0.7247627996172363
29.881622;1.0349767463850266;0.833149045739234;0.8050055107121636;-0.022211507978144675;-0.021461067711430467;1.0348576332531543;10.000034441230406;0.8334962057636086;-0.005994000812285559;-0.0059939979621161;0.7247395053457532;0.0055279985857499695;0.7247628798112652
29.891622;1.0349778650185983;0.8331495101495184;0.805005121459996;-0.02221067776445949;-0.021460245813136002;1.0348576352588392;10.000035112555377;0.8334963173915895;-0.00599400080726971;-0.005993997955518146;0.7247393818504073;0.005527999566797048;0.7247629715059779
29.901622;1.034978026989213;0.8331492127052205;0.8050047358339985;-0.02220958229068269;-0.02145918737162367;1.034858634010026;10.000035728000999;0.8334964354996243;-0.005994000801916073;-0.005993997950502919;0.7247392550723738;0.00552700057056146;0.7247630592508217
29.911622;1.034978184775743;0.8331492634281923;0.8050046853556138;-0.022209582314564092;-0.02145918741479029;1.0348586292730138;10.00003628232913;0.8334965596034587;-0.00599400079619064;-0.005993997947037731;0.7247391256106893;0.005527001595106678;0.7247631580616045
29.921622;1.0349783381787934;0.8331489629346455;0.8050042941871614;-0.022208486842675953;-0.02145812897610154;1.0348586209390376;10.000036770865231;0.8334966893854454;-0.005994000790075014;-0.005993997945115689;0.7247389940036465;0.005526002637696153;0.7247632524614619
29.931622;1.0349794396737284;0.8331497712541912;0.8050042318452931;-0.022208752125995282;-0.021458365565866548;1.034858609008573;10.00003718982291;0.8334968246796857;-0.005994000783568673;-0.005993997944730309;0.7247378607417467;0.0055260036950482766;0.7247623575830934
29.941622;1.034979583892789;0.8331494686452205;0.8050038351098647;-0.022207656654372087;-0.02145730712905944;1.0348595935604672;10.000037536328154;0.8334969654253219;-0.005994000776689942;-0.005993997945836737;0.7247377263226765;0.005525004764016561;0.7247624580804355
29.951622;1.0349797233871831;0.8331491656979741;0.8050034355314655;-0.022206561183195653;-0.021456248692964655;1.0348595747179299;10.000037808427065;0.8334971116470831;-0.005994000769470426;-0.005993997948340709;0.7247375912408923;0.005525005842047283;0.7247625692439434
29.961622;1.0349798580637994;0.8331492126699452;0.8050033709685817;-0.022206561210064136;-0.0214562487406734;1.0348595526335098;10.000038004882576;0.8334972634247583;-0.005994000761934582;-0.005993997952134089;0.7247374559714482;0.0055240069270545995;0.7247626758145496
29.971622;1.034980940518239;0.8331496709796882;0.8050029592982648;-0.02220573099368042;-0.021455426848982773;1.0348595274332706;10.000038124844252;0.8334974208175137;-0.005994000754087044;-0.005993997957130866;0.7247373210035206;0.005524008017059691;0.7247627929509205
29.981622;1.034981065569091;0.8331497198569753;0.8050028890202726;-0.022205731020529054;-0.02145542689731964;1.0348604991566148;10.000038167812153;0.8334975837713186;-0.005994000745925412;-0.005993997963252179;0.7247361868384908;0.005523009110085003;0.7247619052519731
29.991622;1.0349811860492337;0.8331494206915973;0.8050024782039953;-0.02220463554822537;-0.021454368462407045;1.0348604678039293;10.00003813362127;0.8334977520366538;-0.005994000737459157;-0.005993997970384832;0.7247360539455892;0.0055220102043357505;0.7247620200385206
30.001622;1.0349822547871945;0.8331498840127277;0.8050020587590558;-0.022203805327746205;-0.021453546570314057;1.034860433469521;10.000038022389113;0.8334979251379983;-0.005994000728708676;-0.0059939979783672;0.7247359227668673;0.005522011298284962;0.7247621447530994
30.011622;1.0349823666104823;0.8331499391336257;0.8050019816046108;-0.022203805353429813;-0.021453546618633773;1.034860396432584;10.000037834853707;0.8334981024134401;-0.005994000719676849;-0.005993997987017361;0.7247357937557769;0.005521012390363706;0.7247622639951553
30.021622;1.0349824741888352;0.8331496469870657;0.8050015650709009;-0.022202709878539104;-0.021452488183354212;1.0348613571266427;10.00003757250582;0.8334982831027928;-0.00599400071032209;-0.005993997996170067;0.7247356673997525;0.00552101347870881;0.7247623927974165
30.031622;1.0349825775828103;0.833149357073516;0.80500114752939;-0.022201614403035655;-0.02145142974795793;1.034861316031217;10.000037237407975;0.8334984664371878;-0.005994000700561014;-0.00599399800568616;0.7247345442298705;0.00552001456143833;0.7247615156429831
30.041622;1.0349836295208352;0.8331501790971616;0.8050010610808004;-0.022201879676889864;-0.021451666338145946;1.0348612735905067;10.000036832010537;0.8334986516671049;-0.005994000690288509;-0.00599399801544494;0.7247344248008665;0.005520015636914761;0.7247616472668983
30.051622;1.0349837248267164;0.8331498925161603;0.8050006430344613;-0.022200784198962743;-0.02145060790252744;1.0348622301824486;10.000036358242928;0.8334988380359536;-0.005994000679398559;-0.005993998025346336;0.7247343096371274;0.005519016703806834;0.7247617719167249
30.061622;1.0349838162672738;0.8331499567925678;0.8050005634228082;-0.022200784221470947;-0.021450607950392706;1.0348621861064637;10.000035816752751;0.8334990247531113;-0.005994000667802107;-0.005993998035323043;0.7247341991815062;0.005519017761394174;0.7247619041944083
30.071622;1.034984856665968;0.833150432505743;0.8050001406679714;-0.022199953989986254;-0.021449786056146166;1.034862141594272;10.000035207797472;0.8334992110272241;-0.00599400065544252;-0.005993998045348844;0.7247340937888431;0.005518018809907548;0.7247620281588646
30.081622;1.0349849409166594;0.8331501483191818;0.8049997258065295;-0.022198858508958145;-0.021448727620041557;1.0348620968384967;10.000034533018438;0.8334993961822892;-0.0059940006422980405;-0.00599399805543032;0.7247339937642774;0.005518019850503197;0.724762158295478
30.091622;1.0349850216916348;0.8331502139892668;0.8049996509276127;-0.02219885852948556;-0.021448727667282237;1.0348630520337776;10.000033796955888;0.833499579742375;-0.005994000628350014;-0.0059939980655854;0.7247328993987376;0.00551702088480357;0.7247612787199649
30.101622;1.0349850988747071;0.8331499298327208;0.8049992406436728;-0.022197763047127513;-0.021447669230413614;1.0348630074396228;10.000033007735631;0.8334997614179908;-0.0059940006135443;-0.0059939980758392545;0.7247328109860228;0.005517021914353477;0.724761403979291
30.111622;1.0349861249054015;0.8331504056973311;0.8049988269152303;-0.022196932808597;-0.021446847333773195;1.0348629634203548;10.000032176383128;0.8334999410475671;-0.005994000597800626;-0.005993998086242839;0.7247327288468789;0.0055160229406717165;0.7247615182807128
30.121622;1.0349861943201077;0.8331504703172348;0.8049987605730466;-0.022196932827306327;-0.021446847379237376;1.0348639204026586;10.000031315131475;0.8335001185038162;-0.005994000581054685;-0.005993998096875019;0.7247326533410384;0.005516023965658728;0.7247616362728507
30.131622;1.0349862596060786;0.8331501843204597;0.8049983598010563;-0.02219583734222126;-0.021445788940119333;1.034863878815127;10.000030435803028;0.8335002935961064;-0.005994000563271937;-0.005993998107827283;0.7247325848158086;0.005515024991340635;0.7247617421983935
30.141622;1.0349863206846845;0.8331502470076201;0.8049983006697948;-0.022195837360069588;-0.02144578898382895;1.0348638390938907;10.000029548779498;0.8335004660439024;-0.005994000544415861;-0.005993998119201328;0.7247315235214291;0.005515026018983916;0.7247608507854923
30.151622;1.034987330175436;0.8331507193633005;0.8049979012948139;-0.022195007116462856;-0.021444967082966237;1.034863801676942;10.000028662607066;0.8335006355344621;-0.005994000524415018;-0.005993998131094619;0.7247314695880368;0.005514027048471088;0.7247609462068411
30.161622;1.0349873828450382;0.8331504307364376;0.8049975124184123;-0.022193911629223816;-0.021443908640738717;1.0348647669582225;10.000027784401649;0.8335008018081727;-0.005994000503182436;-0.005993998143561526;0.724731423086627;0.005514028078342342;0.72476104312784
30.171622;1.0349874314149887;0.8331504916998367;0.8049974659296225;-0.022193911646142934;-0.02144390868125667;1.0348647352963531;10.000026920708212;0.8335009647121994;-0.005994000480672456;-0.0059939981566078365;0.7247313841267786;0.005513029106316346;0.7247611257710965
30.181622;1.0349881244973265;0.8331506984275904;0.8049970603062236;-0.022193841750527372;-0.021443827734160245;1.0348647070575432;10.000026077854036;0.8335011241981609;-0.005994000456909201;-0.005993998170229928;0.7247313529315733;0.005513030129791677;0.7247612088384499
30.191622;1.034988165126842;0.8331504108396305;0.8049966858376838;-0.02219274626122305;-0.02144276928816779;1.0348646825918388;10.000025261497198;0.8335012802809604;-0.005994000431958899;-0.005993998184450084;0.7247303298181876;0.0055120311460479555;0.7247602766626543
30.201622;1.034988201925218;0.8331504741292892;0.8049966546119007;-0.022192746277097403;-0.021442769325265777;1.03486566216966;10.000024476381665;0.833501433016198;-0.005994000405881681;-0.005993998199336998;0.7247303150982928;0.005511032152243725;0.7247603363444571
30.211622;1.0349891876287551;0.8331509495900331;0.8049962846346335;-0.022191916024835258;-0.021441947415165405;1.0348656459863212;10.000023726941368;0.833501582481929;-0.0059940003787227235;-0.005993998215008518;0.7247303089908397;0.005511033145188954;0.72476039514995
30.221622;1.0349892169884547;0.8331506666820622;0.80499592645539;-0.022190820533367454;-0.021440888965361622;1.0348656342273632;10.000023017654645;0.8335017287162844;-0.005994000350537498;-0.005993998231592994;0.7247303115625935;0.005510034121067163;0.724760437619591
30.231622;1.0349892425342662;0.8331507359200937;0.8049959116693267;-0.022190820548287825;-0.02144088899855422;1.0348666271245548;10.00002235257781;0.8335018716685645;-0.0059940003213837;-0.005993998249173661;0.7247303226899238;0.005510035075576757;0.7247604788083644
30.241622;1.0349892640521403;0.8331504581748866;0.8049955643318472;-0.022189725056289387;-0.021439830545948044;1.0348666249498377;10.000021734911241;0.8335020112080195;-0.00599400029128816;-0.0059939982677701415;0.7247293420995589;0.0055090360043543235;0.7247595034573413
30.251622;1.0349902339449502;0.8331509436130714;0.804995215751145;-0.022188894798511934;-0.021439008629402248;1.034866627921739;10.000021166782929;0.8335021471596419;-0.00599400026025259;-0.005993998287352766;0.7247293694837776;0.005509036903258542;0.7247595266849605
30.261622;1.0349902467371728;0.8331510211157509;0.804995216081463;-0.022188894812762355;-0.02143900865808433;1.034866636103325;10.00002064900115;0.8335022793549324;-0.005994000228271774;-0.00599399830785123;0.724729404593142;0.0055080377686402525;0.7247595333616207
30.271622;1.034990254855454;0.8331507512688539;0.8049948828862837;-0.022187799319054027;-0.021437950200692973;1.0348676493617226;10.000020181126681;0.8335024076751378;-0.005994000195311069;-0.00599399832915769;0.7247294472587155;0.005508038597578818;0.7247595388238715
30.281622;1.0349912107273456;0.8331512436876506;0.804994547411923;-0.022186969057400276;-0.02143712827861138;1.0348676673862818;10.000019761951556;0.8335025320650279;-0.005994000161289817;-0.005993998351148312;0.7247294973618617;0.005507039387719254;0.724759528081375
30.291622;1.0349912089009072;0.8331513268300815;0.8049945597576883;-0.022186969071180382;-0.021437128302482206;1.0348676897784024;10.000019389967143;0.8335026525587208;-0.005994000126121588;-0.005993998373716;0.724728554778524;0.005507040136865366;0.7247585165887542
30.301622;1.034991201812709;0.8331510609717123;0.8049942374419532;-0.022185873576031048;-0.02143606984030768;1.034868716169001;10.000019063817863;0.8335027693271256;-0.00599400008976731;-0.005993998396781283;0.7247286193255971;0.00550604084290376;0.7247584892698306
30.311622;1.034991189219009;0.8331507951842202;0.8049939180579513;-0.02218477808093666;-0.021435011376766788;1.034868746263963;10.000018782791336;0.8335028826777352;-0.005994000052249239;-0.005993998420279227;0.7247286907321145;0.005505041504069108;0.7247584538182701
30.321622;1.0349921235012163;0.83315163892518;0.8049939329099511;-0.022185043324872398;-0.021435247932809445;1.0348687798352256;10.000018546701796;0.8335029929662852;-0.0059940000136341435;-0.005993998444146175;0.7247287686494924;0.005505042119097732;0.7247584177735142
30.331622;1.0349920991078347;0.8331513714661266;0.8049936184160961;-0.022183947829017496;-0.021434189466666254;1.0348688167424438;10.000018355079368;0.8335031004635497;-0.005993999974011049;-0.005993998468318455;0.724728852682368;0.005504042687244524;0.7247583658064677
30.341622;1.034992068325933;0.8331511023307742;0.8049933057487891;-0.022182852333444962;-0.02143313099930185;1.0348698569552868;10.000018206939789;0.8335032052510755;-0.005993999933484184;-0.005993998492739467;0.7247279424223502;0.005504043208199982;0.724757312960341
30.351622;1.0349929833698552;0.8331519410810113;0.8049933261263903;-0.02218311757603459;-0.021433367551021442;1.0348699005097697;10.000018101376494;0.8335033071860305;-0.005993999892184371;-0.005993998517353889;0.7247280374784241;0.00550304368179728;0.7247572438345202
30.361622;1.034992938542847;0.8331516670936113;0.8049930160961325;-0.02218202208023865;-0.021432309081031112;1.0348699474163805;10.00001803748945;0.8335034059587213;-0.005993999850273003;-0.0059939985420971115;0.7247281374668412;0.005503044107805064;0.7247571735322735
30.371622;1.0349928861699036;0.8331513899958104;0.8049927072076027;-0.022180926585046005;-0.021431250609645066;1.0348709976014037;10.000018013738773;0.8335035012129568;-0.0059939998079290265;-0.005993998566911363;0.7247282419545442;0.005502044485963379;0.7247570867740629
30.381622;1.0349937787459123;0.8331522194574819;0.8049927311449334;-0.02218119182717671;-0.021431487156500447;1.034871050982595;10.00001802834733;0.8335035926068405;-0.005993999765325479;-0.005993998591761119;0.724728350399513;0.0055020448158484316;0.7247569986880246
30.391622;1.0349937109892449;0.8331519350185722;0.8049924247561312;-0.022180096332186323;-0.021430428681756594;1.0348711076635866;10.000018080409395;0.8335036797834449;-0.005993999722600282;-0.005993998616625945;0.7247274621201817;0.0055010450964660925;0.7247558941192191
30.401622;1.0349936355918103;0.8331516465777936;0.8049921195913369;-0.02217900083782346;-0.021429370205112288;1.0348721680697808;10.000018169971105;0.8335037623672903;-0.00599399967984115;-0.005993998641507711;0.7247275763178335;0.0055010453260863085;0.7247557882188534
30.411622;1.0349935526038274;0.8331517037967189;0.8049921534360804;-0.02217900085628641;-0.02142937021125726;1.034872232873538;10.000018297108934;0.8335038400311365;-0.005993999637097162;-0.0059939986664350525;0.7247276921525136;0.005500045502685217;0.7247556658979907
30.421622;1.0349944146681993;0.8331521675780373;0.8049918440700211;-0.022178170585345165;-0.021428548264624234;1.0348723027825597;10.000018461254546;0.8335039125675642;-0.005993999594410317;-0.005993998691420124;0.7247278088206602;0.005499045624605924;0.7247555349076056
30.431622;1.0349943165102773;0.8331518669535956;0.8049915418573863;-0.022177075091654674;-0.021427489781282224;1.0348723784277682;10.000018660934295;0.8335039799055237;-0.005993999551849671;-0.005993998716414691;0.7247279255978473;0.005499045690716169;0.7247554031328655
30.441622;1.034994210789074;0.8331519119868845;0.8049915782367085;-0.022177075111839493;-0.021427489780471872;1.0348734604097185;10.000018893594596;0.8335040420648743;-0.005993999509515267;-0.005993998741320925;0.7247270418488093;0.005498045700157554;0.7247542558587232
30.451622;1.034995050146701;0.8331523634743622;0.8049912709010596;-0.022176244839153102;-0.021426667825836947;1.03487354934979;10.000019155796203;0.8335040991116476;-0.00599399946750236;-0.005993998766025052;0.7247271569919028;0.005498045652206516;0.7247541087138071
30.461622;1.0349949292592389;0.8331520502018218;0.804990970127456;-0.02217514934571559;-0.021425609334851246;1.0348736458631975;10.000019443504893;0.8335041511755241;-0.005993999425868891;-0.0059939987904118665;0.7247272704401899;0.005497045546252782;0.724753947066519
30.471622;1.0349948006877392;0.8331520819362132;0.8049910073337676;-0.022175149366987796;-0.02142560932623384;1.0348747504924884;10.00001975183107;0.8335041984952126;-0.005993999384641799;-0.0059939988143783976;0.7247273816124804;0.005497045381807523;0.7247537865631615
30.481622;1.0349956170295709;0.8331525192380087;0.8049907002391848;-0.02217431909179275;-0.021424787362782312;1.0348748636524667;10.000020074952674;0.8335042414143252;-0.005993999343844029;-0.005993998837867039;0.7247274900235804;0.005496045158816628;0.7247536125084585
30.491622;1.0349954730332365;0.8331521907782832;0.8049903991334135;-0.02217322359786698;-0.021423728863332596;1.0348749856041153;10.000020406874045;0.8335042803064076;-0.005993999303510653;-0.00599399886088922;0.724726595332977;0.005496044878351789;0.7247524406063237
30.501622;1.0349953214042331;0.8331522063626102;0.804990435485508;-0.02217322361961984;-0.021423728846108096;1.0348751164526895;10.000020742021741;0.8335043154895222;-0.005993999263689325;-0.005993998883516829;0.7247266973116333;0.005495044542940347;0.7247522561538158
30.511622;1.0349951622564066;0.8331518664392346;0.8049901335109197;-0.02217212812589546;-0.021422670340785866;1.0348762561791613;10.000021075272787;0.833504347212472;-0.005993999224439884;-0.005993998905857747;0.7247267957827312;0.005494044156231361;0.7247520672123094
30.521622;1.034995948415985;0.8331522811667929;0.8049898249376208;-0.0221712978466287;-0.021421848364808493;1.034876404740409;10.000021402289477;0.8335043756953286;-0.005993999185839103;-0.00599399892803589;0.7247268905712129;0.005494043722749169;0.7247518816930053
30.531622;1.034995774880431;0.8331522797849695;0.8049898604168815;-0.02217129786840935;-0.021421848338749883;1.0348765621858638;10.00002171989819;0.8335044011644671;-0.005993999147984795;-0.005993998950183302;0.7247259814934849;0.005493043247801846;0.7247506847681926
30.541622;1.0349955945704623;0.8331530190080297;0.8049906165681021;-0.02216985265116246;-0.021420451923757064;1.0348777286533175;10.00002202553915;0.8335044238884937;-0.0059939991109983284;-0.0059939989724465395;0.7247260683753748;0.005493042737074099;0.724750491907568
30.551622;1.0349963603419239;0.8331534182119386;0.8049903083316713;-0.022169022368138218;-0.021419629938327446;1.034877904250185;10.000022316447653;0.8335044441924331;-0.005993999075012587;-0.005993998995001709;0.7247261510705976;0.005492042196317493;0.7247502883733915
30.561622;1.0349961670720513;0.833153402303814;0.8049903450073289;-0.02216902238923177;-0.021419629903087746;1.0348780889651747;10.000022589572959;0.8335044624103063;-0.005993999040152244;-0.005993999018066285;0.7247262294911831;0.005492041631497022;0.7247500896708912
30.571622;1.0349959675043432;0.8331530326265739;0.8049900448287265;-0.02216792689210941;-0.02141857137935269;1.034879282670737;10.000022841959792;0.8335044788358839;-0.005993999006544139;-0.005993999041891243;0.7247263036242201;0.005491041048973803;0.7247498809597505
30.581622;1.034996714313966;0.8331534197786319;0.8049897397583041;-0.02216709660446328;-0.021417749383800953;1.034879485116504;10.000023071465723;0.8335044937244279;-0.005993998974334207;-0.0059939990667238294;0.7247253735151387;0.005490040455385517;0.7247486701769327
30.591622;1.0349965021910508;0.8331533933393012;0.8049897806777775;-0.022167096624030876;-0.021417749339190828;1.0348796958597581;10.00002327768634;0.8335045072915248;-0.005993998943659591;-0.005993999092766215;0.7247254392666441;0.005490039857147769;0.7247484652046866
30.601622;1.034995979614581;0.8331527494977862;0.8049894661795325;-0.022166761477476427;-0.021417431749168596;1.0348799142685947;10.000023462113386;0.8335045196922252;-0.005993998914600346;-0.005993999120159103;0.7247255010783673;0.005489039259863331;0.724748251301602
30.611622;1.0349957548056963;0.8331523687492429;0.8049891739649011;-0.022165665977031686;-0.021416373212841414;1.0348811396452053;10.000023627258312;0.8335045310365649;-0.005993998887169673;-0.005993999148992726;0.7247255592858783;0.005489038668297951;0.7247480439668758
30.621622;1.0349964763594224;0.83315274650204;0.8049888783849684;-0.022164835682696064;-0.021415551203662266;1.034881371312425;10.000023775634087;0.8335045414341711;-0.005993998861346323;-0.005993999179333933;0.7247256143410523;0.005488038086723667;0.7247478283596948
30.631622;1.034996239119679;0.8331527120481267;0.8049889302398399;-0.0221648357000131;-0.021415551147615498;1.0348816086129973;10.00002390903838;0.8335045510281097;-0.005993998837102618;-0.005993999211251783;0.7247246667261795;0.005488037518711155;0.7247466199424987
30.641622;1.0349959959120203;0.8331523266461075;0.8049886476629133;-0.022163740196743307;-0.021414492603239823;1.0348828508970498;10.000024028097071;0.8335045600292009;-0.0059939988144144165;-0.005993999244832364;0.7247247168708328;0.005487036966501184;0.724746403806928
30.651622;1.0349966996679085;0.8331527007710211;0.8049883623803962;-0.022162909897308566;-0.0214136705859757;1.0348830974805179;10.000024132806361;0.8335045687661939;-0.005993998793267806;-0.005993999280170295;0.7247247651151987;0.005486036430786811;0.7247461878549797
30.661622;1.0349964454578375;0.8331526638599915;0.8049884248950621;-0.022162909912777133;-0.021413670523287215;1.0348833475517183;10.000024223623823;0.833504577722981;-0.005993998773648903;-0.005993999317334176;0.7247248117447193;0.005486035911106929;0.7247459799456158
30.671622;1.0349961861995476;0.8331522772445646;0.8049881530300655;-0.022161814406405207;-0.021412611972938936;1.034884600081673;10.000024301257058;0.8335045875052752;-0.00599399875551866;-0.005993999356340424;0.7247248571145094;0.005485035406546021;0.7247457651946014
30.681622;1.0349968746787026;0.8331526513729351;0.8049878782167701;-0.0221609841014186;-0.021411789949843624;1.0348848538066926;10.000024365869574;0.8335045987349573;-0.005993998738802544;-0.005993999397152977;0.724723901712081;0.0054850349162132725;0.724744558958379
30.691622;1.0349966056273485;0.8331526155658424;0.8049879507129893;-0.022160984114365186;-0.021411789882799934;1.0348851073317682;10.00002441733088;0.8335046119618683;-0.0059939987233964855;-0.005993999439689239;0.7247239460637567;0.005484034439062251;0.7247443461842876
30.701622;1.034996331596622;0.8331522310028727;0.8049876881678011;-0.022159888604017835;-0.021410731328681137;1.034885359292729;10.000024455730571;0.8335046276831132;-0.005993998709177654;-0.00599399948383598;0.7247239906534395;0.005484033973375158;0.7247441422214974
30.711622;1.0349970051425397;0.8331526079704413;0.8049874218873707;-0.022159058292492675;-0.02140990930182652;1.0348866084343973;10.00002448113397;0.8335046464302724;-0.005993998696017352;-0.005993999529490842;0.7247240359020215;0.005483033516655333;0.7247439322299136
30.721622;1.0349967209817152;0.833152575593518;0.8049875020080457;-0.02215905830192401;-0.021409909232413888;1.0348868535855538;10.000024492934918;0.8335046687569575;-0.0059939986837949455;-0.005993999576590942;0.724724082107719;0.005483033065856519;0.7247437316874276
30.731622;1.0349964318428808;0.8331521948376154;0.8049872460253275;-0.02215796278669194;-0.021408850676520094;1.0348870936302963;10.00002448987903;0.8335046951032636;-0.005993998672418201;-0.005993999625082318;0.7247231293983921;0.005482032617561488;0.7247425258116257
30.741622;1.0349961379422847;0.8331518154938493;0.8049869913509253;-0.022156867270089458;-0.0214077921205562;1.0348883275292384;10.00002447102919;0.8335047257116822;-0.005993998661832461;-0.005993999674863726;0.7247231777551063;0.005481032168447192;0.7247423224203625
30.751622;1.034996792233125;0.8331521980287392;0.8049867311819898;-0.022156036948769935;-0.02140697009207695;1.034888554397088;10.000024436442184;0.8335047606609662;-0.005993998651997283;-0.005993999725774837;0.7247232270684426;0.005481031715965196;0.7247421294633636
30.761622;1.0349964897846005;0.8331521716078178;0.8049868154652934;-0.022156036952751056;-0.021406970022779945;1.03488877358636;10.000024386899813;0.8335047999446338;-0.005993998642855315;-0.005993999777640734;0.7247232772061496;0.005480031258676686;0.7247419322224158
30.771622;1.0349961835905723;0.8331517972896354;0.8049865615892436;-0.022154941430974896;-0.021405911467696815;1.034889984676332;10.000024323307846;0.8335048435306129;-0.0059939986343317845;-0.0059939998303165576;0.7247223280562171;0.005480030796323554;0.7247407462610895
30.781622;1.0349968266725171;0.8331521852624101;0.8049863007156638;-0.02215411110240806;-0.02140508943987624;1.0348901873645917;10.00002424644844;0.8335048913553424;-0.005993998626368725;-0.005993999883678756;0.7247223795110767;0.00547903032979339;0.7247405567691863
30.791622;1.0349965141449309;0.8331521646424817;0.8049863830115658;-0.02215411110268426;-0.021405089372281343;1.0348903813625752;10.0000241574105;0.8335049432710915;-0.005993998618957701;-0.005993999937583579;0.7247224314368181;0.0054780298608540605;0.7247403716022124
30.801622;1.0349961990202845;0.8331517964682293;0.8049861261999038;-0.022153015576331783;-0.02140403081904892;1.0348905663672483;10.000024057877779;0.8335049990302105;-0.005993998612146352;-0.005993999991848218;0.7247224836785552;0.0054780293916529615;0.7247401984662608
30.811622;1.0349968343372262;0.8331521909748582;0.8049858617192527;-0.022152185241231533;-0.02140320879266424;1.03489174209168;10.000023949582694;0.8335050583141979;-0.005993998606028969;-0.005994000046253254;0.7247225361028202;0.005477028924204576;0.7247400223402326
30.821622;1.034996515332305;0.8331521773395509;0.8049859397914061;-0.02215218523860122;-0.02140320872744473;1.0348919082986936;10.00002383414163;0.8335051207644109;-0.0059939986007265566;-0.005994000100535388;0.7247215886370858;0.005477028460020261;0.7247388584494614
30.831622;1.0349961952896953;0.8331518165746349;0.8049856779728382;-0.022151089708538265;-0.02140215017666809;1.0348920647850441;10.000023713930892;0.8335051860011023;-0.005993998596359068;-0.005994000154384106;0.7247216412652765;0.005476027999876808;0.7247386916674043
30.841622;1.034996827566103;0.8331522187388513;0.8049854074713542;-0.02215025936780543;-0.021401328152251705;1.0348932113185967;10.000023592843936;0.8335052536031337;-0.005993998593020063;-0.005994000207469267;0.7247216939984382;0.005476027543847189;0.7247385371209594
30.851622;1.0349965076477334;0.833152212719103;0.8049854783897388;-0.02215025936315887;-0.021401328089854874;1.034893347615766;10.000023476019722;0.8335053230764368;-0.005993998590765655;-0.005994000259479903;0.7247217468534589;0.005475027091502051;0.7247383796509057
30.861622;1.0349961889776607;0.8331518592289352;0.8049852083471644;-0.02214916383022918;-0.02140026954189679;1.0348934733689346;10.0000233687364;0.8335053938964417;-0.005993998589627139;-0.005994000310143541;0.7247217998382263;0.005474026642163838;0.7247382268198775
30.871622;1.0349958723629205;0.8331515077566995;0.8049849350519414;-0.022148068296861247;-0.02139921099496767;1.0348945882619383;10.000023275436337;0.8335054655956441;-0.0059939985896281765;-0.005994000359226505;0.724720852962137;0.005474026195253855;0.724737086346654
30.881622;1.034996511208114;0.8331519184097065;0.8049846521472944;-0.02214723794976717;-0.021398388973802928;1.0348946919824027;10.000023199579195;0.8335055378060178;-0.005993998590770683;-0.005994000406521174;0.7247209062777801;0.0054730257505286916;0.7247369433102772
30.891622;1.0349962009224984;0.8331519199440619;0.804984710079101;-0.02214723794339563;-0.021398388915662245;1.0348947842122043;10.000023144017584;0.833505610256287;-0.005993998592989959;-0.005994000451827663;0.724720959882995;0.005473025307964761;0.7247368130579455
30.901622;1.0349958947297517;0.8331515729994087;0.8049844266968409;-0.022146142407732754;-0.02139733037207108;1.0348958646221567;10.000023111139368;0.8335056827645202;-0.005993998596118751;-0.005994000494949118;0.7247210138421838;0.005472024867185281;0.7247366805689496
30.911622;1.03499654580197;0.8331519873927103;0.8049841335008048;-0.022145312056132117;-0.021396508353793735;1.0348959329601173;10.000023102462821;0.8335057552381859;-0.0059939985999001725;-0.005994000535700799;0.7247200680973183;0.005472024426856862;0.7247355609432298
