time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.921622;1.0349962493358567;0.8331519919133965;0.8049841808744898;-0.022145312048665017;-0.021396508299434708;1.0348959891138998;10.000023118343156;0.833505827689993;-0.005993998604042779;-0.005994000573905824;0.7247201224456764;0.005471023984673076;0.7247354389325211
30.931622;1.0349959583067525;0.8331516472389762;0.8049838866742278;-0.022144216510984305;-0.021395449759635362;1.0348960330505645;10.000023158165424;0.8335059002684153;-0.005993998608259911;-0.005994000609374447;0.7247201765612509;0.005470023537713818;0.7247353219677288
30.941622;1.0349966255766698;0.8331520631733517;0.8049835823883457;-0.022143386155422325;-0.021394627744582128;1.0348970647760665;10.000023220582152;0.8335059732451001;-0.005993998612271617;-0.005994000641896733;0.7247202300085261;0.005470023082779271;0.7247352173781487
30.951622;1.0349963460555665;0.8331520684958716;0.8049836182557839;-0.02214338614767045;-0.021394627694273877;1.034897084349395;10.000023303776022;0.8335060469336834;-0.005993998615803741;-0.005994000671252579;0.7247202822623786;0.005469022616692287;0.724735109794874
30.961622;1.0349960725004514;0.833151724017696;0.8049833118891504;-0.022142290608991914;-0.02139356915862382;1.0348970918456195;10.000023405536087;0.833506121640237;-0.005993998618591121;-0.005994000697221466;0.7247193327475434;0.005469022136535175;0.7247340140241745
30.971622;1.0349967574664696;0.8331521398858708;0.8049829945434911;-0.02214146025062157;-0.0213927471474131;1.0348980872941145;10.000023522776027;0.8335061976993656;-0.005993998620374923;-0.005994000719600622;0.7247193808889026;0.005468021639858057;0.7247339145632838
30.981622;1.034996495335289;0.8331517955959892;0.8049826784038829;-0.022140364711492753;-0.02139168861513305;1.034898070674442;10.000023651326307;0.8335062755037685;-0.0059939986209014634;-0.005994000738239328;0.7247194261641722;0.005468021124820598;0.7247338261850764
30.991622;1.0349962382916322;0.8331518014717887;0.8049826947019578;-0.022140364704893712;-0.021391688571748318;1.0348980419368967;10.00002378684112;0.833506355463591;-0.005993998619916;-0.005994000753059407;0.7247194681240461;0.005467020589884752;0.7247337335298593
31.001622;1.0349969386191937;0.8331522186923499;0.8049823610373111;-0.022139534344074417;-0.02139086656561135;1.034899001005713;10.00002392590501;0.8335064379465741;-0.005993998617155214;-0.005994000764055645;0.7247195063774273;0.005466020033103711;0.7247336439327037
31.011622;1.034996386802605;0.8331516113896378;0.8049820079085889;-0.02213919915784684;-0.02139054896582409;1.0348989478408157;10.000024066117163;0.8335065232568067;-0.005993998612363423;-0.00599400077131038;0.7247185405858052;0.005466019451769779;0.7247325647292819
31.021622;1.0349961437944162;0.8331516203032124;0.8049820060183113;-0.02213919915168453;-0.021390548928885582;1.0348988825879635;10.000024205812762;0.8335066116506648;-0.005993998605317262;-0.0059940007750015865;0.7247185704676761;0.005465018842936443;0.7247324804848716
31.031622;1.0349959057038365;0.8331512811489195;0.8049816595557516;-0.022138103612151593;-0.02138949040681127;1.0348988056685824;10.000024344072322;0.8335067033413069;-0.005993998595824475;-0.005994000775365528;0.7247185957941457;0.005465018204358203;0.7247324059684463
31.041622;1.0349966253136027;0.8331517043743776;0.8049812997548259;-0.022137273246928213;-0.02138866840776822;1.0348997176980042;10.000024480254812;0.8335067984510256;-0.00599399858372033;-0.005994000772642629;0.724718616384753;0.005464017534921225;0.7247323257277849
31.051622;1.0349963973747545;0.8331517194013099;0.8049812767248924;-0.022137273240393475;-0.02138866837757913;1.0348996193372104;10.000024613063259;0.833506896974761;-0.005993998568898119;-0.005994000767044555;0.7247176320811141;0.005464016834381417;0.7247312545311277
31.061622;1.0349961744876963;0.8331513874845363;0.8049809080961234;-0.02213617769917813;-0.021387609862218795;1.0348995112119828;10.00002474007689;0.8335069988375338;-0.005993998551340894;-0.005994000758758034;0.7247176427067742;0.005463016102888061;0.7247311770388236
31.071622;1.034996909218722;0.8331518188655401;0.804980525217396;-0.022135347329935138;-0.021386787869307335;1.0349003938794668;10.000024858306492;0.8335071039979881;-0.005993998531105443;-0.005994000747970809;0.7247176480835833;0.0054620153405264965;0.7247311008026662
31.081622;1.0349966962360335;0.833151492908457;0.8049801404127225;-0.02213425178712308;-0.021385729358437522;1.0349002677778256;10.000024965473498;0.8335072124742393;-0.005993998508279782;-0.005994000734875178;0.7247176480832483;0.005462014547115329;0.7247310334575854
31.091622;1.0349964881852105;0.8331515198004232;0.8049800850110982;-0.02213425177966001;-0.021385729337423064;1.0349001332047447;10.000025060954737;0.8335073242585621;-0.0059939984829550435;-0.005994000719644965;0.7247176426545566;0.005461013722483016;0.7247309600381088
31.101622;1.0349972377001428;0.8331519606246995;0.8049796765700098;-0.022133421406446998;-0.021384907350641198;1.0349009903759416;10.000025145845708;0.8335074392591171;-0.005993998455217526;-0.005994000702417446;0.7247166318251743;0.005461012866826227;0.7247298957421013
31.111622;1.0349970393564385;0.833151644567465;0.8049792651606743;-0.02213232586192346;-0.021383848846501824;1.0349008394985175;10.000025222540973;0.8335075573520292;-0.005993998425169488;-0.005994000683300079;0.72471661566775;0.005460011980814895;0.7247298255798886
31.121622;1.0349968454559508;0.8331516818422272;0.8049791821224781;-0.022132325853871985;-0.021383848832225303;1.0349006808305086;10.00002529401411;0.8335076784489103;-0.005993998392957976;-0.0059940006623939715;0.7247165942513651;0.0054590110657474844;0.7247297573052319
31.131622;1.0349976081661227;0.833152133477005;0.8049787452708305;-0.022131495476755966;-0.021383026851290197;1.0349015147513867;10.000025362809138;0.8335078025482124;-0.005993998358763758;-0.005994000639793358;0.724716567646105;0.005459010123784737;0.7247296986664211
31.141622;1.0349974217045246;0.8331518286142013;0.8049783050877852;-0.022130399930595932;-0.021381968353455384;1.0349013417944448;10.000025430513782;0.8335079297676523;-0.005993998322760929;-0.005994000615555862;0.7247165359719135;0.005458009157869633;0.7247296348502531
31.151622;1.0349972382706738;0.8331518774604404;0.8049781933671339;-0.022130399922070478;-0.02138196834544197;1.0349011625754527;10.000025497989219;0.8335080602750996;-0.005993998285091375;-0.005994000589698331;0.7247154993941366;0.005458008171406432;0.7247285812632549
31.161622;1.034998010192152;0.8331523410114071;0.8049777283905707;-0.022129569541182087;-0.02138114636995273;1.0349009776222413;10.000025565601982;0.8335081941791657;-0.005993998245875022;-0.005994000562233856;0.72471545804714;0.005457007168060076;0.7247285231601365
31.171622;1.034997832001338;0.8331520482932746;0.8049772610596698;-0.02212847399350082;-0.021380087878140715;1.0349017872259918;10.000025633128365;0.8335083315216021;-0.005993998205239638;-0.0059940005332009645;0.7247154119883772;0.005457006151713361;0.7247284760243392
31.181622;1.0349976561813206;0.8331517595860367;0.8049767855495964;-0.02212737844574541;-0.02137902938829693;1.0349015914570998;10.000025699703562;0.8335084723208886;-0.00599399816333475;-0.005994000502663059;0.7247153612235225;0.005456005126300467;0.7247284251772242
31.191622;1.0349974824743886;0.8331518244076233;0.8049766402279465;-0.022127378436897424;-0.021379029388243584;1.0349013903177853;10.000025764353886;0.8335086165623026;-0.005993998120326384;-0.005994000470706936;0.7247143057600273;0.005455004095432292;0.724727378526931
31.201622;1.0349982630644305;0.8331523033728541;0.8049761435740018;-0.022126548051516478;-0.021378207419764317;1.0349021838871202;10.000025826685027;0.8335087641765492;-0.005993998076402201;-0.0059940004374458775;0.7247142456628866;0.005455003062339567;0.7247273438197737
31.211622;1.0349980920260837;0.8331520251936593;0.804975646653499;-0.022125452503049044;-0.021377148935648144;1.0349019723849748;10.000025886881577;0.833508915067663;-0.005993998031791224;-0.005994000403003208;0.7247141810832493;0.005454002030073623;0.7247273061743333
31.221622;1.0349979212471652;0.8331520996539377;0.804975481710588;-0.022125452494936935;-0.02137714894149402;1.0349017561492933;10.000025945674393;0.83350906914044;-0.0059939979867584085;-0.005994000367494843;0.7247141122565532;0.00545400100110008;0.724727280654252
31.231622;1.0349987026319307;0.8331525873442492;0.8049749673312907;-0.022124622107299527;-0.021376326978247432;1.034902535542874;10.000026004961486;0.8335092262729119;-0.005993997941559244;-0.005994000331035792;0.7247140395092115;0.005452999976750357;0.7247272521347016
31.241622;1.034998530260699;0.8331523169285087;0.8049744546507656;-0.02212352655914621;-0.021375268500005203;1.0349023108661706;10.000026068125258;0.8335093862634727;-0.005993997896400296;-0.005994000293737235;0.7247129632613808;0.0054529989576417295;0.7247262355685234
31.251622;1.0349983562177127;0.8331523981491139;0.8049742759880174;-0.022123526552790467;-0.02137526851175284;1.0349020823444184;10.000026139385849;0.833509548798994;-0.005993997851442461;-0.005994000255679519;0.7247128839567459;0.005451997944554742;0.7247262157070444
31.261622;1.0349991326680192;0.8331528916083387;0.8049737499860553;-0.022122696163838582;-0.021374446553539223;1.0349028501500446;10.00002622299633;0.8335097134432746;-0.005993997806820462;-0.005994000216895692;0.7247128019374832;0.005450996938852458;0.7247261999655017
31.271622;1.034998953980642;0.8331526259932077;0.8049732277669999;-0.02212160061675074;-0.021373388080801813;1.0349026143905264;10.00002632283712;0.8335098796269643;-0.005993997762646776;-0.0059940001773723574;0.7247127174027844;0.0054509959424457795;0.724726195708629
31.281622;1.0349987725814607;0.8331534568391663;0.8049737621462117;-0.022120155350393744;-0.021371991718276286;1.0349023751149864;10.000026442287664;0.8335100466673541;-0.005993997719014421;-0.005994000137053981;0.7247126304951772;0.005449994957401576;0.7247261876721615
31.291622;1.0349995410516704;0.8331543027259986;0.8049735683003605;-0.022120420502468225;-0.02137222825316866;1.0349021324132404;10.000026584279661;0.8335102138330486;-0.005993997676013978;-0.005994000095850873;0.7247115413943462;0.005449993985600886;0.7247251906311554
31.301622;1.0349993542678897;0.8331540385688078;0.8049730420040012;-0.022119324956160136;-0.02137116978568488;1.0349028864875145;10.000026751292936;0.8335103804027842;-0.005993997633754613;-0.0059940000536469655;0.7247114503280103;0.005448993029024617;0.7247251891789926
31.311622;1.0349991652563084;0.8331537739452012;0.8049725154023496;-0.02211822941015029;-0.021370111320044287;1.0349026376229886;10.000026945661205;0.8335105456681343;-0.005993997592365439;-0.005994000010310771;0.724711357544494;0.0054489920900125345;0.7247251981339755
31.321622;1.0349999272270014;0.8331546185164639;0.8049723206833787;-0.022118494560860832;-0.021370347859852604;1.0349023861956959;10.00002717048847;0.8335107089068241;-0.005993997551972355;-0.0059939999657139306;0.7247112633381025;0.005447991170790278;0.7247252022937348
31.331622;1.0349997355883642;0.8331543518263741;0.8049717952472961;-0.022117399013584615;-0.021369289398011658;1.034903132734882;10.0000274299404;0.8335108694329018;-0.005993997512693155;-0.005993999919738905;0.7247101680993473;0.005446990272938026;0.7247242090732761
31.341622;1.034999543688088;0.8331540836920721;0.8049712714098687;-0.022116303465836325;-0.021368230938225926;1.0349028779214897;10.000027728347705;0.8335110266962541;-0.005993997474664426;-0.005993999872278607;0.7247100722759089;0.005446989397420889;0.7247242257621697
31.351622;1.0349993521623306;0.8331541636075539;0.804971087861038;-0.022116303461821158;-0.021368230968919426;1.0349026225037976;10.000028069309257;0.833511180289552;-0.005993997438045124;-0.005993999823252494;0.7247099762737547;0.005445988545149467;0.7247242371259549
31.361622;1.0350001142006053;0.8331546523147247;0.8049705634307568;-0.02211547306246133;-0.021367409027957668;1.0349033671782326;10.000028455472936;0.833511329875737;-0.005993997402981419;-0.005993999772613277;0.7247098804230082;0.00544598771764201;0.7247242579162373
31.371622;1.034999925012954;0.833154378723312;0.8049700495553382;-0.022114377510948132;-0.02136635057453338;1.03490311252266;10.000028888832947;0.8335114751197772;-0.005993997369576138;-0.005993999720319793;0.7247097850071128;0.005444986916934482;0.724724272778748
31.381622;1.0349997376656965;0.8331541031390394;0.8049695410392961;-0.022113281958264692;-0.02136529212326451;1.0349028590416736;10.000029371337948;0.8335116156708487;-0.005993997337879699;-0.0059939996663271634;0.7247086902827141;0.005444986144837738;0.724723296373827
31.391622;1.0350005051882307;0.8331549356075938;0.8049693706184871;-0.022113547097611888;-0.02136552867648371;1.034902607240375;10.000029905259787;0.8335117512034701;-0.0059939973079031405;-0.0059939996106175;0.7247085964803408;0.005443985402439499;0.724723313150551
31.401622;1.035000018591689;0.8331543908488213;0.8049688564854449;-0.022113211895513896;-0.021365211141333964;1.0349033576401736;10.000030492890577;0.8335118814809399;-0.005993997279654116;-0.005993999553217788;0.724708503802053;0.005442984689866979;0.7247233301506587
31.411622;1.0349998390442348;0.8331541093352917;0.8049683705893329;-0.022112116337372083;-0.021364152695937343;1.0349031107592805;10.000031136023996;0.8335120064317907;-0.005993997253164079;-0.005993999494181433;0.7247084124023464;0.005442984006141863;0.7247233544051822
31.421622;1.0350006152455764;0.8331549361828234;0.8049682258413203;-0.02211238146970664;-0.021364389254086295;1.034902867068897;10.000031835659318;0.8335121261714383;-0.005993997228478827;-0.005993999433563278;0.7247083223547308;0.005441983349359638;0.7247233704784817
31.431622;1.0350004419336334;0.8331546514943966;0.8049677599948973;-0.02211128590686201;-0.02136333081260458;1.034903626921232;10.000032591846205;0.8335122409066995;-0.005993997205626948;-0.005993999371409024;0.7247072336510517;0.005441982716943122;0.7247223930808003
31.441622;1.03500027173667;0.8331543656232938;0.8049673056558599;-0.022110190342149515;-0.02136227237305997;1.0349033904711846;10.000033403463274;0.8335123508232753;-0.005993997184598422;-0.005993999307765471;0.7247071462459482;0.005440982105600603;0.7247224068610925
31.451622;1.035001057364804;0.8331551889347206;0.8049671953647333;-0.022110455466734596;-0.021362508936344646;1.0349031576026884;10.00003426791132;0.833512456050289;-0.00599399716534427;-0.005993999242712006;0.7247070601019456;0.00544098151123801;0.7247224266335888
31.461622;1.035000893768842;0.8331549015741883;0.8049667666650366;-0.022109359897395733;-0.02136145050026424;1.0349039279491878;10.000035181709896;0.8335125567044877;-0.005993997147781449;-0.005993999176394003;0.7247069752097568;0.0054399809292280076;0.724722437190865
31.471622;1.0350007339267024;0.8331546139000344;0.8049663517820518;-0.022108264326511612;-0.02136039206574316;1.0349037010841906;10.000036141933803;0.8335126529641728;-0.005993997131815386;-0.005993999109031916;0.7247068915918722;0.005438980354919152;0.7247224458625092
31.481622;1.0350005781105502;0.8331543262045483;0.804965951211736;-0.022107168754277935;-0.021359333632597205;1.0349034767375376;10.000037146488404;0.8335127450629528;-0.005993997117383763;-0.005993999040895245;0.7247058093132429;0.005438979783871919;0.7247214600070231
31.491622;1.0350013790890868;0.8331551488757386;0.8049658968848736;-0.022107433869818297;-0.02135957020100084;1.0349042548580973;10.000038193269301;0.8335128332047639;-0.005993997104462953;-0.005993998972260703;0.7247057285151322;0.005437979211782181;0.7247214644304855
31.501622;1.0350012316336383;0.8331548621062959;0.804965525643398;-0.02210633829452221;-0.02135851177003264;1.034904035534559;10.000039279933643;0.8335129175436651;-0.005993997093030013;-0.005993998903386683;0.7247056494417575;0.0054379786345896035;0.724721474148654
31.511622;1.035001088427379;0.8331545763336804;0.8049651689778494;-0.022105242718691562;-0.021357453340058168;1.0349038189044877;10.00004040414906;0.8335129982224208;-0.0059939970830409075;-0.0059939988345203065;0.7247055724315196;0.005436978048800679;0.7247214742730608
31.521622;1.0350019021286543;0.8331554019955789;0.8049651583183004;-0.022105507830372295;-0.021357689910822472;1.0349036051401799;10.000041563343055;0.8335130753501281;-0.005993997074433606;-0.005993998765923428;0.724704497887876;0.0054369774517004235;0.724720480059522
31.531622;1.0350017674038645;0.8331551192717677;0.8049648302607036;-0.02210441225309282;-0.021356631482526884;1.0349043944801046;10.000042754150547;0.8335131489446329;-0.0059939970671254545;-0.00599399869788157;0.7247044262537218;0.00543597684127452;0.7247204767041174
31.541622;1.0350016367923272;0.8331548385409949;0.8049645161999293;-0.022103316675880107;-0.021355573054977817;1.0349041872375158;10.000043972119814;0.8335132189348905;-0.005993997061003071;-0.005993998630694751;0.7247043579968754;0.005434976215887335;0.7247204719914669
31.551622;1.035002462856754;0.8331556702287254;0.8049645473976665;-0.02210358178551192;-0.02135580962731697;1.0349039837715521;10.000045211704943;0.8335132852356881;-0.005993997055919617;-0.005993998564671867;0.7247042936069193;0.005434975574169944;0.724720473650367
31.561622;1.0350023402776127;0.8331553946019371;0.8049642601206347;-0.02210248620764081;-0.021354751200754044;1.0349047844384927;10.000046466368998;0.8335133478262428;-0.005993997051710064;-0.005993998500116635;0.7247042336128259;0.005433974915241265;0.7247204668404792
31.571622;1.0350022216225998;0.833155122163049;0.8049639853735167;-0.022101390630136004;-0.021353692774536012;1.0349045895549676;10.00004772884367;0.8335134067678444;-0.00599399704822176;-0.005993998437297441;0.7247031785834244;0.0054339742387052485;0.7247194666149444
31.581622;1.0350030593516217;0.8331559633823327;0.8049640541084868;-0.022101655738650246;-0.021353929347295544;1.034904399397553;10.000048991759414;0.8335134621664573;-0.005993997045331378;-0.0059939983764304705;0.7247031290636353;0.005432973544313257;0.7247194578395728
31.591622;1.0350029479164355;0.8331556983863703;0.8049638024273023;-0.022100560161070665;-0.021352870921373487;1.0349052142246762;10.000050247980752;0.8335135141397539;-0.005993997042934915;-0.005993998317697567;0.7247030855311739;0.005432972832005258;0.7247194554545029
31.601622;1.0350028396901847;0.8331554373092397;0.8049635613074447;-0.02209946458418119;-0.02135181249553404;1.0349050343061763;10.000051489831922;0.833513562844096;-0.005993997040939878;-0.005993998261275827;0.7247030484393409;0.0054319721024675425;0.7247194444396236
31.611622;1.0350036871252053;0.8331559403959496;0.8049633238721197;-0.022098634138081323;-0.021350990578318702;1.0349048599532913;10.00005270855055;0.8335136085326085;-0.00599399703926669;-0.005993998207348381;0.724703018247445;0.005430971357283872;0.7247194322902271
31.621622;1.0350035848312955;0.8331560364950222;0.8049634399524759;-0.022098634116151164;-0.02135099064178989;1.0349046915100704;10.000053895421331;0.8335136515474411;-0.005993997037845796;-0.005993998156083352;0.7247019953867084;0.005430970598406965;0.7247184265340101
31.631622;1.0350034853359766;0.8331557863806746;0.8049632268845432;-0.022097538540607926;-0.021349932215407645;1.0349055293076808;10.000055043145688;0.8335136922428203;-0.005993997036622821;-0.00599399810758664;0.7247019802143628;0.0054299698277681845;0.7247184121572983
31.641622;1.035003388494774;0.8331555396312895;0.8049630218998004;-0.022096442965872574;-0.021348873788586922;1.0349053736461855;10.00005614573228;0.833513730940996;-0.005993997035572344;-0.005993998061869217;0.7247019729938441;0.005429969047550508;0.72471840424707
31.651622;1.0350042468115268;0.8331564061188306;0.8049631558982131;-0.02209670807414987;-0.021349110358753403;1.0349052247896995;10.00005719748164;0.8335137679382213;-0.005993997034705241;-0.005993998018853649;0.7247019739269445;0.005428968260649704;0.7247183879566419
31.661622;1.0350041548802418;0.8331561654447113;0.8049629648995359;-0.02209561249986535;-0.021348051930554012;1.0349060829174406;10.000058192561443;0.833513803477222;-0.005993997034072065;-0.005993997978398244;0.7247009831892783;0.005428967470457266;0.7247173785128608
31.671622;1.035004065251816;0.8331559274784823;0.8049627797515492;-0.022094516926302158;-0.02134699350153526;1.034905948094887;10.000059125873243;0.8335138376797692;-0.005993997033764179;-0.005993997940321782;0.7247010008776321;0.005427966680159947;0.724717361128253
31.681622;1.0350049305848148;0.8331568022233989;0.8049629312795302;-0.02209478203447628;-0.021347230068577847;1.0349058203323123;10.000059994170226;0.8335138705305202;-0.005993997033907881;-0.005993997904428389;0.7247010269393829;0.005426965892588747;0.7247173435100523
31.691622;1.035004845775914;0.8331565696341477;0.8049627554203257;-0.02209368646093427;-0.021346171637326626;1.0349066996283207;10.000060795722245;0.833513901936045;-0.005993997034661563;-0.005993997870528216;0.7247010612121199;0.005426965110530632;0.7247173332012657
31.701622;1.0350047637993696;0.8331563400366516;0.8049625829099235;-0.022092590887778367;-0.021345113204679956;1.0349065859193738;10.000061528920286;0.8335139318109683;-0.0059939970362118105;-0.0059939978384418715;0.7247011035284393;0.005425964336589933;0.7247173151873726
31.711622;1.0350056377265906;0.8331572238077399;0.8049627444692938;-0.022092855994902662;-0.02134534976690769;1.034906479040755;10.00006219205421;0.8335139601537673;-0.00599399703875268;-0.005993997807980469;0.7247001537632363;0.005425963572885939;0.724716304413532
31.721622;1.0350055627678139;0.8331570010251957;0.8049625759829955;-0.022091760421108955;-0.021344291330750782;1.0349063787735415;10.00006278424388;0.8335139870454041;-0.005993997042473457;-0.0059939977789214;0.7247002118141421;0.005424962821325969;0.7247162857836484
31.731622;1.0350054921277132;0.8331567818376843;0.804962408214279;-0.022090664847437713;-0.02134323289267816;1.0349072848863157;10.000063305618061;0.8335140125577754;-0.0059939970475724955;-0.005993997751018921;0.7247002776076222;0.00542496208394524;0.7247162742378365
31.741622;1.035005426411973;0.8331569159039692;0.8049625782985955;-0.02209066483159775;-0.021343232942434214;1.0349071970886345;10.000063757124154;0.8335140366643101;-0.005993997054272147;-0.005993997724047245;0.7247003511295242;0.005423961362899796;0.7247162548092843
31.751622;1.035006318848797;0.8331574639804514;0.8049624035955772;-0.022089834377946246;-0.021342411006143737;1.0349071149707347;10.000064140921841;0.8335140592161834;-0.0059939970628176825;-0.005993997697821245;0.7247004323745355;0.005423960660494288;0.7247162425499593
31.761622;1.0350062647260203;0.8331572548563108;0.8049622340363722;-0.02208873880303441;-0.021341352561420092;1.0349080380144122;10.000064460559734;0.8335140799915673;-0.005993997073461858;-0.0059939976721819195;0.7246995212673663;0.005422959979132772;0.7247152226259442
31.771622;1.0350062173129737;0.833157398384045;0.8049624007677503;-0.022088738786723947;-0.021341352604167956;1.034907965617396;10.000064720174487;0.8335140987980544;-0.0059939970864499965;-0.005993997646991726;0.7246996176996046;0.005421959320986744;0.7247152025480011
31.781622;1.0350071300094181;0.83315795524571;0.8049622213392319;-0.022087908328873713;-0.021340530659708087;1.0349078970976928;10.000064923146425;0.8335141155709266;-0.005993997102012234;-0.005993997622138722;0.7246997216120722;0.005421958687646905;0.7247151898606099
31.791622;1.0350070983692037;0.833157754112398;0.8049620458615143;-0.022086812751576635;-0.021339472207142544;1.0349078317395493;10.000065071624293;0.8335141303926008;-0.005993997120344719;-0.005993997597522397;0.7246998329654181;0.005420958079802794;0.7247151696047363
31.801622;1.0350067716806588;0.8331572897824775;0.8049618481432341;-0.022086477528052678;-0.021339154648256014;1.0349087688708543;10.000065167395588;0.8335141434231205;-0.005993997141589468;-0.0059939975730363025;0.7246999516213792;0.005420957497117042;0.7247151567711626
31.811622;1.0350077113172682;0.8331582021254542;0.8049619988059554;-0.022086742624877177;-0.021339391184732003;1.0349087079006478;10.000065212710545;0.8335141548351223;-0.005993997165839551;-0.005993997548555935;0.7246990772916596;0.0054199569387359085;0.7247141365442363
31.821622;1.035007708256773;0.8331580055284018;0.8049618147550762;-0.022085647044213133;-0.021338332724266468;1.0349086483026633;10.000065209992535;0.8335141648044835;-0.005993997193151309;-0.005993997523925183;0.724699209609561;0.005419956404055982;0.7247141240812135
31.831622;1.0350077153752884;0.8331578097750924;0.8049616274769511;-0.022084551462719048;-0.021337274261630467;1.0349095895902347;10.000065160963324;0.8335141735091428;-0.005993997223546731;-0.005993997498956499;0.7246993481777303;0.0054189558930407165;0.7247141048783573
31.841622;1.0350077328016616;0.8331579642664589;0.8049617748628579;-0.02208455144155245;-0.021337274287502848;1.034909531306653;10.000065066417525;0.8335141811244189;-0.005993997257018033;-0.0059939974734632365;0.7246994925277954;0.005418955406088727;0.7247140944687854
31.851622;1.0350087132089572;0.8331585295593515;0.8049615750332518;-0.022083720970779677;-0.021336452324501057;1.034909473025155;10.00006492698119;0.8335141878335445;-0.005993997293530602;-0.00599399744731958;0.7246996421284038;0.005417954943623743;0.7247140785591649
31.861622;1.0350087513082369;0.8331583343647427;0.8049613786366288;-0.022082625386010836;-0.02133539385641944;1.034910414395576;10.00006474392049;0.8335141938303646;-0.00599399733301498;-0.0059939974205083825;0.7246987964669737;0.005416954505626216;0.7247130653145998
31.871622;1.0350087997674253;0.8331584885588169;0.8049615174644675;-0.0220826253628495;-0.021335393877422452;1.0349103552321472;10.000064519339261;0.8335141992931976;-0.00599399737535521;-0.005993997393115134;0.7246989550923875;0.005416954091541704;0.7247130627390079
31.881622;1.0350098112633408;0.8331590528958297;0.8049613095860996;-0.022081794886908406;-0.021334571909184974;1.0349102955427578;10.000064255720751;0.833514204327147;-0.005993997420388456;-0.0059939973652809895;0.7246991176064732;0.005415953700382017;0.7247130563993813
31.891622;1.0350098804568382;0.8331588562558623;0.8049611055142929;-0.022080699299357645;-0.021333513436764574;1.0349102354504554;10.000063955190168;0.8335142089199689;-0.005993997467920496;-0.005993997337162521;0.7246992836289081;0.005415953330625652;0.7247130616121245
31.901622;1.0350099597842422;0.8331590086614031;0.8049612369774812;-0.022080699274678504;-0.021333513453710144;1.0349111750488753;10.000063619207149;0.8335142129744679;-0.005993997517736211;-0.005993997308917193;0.7246994527244796;0.0054149529802423185;0.7247130636466477
31.911622;1.0350110015632794;0.8331595710000791;0.8049610220682195;-0.02207986879399332;-0.021332691480820634;1.0349111142758332;10.0000632484703;0.8335142163672057;-0.005993997569596528;-0.005993997280702754;0.7246986243609063;0.00541495264683046;0.7247120775558524
31.921622;1.035011100108696;0.833159372180359;0.804960811321231;-0.022078773203967745;-0.021331633004498377;1.0349110529191747;10.000062842699272;0.8335142189415738;-0.005993997623249074;-0.005993997252686715;0.7246987979590334;0.005413952327628034;0.7247120883276217
31.931622;1.035011207564154;0.8331595221027059;0.8049609364203923;-0.02207877317792138;-0.0213316330177219;1.034911990766645;10.000062400990537;0.8335142204506171;-0.0059939976784537255;-0.005993997225058754;0.7246989729935637;0.005413952019783006;0.7247121108243754
31.941622;1.0350113233026772;0.8331593211190959;0.8049607216012103;-0.022077677586925745;-0.02133057453895522;1.0349119276907475;10.000061922854677;0.8335142205558045;-0.0059939977349815505;-0.005993997198028004;0.72469914906981;0.005412951720836565;0.7247121299026076
31.951622;1.0350123992579097;0.8331598790796712;0.8049604984344565;-0.022076847099802673;-0.021329752560330068;1.034911863548713;10.000061409157714;0.8335142189186283;-0.005993997792581003;-0.0059939971718108625;0.7246983259115445;0.005411951428973027;0.7247111528379417
31.961622;1.0350125295247576;0.8331600248065985;0.8049606172864038;-0.02207684707203933;-0.021329752569865003;1.0349117980970555;10.000060862391381;0.8335142152896359;-0.005993997850963836;-0.005993997146618312;0.7246985032939491;0.005411951142977053;0.7247111868666758
31.971622;1.0350126663616415;0.8331598190399482;0.8049603961011799;-0.022075751478037583;-0.02132869408723428;1.0349127310247075;10.000060285902872;0.8335142095268069;-0.0059939979098379455;-0.005993997122631447;0.7246986810425333;0.005410950862088494;0.7247112169333387
31.981622;1.0350137622227005;0.8331603716048627;0.8049601665315065;-0.022074920985551513;-0.021327872103968745;1.0349126619876308;10.000059682705771;0.8335142015264947;-0.005993997968946988;-0.005993997099970107;0.7246988590923885;0.00541095058607842;0.7247112577974191
31.991622;1.0350139116662247;0.833160511218786;0.8049602791505819;-0.02207492095568156;-0.02132787210941249;1.0349125906689316;10.000059055206682;0.8335141910807444;-0.005993998028072924;-0.005993997078682412;0.7246990374895754;0.005409950315466693;0.7247112943172578
32.001622;1.0350140671489487;0.8331602985507486;0.8049600522203567;-0.022073825358457217;-0.021326813622401995;1.0349135169050245;10.000058405735547;0.8335141778041782;-0.005993998087003969;-0.005993997058772864;0.7246982163242347;0.005409950051440053;0.7247103412424469
32.011622;1.035015181175404;0.833160843482336;0.8049598176822128;-0.02207299486063629;-0.021325991633994044;1.0349134407341236;10.000057736953938;0.8335141612212709;-0.005993998145500285;-0.0059939970402537865;0.7246983956708009;0.005408949795402939;0.724710383402295
32.021622;1.0350153483897955;0.8331609748527756;0.8049599261841525;-0.02207299482901826;-0.02132599163505098;1.0349133623142674;10.000057052048328;0.8335141408917228;-0.005993998203287341;-0.005993997023167657;0.7246985755599874;0.0054089495486218005;0.7247104355657903
32.031622;1.0350155213735588;0.8331607534006437;0.8049596957910309;-0.022071899229293788;-0.02132493314377485;1.0349142818388546;10.000056354952495;0.8335141164616316;-0.005993998260082455;-0.005993997007549987;0.7246987559647169;0.00540794931252446;0.7247104825678305
32.041622;1.035015700097549;0.8331605286166349;0.804959464345277;-0.022070803629356716;-0.02132387465139286;1.0349141995243978;10.000055650712813;0.8335140876604341;-0.005993998315625371;-0.005993996993381321;0.7246989367925428;0.005407949089115387;0.7247105390404343
32.051622;1.0350168372630206;0.8331614102546381;0.8049595633276557;-0.022071068694865977;-0.021324111148573435;1.034914115648134;10.000054945829284;0.8335140543069319;-0.00599399836968025;-0.005993996980586255;0.7246981179017027;0.005406948880532322;0.7247095897760267
32.061622;1.035017027664586;0.8331611777534116;0.804959329326147;-0.022069973093716527;-0.021323052654303603;1.0349140306143794;10.000054248131978;0.833514016325126;-0.005993998422016723;-0.005993996969068906;0.7246982991277007;0.005405948688461092;0.7247096419031993
32.071622;1.0350172238402597;0.8331609407110363;0.8049590937581137;-0.02206887749272056;-0.02132199415933232;1.0349149449793202;10.000053566163755;0.8335139737093915;-0.005993998472395213;-0.005993996958753343;0.7246984802943296;0.005405948514413653;0.7247097027023275
32.081622;1.035018378022783;0.8331629042956736;0.8049602464858867;-0.022068792838694045;-0.021321892771915568;1.034914859375032;10.000052908576022;0.8335139264617253;-0.005993998520568303;-0.00599399694961505;0.7246986612514281;0.005404948360117087;0.7247097571409791
32.091622;1.0350185843148438;0.833162656774767;0.8049600069756062;-0.022067697237327023;-0.021320834275779074;1.0349147744112788;10.000052283768396;0.8335138745909485;-0.005993998566305093;-0.005993996941680165;0.7246988419328569;0.005404948227090798;0.724709820095263
32.101622;1.035018794711627;0.833162403358088;0.8049597649582086;-0.022066601636535337;-0.02131977577927663;1.0349156906004122;10.000051699212117;0.8335138181696244;-0.0059939986094233256;-0.005993996934996168;0.7246980223684262;0.005403948116050866;0.7247088766467541
32.111622;1.0350199612652804;0.8331632537278808;0.8049598516504767;-0.022066866699797714;-0.021320012272298385;1.0349156083051556;10.000051160662618;0.8335137573539257;-0.005993998649797736;-0.005993996929614277;0.7246982026802963;0.005403948027086434;0.724708941620778
32.121622;1.035020178217627;0.8331629874464954;0.8049596034083694;-0.02206577109945572;-0.021318953775372518;1.0349155277842497;10.000050672569975;0.8335136923278108;-0.005993998687353564;-0.005993996925583407;0.7246983830881671;0.005402947960266325;0.724709000150209
32.131622;1.0350203978930717;0.8331627144107253;0.8049593514095967;-0.022064675500019882;-0.021317895278509226;1.0349154492890476;10.000050239083388;0.8335136232384425;-0.005993998722069329;-0.005993996922940496;0.7246985638948988;0.005402947915985101;0.7247090672516928
32.141622;1.035020620113327;0.8331627842491142;0.804959433076399;-0.02206467547262307;-0.021317895273183007;1.0349163730678053;10.000049864428123;0.8335135501809617;-0.00599399875396823;-0.005993996921714928;0.7246987454553477;0.0054019478948553225;0.7247091281969265
32.151622;1.035021797432828;0.8331632578484939;0.8049591659947113;-0.022063844965047992;-0.021317073274474286;1.0349162992987149;10.000049553206527;0.833513473231377;-0.00599399878308719;-0.005993996921941534;0.7246979281096794;0.005401947897274471;0.7247081981578711
32.161622;1.0350220245484263;0.8331629642206322;0.8049589003390359;-0.02206274936729555;-0.02131601477812443;1.034916228062155;10.000049310416827;0.8335133925132138;-0.005993998809447426;-0.005993996923658492;0.7246981121086437;0.00540094792324787;0.7247082623950015
32.171622;1.0350222541339527;0.8331630134851122;0.8049589676400886;-0.022062749342688058;-0.02131601477343033;1.03491715937001;10.00004914077495;0.8335133082495759;-0.005993998833034784;-0.005993996926896825;0.7246982975969328;0.005400947972735946;0.7247083359813421
32.181622;1.0350234388012065;0.8331634666407421;0.8049586858923965;-0.022061918834533584;-0.021315192774566696;1.0349170932129625;10.00004904822316;0.833513220763421;-0.005993998853798126;-0.005993996931676234;0.7246984845973334;0.005399948046060719;0.7247084040539121
32.191622;1.0350236730283757;0.8331631527485777;0.8049584056212319;-0.022060823238362694;-0.02131413427865427;1.0349170296180088;10.00004903563992;0.8335131304614731;-0.005993998871659956;-0.005993996938005901;0.7246986729585773;0.005398948143966528;0.7247084740659887
32.201622;1.0350239089973319;0.8331631818590068;0.8049584586262106;-0.022060823216384903;-0.021314134274510843;1.0349169686823996;10.000049104274078;0.8335130378128482;-0.005993998886513935;-0.005993996945880886;0.7246978623822588;0.0053989482673920345;0.7247075534709884
32.211622;1.0350241461674314;0.8331628544552401;0.8049581693342182;-0.02205972762192754;-0.021313075779032846;1.0349179105216035;10.000049253470596;0.8335129432914986;-0.005993998898227458;-0.005993996955272229;0.7246980525569012;0.00539794841717163;0.7247076272239048
32.221622;1.0350250326454853;0.8331633651339421;0.8049581878246148;-0.02206075304275237;-0.021314053153099675;1.034917855156189;10.000049481180044;0.8335128472961246;-0.005993998906668145;-0.005993996966118845;0.7246982432587159;0.005397948593731705;0.7247077100939343
32.231622;1.0350252710352712;0.8331630237651737;0.804957890333926;-0.0220596574488091;-0.021312994657730396;1.0349178024241732;10.000049785031873;0.8335127501126884;-0.005993998911728536;-0.005993996978335981;0.7246984343760247;0.0053969487968997054;0.7247077869838213
32.241622;1.0350255096584005;0.8331626751159898;0.8049575891692834;-0.022058561855550256;-0.021311936162692075;1.0349187519649605;10.00005016314531;0.8335126519810849;-0.005993998913329204;-0.005993996991843663;0.7246986259305288;0.005396949025984042;0.7247078725362588
32.251622;1.0350267009090128;0.8331634290241353;0.8049576163152995;-0.022058826920605432;-0.02131217265526389;1.034918703276706;10.000050614236995;0.8335125531909018;-0.005993998911406424;-0.005993997006590736;0.7246978180613983;0.005395949279952026;0.7247069516150227
32.261622;1.0350269392216913;0.8331630651867891;0.8049573089230905;-0.022057731327149915;-0.021311114161002485;1.0349186558140995;10.000051137913013;0.8335124540507555;-0.005993998905898892;-0.005993997022556408;0.7246980109536226;0.005395949557415832;0.7247070388616128
32.271622;1.0350271769730726;0.8331626936273557;0.8049569989709924;-0.022056635733931827;-0.02131005566728392;1.0349186090431781;10.000051734868528;0.8335123547874368;-0.00599399889675099;-0.005993997039740251;0.7246982048250371;0.005394949856592062;0.7247071193432767
32.281622;1.0350274139570725;0.8331626640925717;0.8049570246572744;-0.022056635716392527;-0.021310055666224667;1.0349195624354528;10.000052405535769;0.8335122555364789;-0.005993998883941941;-0.0059939970581533554;0.7246983999558975;0.005394950175546445;0.7247072079664523
32.291622;1.0350286026701205;0.8331630375938036;0.8049567042587771;-0.022055805203335704;-0.021309233668196113;1.0349195154750297;10.00005314825704;0.8335121563834034;-0.005993998867521487;-0.0059939970778161876;0.7246985966406384;0.005393950512461621;0.7247072898628727
32.301622;1.0350288376527335;0.8331626432822353;0.8049563884475105;-0.022054709609135095;-0.021308175176179237;1.0349194676675937;10.000053959277142;0.8335120573645001;-0.005993998847617211;-0.005993997098765301;0.7246977951242828;0.00539395086562025;0.7247063799577192
32.311622;1.0350290712499464;0.8331625914280314;0.804956409056138;-0.022054709591478944;-0.021308175176957985;1.0349194185171269;10.00005483432489;0.833511958454796;-0.005993998824398922;-0.005993997121056407;0.7246979956152032;0.005392951233284819;0.7247064633605279
32.321622;1.0350302556666644;0.8331629431935275;0.8049560842092897;-0.022053879074682356;-0.021307353180054243;1.0349203675348257;10.00005577007333;0.8335118595688491;-0.0059939987980307495;-0.005993997144753078;0.7246981982947509;0.005392951613820107;0.7247065550991143
32.331622;1.0350304850446475;0.8331625278471122;0.80495576439788;-0.022052783478593976;-0.021306294689797015;1.0349203143009398;10.00005676459395;0.833511760582414;-0.005993998768656359;-0.005993997169912504;0.7246984032961664;0.0053919520061737;0.7247066404576731
32.341622;1.0350307113849768;0.8331624557315216;0.8049557813264695;-0.02205278345973567;-0.021306294692409106;1.034920258520373;10.000057816723837;0.8335116613969338;-0.005993998736420983;-0.005993997196586528;0.7246986106993913;0.005391952410271195;0.7247067345119454
32.351622;1.0350309341917545;0.833162027662661;0.8049554593769176;-0.022051687862413804;-0.02130523620335422;1.0349212000537662;10.000058925095118;0.8335115620068565;-0.005993998701508489;-0.005993997224830276;0.7246978204849133;0.005390952826950829;0.7247058225712457
32.361622;1.035032105937499;0.8331627036147331;0.8049554682705681;-0.022051952917599215;-0.021305472700443813;1.0349211389018806;10.000060087935628;0.8335114624788823;-0.005993998664170427;-0.005993997254690895;0.7246980324509381;0.005389953257532513;0.7247059121058171
32.371622;1.0350323214532453;0.833162263583086;0.8049551450350065;-0.02205085731737473;-0.021304414212654547;1.034921075127764;10.000061303605305;0.8335113628444188;-0.005993998624722944;-0.005993997286186148;0.7246982461808607;0.005389953703275367;0.7247060105999882
32.381622;1.0350325336660062;0.8331618178098585;0.804954821498991;-0.022049761716047073;-0.021303355725693366;1.034921008828182;10.000062571114206;0.8335112630452678;-0.005993998583514721;-0.005993997319311607;0.7246984610669361;0.005388954165258718;0.7247061031359395
32.391622;1.035033695598931;0.8331624766098821;0.8049548293662533;-0.022050026765687847;-0.021303592224620888;1.0349219402013148;10.00006389030728;0.8335111630157338;-0.005993998540898153;-0.005993997354074897;0.7246986763888456;0.005388954644683727;0.7247062044570709
32.401622;1.0350339024146766;0.8331620201385576;0.8049545053979422;-0.02204893116057153;-0.02130253373945804;1.0349218695756797;10.00006526160393;0.8335110627868029;-0.005993998497224898;-0.005993997390507783;0.7246978914274758;0.005387955142720848;0.7247052994941929
32.411622;1.0350341072712868;0.8331615587792847;0.804954181237906;-0.022047835553856233;-0.02130147525527106;1.0349217973605045;10.000066685163581;0.8335109624881392;-0.00599399845285085;-0.005993997428637957;0.724698105526739;0.005387955659843439;0.7247054027396411
32.421622;1.0350343107096325;0.8331614425401638;0.8049541948667254;-0.02204783552539091;-0.021301475264502722;1.0349227239825372;10.000068160013223;0.8335108623031887;-0.005993998408122185;-0.005993997468471999;0.724698318076929;0.005386956195730338;0.7247054989125877
32.431622;1.0350354658843472;0.8331617326190023;0.8049538644121538;-0.02204700498507867;-0.021300653274016913;1.0349226497779689;10.00006968405517;0.8335107624787315;-0.0059939983633323516;-0.005993997510014082;0.7246985284835981;0.005386956750040864;0.7247056023224111
32.441622;1.035035668011841;0.83316125827103;0.8049535403941239;-0.02204590937176757;-0.02129959479239336;1.0349225748794386;10.00007125446473;0.8335106633452716;-0.005993998318676674;-0.0059939975532939905;0.7246987361692926;0.005385957322932993;0.7247056974576381
32.451622;1.0350358702406635;0.8331611297559419;0.8049535545189358;-0.02204590933767046;-0.02129959480409376;1.034922499243437;10.00007286744178;0.8335105652781314;-0.005993998274254279;-0.005993997598388326;0.7246989406188051;0.005385957914593729;0.7247057984979319
32.461622;1.0350370256250159;0.8331614081063756;0.8049532248039655;-0.02204507878834984;-0.021298772815166976;1.0349234227704345;10.000074517618769;0.8335104686470433;-0.0059939982301138416;-0.0059939976454177705;0.7246981414573744;0.005384958524524425;0.7247048899254893
32.471622;1.0350372290937337;0.8331612721038774;0.804953239492961;-0.02204507875049885;-0.02129877282829936;1.0349233453725506;10.00007619814003;0.8335103737934714;-0.005993998186285396;-0.0059939976945205305;0.7246983384799405;0.005384959151367587;0.7247049859393285
32.481622;1.0350374333089418;0.8331607827380668;0.8049529165520242;-0.02204398312861548;-0.021297714349484378;1.0349232669912896;10.000077901906408;0.8335102810260393;-0.005993998142782954;-0.005993997745834007;0.7246985315675466;0.005383959793149363;0.724705071240223
32.491622;1.035037638144226;0.8331602898560002;0.8049525939162816;-0.022042887505011873;-0.021296655871389333;1.0349231876059892;10.000079622948958;0.8335101906397322;-0.00599399809961145;-0.005993997799498923;0.7246987205886454;0.005383960447634444;0.7247051603648617
32.501622;1.0350387960045615;0.8331609037441537;0.8049526033712857;-0.02204315252760141;-0.021296892377223632;1.0349241072249584;10.000081356595972;0.8335101029495916;-0.005993998056783496;-0.005993997855662204;0.7246989053929053;0.0053829611125802476;0.7247052382156378
32.511622;1.0350390012945563;0.8331604045861314;0.8049522819442382;-0.02204205689989529;-0.021295833900271562;1.0349240258784458;10.000083098603612;0.8335100183196027;-0.005993998014315129;-0.005993997914464573;0.7246980858407277;0.005382961785777191;0.7247043194906324
32.521622;1.0350392063546046;0.8331599029280016;0.8049519615488536;-0.022040961270991727;-0.02129477542373675;1.034923943616778;10.00008484406836;0.8335099371602146;-0.005993997972199009;-0.005993997976036812;0.7246982617930512;0.005381962465049525;0.7247043891684839
32.531622;1.0350403635931695;0.8331605094426997;0.8049519739473779;-0.022041226287791035;-0.02129501193016657;1.0349248604526524;10.000086586884972;0.8335098598648458;-0.005993997930389631;-0.005993998040502964;0.7246984330960834;0.005381963148214903;0.7247044621019053
32.541622;1.0350405675923247;0.8331600046802545;0.8049516557698044;-0.02204013065608834;-0.021293953453866813;1.0349247762716614;10.000088320329267;0.8335097867091011;-0.005993997888814701;-0.0059939981079718775;0.7246985995979489;0.005380963832759925;0.7247045234415924
32.551622;1.0350407709807856;0.8331598491771605;0.8049516762133383;-0.022040130608322474;-0.021293953470406354;1.0349246908252123;10.000090038005276;0.8335097177990345;-0.005993997847397202;-0.005993998178541546;0.7246987611562893;0.005380964515373754;0.7247045880352222
32.561622;1.035040973836462;0.8331593442316373;0.8049513592271648;-0.022039034975794725;-0.02129289499396793;1.0349246037947015;10.00009173400654;0.8335096531289415;-0.005993997806075075;-0.005993998252320788;0.7246979176265527;0.005379965191768698;0.724703641052587
32.571622;1.0350421289375213;0.8331596006005316;0.8049510361667542;-0.02203820440313221;-0.021292073006568227;1.0349255148245315;10.000093402707293;0.8335095926712801;-0.00599399776481507;-0.005993998329429674;0.7246980688777033;0.00537996585709746;0.7247036972848334
32.581622;1.035042331154545;0.8331594479575738;0.8049510571257034;-0.022038204354965688;-0.02129207302256737;1.0349254235374632;10.000095038473782;0.8335095363654553;-0.005993997723606653;-0.00599399840997966;0.7246982147838981;0.00537896650691103;0.7247037419313014
32.591622;1.0350425332669653;0.8331589478967963;0.8049507397786201;-0.02203710872149206;-0.021291014545258488;1.0349253295937766;10.000096635040093;0.8335094840372901;-0.00599399768243721;-0.0059939984940653975;0.7246983551390793;0.005378967137818477;0.7247037899122847
32.601622;1.0350427353215825;0.8331588004723715;0.804950759625381;-0.022037108674041878;-0.02129101456050132;1.0349252327386005;10.00009818539264;0.8335094354022782;-0.005993997641285665;-0.005993998581760325;0.7246984895964483;0.005377967747429562;0.7247038265104458
32.611622;1.0350438898955077;0.8331590670866269;0.8049504345880304;-0.022036278099515343;-0.021290192570944475;1.034926132765747;10.000099682353389;0.8335093901758328;-0.005993997600143587;-0.0059939986730997265;0.7246976176856877;0.005377968334344462;0.7247028667345797
32.621622;1.0350440915989432;0.8331585770702747;0.8049501152304354;-0.02203518246702345;-0.0212891340923991;1.0349260294453129;10.000101119240215;0.8335093481612351;-0.005993997559040643;-0.005993998768076767;0.7246977388598425;0.0053769688983209265;0.7247028958199054
32.631622;1.0350442929866361;0.8331584407396873;0.8049501335395087;-0.022035182422329824;-0.02128913410679121;1.0349259225016545;10.000102490696468;0.8335093092188136;-0.005993997518051563;-0.0059939988666553945;0.7246978525866622;0.005376969440131647;0.7247029287775877
32.641622;1.0350454465225545;0.8331587192677452;0.8049498079442277;-0.02203435184786357;-0.021288312116132753;1.0349258116450355;10.000103792868646;0.8335092731609594;-0.0059939974772701;-0.005993998968763984;0.7246979584565882;0.005375969961245222;0.724702950939146
32.651622;1.0350453424493953;0.8331579768966462;0.8049494696528767;-0.022034016573832343;-0.021287994503236058;1.0349266966018646;10.00010502232591;0.8335092396845837;-0.005993997436787365;-0.005993999074284988;0.7246980562029384;0.005375970463590341;0.7247029773527477
32.661622;1.0350455410435437;0.8331578540784104;0.8049494898196824;-0.02203401653376791;-0.02128799451844447;1.0349265771569034;10.0001061751542;0.8335092083968229;-0.005993997396706587;-0.005993999183070184;0.7246981456384791;0.005374970949410159;0.7247029934549905
32.671622;1.0350457376262043;0.8331573864736367;0.8049491733771882;-0.022032920907855923;-0.02128693604089525;1.0349264532432707;10.000107247100802;0.8335091788985379;-0.005993997357152235;-0.005993999294953638;0.724697226610872;0.00537497142107688;0.7247020144901105
32.681622;1.0350468842633007;0.833158033883916;0.8049491900779066;-0.022033185925156573;-0.021287172544482414;1.0349273249799897;10.000108234307108;0.8335091508474892;-0.005993997318247124;-0.0059939994097486;0.7246972990296172;0.0053739718808771915;0.7247020260900541
32.691622;1.035047075098935;0.8331575761617106;0.8049488769535503;-0.022032090302468527;-0.021286114069014397;1.0349271925826724;10.000109133935679;0.8335091239594531;-0.005993997280090843;-0.005993999527243856;0.7246973629082036;0.005373972330901967;0.7247020437322622
