time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
32.701622;1.035047262209787;0.8331571234274363;0.8049485659031445;-0.022030994682082167;-0.021285055594978095;1.0349270562673063;10.000109944021805;0.8335090979610082;-0.005993997242763964;-0.005993999647203291;0.7246974183494236;0.00537297277275816;0.7247020532349228
32.711622;1.0350474450224947;0.8331570254479788;0.8049485950735863;-0.022030994652903594;-0.02128505561613516;1.0349269162133896;10.000110662748593;0.8335090725715953;-0.00599399720634713;-0.00599399976937524;0.7246974655137443;0.005372973206990299;0.7247020700899566
32.721622;1.0350485755763044;0.8331573431196331;0.8049482827162543;-0.022030164087136896;-0.021284233631418386;1.0349277725503097;10.000111288235491;0.8335090475653113;-0.00599399717092666;-0.005993999893508509;0.7246965046399795;0.005371973632842267;0.724701080183593
32.731622;1.0350487479397688;0.8331572550225036;0.8049483172998473;-0.022030164062504652;-0.02128423365611061;1.0349276254151631;10.000111819125651;0.8335090228054977;-0.005993997136578121;-0.005994000019350969;0.7246965360584201;0.005371974048643975;0.7247010989659275
32.741622;1.0350489141475196;0.8331568218280825;0.8049480170023281;-0.02202906845004809;-0.021283175188885155;1.0349274750684396;10.000112254977546;0.8335089981793927;-0.005993997103353904;-0.005994000146632808;0.7246965601197267;0.005370974452212723;0.7247011122198728
32.751622;1.0350490737273375;0.8331563929117032;0.8049477198515673;-0.022027972839723586;-0.021282116723333612;1.034927321950292;10.000112596206943;0.8335089735392285;-0.005993997071281399;-0.005994000275062296;0.724696577112175;0.005370974840927139;0.7247011351863399
32.761622;1.035050179012778;0.8331570779388751;0.8049477575500034;-0.022028237869297498;-0.021282353238346662;1.0349281666477443;10.00011284452885;0.8335089487130696;-0.0059939970403633785;-0.0059940004043338505;0.7246965872528942;0.005369975211934465;0.7247011532851246
32.771622;1.035050324512749;0.8331566562677986;0.8049474668231871;-0.022027142262097385;-0.021281294775729247;1.034928009823328;10.00011300377913;0.8335089235415633;-0.005993997010575886;-0.005994000534143844;0.7246965907198855;0.005369975562754172;0.724701181425807
32.781622;1.0350504627695274;0.8331565870890337;0.8049475170725626;-0.022027142248113224;-0.021281294808250927;1.0349278521804697;10.000113079699236;0.8335088979003892;-0.005993996981846155;-0.0059940006642134605;0.7246955876653393;0.00536897589180454;0.7247002048008218
32.791622;1.0350515464652636;0.833156930731639;0.8049472262096787;-0.02202631169068136;-0.021280472832952743;1.0349276944809414;10.000113078490223;0.8335088716957404;-0.005993996954039028;-0.005994000794285966;0.724695578226803;0.005368976198390932;0.7247002381051663
32.801622;1.0350516704798702;0.8331565156899741;0.8049469445382524;-0.02202521608870339;-0.021279414374044014;1.0349285375227562;10.000113005465298;0.8335088448687937;-0.00599399692699056;-0.005994000924100721;0.7246955625966062;0.005367976482401702;0.724700266456167
32.811622;1.0350517876662384;0.8331564515739472;0.8049470036225457;-0.022025216081051666;-0.021279414410097865;1.034928382065791;10.000112864495591;0.8335088174118663;-0.005993996900548647;-0.005994001053392068;0.7246955410780684;0.005367976744066897;0.724700304574238
32.821622;1.035051898170492;0.833156038492791;0.8049467277078765;-0.022024120483219924;-0.021278355953312022;1.0349282287970019;10.00011265790635;0.8335087893426791;-0.005993996874584012;-0.0059940011819090856;0.724695513992484;0.005366976983795316;0.724700337548855
32.831622;1.035052954724521;0.8331567358157146;0.804946786325273;-0.02202438552290413;-0.021278592475455597;1.0349280783494088;10.000112386400296;0.8335087606668451;-0.00599399684899174;-0.005994001309415998;0.724694481538437;0.005366977202160256;0.7246993801023549
32.841622;1.035053052165354;0.8331563230645898;0.8049465162387676;-0.02202328992779501;-0.02127753402056599;1.034928931314063;10.000112048937982;0.8335087314048689;-0.00599399682369804;-0.005994001435670309;0.7246944437853278;0.005365977399932929;0.7246994172075228
32.851622;1.0350531433839458;0.8331559100448704;0.804946249018358;-0.022022194334474922;-0.021276475566618235;1.0349287882429055;10.00011164311762;0.8335087016628997;-0.005993996798663927;-0.005994001560407104;0.7246944007635351;0.005365977577902339;0.7246994634857115
32.861622;1.0350532287406253;0.8331558462634547;0.8049463224750266;-0.02202219433621992;-0.021276475607483705;1.0349286497124444;10.000111166179142;0.8335086716557135;-0.005993996773874162;-0.005994001683351714;0.7246943525342681;0.005364977736673181;0.7246995038711892
32.871622;1.035054261293548;0.8331561924944463;0.8049460545944255;-0.02202136378633868;-0.021275653638395103;1.0349285164309272;10.000110615548317;0.8335086416371053;-0.005993996749321158;-0.0059940018042562;0.7246942992090075;0.005364977876794251;0.7246995529077963
32.881622;1.0350543361955562;0.833156127372246;0.8049461336549625;-0.022021363791497012;-0.021275653680544855;1.034929389261414;10.00010998863681;0.8335086118037504;-0.0059939967250055345;-0.005994001922937679;0.7246942409500526;0.0053639779990229865;0.7246995955118497
32.891622;1.0350544065921694;0.8331557118047561;0.804945877699185;-0.02202026820396073;-0.02127459522910064;1.0349292691192458;10.000109282954421;0.8335085822654238;-0.005993996700947492;-0.005994002039295404;0.724693177960232;0.005363978104398689;0.7246986461886901
32.901622;1.0350544730729125;0.8331552955664595;0.8049456246090786;-0.022019172618274557;-0.021273536778025164;1.0349291567960863;10.000108496653553;0.8335085530629764;-0.005993996677196068;-0.0059940021532846124;0.7246931104308902;0.005362978194146244;0.7246986897184926
32.911622;1.0350554889190031;0.8331559888661222;0.8049457059966107;-0.022019437666771557;-0.021273773303946725;1.0349300528120307;10.000107628798263;0.8335085241521089;-0.005993996653837305;-0.005994002264859905;0.7246930384918014;0.005362978269512743;0.7246987406037142
32.921622;1.0350555494498557;0.8331555717714306;0.8049454586452022;-0.022018342083967992;-0.021272714853136334;1.0349299574339346;10.000106679325228;0.8335084953509263;-0.005993996630990489;-0.005994002373940052;0.724692962228953;0.005361978331614666;0.7246987838104577
32.931622;1.0350556078647917;0.8331555043364977;0.8049455521456359;-0.02201834209877385;-0.021272714896478983;1.034929870786342;10.000105648786077;0.8335084663229624;-0.00599399660877491;-0.0059940024804089045;0.7246928817364616;0.005361978381331398;0.7246988339853723
32.941622;1.0350556646194533;0.8331550874179781;0.8049453108403999;-0.022017246520044522;-0.0212716564454966;1.0349297928666967;10.00010453781854;0.8335084366328939;-0.005993996587268113;-0.005994002584131414;0.7246917971508948;0.0053619784193766375;0.7246978836324162
32.951622;1.03505667263543;0.8331557810808056;0.8049454042222014;-0.022017511574362693;-0.021271892970449402;1.034930723518219;10.000103346760387;0.833508405843775;-0.005993996566504801;-0.005994002684979834;0.7246917086255711;0.005360978446568736;0.7246979251686795
32.961622;1.035056726715029;0.8331553654704061;0.8049451689521526;-0.022016415998286038;-0.02127083451869532;1.0349306624490957;10.00010207582969;0.8335083736065402;-0.00599399654650894;-0.005994002782851897;0.7246916162453563;0.0053609784640393865;0.7246979732690126
32.971622;1.0350567794670906;0.833154950990504;0.8049449364884659;-0.022015320423933518;-0.021269776066442998;1.0349306092532735;10.000100725785515;0.833508339717657;-0.005993996527313396;-0.00599400287766877;0.7246915199929035;0.00535997847327068;0.7246980129893368
32.981622;1.0350577834341326;0.833155648083434;0.8049450381974351;-0.022015585481209517;-0.02127001258929742;1.0349305634346337;10.000099298245416;0.8335083041265966;-0.005993996508971292;-0.0059940029693834026;0.7246914197850635;0.005359978475813086;0.7246980589959777
32.991622;1.0350578332207456;0.8331552369580324;0.8049448105079691;-0.022014489908880656;-0.021268954135772192;1.034931524432521;10.000097795040876;0.8335082669227202;-0.0059939964915613;-0.00599400305799283;0.724691315480964;0.005358978472761381;0.7246980963841991
33.001622;1.0350578813785882;0.8331562732940668;0.8049459810903925;-0.02201414022010515;-0.02126861630387361;1.0349314916397854;10.00009621795522;0.8335082283851739;-0.005993996475167308;-0.005994003143510764;0.7246902068826311;0.005358978464750457;0.724697139898839
33.011622;1.0350579277939482;0.8331558667510552;0.8049457569274469;-0.022013044650230684;-0.021267557849074158;1.0349314644367216;10.000094569961163;0.8335081890490323;-0.005993996459860518;-0.005994003225927246;0.7246900937697286;0.005357978452579446;0.7246971747347187
33.021622;1.0350589249721338;0.8331565730695811;0.80494586573441;-0.022013309710172995;-0.021267794369013503;1.0349314422228328;10.00009285615742;0.8335081496599032;-0.005993996445707713;-0.005994003305205836;0.7246899759233454;0.005357978437625251;0.7246972158805884
33.031622;1.0350589674681954;0.8331561725505664;0.804945643953409;-0.022012214140887863;-0.021266735912605153;1.034932424482335;10.000091082856464;0.8335081110201431;-0.0059939964327856724;-0.005994003381302102;0.7246898531468307;0.005356978421840499;0.7246972487583925
33.041622;1.0350590077421948;0.8331557757199572;0.8049454228644047;-0.02201111857226194;-0.021265677455300048;1.0349324108841458;10.000089256380532;0.8335080738370187;-0.005993996421189446;-0.0059940034541834195;0.7246897253178661;0.0053569784075810575;0.7246972882736252
33.051622;1.035059045544516;0.8331557326334394;0.8049455400309927;-0.022011118603109784;-0.021265677491468647;1.0349324012931458;10.000087383181185;0.8335080386933497;-0.0059939964110273004;-0.0059940035238494165;0.7246885924148129;0.00535597839730159;0.7246963196742978
33.061622;1.035060033186094;0.8331561043945929;0.8049453132638086;-0.022010288063392894;-0.021264855512438806;1.0349323956881835;10.000085470159517;0.8335080061146579;-0.005993996402404283;-0.005994003590335081;0.7246884544640149;0.005355978393344714;0.7246963576279953
33.071622;1.0350600650374366;0.8331560697659229;0.8049454307386241;-0.02201028809531777;-0.021264855546370885;1.0349333940807757;10.000083523878637;0.8335079765672309;-0.005993996395422256;-0.005994003653705561;0.7246883114797644;0.005354978397798914;0.7246963873007534
33.081622;1.0350600935446166;0.8331556896360679;0.8049452104986139;-0.022009192527753334;-0.021263797084478966;1.0349333964704057;10.000081549646394;0.8335079504069405;-0.005993996390199745;-0.005994003714060332;0.7246881634744889;0.005354978412266866;0.7246964234066181
33.091622;1.0350601187153996;0.8331556633801394;0.804945328342038;-0.022009192560661934;-0.021263797115790392;1.0349334028721913;10.000079551357372;0.833507927934469;-0.0059939963868836385;-0.005994003771518971;0.7246880105087397;0.005353978437853481;0.7246964511693755
33.101622;1.0350610933476219;0.8331560518944693;0.8049451023075234;-0.02200836201955975;-0.021262975130777084;1.034933413395126;10.000077531551531;0.8335079094930378;-0.00599399638563976;-0.005994003826179397;0.7246878527121303;0.00535397847530139;0.7246964854875433
33.111622;1.0350608082458268;0.833155419123014;0.804944863192677;-0.02200802680885995;-0.02126265751552419;1.0349344282573747;10.0000754916043;0.8335078954721504;-0.0059939963866256175;-0.0059940038780866775;0.7246866902540156;0.005353978524900238;0.7246955192550993
33.121622;1.0350608243713195;0.8331554050635182;0.8049449817886465;-0.02200802684297439;-0.021262657542235223;1.03493444771219;10.000073432105097;0.8335078862688327;-0.00599399638996392;-0.005994003927238327;0.724686523300354;0.005352978586439191;0.724695545420948
33.131622;1.035060837754776;0.8331550450206233;0.8049447628925933;-0.02200693127631154;-0.021261599072362032;1.0349344719589733;10.000071353080173;0.8335078822897816;-0.005993996395740747;-0.005994003973606601;0.7246863519937021;0.005352978659457579;0.724695579296572
33.141622;1.0350618011072963;0.8331557984727471;0.8049448761391291;-0.02200719633439954;-0.02126183557430476;1.0349345010918596;10.000069254227933;0.833507883974116;-0.0059939964040286115;-0.005994004017137226;0.7246861764464834;0.005351978743482594;0.7246956066884392
33.151622;1.0350618092236037;0.833155444965056;0.8049446583387143;-0.022006100767234;-0.021260777101078782;1.034934535100742;10.000067135152067;0.8335078917767523;-0.005993996414910597;-0.005994004057737765;0.7246859967154092;0.005351978837960719;0.7246956429532738
33.161622;1.0350618149842563;0.8331554439994655;0.8049447788931314;-0.022006100802626737;-0.02126077712129856;1.0349355738987283;10.000064995359638;0.8335079061087406;-0.005993996428478728;-0.005994004095305946;0.7246858127809397;0.005350978942089922;0.7246956738450647
33.171622;1.035061818783272;0.833155095903075;0.8049445618297298;-0.022005005236213133;-0.02125971864484281;1.0349356173423088;10.000062834291857;0.8335079273042302;-0.005993996444807968;-0.005994004129780441;0.7246846245787518;0.00535097905494929;0.7246947145818998
33.181622;1.0350627736859188;0.8331558602713917;0.8049446763311565;-0.022005270293668246;-0.021259955139758348;1.034935665253766;10.000060651245978;0.8335079556298781;-0.005993996463930632;-0.005994004161148589;0.72468443206115;0.005349979175746255;0.7246947506670968
33.191622;1.0350627747203345;0.8331555168451531;0.8049444588229369;-0.02200417472735463;-0.021258896660231365;1.034935717443593;10.00005844496307;0.833507991269388;-0.005993996485824038;-0.00599400418940611;0.7246842352519092;0.005349979303696857;0.7246947971683162
33.201622;1.03506277473186;0.8331551756223263;0.8049442405886388;-0.022003079161859222;-0.021257838179331558;1.0349367737061992;10.000056213477867;0.8335080342858988;-0.005993996510407954;-0.005994004214522507;0.7246840342757616;0.005348979437667656;0.7246948395975861
33.211622;1.035062773824929;0.8331551862406186;0.8049443591106434;-0.02200307920064241;-0.021257838192290702;1.0349368338048264;10.000053954457318;0.8335080846377583;-0.005993996537554203;-0.005994004236440892;0.7246838293419515;0.005348979576043869;0.7246948930106023
33.221622;1.0350637246622012;0.8331556095756867;0.804944131964395;-0.022002248654923857;-0.021257016185920095;1.0349368974781483;10.000051665892105;0.8335081422289019;-0.005993996567117537;-0.005994004255103276;0.7246836206886054;0.005348979716899531;0.7246949503114294
33.231622;1.0350637219191363;0.8331556243656714;0.8049442469062935;-0.022002248695918943;-0.021257016196519565;1.0349369644534046;10.000049346750046;0.8335082069052161;-0.0059939965989680806;-0.0059940042704756885;0.7246824085221069;0.005347979858183093;0.7246940044318204
33.241622;1.035063718232307;0.8331552916016035;0.8049440214694851;-0.022001153133728277;-0.021255957710872134;1.0349380344389374;10.00004699664158;0.8335082784292909;-0.00599399663299195;-0.005994004282545385;0.7246821929916052;0.0053479799976426795;0.7246940703999377
33.251622;1.0350637136631076;0.8331553107454887;0.8049441309321801;-0.022001153177306814;-0.021255957719673955;1.0349381071416548;10.000044615235607;0.8335083565429757;-0.005993996669071828;-0.005994004291300985;0.7246819741971113;0.005346980132669055;0.7246941338521685
33.261622;1.0350646609891723;0.8331557427027675;0.8049438929279183;-0.02200032263333171;-0.021255135708947524;1.0349381823622938;10.000042202849915;0.8335084410619203;-0.005993996707088085;-0.005994004296731755;0.7246817521890709;0.005346980260290248;0.7246942099050734
33.271622;1.0350646550944427;0.8331557661247515;0.804943995397939;-0.02200032267955885;-0.021255135716434316;1.0349382601104948;10.000039761621903;0.8335085318605732;-0.005993996746946207;-0.005994004298844888;0.7246815269695416;0.005345980377045152;0.724694284063629
33.281622;1.0350646488218944;0.833155441824215;0.8049437561397301;-0.021999227121527562;-0.02125407722799903;1.0349393406356606;10.000037295921608;0.833508628790406;-0.005993996788583243;-0.005994004297663043;0.7246812985491515;0.005345980478741207;0.7246943711951216
33.291622;1.0350646424004297;0.8331551193109042;0.8049435128504355;-0.02199813156479182;-0.0212530187390594;1.0349394243039942;10.000034811620665;0.8335087316609617;-0.005993996831934753;-0.005994004293193075;0.724680067018928;0.0053449805605689715;0.7246934565279904
33.301622;1.0350646360979772;0.8331551480218499;0.8049436032550729;-0.021998131614902994;-0.021253018745007183;1.0349395114002784;10.000032315388413;0.8335088402742872;-0.005993996876915574;-0.00599400428541646;0.7246798325496254;0.005344980617557647;0.7246935545661755
33.311622;1.0350655828684905;0.8331555886132527;0.8049433451869618;-0.021997301072956933;-0.02125219673077394;1.0349396021096882;10.00002981481192;0.8335089544174514;-0.005993996923432882;-0.0059940042743386905;0.7246795953549904;0.005344980644953668;0.7246936576393768
33.321622;1.035065577794605;0.8331556195825303;0.8049434265876032;-0.021997301125594605;-0.021252196735586218;1.0349406966814334;10.000027318255496;0.8335090738413924;-0.005993996971394898;-0.005994004260042835;0.7246793556655702;0.005343980638590735;0.7246937579417365
33.331622;1.0350655739627865;0.833155301698319;0.8049431650812418;-0.021996205572757;-0.021251138244206328;1.0349407954516745;10.000024833951915;0.8335091983232082;-0.005993997020697527;-0.005994004242679283;0.7246791136917512;0.005343980595496113;0.7246938696857939
33.341622;1.0350655718435002;0.8331553342652203;0.8049432359227618;-0.021996205627649697;-0.021251138247508763;1.03494089871631;10.000022369289232;0.8335093277303467;-0.0059939970712011995;-0.005994004222419523;0.7246788696264186;0.0053429805143083865;0.7246939775105482
33.351622;1.035066524580936;0.8331557780571646;0.8049429566396162;-0.021995375086743627;-0.021250316229602054;1.034941006699672;10.000019930973636;0.8335094619703914;-0.005993997122727424;-0.005994004199428663;0.72467762371772;0.005342980394971997;0.7246930955621457
33.361622;1.0350665274232833;0.8331558115785952;0.8049430150330412;-0.021995375143148;-0.021250316231295523;1.0349411196026879;10.00001752589054;0.8335096009011771;-0.005993997175078971;-0.005994004173855592;0.7246773763100475;0.00534198023787789;0.7246932084419729
33.371622;1.0350665335672347;0.8331554955398282;0.8049427288058135;-0.02199427959220613;-0.021249257736685175;1.0349422376434232;10.000015162100484;0.8335097443189452;-0.005993997228056064;-0.005994004145826093;0.724677127788766;0.005341980043152433;0.7246933303453585
33.381622;1.0350665435294522;0.8331555292049218;0.8049427734868021;-0.02199427964928675;-0.02124925773701728;1.0349423610833923;10.000012848958168;0.8335098920097368;-0.005993997281460686;-0.005994004115449325;0.724676878511318;0.005340979810679439;0.7246934459365155
33.391622;1.0350675104159683;0.8331559733994333;0.8049424669820522;-0.021993449106439217;-0.021248435715705432;1.0349424902060893;10.000010595800443;0.8335100437707886;-0.00599399733510273;-0.0059940040828453;0.724676628819694;0.005340979540586433;0.7246935693324368
33.401622;1.03506752931012;0.8331560067445024;0.8049424974812002;-0.021993449163496243;-0.02124843571509988;1.0349426252764238;10.000008410520953;0.8335101993958708;-0.005993997388808629;-0.005994004048166534;0.7246763790903563;0.005340979233396548;0.7246936925318819
33.411622;1.0350675531348235;0.8331556900306906;0.8049421830751411;-0.021992353611422526;-0.021247377218451113;1.034943766519086;10.000006299362264;0.8335103586629622;-0.005993997442412781;-0.005994004011593371;0.7246751297282303;0.005339978889747065;0.7246928075983926
33.421622;1.0350675821156692;0.8331553728448481;0.8049418618009383;-0.02199125805899253;-0.02124631872145421;1.0349439140996324;10.000004267222224;0.8335105212962909;-0.0059939974957333355;-0.005994003973315495;0.7246748811312271;0.005339978510275264;0.7246929286825516
33.431622;1.0350685691676702;0.8331561652334468;0.8049418654963586;-0.021991523120547245;-0.02124655519359955;1.0349440681047568;10.000002317498627;0.8335106869119675;-0.005993997548564321;-0.005994003933513985;0.7246746336971016;0.005338978095960761;0.7246930405906529
33.441622;1.0350686093672512;0.8331558471724914;0.8049415311182008;-0.0219904275659704;-0.021245496695792558;1.0349442285237511;10.00000045209529;0.8335108550101208;-0.005993997600692192;-0.0059940038923485105;0.7246743878457614;0.0053389776485215906;0.7246931576031301
33.451622;1.0350686557611546;0.8331558787376396;0.8049415283890827;-0.02199042762067891;-0.021245496693309;1.0349453952314842;9.99999867259447;0.833511025033006;-0.005993997651914973;-0.005994003849941729;0.724674143990232;0.005337977170406127;0.7246932645120762
33.461622;1.0350687086367205;0.8331555609597634;0.8049411818138427;-0.021989332064522714;-0.021244438194513916;1.0349455680032331;9.999996981838443;0.8335111964541638;-0.0059939977020528855;-0.005994003806364844;0.7246739024820315;0.005337976664581637;0.7246933755160276
33.471622;1.0350697207134891;0.8331563541537104;0.8049411610690043;-0.021989597120709393;-0.021244674664073312;1.0349457465777008;9.999995384378957;0.8335113688256608;-0.005993997750957016;-0.005994003761646752;0.7246726636066665;0.005337976134501834;0.7246924827223945
33.481622;1.0350697865377183;0.833156038666366;0.8049408030655045;-0.021988501561384547;-0.021243616163982293;1.0349459307187423;9.999993885672351;0.833511541737984;-0.005993997798511889;-0.005994003715795256;0.7246724275871425;0.005336975584131312;0.7246925782750381
33.491622;1.0350698584011513;0.8331560746674798;0.8049407775799113;-0.02198850161205932;-0.02124361615917024;1.0349461202309436;9.999992490828085;0.8335117147607819;-0.005993997844622372;-0.005994003668800342;0.7246721945376801;0.00533697501765376;0.7246926767318419
33.501622;1.0350699358280666;0.8331557629393153;0.8049404092852132;-0.02198740605047229;-0.021242557657918874;1.0349473149312154;9.999991203932758;0.8335118874665361;-0.005993997889204594;-0.0059940036206283034;0.7246719644759492;0.005335974438965061;0.724692763362911
33.511622;1.0350700182699089;0.8331558029144797;0.8049403743032469;-0.021987406098801343;-0.021242557652000206;1.0349475145939486;9.999990028496693;0.8335120595081518;-0.00599399793219721;-0.005994003571225539;0.7246717374231729;0.005335973851361219;0.7246928529374127
33.521622;1.035071057760755;0.8331562553694064;0.804939990910476;-0.021986575534779035;-0.021241735622147456;1.034947718893905;9.999988968143684;0.8335122306707008;-0.005993997973572033;-0.005994003520530465;0.7246715134437237;0.005334973257228779;0.7246929307393106
33.531622;1.0350711483295627;0.8331562988087267;0.8049399474300083;-0.02198657558059308;-0.021241735615290407;1.034947927385795;9.999988026710987;0.8335124008923869;-0.0059939980133357;-0.005994003468486791;0.7246702926163577;0.005334972657692453;0.7246920115600853
33.541622;1.0350712418494556;0.8331559939510867;0.804939561897883;-0.021985480012893504;-0.02124067711213762;1.0349491395252977;9.999987208203793;0.8335125702367918;-0.0059939980515302535;-0.005994003415047728;0.7246700750516848;0.005334972052926655;0.7246920881206002
33.551622;1.035071337424508;0.8331560400324138;0.8049395100080888;-0.021985480056123854;-0.02124067710477229;1.0349493546672852;9.999986516998064;0.8335127388097198;-0.005993998088223397;-0.005994003360171773;0.7246698609325555;0.005333971443093065;0.7246921533007623
33.561622;1.0350723867332798;0.833156497812763;0.8049391097487526;-0.02198464948362186;-0.02123985507319171;1.034949572039479;9.999985957830852;0.8335129066766966;-0.005993998123501652;-0.005994003303826051;0.724669650498367;0.005333970829055115;0.7246922220435221
33.571622;1.0350724835062006;0.8331565458736347;0.8049390493705529;-0.021984649524266042;-0.021239855065828712;1.0349497907506242;9.999985535470136;0.8335130737992434;-0.005993998157476879;-0.005994003246001654;0.7246694440183886;0.005332970212615591;0.7246922798221844
33.581622;1.0350725794230287;0.8331562450391135;0.8049386470342647;-0.02198355395024363;-0.02123879656249571;1.0349510098297596;9.999985254381537;0.8335132400014363;-0.0059939981902653325;-0.005994003186725285;0.7246692418050728;0.0053329695963840445;0.724692341512186
33.591622;1.0350726735969997;0.8331562946573053;0.8049385786763288;-0.021983553988185116;-0.0212387965553356;1.0349512283007605;9.999985118130589;0.8335134050090129;-0.005993998221941528;-0.0059940031260472424;0.724669044217123;0.005331968983239249;0.7246923924878552
33.601622;1.0350737179857241;0.8331567556060534;0.804938162577829;-0.021982723406981434;-0.02123797452334169;1.034951445273974;9.999985128812972;0.8335135685445538;-0.005993998252535601;-0.005994003064016654;0.7246678516359158;0.005331968375646328;0.7246914474990219
33.611622;1.0350738068604806;0.8331568066408734;0.8049380872527785;-0.02198272344224229;-0.021237974516228497;1.0349516599738988;9.999985287179529;0.8335137304185786;-0.005993998282078331;-0.005994003000681166;0.7246676644445559;0.005331967775096917;0.7246914990607308
33.621622;1.035073588574008;0.8331562438820154;0.8049376515480222;-0.021982388218483574;-0.021237656848493377;1.0349518717134516;9.999985592922135;0.833513890580398;-0.0059939983106290645;-0.005994002936109337;0.7246674829984076;0.005330967181839911;0.7246915397529899
33.631622;1.0350736712342812;0.8331562970459099;0.8049375707294995;-0.02198238825129008;-0.02123765684084819;1.0349530798738247;9.999986044995117;0.8335140491131755;-0.005993998338271396;-0.005994002870392401;0.7246673076042298;0.005330966595240203;0.7246915842636656
33.641622;1.03507375081352;0.8331560020570764;0.8049371500180753;-0.021981292668404304;-0.02123659833618219;1.03495328390015;9.999986642305048;0.8335142061668296;-0.005993998365105161;-0.00599400280361755;0.7246671385403713;0.0053299660143610655;0.7246916179254148
33.651622;1.0350747800211877;0.8331568190901784;0.8049370594809909;-0.021981557691976343;-0.021236834797210908;1.0349534833486724;9.99998738375517;0.8335143618609678;-0.005993998391242297;-0.005994002735857419;0.724666976082646;0.005329965438071301;0.7246916555082373
33.661622;1.0350748535447467;0.833156528447801;0.8049366365303388;-0.021980462105253225;-0.021235776290908746;1.0349536779799808;9.999988267313336;0.8335145162090503;-0.005993998416810972;-0.0059940026672009854;0.72466582050353;0.0053299648650884535;0.7246906897361354
33.671622;1.035074923874718;0.8331565903640722;0.8049365513252631;-0.02198046213258702;-0.02123577628021757;1.0349538677945074;9.999989289275712;0.8335146690740519;-0.00599399844196703;-0.005994002597791225;0.7246656720642725;0.00532896429438063;0.7246907132662836
33.681622;1.0350749907181103;0.8331563058096942;0.8049361287083681;-0.021979366542790892;-0.02123471777183967;1.0349550529828508;9.99999044406948;0.8335148201719318;-0.0059939984668903054;-0.005994002527834369;0.7246655310161194;0.005328963725502405;0.7246907409337593
33.691622;1.0350760063920512;0.833157134881022;0.8049360386724009;-0.021979631558050307;-0.02123495422808309;1.0349552338695425;9.999991724205021;0.8335149691343768;-0.005993998491764411;-0.005994002457590784;0.7246653975886912;0.005327963158616912;0.7246907582005583
33.701622;1.035076065364464;0.8331568576776521;0.8049356184718568;-0.021978535963928715;-0.02123389571703926;1.034955410869085;9.99999312074866;0.8335151155733787;-0.005993998516762876;-0.0059940023873588325;0.7246652719680963;0.005327962594298944;0.7246907800291055
33.711622;1.0350761201683247;0.8331569341770741;0.8049355381396259;-0.02197853598490884;-0.021233895701314103;1.0349555844367813;9.999994624897067;0.8335152591146627;-0.005993998542047404;-0.005994002317442871;0.7246651543179692;0.005327962033029521;0.724690799373211
33.721622;1.0350761707721463;0.833156665136073;0.8049351224867569;-0.021977440387703433;-0.02123283718757774;1.0349567550688963;9.999996229583013;0.8335153994272133;-0.005993998567768816;-0.005994002248115812;0.7246650448289481;0.005326961474557473;0.72469080916713
33.731622;1.0350762172002819;0.8331567502138192;0.8049350477182021;-0.021977440405689698;-0.021232837169237337;1.0349569233665128;9.999997929289531;0.8335155362496617;-0.005993998594068744;-0.0059940021796072275;0.724663943701988;0.005326960917900003;0.7246898243549355
33.741622;1.035077212181212;0.83315725066108;0.8049346322113768;-0.02197660979335729;-0.02123201512151686;1.0349570900536296;9.999999718597328;0.8335156693709808;-0.005993998621084404;-0.005994002112118969;0.7246638510446046;0.005325960362079682;0.7246898303345676
33.751622;1.0350772505372936;0.8331573455711115;0.8049345643449599;-0.021976609808534556;-0.021232015100718295;1.0349572558911682;10.000001591161592;0.8335157985670244;-0.005993998648952881;-0.005994002045830542;0.7246637668056849;0.005325959806657407;0.7246898419786729
33.761622;1.0350772850148136;0.8331570962710761;0.8049341621609784;-0.021975514204615874;-0.021230956581975234;1.0349574215675856;10.000003539429335;0.833515923552007;-0.005993998677807718;-0.005994001980883121;0.7246636908378917;0.005325959251696662;0.7246898520974254
33.771622;1.0350773156785424;0.8331572025941764;0.8049341013221291;-0.021975514217237473;-0.021230956558889548;1.0349585876495366;10.000005554927926;0.8335160439790007;-0.0059939987077648;-0.005994001917373777;0.7246636229939034;0.005324958697619839;0.7246898534906709
33.781622;1.0350782952478772;0.8331577258537786;0.8049336998433236;-0.021974683596489603;-0.021230134505830927;1.034958754579406;10.000007628628012;0.8335161595123319;-0.005993998738908411;-0.005994001855351975;0.7246635631408765;0.005324958145190919;0.7246898609767002
33.791622;1.0350783185760104;0.8331578450292129;0.8049336459956095;-0.021974683606876565;-0.021230134480525336;1.0349589226647409;10.000009750858316;0.8335162699253708;-0.005993998771284931;-0.005994001794794979;0.7246625111032177;0.00532395759542141;0.7246888600074491
33.801622;1.035078338564241;0.8331576211477338;0.80493325792748;-0.021973587997277694;-0.021229075957209468;1.0349590920882157;10.000011911546947;0.8335163751161749;-0.005993998804901052;-0.005994001735598731;0.7246624666327147;0.005323957049287642;0.7246888653874816
33.811622;1.0350783555329472;0.8331577536187362;0.8049332114929003;-0.02197358800538532;-0.02122907592963453;1.034960262975856;10.000014101295434;0.8335164750586265;-0.005993998839727883;-0.005994001677608552;0.7246624294428368;0.005323956507416601;0.7246888700078985
33.821622;1.0350783698170087;0.8331575429582702;0.804932831110914;-0.021972492393286303;-0.02122801740404266;1.0349604354522421;10.000016312021533;0.8335165697793542;-0.005993998875703777;-0.005994001620659616;0.7246623992281906;0.005322955969911513;0.724688866716984
33.831622;1.0350793343964766;0.8331584488698783;0.8049327864434239;-0.02197275738194313;-0.021228253841454995;1.034960609627878;10.000018536268158;0.8335166593704425;-0.005993998912734006;-0.005994001564607121;0.7246623756391676;0.005322955436565768;0.7246888703038099
33.841622;1.035079344310028;0.8331582510646282;0.8049324143475494;-0.02197166176566376;-0.02122719531347912;1.0349607855451177;10.00002076646426;0.83351674398315;-0.005993998950692029;-0.005994001509345044;0.724662358269289;0.005321954907373523;0.7246888660728236
33.851622;1.0350793525577258;0.8331584090487382;0.8049323842751885;-0.021971661767649052;-0.021227195281365328;1.03496096314037;10.000022994850076;0.8335168237857916;-0.005993998989411008;-0.00599400145480179;0.7246623466605668;0.005321954382664431;0.7246888686735516
33.861622;1.0350793595381496;0.8331582229650104;0.8049320203150381;-0.021970566147732802;-0.02122613675119696;1.034962142268931;10.000025212747625;0.8335168989517057;-0.005993999028683706;-0.0059940014009127246;0.7246613402981482;0.0053219538626036525;0.7246878707822991
33.871622;1.0350793656935238;0.8331583916353336;0.8049319979675125;-0.021970566145721716;-0.021226136716968536;1.0349623227403546;10.000027409732521;0.8335169696960166;-0.005993999068293098;-0.005994001347606027;0.7246613386267985;0.005320953346588752;0.7246878650973045
33.881622;1.03508032413781;0.8331589751954671;0.8049316350667441;-0.02196973550146432;-0.02122531465129775;1.034962504287699;10.000029574564529;0.8335170362629503;-0.005993999108032044;-0.005994001294820163;0.724661341107723;0.00532095283314397;0.7246878665870975
33.891622;1.0350803300668885;0.8331591514524196;0.8049316196387009;-0.021969735494894477;-0.021225314615091535;1.0349626865283406;10.000031696596288;0.833517098851526;-0.005993999147698896;-0.005994001242521171;0.7246613472692857;0.005319952320404858;0.7246878609419799
33.901622;1.035080336649974;0.8331589805008575;0.8049312695718261;-0.021968639864903793;-0.021224256080891596;1.034962869009651;10.000033765866121;0.8335171576192107;-0.005993999187116573;-0.005994001190698733;0.7246613567404231;0.005319951806665732;0.724687863246864
33.911622;1.0350803444279053;0.8331591611554575;0.8049312604446877;-0.021968639853761473;-0.02122425604294484;1.0349640513109317;10.00003577303271;0.833517212752351;-0.005993999226160665;-0.005994001139356151;0.7246613692853427;0.00531995129060112;0.7246878665452128
33.921622;1.0350813065193951;0.8331597539710742;0.8049309100848219;-0.021967809197101392;-0.021223433973121528;1.034964233112514;10.000037710287346;0.8335172644532169;-0.005993999264744391;-0.005994001088518127;0.7246613848055389;0.005318950771352236;0.7246878638672228
33.931622;1.035081317883171;0.833159937457572;0.8049309063811178;-0.021967809181685834;-0.021223433933890135;1.0349644142153078;10.000039572101011;0.8335173129084656;-0.005993999302778448;-0.005994001038252235;0.724660403295117;0.0053189502484701405;0.7246868703002189
33.941622;1.0350813311839766;0.8331597724708177;0.8049305669890506;-0.021966713542051187;-0.02122237539700477;1.0349645945613632;10.000041354485022;0.8335173583175713;-0.005993999340164952;-0.005994000988668082;0.7246604247797318;0.005317949721567461;0.7246868715076825
33.951622;1.0350813463377224;0.8331599584882653;0.8049305672189281;-0.021966713522702717;-0.021222375356881887;1.034964774263052;10.000043053313888;0.833517400868433;-0.005993999376826886;-0.005994000939900303;0.7246604492324165;0.005317949189833687;0.724686882579746
33.961622;1.0350813632482556;0.8331601459749947;0.8049305687838908;-0.02196671350142924;-0.021222375316368496;1.0349659536001128;10.000044663433012;0.8335174406992896;-0.005993999412717161;-0.005994000892116342;0.7246604764770618;0.0053179486516593995;0.7246868965417247
33.971622;1.0350823345192475;0.833160745844097;0.804930227163925;-0.02196588283154318;-0.02122155324353716;1.0349661329623174;10.000046179381934;0.8335174779470718;-0.005993999447803559;-0.005994000845527935;0.7246605061386097;0.00531694810457931;0.7246869064159777
33.981622;1.0350823549964776;0.8331609370790227;0.8049302301483334;-0.021965882806379015;-0.021221553202158794;1.0349663127356779;10.000047596859108;0.833517512798575;-0.005993999482060617;-0.005994000800369326;0.7246605376657752;0.005316947545492629;0.7246869272349681
33.991622;1.0350823777155969;0.8331607807963038;0.8049298954269097;-0.021964787155988538;-0.021220494662990967;1.0349664931870688;10.000048913734897;0.8335175454952914;-0.0059939995154619915;-0.005994000756869375;0.724660570420153;0.005316946970969236;0.7246869519893545
34.001622;1.03508240324849;0.8331609765078849;0.804929898454666;-0.021964787127106748;-0.021220494620505563;1.0349666744296209;10.000050130151745;0.8335175763185824;-0.005993999547976021;-0.005994000715236121;0.7246596037919288;0.0053159463774418185;0.7246859736155213
34.011622;1.035082432232313;0.8331608248151701;0.8049295632797622;-0.02196369147311361;-0.021219436080062836;1.0349678564313305;10.000051247874959;0.8335176055497246;-0.005993999579564573;-0.005994000675641235;0.7246596372575603;0.005315945761201896;0.724686006840745
34.021622;1.0350834178799138;0.8331617855250044;0.8049295591562534;-0.021963956414049877;-0.021219672500759495;1.0349680390446143;10.000052269637978;0.8335176334290129;-0.005993999610164533;-0.005994000638221217;0.7246596703963246;0.005314945118459013;0.7246860369750652
34.031622;1.0350834553415038;0.8331616385168085;0.8049292225733681;-0.021962860755535232;-0.021218613958633937;1.034968222103388;10.000053198825265;0.8335176601422175;-0.005993999639669356;-0.005994000603099818;0.7246597029371196;0.005314944445461625;0.7246860785165006
34.041622;1.035083497610095;0.8331618435505651;0.8049292228135113;-0.021962860719870865;-0.021218613913055132;1.0349684054596997;10.000054038940732;0.8335176858127018;-0.005993999667934984;-0.005994000570396491;0.7246597347674496;0.005314943738526501;0.7246861238947976
34.051622;1.035083544857627;0.8331617011322036;0.8049288840172617;-0.0219617650582373;-0.021217555369296492;1.0349685889252043;10.000054792750781;0.8335177105010402;-0.005993999694787148;-0.005994000540208335;0.7246597658637013;0.0053139429943385875;0.7246861655632293
34.061622;1.0350835970017378;0.8331619106133189;0.8049288818602537;-0.021961765019584262;-0.02121755532212904;1.0349697722836093;10.000055461669035;0.8335177342105287;-0.005993999720013461;-0.005994000512592902;0.7246597962407235;0.00531394221043853;0.7246862180487578
34.071622;1.0350846063983263;0.8331625328304182;0.8049285344300279;-0.021960934325090265;-0.021216733240714474;1.0349699553401532;10.000056045784795;0.8335177568580798;-0.00599399974336695;-0.005994000487579748;0.7246588259609769;0.005313941385211021;0.7246852739638605
34.081622;1.035084667342456;0.8331627463222443;0.8049285300302961;-0.021960934283723043;-0.021216733192024825;1.0349701379165095;10.000056544624695;0.8335177782238887;-0.005993999764599778;-0.005994000465200099;0.7246588551339365;0.005312940517507591;0.7246853258766707
34.091622;1.035084732017434;0.8331629614362074;0.8049285246964304;-0.021960934241120385;-0.02121673314262883;1.0349703198185074;10.000056957877547;0.8335177979267251;-0.005993999783511817;-0.005994000445494658;0.7246588838893896;0.005312939606605603;0.7246853884203186
34.101622;1.0350847999434787;0.8331628280479348;0.8049281807007908;-0.021959838571797424;-0.021215674595127427;1.0349705008155772;10.000057285042946;0.833517815437223;-0.0059939997999814395;-0.005994000428489186;0.7246589123953214;0.005311938652518764;0.7246854467482001
34.111622;1.035084870683186;0.8331630450891754;0.8049281739073094;-0.02195983852690896;-0.02121567454454608;1.034971680644347;10.000057524400622;0.8335178301294611;-0.005993999813956078;-0.005994000414170215;0.7246589408906216;0.00531193765608577;0.7246855151313242
34.121622;1.0350858965678815;0.8331636729578074;0.8049278225019968;-0.02195900782315495;-0.02121485245927831;1.0349718589798667;10.000057672588376;0.8335178413770846;-0.005993999825419704;-0.0059940004024858825;0.724658969654099;0.005311936618741207;0.7246855857123496
34.131622;1.0350859721142605;0.8331638898514755;0.8049278148272486;-0.02195900777616698;-0.021214852407852043;1.0349720354116487;10.000057725548695;0.8335178486646054;-0.005993999834373993;-0.0059940003933614105;0.724658998974137;0.005310935542391272;0.7246856506588525
34.141622;1.0350860498142824;0.8331637562193481;0.8049274690643295;-0.021957912101649;-0.021213793858643713;1.0349722094889826;10.000057680436605;0.8335178516188145;-0.005993999840843475;-0.005994000386709007;0.7246580291782592;0.005310934429249237;0.7246847242655625
34.151622;1.0350861294643627;0.8331650666570952;0.8049285195185722;-0.021957562339795192;-0.021213455944917962;1.0349723807430653;10.000057537040284;0.8335178499371909;-0.005993999844885804;-0.005994000382432866;0.7246580606730971;0.005310933281246388;0.7246847988659355
34.161622;1.0350862108658871;0.8331649300725626;0.804928173560096;-0.02195646666414213;-0.02121239739592538;1.034973548680192;10.000057297699303;0.833517843336022;-0.005993999846595678;-0.005994000380439545;0.7246580939195048;0.005309932099441558;0.7246848669678893
34.171622;1.035087246558048;0.8331659015362807;0.8049281594030191;-0.021956731580452242;-0.021212633807851725;1.0349737128148468;10.000056966316045;0.8335178315787837;-0.005993999846098925;-0.005994000380650614;0.7246581293058267;0.005309930884080216;0.7246849431136105
34.181622;1.0350870271031765;0.8331654956399607;0.8049277946289413;-0.021956396261165398;-0.021212316081040277;1.0349738726749298;10.000056547776273;0.8335178144981448;-0.005993999843525108;-0.00599400038300092;0.7246581670480509;0.005308929635179819;0.7246850125734665
34.191622;1.0350871131475377;0.8331657017510923;0.8049277881659392;-0.021956396212057725;-0.021212316031287003;1.0349740277286157;10.000056047888688;0.8335177919502452;-0.005993999838976562;-0.005994000387419744;0.7246582072444108;0.005308928352961111;0.7246850899171652
34.201622;1.0350872003442082;0.8331659046949835;0.8049277829757238;-0.021956396163330352;-0.021212315982308484;1.034974177328226;10.000055472795317;0.8335177637682972;-0.005993999832536057;-0.005994000393812699;0.7246582499546589;0.005308927037741249;0.724685167685507
34.211622;1.035087288365922;0.8331657540606513;0.8049274414845012;-0.021955300487382957;-0.02121125743621738;1.0349753207839374;10.000054827910894;0.8335177297906803;-0.005993999824294685;-0.005994000402057204;0.7246572952017931;0.0053079256896118214;0.7246842383922367
34.221622;1.0350883294782385;0.8331667087837624;0.8049274334013885;-0.02195556540328251;-0.021211493850762382;1.0349754575408725;10.000054117687245;0.8335176898969998;-0.005993999814341726;-0.005994000412015672;0.7246573429743824;0.005307924308431178;0.7246843164122699
34.231622;1.035088417861479;0.8331665477989899;0.8049270956401343;-0.021954469727904144;-0.02121043530658929;1.0349755873059536;10.000053346437982;0.8335176439918904;-0.00599399980273335;-0.005994000423554438;0.7246573932372781;0.005307922894011846;0.7246843942111134
34.241622;1.0350885054749133;0.8331667299223257;0.8049270978240267;-0.021954469682598298;-0.021210435261572368;1.0349757100013863;10.000052519033186;0.8335175920072634;-0.005993999789498172;-0.005994000436553514;0.7246574459245357;0.005306921446115979;0.7246844642386123
34.251622;1.035088591515359;0.8331665547930636;0.8049267642915469;-0.021953374009820146;-0.021209376719556083;1.0349758255863355;10.000051640471835;0.833517533938473;-0.005993999774668594;-0.005994000450916716;0.7246575009467237;0.005306919964459259;0.7246845409590603
34.261622;1.0350886751185102;0.8331667210343305;0.8049267707496575;-0.021953373967534284;-0.021209376676714447;1.0349769339356019;10.000050714742857;0.8335174698858058;-0.0059939997582879375;-0.0059940004665863435;0.7246575582178535;0.005306918448839859;0.7246846169377732
34.271622;1.0350897080344388;0.8331676387028786;0.8049267730416919;-0.021953638888092812;-0.021209613096020118;1.0349770348854457;10.000049744469035;0.8335174001179657;-0.005993999740388811;-0.005994000483541002;0.7246576176815529;0.005305916899137992;0.7246846848135795
34.281622;1.0350897840709703;0.8331674370001538;0.8049264456621297;-0.021952543219353787;-0.02120855455719807;1.0349771283419285;10.000048731912578;0.8335173250753515;-0.005993999720977905;-0.005994000501760311;0.7246576793166987;0.005305915315440093;0.7246847592388606
34.291622;1.0350898550708325;0.8331675754915463;0.8049264580022379;-0.021952543182484647;-0.02120855451765342;1.0349772143149218;10.000047679898733;0.8335172452532067;-0.0059939997000449255;-0.0059940005211728585;0.7246567431274381;0.005305913698437995;0.7246838329605532
34.301622;1.035089920393806;0.8331673546582826;0.804926134301747;-0.021951447517559355;-0.021207495981013996;1.0349772928703806;10.000046591364981;0.8335171610799595;-0.0059939996775824796;-0.005994000541631556;0.7246568091433367;0.005304912049668754;0.7246838986776296
34.311622;1.0350899795821442;0.8331674739785478;0.804926150270971;-0.021951447484684524;-0.021207495943618038;1.034977364096878;10.000045468344391;0.8335170728668716;-0.005993999653601977;-0.005994000562937538;0.7246568774328699;0.0053049103715815315;0.7246839711305398
34.321622;1.0350909849911116;0.833167994535438;0.8049258239129525;-0.021950616781750726;-0.02120667386939466;1.0349784281520649;10.000044311636712;0.8335169808082731;-0.005993999628136205;-0.005994000584876111;0.7246569481247396;0.005303908667693429;0.7246840357023341
34.331622;1.035091031127424;0.8331680951471188;0.8049258433312187;-0.0219506167532866;-0.021206673834088644;1.0349784853040358;10.00004312132033;0.8335168850195195;-0.005993999601211954;-0.005994000607232067;0.7246570214149342;0.005303906942760824;0.7246841069983768
34.341622;1.0350910704616403;0.8331678367240376;0.8049255265374674;-0.02194952109600048;-0.021205615301585833;1.0349785358768724;10.00004189758311;0.8335167855893254;-0.0059939995727977865;-0.005994000629802521;0.724657097515398;0.005303905202595265;0.7246841776366302
34.351622;1.0350911028656022;0.8331679185637655;0.8049255492428724;-0.02194952107211816;-0.021205615268476044;1.0349785801950848;10.000040641233209;0.8335166826072536;-0.005993999542778562;-0.0059940006524190435;0.7246571765594769;0.005302903453224848;0.7246842402559314
34.361622;1.0350911283871498;0.8331679908472726;0.8049255735278875;-0.02194952105050109;-0.021205615236473116;1.0349786186371552;10.000039353832125;0.8335165761466399;-0.005993999510989658;-0.005994000674952172;0.7246562585398831;0.005302901699927759;0.7246833095181489
34.371622;1.0350920999459277;0.8331684642194803;0.8049252551406951;-0.021948690355553063;-0.021204793166920914;1.0349796517223784;10.000038037790448;0.8335164662254936;-0.005993999477278222;-0.0059940006972957986;0.7246563433241582;0.0053028999471220585;0.724683378069213
34.381622;1.0350921126589907;0.8331685175025374;0.8049252820022208;-0.021948690338354178;-0.021204793136937038;1.0349796801112592;10.000036696245852;0.8335163527830549;-0.005993999441539965;-0.005994000719354199;0.7246564307541346;0.005301898199089099;0.724683438649509
34.391622;1.0350921196650533;0.8331682118706477;0.8049249718813639;-0.021947594691093565;-0.021203734609438998;1.0349797045061322;10.000035332267473;0.8335162357005221;-0.005993999403713494;-0.005994000741027922;0.72465652077092;0.005301896460461131;0.7246835059605723
34.401622;1.0350921215047226;0.8331682471122919;0.8049250002792099;-0.02194759467815275;-0.02120373458110382;1.0349797255396398;10.000033948067122;0.833516114863199;-0.005993999363760961;-0.0059940007622114235;0.7246566134465715;0.005301894736013704;0.7246835727836735
34.411622;1.0350921186913706;0.8331682739760532;0.8049250292272572;-0.021947594667226858;-0.021203734553485367;1.0349797437298813;10.000032545514433;0.8335159902152589;-0.0059939993216666185;-0.005994000782816253;0.7246567089125201;0.005300893030405789;0.7246836318763141
34.421622;1.035092111632579;0.8331679433180889;0.804924720869237;-0.021946499026017943;-0.021202676028116742;1.0349807594667704;10.000031127260643;0.8335158618072643;-0.005993999277434816;-0.005994000802779527;0.7246568072820039;0.005300891348258544;0.7246836978684492
34.431622;1.0350930532920157;0.8331687155988738;0.8049247448031099;-0.021946763972226696;-0.021202912460676827;1.034980773021177;10.000029696873582;0.833515729843131;-0.005993999231068063;-0.005994000822046836;0.7246569086214047;0.005300889694099859;0.7246837633934136
34.441622;1.0350930386410342;0.8331683714234506;0.8049244379542342;-0.021945668333530042;-0.02120185393611199;1.0349807846210721;10.000028258161601;0.8335155946573353;-0.005993999182557909;-0.005994000840572948;0.7246560129729407;0.0052998880720610325;0.724682821129901
34.451622;1.0350930205487097;0.8331683713150471;0.8049244700483795;-0.021945668329803138;-0.02120185391034939;1.0349807945215328;10.000026814901846;0.8335154566554963;-0.0059939991319013335;-0.0059940008583382765;0.724656120374887;0.005299886485943688;0.7246828856483508
34.461622;1.035092999175418;0.8331680165122531;0.8049241656266958;-0.02194457269424221;-0.021200795386408584;1.0349808030020382;10.000025371238031;0.833515316307473;-0.005993999079111418;-0.0059940008753433536;0.7246562307989606;0.00529988493956122;0.7246829496429438
34.471622;1.0350929746550308;0.8331680069933662;0.8049242006610146;-0.021944572693380043;-0.021200795361255662;1.0349808103791727;10.000023931738914;0.8335151741446633;-0.005993999024213338;-0.005994000891586126;0.7246563440412562;0.0052988834367267475;0.7246830057412617
