time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
34.481622;1.035093899789113;0.8331687538567282;0.8049242312965194;-0.021944837644893897;-0.02120103179483128;1.034981817090086;10.00002250085781;0.8335150307314791;-0.005993998967233983;-0.005994000907047014;0.7246564597261801;0.005298881980999724;0.7246830684613225
34.491622;1.0350938694402907;0.8331683870279255;0.804923932342073;-0.02194374201207439;-0.02119997327174171;1.0349818237203707;10.000021082481918;0.8335148866652634;-0.005993998908193187;-0.00599400092168617;0.7246565774627794;0.005298880575433748;0.7246831303158693
34.501622;1.03509383635959;0.8331683665282731;0.8049239734905099;-0.021943742014925997;-0.021199973247527742;1.034981830871946;10.000019679727346;0.8335147425755528;-0.005993998847115304;-0.005994000935446242;0.7246566969669952;0.005297879222168612;0.7246831837415684
34.511622;1.0350938005471066;0.8331679930327613;0.8049236792453832;-0.021942646384583583;-0.021198914725023544;1.0349818390098837;10.000018294926425;0.8335145990570929;-0.005993998784064466;-0.005994000948256333;0.7246568180465282;0.00529787792208908;0.7246832430499475
34.521622;1.0350937618948206;0.8331679658896063;0.8049237255757661;-0.02194264638997531;-0.0211989147013793;1.0349818484383775;10.000016929785504;0.8335144565827165;-0.005993998719171769;-0.005994000960045813;0.7246559405714773;0.0052978766749929756;0.724682300621659
34.531622;1.0350937201999937;0.8331679351321772;0.8049237749196133;-0.021942646396713915;-0.021198914677978967;1.0349818593257887;10.0000155856344;0.8335143154688852;-0.0059939986526303815;-0.005994000970766949;0.724656064477451;0.005296875480056013;0.7246823488044841
34.541622;1.035094627860446;0.833168311040952;0.8049234835678301;-0.02194181571817749;-0.021198092613831754;1.0349828716925702;10.000014263555055;0.833514175904366;-0.005993998584669355;-0.005994000980402241;0.724656189733679;0.005296874336182206;0.7246824020691813
34.551622;1.0350945793398925;0.8331682719239855;0.8049235401310231;-0.021941815727690685;-0.021198092590651543;1.0349828853910332;10.000012964388874;0.8335140380449005;-0.005993998515522722;-0.0059940009889505146;0.7246563163098534;0.005296873242334317;0.7246824530211173
34.561622;1.035094527106128;0.8331678783194943;0.804923263058953;-0.021940720102958673;-0.021197034068763287;1.034982900095566;10.000011689109838;0.8335139021234647;-0.0059939984454125675;-0.0059940009964105905;0.724656444194282;0.005295872197748502;0.7246824942790563
34.571622;1.0350944710661867;0.8331678293105914;0.804923328344121;-0.021940720114979016;-0.021197034045452968;1.034982915314777;10.00001043904095;0.8335137684796102;-0.005993998374550255;-0.005994001002779128;0.7246565734366046;0.005295871201827024;0.724682540350796
34.581622;1.0350944111971727;0.8331677749353049;0.8049233983479437;-0.021940720128070877;-0.021197034021998826;1.0349829304568194;10.000009214807164;0.8335136374987538;-0.005993998303130557;-0.005994001008069752;0.7246567041499743;0.005295870254019416;0.724682583786266
34.591622;1.0350953001295982;0.8331681256713231;0.804923129223966;-0.021939889452114156;-0.021196211956723277;1.0349839449646623;10.000008015018402;0.8335135095528237;-0.0059939982313285504;-0.005994001012333721;0.7246568364332576;0.005294869353688256;0.7246826171441043
34.601622;1.0350952325079663;0.8331680601225168;0.8049232093315868;-0.021939889467002573;-0.021196211932860906;1.0349839584449294;10.000006836388941;0.8335133850267133;-0.005993998159323954;-0.005994001015648704;0.7246559703146641;0.005294868500001271;0.7246816549789449
34.611622;1.0350951608712142;0.8331676391752192;0.8049229567858459;-0.021938793845995428;-0.021195153409929744;1.0349839706571167;10.000005674858345;0.8335132643836379;-0.005993998087318252;-0.005994001018085371;0.7246561057955035;0.005294867692223709;0.7246816899203108
34.621622;1.0350950850358485;0.8331675622737363;0.8049230472682596;-0.021938793862406866;-0.021195153385434668;1.034983981397066;10.000004526437241;0.8335131481676181;-0.0059939980155245196;-0.0059940010196879966;0.7246562428807725;0.0052938669300236635;0.7246817147700385
34.631622;1.0350950047446095;0.8331674798612068;0.8049231428505063;-0.021938793879608672;-0.021195153360582086;1.0349839904290337;10.000003387108107;0.8335130369542366;-0.00599399794416937;-0.005994001020481791;0.724656381537876;0.005293866213329038;0.7246817442935445
34.641622;1.035094919728657;0.833167042595672;0.8049229055787812;-0.021937698261012627;-0.021194094836600067;1.034983997492596;10.000002252168311;0.8335129313259353;-0.005993997873518732;-0.005994001020501827;0.7246565216674262;0.00529386554184815;0.7246817713675033
34.651622;1.0350957824209834;0.8331677107674796;0.804923004836233;-0.02193796322339008;-0.021194331267455766;1.0349850023050413;10.000001116082037;0.8335128318738645;-0.0059939978038875685;-0.005994001019815237;0.7246566631349619;0.005292864914698816;0.7246817888557558
34.661622;1.0350956873762038;0.83316726467608;0.8049227772803988;-0.021936867605744915;-0.021193272742728562;1.0349850045562183;9.999999972856846;0.8335127391567559;-0.005993997735617269;-0.005994001018508383;0.7246568058327046;0.005292864330637505;0.7246818115138319
34.671622;1.0350955871940197;0.8331671643646114;0.8049228923523496;-0.02193686762706182;-0.021193272716620228;1.0349850039661932;9.999998816694479;0.8335126536439453;-0.005993997669048254;-0.005994001016668287;0.7246569497089039;0.0052928637885248245;0.7246818321881078
34.681622;1.0350954819817764;0.833167060243199;0.8049230121043824;-0.02193686764961031;-0.021193272690324828;1.0349850003782717;9.999997642861292;0.8335125757063915;-0.00599399760450215;-0.005994001014392122;0.7246560947385853;0.005291863287369771;0.7246808437468502
34.691622;1.0350953719800957;0.8331666026274526;0.8049227984812329;-0.0219357720355932;-0.021192214165041662;1.0349849937920534;9.999996447935803;0.8335125056164557;-0.005993997542273057;-0.005994001011800582;0.7246562408651261;0.005291862826159385;0.7246808608206986
34.701622;1.03509525744222;0.8331664908982133;0.8049229268955457;-0.021935772060491028;-0.021192214138593922;1.0349849843076353;9.999995229035267;0.8335124435563139;-0.005993997482632409;-0.0059940010090377095;0.7246563879504002;0.005291862403839898;0.724680876127206
34.711622;1.0350960912237877;0.8331667859480459;0.8049227150291223;-0.02193494138866274;-0.021191392068968706;1.0349859720409427;9.999993982778848;0.8335123896413716;-0.005993997425837881;-0.005994001006260637;0.7246565357506374;0.005291862019348968;0.7246808896389064
34.721622;1.0350959682523344;0.8331666664925891;0.8049228506202251;-0.021934941415608384;-0.021191392042669455;1.0349859570983855;9.999992704947111;0.8335123439220101;-0.005993997372136334;-0.005994001003613559;0.7246566839261438;0.005290861671658804;0.7246808940564845
34.731622;1.0350958414529297;0.8331665432029149;0.8049229891131635;-0.02193494144352099;-0.021191392016566623;1.0349859395820635;9.999991391066532;0.8335123064051353;-0.0059939973217641995;-0.005994001001208091;0.7246568321012881;0.005290861359844022;0.724680904027163
34.741622;1.0350957110836139;0.8331660664301506;0.804922792136849;-0.02193384583348087;-0.021190333491752034;1.034985919544428;9.999990037053177;0.8335122770897251;-0.005993997274945761;-0.0059940009991222626;0.7246569799525499;0.005290861082997171;0.724680912338633
34.751622;1.035095577357811;0.8331659357530606;0.8049229348822371;-0.02193384586321785;-0.021190333466201264;1.034985896930809;9.999988639266935;0.8335122559336887;-0.005993997231885693;-0.00599400099739357;0.7246571272567818;0.005289860839929236;0.7246809118007275
34.761622;1.0350954405001376;0.8331658016840047;0.8049230789951958;-0.021933845893782083;-0.021190333440903965;1.034985871576151;9.999987194528323;0.833512242790067;-0.005993997192753364;-0.00599400099601417;0.7246572738740669;0.005289860628936162;0.7246809171025856
34.771622;1.0350962534590136;0.8331660750991939;0.8049228799358619;-0.021933015224002202;-0.021189511371820288;1.0349868432373348;9.99998570027292;0.8335122373944694;-0.0059939971576653045;-0.005994000994943343;0.7246564197234063;0.0052898604480281965;0.7246799210408856
34.781622;1.0350961113499373;0.833165934894921;0.80492302543474;-0.021933015256055524;-0.021189511346724456;1.034986811653053;9.999984154197055;0.8335122393680612;-0.005993997126694643;-0.005994000994118622;0.7246565647948738;0.005288860295357174;0.7246799163363655
34.791622;1.0350959673368059;0.8331654420977654;0.8049228331332123;-0.021931919648813105;-0.021188452822498934;1.0349867766402794;9.999982553830112;0.8335122481943357;-0.0059939970999090385;-0.005994000993465499;0.7246567091287501;0.005288860169333011;0.7246799176581512
34.801622;1.0350958219600483;0.8331652960969429;0.8049229783495293;-0.02193191968227214;-0.02118845279722991;1.034986738153148;9.999980896841324;0.8335122632208108;-0.005993997077387879;-0.005994000992923449;0.7246568527338929;0.005288860068705305;0.7246799176791838
34.811622;1.0350956756941976;0.8331651470571652;0.8049231228257855;-0.02193191971640683;-0.02118845277178653;1.0349866962682452;9.999979181588841;0.8335122837226121;-0.005993997059209795;-0.005994000992475784;0.7246569955325174;0.005287859992580745;0.7246799090295721
34.821622;1.0350964815461172;0.8331654054963096;0.8049229220455502;-0.021931089046697723;-0.021187630701398865;1.0349866511500845;9.999977407509114;0.8335123089822911;-0.0059939970454371255;-0.005994000992150541;0.7246571373803367;0.005287859940060244;0.724679906261035
34.831622;1.035096334448907;0.8331652500492236;0.8049230637495292;-0.02193108908191463;-0.021187630675308152;1.0349876029977396;9.999975575574197;0.8335123383302325;-0.005993997036097757;-0.005994000991990168;0.7246572781675144;0.005287859910065403;0.7246799021139685
34.841622;1.0350958830709778;0.8331648264303559;0.8049231840327803;-0.021931849475260137;-0.021188371454924304;1.0349875519455132;9.999973688348593;0.8335123711424492;-0.005993997031171478;-0.005994000992027996;0.724657417931824;0.005286859901486199;0.7246798894229477
34.851622;1.0350957355038233;0.8331643148794531;0.8049229838273749;-0.021930753869956583;-0.021187312928224653;1.034987497984444;9.999971749218837;0.8335124068281662;-0.005993997030590564;-0.0059940009922959765;0.7246565568586805;0.005286859913119521;0.7246788829688483
34.861622;1.0350955875460663;0.8331641500249892;0.8049231191863024;-0.021930753905896293;-0.02118731290029656;1.0349874410027862;9.999969761682697;0.8335124448146096;-0.005993997034249508;-0.005994000992842898;0.7246566951725225;0.005286859943528693;0.7246788755116279
34.871622;1.0350954390454055;0.8331636326389206;0.8049229142654097;-0.021929658300699057;-0.021186254372071764;1.0349873808844627;9.999967729447192;0.833512484528106;-0.005993997042010613;-0.00599400099374153;0.724656833030837;0.005286859991199786;0.7246788671303332
34.881622;1.0350962424712076;0.833164222741199;0.8049230384345804;-0.021929923269693986;-0.02118649079554666;1.034987317540089;9.99996565670901;0.8335125254047404;-0.005993997053695248;-0.005994000995082591;0.7246569704912282;0.005285860054911918;0.7246788505728331
34.891622;1.035096092295249;0.8331640502143858;0.8049231661583736;-0.021929923304860908;-0.021186490764864115;1.0349882508988022;9.999963547811813;0.8335125669260867;-0.005993997069095009;-0.005994000996942802;0.7246571075229555;0.005285860133800441;0.724678840473295
34.901622;1.0350959409154321;0.8331635261036776;0.8049229532372041;-0.021928827697110725;-0.021185432233540268;1.0349881809404893;9.999961406662601;0.8335126086280298;-0.005993997088015171;-0.005994000999343211;0.7246572440207628;0.005285860227043027;0.7246788295395893
34.911622;1.0350957880962082;0.8331633502674116;0.8049230752886589;-0.021928827730725887;-0.021185432200756856;1.0349881077475565;9.999959237202148;0.833512650072087;-0.005993997110289365;-0.005994001002246664;0.7246573798462704;0.005284860333965591;0.7246788104012294
34.921622;1.035095633613485;0.8331631733912435;0.8049231943585428;-0.021928827763318882;-0.021185432166970542;1.0349880315218092;9.99995704476037;0.8335126908274674;-0.005993997135755336;-0.005994001005598003;0.724657514871842;0.005284860454467776;0.7246787974732527
34.931622;1.0350954772342307;0.8331626460898607;0.8049229724378552;-0.02192773215247494;-0.021184373632638413;1.0349879525642758;9.9999548363415;0.8335127304961184;-0.005993997164239407;-0.005994001009371677;0.7246576489794212;0.005284860588698589;0.7246787831996478
34.941622;1.0350953187331062;0.8331624680637896;0.8049230849986935;-0.021927732182423297;-0.021184373596973012;1.034987871258107;9.999952619547104;0.8335127687590913;-0.005993997195554794;-0.00599400101358948;0.7246567820738303;0.005283860736301479;0.7246777600386514
34.951622;1.0350961105940137;0.8331627005107045;0.8049228497850391;-0.021926901498494532;-0.021183551513292695;1.034987788101563;9.9999504019361;0.8335128054183827;-0.00599399722950319;-0.005994001018296093;0.7246569141046157;0.005283860896284092;0.7246777423344102
34.961622;1.035095947487712;0.833162522343265;0.8049229545760519;-0.02192690152490673;-0.02118355147608848;1.0349887037609762;9.999948191147732;0.8335128404105323;-0.005993997265878605;-0.005994001023529753;0.7246570449972859;0.005283861067401835;0.7246777227202212
34.971622;1.0350957822364035;0.8331623442920025;0.8049230548926745;-0.021926901549234424;-0.021183551438343332;1.0349886190692232;9.999945994394984;0.8335128737908436;-0.005993997304461063;-0.005994001029315148;0.7246571745637572;0.005283861248510937;0.7246777010939373
34.981622;1.0350956151875828;0.8331618166215969;0.8049228125314946;-0.02192580592799457;-0.021182492900521578;1.0349885349677928;9.999943817607969;0.833512905708269;-0.0059939973449995515;-0.005994001035661669;0.7246573025039796;0.005282861438534105;0.7246776700052961
34.991622;1.0350954467830789;0.8331616386836158;0.8049229029611449;-0.0219258059477478;-0.021182492862098157;1.0349884524032056;9.999941665647023;0.8335129363627451;-0.0059939973872128235;-0.00599400104255647;0.724657428438399;0.005282861635986702;0.7246776438415212
35.001622;1.0350952775270763;0.8331614606841429;0.8049229881409499;-0.021925805965065454;-0.02118249282347142;1.0349883722146427;9.999939542832834;0.8335129659758318;-0.005993997430828123;-0.005994001049966246;0.7246575519394721;0.005282861838728651;0.7246776151511259
35.011622;1.035096060591414;0.8331616931954589;0.8049227238092275;-0.021924975264306045;-0.021181670736804818;1.0349882950842075;9.99993745261087;0.8335129947894662;-0.005993997475624951;-0.0059940010578578415;0.724657672578677;0.005281862044450452;0.7246775765304737
35.021622;1.0350958911597832;0.8331615148814218;0.8049227979728851;-0.02192497527652868;-0.021181670698024225;1.034989221518759;9.999935397391516;0.8335130230241456;-0.005993997521434827;-0.005994001066218533;0.7246577899332609;0.005281862251413309;0.7246775424032862
35.031622;1.0350957223744484;0.833161336363782;0.8049228664768924;-0.021924975286166024;-0.021181670659338;1.034989151841761;9.999933379069862;0.8335130508199684;-0.005993997568112189;-0.005994001075050054;0.7246569035633009;0.0052818624586494735;0.7246765052450488
35.041622;1.0350955548090377;0.8331608078990734;0.8049225913811102;-0.021923879648794754;-0.02118061212107997;1.0349890862425628;9.999931399009634;0.8335130782590492;-0.005993997615519519;-0.0059940010843409115;0.7246570130335931;0.005281862665551559;0.7246764647075346
35.051622;1.0350953890717083;0.8331606289246382;0.804922648183823;-0.021923879653356914;-0.021180612082894068;1.0349890248648559;9.99992945762339;0.8335131054575315;-0.0059939976635140476;-0.005994001094042756;0.7246571179644838;0.00528086287155053;0.7246764133462067
35.061622;1.0350952256814938;0.833160449876127;0.8049226986660879;-0.02192387965547885;-0.021180612045042582;1.034988967913066;9.999927554546455;0.8335131326194293;-0.0059939977119183386;-0.0059940011040667965;0.7246572180336548;0.005280863076226739;0.7246763657117191
35.071622;1.0350960176213153;0.8331606816614826;0.8049223982890698;-0.021923048936334913;-0.021179789958906892;1.034988915740578;9.99992568885637;0.8335131599760237;-0.005993997760511555;-0.005994001114300971;0.724657312948572;0.005280863279360024;0.724676314551031
35.081622;1.0350958597438982;0.833160503268563;0.8049224347161859;-0.021923048933755192;-0.021179789921813113;1.0349898688229306;9.99992385880172;0.8335131876658353;-0.005993997809061096;-0.005994001124633265;0.7246574024776561;0.005279863480656103;0.7246762526065796
35.091622;1.0350957047670992;0.833160325569293;0.8049224634192899;-0.021923048928914952;-0.02117978988514699;1.034989827640338;9.99992206193501;0.8335132156845345;-0.0059939978573487;-0.0059940011349606985;0.7246574865006085;0.005279863679535194;0.7246761945424595
35.101622;1.0350955527716592;0.8331597990107926;0.8049221461900271;-0.02192195327635569;-0.021178731349082998;1.0349897925891762;9.99992029597962;0.833513243915142;-0.005993997905165217;-0.0059940011451972116;0.7246575649887597;0.005279863875145877;0.7246761333028645
35.111622;1.0350954038941966;0.8331596231482604;0.8049221585330645;-0.0219219532673251;-0.021178731313474027;1.0349897639368888;9.999918559518166;0.8335132721362559;-0.005993997952307178;-0.005994001155296817;0.7246576379398744;0.00527986406646114;0.7246760692360202
35.121622;1.0350952582956703;0.833159098685902;0.8049218247030769;-0.021920857610891475;-0.02117767277867067;1.0349897418110987;9.99991685205947;0.8335133000115116;-0.005993997998584422;-0.005994001165267791;0.7246577053386534;0.005278864252436746;0.7246759954465058
35.131622;1.0350951160767217;0.8331589251300793;0.8049218204909137;-0.021920857598388136;-0.021177672744541978;1.034989726223669;9.999915173478847;0.8335133271536866;-0.0059939980438181144;-0.005994001175153707;0.7246567671878215;0.005278864432138915;0.7246749269126743
35.141622;1.0350959298521833;0.8331595131424843;0.8049218019101765;-0.021921122507834633;-0.021177909161783765;1.0349897170715399;9.999913523065167;0.8335133532371118;-0.005993998087845068;-0.005994001184995386;0.7246568235748209;0.005278864604807857;0.724674856646119
35.151622;1.035095794129136;0.8331589922676023;0.8049214435535024;-0.021920026846125908;-0.021176850629466587;1.0349907141429484;9.999911899264816;0.8335133780566857;-0.005993998130551464;-0.005994001194810143;0.7246568746827298;0.005277864769976129;0.7246747777047498
35.161622;1.0350956612405289;0.833158822258089;0.804921414824452;-0.021920026830125047;-0.02117685059806739;1.0349907172040322;9.999910300221558;0.8335134015168789;-0.005993998171905247;-0.005994001204600486;0.7246569207484546;0.005277864927400793;0.724674704935951
35.171622;1.0350955308127656;0.8331586534049563;0.8049213778094968;-0.021920026813332962;-0.021176850567606847;1.0349907261083444;9.999908723649861;0.8335134235747498;-0.0059939982119441996;-0.005994001214378437;0.7246569620254415;0.005277865076699582;0.7246746312822733
35.181622;1.0350954024942838;0.8331581360283529;0.8049209947309311;-0.02191893114924403;-0.021175792038103648;1.034990740850667;9.999907166086484;0.833513444169977;-0.005993998250736854;-0.005994001224183016;0.7246569987339411;0.005277865217234219;0.7246745569064984
35.191622;1.0350952759815135;0.8331579695952531;0.8049209414935748;-0.0219189311313556;-0.021175792009522354;1.034990761572652;9.999905623132307;0.8335134631988027;-0.005993998288359197;-0.0059940012340668515;0.7246570310053726;0.005276865348523777;0.7246744746469315
35.201622;1.0350961036232202;0.8331585648077426;0.8049208742610899;-0.021919196034259018;-0.021176028431750503;1.0349907885304468;9.999904090693969;0.8335134805342951;-0.005993998324889194;-0.005994001244062515;0.724657058899293;0.005276865470879109;0.7246743991849754
35.211622;1.0350959798180708;0.8331580513042282;0.804920467839417;-0.021918100368066205;-0.021174969904972103;1.0349908220271788;9.999902565579164;0.8335134960652423;-0.005993998360407605;-0.005994001254152973;0.7246570824750356;0.0052768655856744945;0.7246743233260682
35.221622;1.0350958569960216;0.8331578889314126;0.8049203918725423;-0.021918100349528548;-0.021174969879161544;1.0349918623571912;9.999901044936362;0.8335135097309244;-0.0059939983950067525;-0.00599400126425245;0.7246561018063382;0.005276865694838342;0.724673247089485
35.231622;1.035095735047988;0.8331577280572842;0.8049203086380856;-0.021918100330942877;-0.021174969854170698;1.034991909802316;9.999899525873824;0.8335135215096217;-0.0059939984287972065;-0.005994001274220679;0.7246561169130878;0.00527586580004844;0.7246731630537298
35.241622;1.0350956138752183;0.833157219080204;0.8049198804780537;-0.021917004664605947;-0.021173911329858162;1.034991964639144;9.999898006039436;0.8335135313687948;-0.005993998461893419;-0.005994001283906242;0.7246561276758576;0.005275865902420789;0.7246730857135021
35.251622;1.0350954933130234;0.8331570615313032;0.80491978334314;-0.02191700464614734;-0.021173911306332803;1.034992027095524;9.999896484149652;0.8335135392400003;-0.005993998494388428;-0.0059940012931666235;0.7246561337989739;0.005275866002678043;0.724673007700975
35.261622;1.0350953732171007;0.8331569057162999;0.8049196795566534;-0.021917004627856597;-0.02117391128346635;1.0349920972903366;9.999894959190806;0.8335135450487223;-0.005993998526353283;-0.005994001301875041;0.7246561348687487;0.005274866101169924;0.7246729216415813
35.271622;1.0350962061957873;0.8331571621625891;0.8049192251214066;-0.021916173879796063;-0.02117308921027327;1.0349921752092615;9.999893428976211;0.833513548777756;-0.005993998557860504;-0.005994001309950697;0.724656130519684;0.00527486619767899;0.7246728419994524
35.281622;1.0350960869444479;0.8331570094143047;0.8049191081864764;-0.021916173862038573;-0.021173089188664715;1.0349922607173203;9.999891890416114;0.8335135505319383;-0.0059939985889981675;-0.0059940013173774296;0.724656120602687;0.005274866291631918;0.7246727614101514
35.291622;1.035095968075939;0.8331568580502101;0.8049189845908713;-0.02191617384467632;-0.021173089167730856;1.0349933536162648;9.999890341342237;0.8335135505486762;-0.005993998619862729;-0.005994001324181971;0.7246561051812128;0.005274866382611226;0.7246726798073764
35.301622;1.0350958495198292;0.8331563584347818;0.8049185162933707;-0.021915078178922943;-0.021172030647348548;1.034993453667889;9.999888781073123;0.8335135491356677;-0.005993998650543618;-0.005994001330403644;0.7246560843844478;0.005273866470619753;0.7246725898698643
35.311622;1.035095731204904;0.833156210176345;0.8049183787641027;-0.021915078162658815;-0.021172030627951532;1.0349935605012521;9.99988720943977;0.833513546636273;-0.005993998681118981;-0.005994001336088564;0.7246560583157988;0.005273866556179657;0.7246725061517971
35.321622;1.0350956131496336;0.8331560638331457;0.8049182339557835;-0.021915078147089966;-0.02117203060947254;1.0349936735604963;9.999885626247032;0.8335135434575878;-0.005993998711661561;-0.005994001341298902;0.724655027046226;0.005273866640353908;0.724671421451089
35.331622;1.0350954955557237;0.833155570034666;0.8049177439303435;-0.02191398248339588;-0.02117097209186944;1.0349937921932038;9.999884031638079;0.8335135400847589;-0.005993998742231261;-0.00599400134611324;0.7246549906096552;0.005273866724604023;0.7246713357943776
35.341622;1.0350963314834822;0.8331561889188117;0.8049175782340963;-0.02191424738493738;-0.021171208524120598;1.0349939156844663;9.999882426580571;0.8335135370689716;-0.0059939987728635435;-0.005994001350618945;0.7246549490074513;0.005272866810606249;0.724671242006764
35.351622;1.0350962162097546;0.8331560503788287;0.8049174117022966;-0.021914247371715403;-0.02117120850914781;1.0349940431842914;9.9998808128777;0.833513534996384;-0.00599399880358304;-0.005994001354910034;0.7246549022254481;0.005272866900069486;0.7246711546976463
35.361622;1.0350961030397996;0.8331555653695283;0.8049169007073687;-0.021913151709290427;-0.02117014999519983;1.034995173723609;9.999879192865995;0.8335135344122719;-0.005993998834418453;-0.005994001359090157;0.7246548502480069;0.005272866994624395;0.7246710666456082
35.371622;1.0350959926243908;0.8331554336263355;0.8049167215035652;-0.021913151697696608;-0.021170149982845835;1.0349953063181168;9.99987756923479;0.8335135357231654;-0.005993998865392545;-0.005994001363262486;0.7246547930773546;0.005272867096066134;0.7246709779358798
35.381622;1.0350958855438857;0.8331553056915195;0.8049165367956647;-0.021913151686999262;-0.021170149971826927;1.0349954400145938;9.999875944807265;0.8335135391527876;-0.005993998896515047;-0.005994001367497375;0.7246547307595297;0.005271867206732026;0.7246708813789711
35.391622;1.035095782247442;0.833155181735208;0.8049163471097491;-0.021913151677272005;-0.021170149962169305;1.034995573916396;9.99987432252275;0.8335135447524611;-0.005993998927793203;-0.005994001371802279;0.7246546634165468;0.005271867329337158;0.7246707916010277
35.401622;1.0350956830378262;0.8331547121651508;0.8049158150530449;-0.02191205601857844;-0.021169091453625055;1.034995707258979;9.999872705977609;0.8335135523727456;-0.0059939989592447465;-0.005994001376125835;0.7246545912575209;0.0052718674664564745;0.7246707014395865
35.411622;1.0350965407505572;0.833155356838071;0.8049156105022561;-0.021912320924291337;-0.021169327894644253;1.0349958394846588;9.999871099820453;0.8335135616197731;-0.005993998990912531;-0.0059940013803908955;0.7246545145414245;0.005270867620362476;0.7246706037940649
35.421622;1.0350964501763062;0.8331552453852069;0.8049154084134189;-0.021912320917735963;-0.021169327889269122;1.0349959702380485;9.999869509711576;0.833513571923046;-0.00599399902288097;-0.005994001384520178;0.7246534335233678;0.005270867792967315;0.7246695134571813
35.431622;1.0350963639534894;0.8331547885125099;0.8049148651471222;-0.02191122526107821;-0.021168269385006416;1.034997099235849;9.999867942171267;0.8335135826772485;-0.005993999055270752;-0.0059940013884296605;0.7246533484256567;0.005270867985471701;0.724669423350425
35.441622;1.0350962819663065;0.8331546856931527;0.8049146568929738;-0.021911225256470462;-0.021168269382637314;1.034997226091607;9.999866404024312;0.8335135933054486;-0.005993999088201528;-0.005994001392006081;0.724653259435275;0.005270868198233593;0.7246693337431928
35.451622;1.0350962040474951;0.8331545873043674;0.8049144462453636;-0.02191122525274469;-0.021168269381798357;1.0349973502276018;9.999864901751518;0.8335136032534824;-0.005993999121743487;-0.005994001395115563;0.72465316673783;0.005269868431134979;0.7246692375286032
35.461622;1.0350961300587453;0.8331541438474356;0.8049138957223798;-0.021910129598751445;-0.021167210882104926;1.0349974708901277;9.999863441707236;0.8335136120600103;-0.005993999155887657;-0.005994001397645389;0.724653070565643;0.005269868683972501;0.7246691492990693
35.471622;1.035096059955715;0.8331540550890446;0.8049136813588631;-0.021910129596690687;-0.021167210884299643;1.0349975872535617;9.999862030724985;0.8335136194782625;-0.005993999190562944;-0.005994001399518893;0.7246529711941495;0.005269868956606388;0.7246690617367454
35.481622;1.035096946433889;0.8331547320647967;0.8049134594181858;-0.021910394506541447;-0.021167447335237007;1.0349976985643567;9.999860675878518;0.8335136254667542;-0.005993999225682885;-0.0059940014006713135;0.7246528689247499;0.005269869249002592;0.7246689747775482
35.491622;1.0350968842359505;0.8331543046591803;0.8049129048560837;-0.021909298853837984;-0.021166388840052786;1.0349978042064614;9.99985938350604;0.8335136300795799;-0.005993999261174006;-0.00599400140103465;0.7246527640983252;0.00526886956126916;0.7246688811308041
35.501622;1.0350968259687368;0.8331542328013355;0.8049126875958341;-0.021909298854138396;-0.021166388847017225;1.0349979036870354;9.999858158648932;0.83351363344313;-0.005993999296968367;-0.005994001400544997;0.7246526570681701;0.005268869893865919;0.7246687953996659
35.511622;1.035096771505898;0.8331541668185912;0.8049124703080218;-0.02190929885525287;-0.021166388855769085;1.0349989966385196;9.999857005244133;0.8335136358137736;-0.005993999332966867;-0.005994001399159513;0.724652548141889;0.005268870247978991;0.7246687104673207
35.521622;1.0350967207285242;0.8331537570804679;0.804911915727397;-0.021908203204986088;-0.021165330365953017;1.034999082811276;9.999855926091875;0.8335136375978895;-0.005993999369012709;-0.005994001396876072;0.7246524375736624;0.0052688706254955175;0.7246686265739806
35.531622;1.0350966736487013;0.8331537031862274;0.8049117001456934;-0.02190820320776433;-0.02116533037866183;1.0349991619975698;9.99985492236325;0.8335136392872062;-0.00599399940491837;-0.005994001393733785;0.7246513255783045;0.005267871028569529;0.7246675367232592
35.541622;1.03509663046936;0.8331536555838908;0.8049114862308553;-0.021908203211300825;-0.02116533039358161;1.0349992339808385;9.999853993734238;0.8335136413429841;-0.00599399944051489;-0.005994001389782093;0.7246512123393885;0.005267871459566569;0.7246674555396618
35.551622;1.0350965915209525;0.8331536142800764;0.8049112743693237;-0.021908203215510912;-0.021165330410890144;1.0349992985710907;9.999853139105639;0.8335136441120968;-0.005993999475663528;-0.005994001385049215;0.7246510980384873;0.0052678719213364355;0.7246673757522067
35.561622;1.0350975097758888;0.8331539897528619;0.8049107206916324;-0.021907372475865567;-0.021164508376790972;1.0349993556484633;9.999852356866292;0.83351364783979;-0.0059939995102332375;-0.005994001379535169;0.7246509828782958;0.005267872417160259;0.7246672972108832
35.571622;1.0350974801527664;0.8331539604478853;0.8049105133703192;-0.02190737248117976;-0.0211645083994837;1.0349994051921607;9.999851644835969;0.8335136527699737;-0.0059939995440998345;-0.0059940013732151295;0.7246508670852503;0.005266872950519116;0.7246672124404357
35.581622;1.0350974554370724;0.8331539367459834;0.8049103082793531;-0.021907372486951772;-0.021164508425211104;1.0350004473113341;9.999851000616937;0.8335136592402711;-0.005993999577182012;-0.005994001366057729;0.7246507509114494;0.005266873524973437;0.7246671357236192
35.591622;1.0350974357297928;0.8331535686670557;0.8049097674992274;-0.021906276839810092;-0.021163449953611194;1.0350004822486996;9.999850422380586;0.8335136676665631;-0.0059939996094548;-0.005994001358066191;0.7246506346194341;0.005266874143980841;0.7246670594380765
35.601622;1.0350974210731245;0.8331535552913234;0.8049095666643429;-0.021906276846402548;-0.02116344998599145;1.035000510332956;9.999849909824173;0.8335136784448098;-0.005993999640910752;-0.005994001349287341;0.7246505184362483;0.005266874810741611;0.724666983137475
35.611622;1.0350974114023148;0.8331535464324491;0.8049093678280574;-0.021906276853395;-0.02116345002186417;1.0350005319001288;9.999849464835414;0.8335136919022158;-0.005993999671525941;-0.005994001339764887;0.724650402505035;0.005266875528268185;0.7246669063682564
35.621622;1.0350974065798246;0.8331531917908767;0.8049088330499597;-0.021905181207462387;-0.02116239156069626;1.0350005472574213;9.999849091089354;0.8335137083080295;-0.0059939997012742816;-0.0059940013295138915;0.7246502868918088;0.005265876299307901;0.7246668214616435
35.631622;1.0350983591380736;0.8331539505307026;0.804908631766544;-0.02190544612083396;-0.02116262804950278;1.0350005567310343;9.99984879278134;0.8335137278847708;-0.005993999730150453;-0.005994001318552886;0.7246501716468899;0.005265877125785452;0.7246667426201922
35.641622;1.0350983637409403;0.8331539516256516;0.8049084385039091;-0.021905446129071835;-0.02116262809598446;1.0350005607229171;9.999848573746533;0.8335137508242602;-0.005993999758154875;-0.005994001306926464;0.7246490568506738;0.005265878008351363;0.7246656623415847
35.651622;1.0350980689901508;0.8331536899415685;0.8049082274339017;-0.021906206495521198;-0.02116336893674748;1.0350005596925305;9.999848437392979;0.8335137772888709;-0.00599399978526062;-0.005994001294681696;0.7246489426366421;0.005265878946526019;0.7246655803466037
35.661622;1.0350980829708145;0.8331533450543943;0.8049076994091976;-0.021905110850205335;-0.02116231048906701;1.0350015541072446;9.999848386800927;0.8335138074089753;-0.005993999811395493;-0.005994001281848851;0.7246488292048688;0.005264879938936651;0.7246654891612856
35.671622;1.0350981014639316;0.8331533510646301;0.8049075103335384;-0.021905110859839587;-0.02116231054561988;1.0350015444488887;9.99984842445657;0.8335138412939319;-0.005993999836442029;-0.005994001268451296;0.7246487167864247;0.005264880983343606;0.7246654030808765
35.681622;1.0350981243477833;0.8331533579093586;0.8049073220599243;-0.021905110870045902;-0.021162310605309983;1.0350015312492469;9.999848551694592;0.8335138789921046;-0.005993999860256317;-0.005994001254501858;0.7246486055760912;0.0052648820767655985;0.7246653146149798
35.691622;1.0350981516862938;0.8331530155203297;0.8049067965828949;-0.02190401522642587;-0.021161252167063393;1.0350015150630083;9.99984876830056;0.8335139204190587;-0.005993999882696583;-0.005994001239975754;0.7246484957206771;0.005264883215782315;0.724665223546066
35.701622;1.0350981837914344;0.8331530229745358;0.8049066096361487;-0.021904015237855585;-0.021161252232780387;1.0350014963892005;9.999849072497648;0.8335139653428613;-0.00599399990363675;-0.0059940012247918254;0.7246483873855032;0.0052638843966944;0.7246651224143372
35.711622;1.035099173823567;0.8331537906336928;0.8049064172632959;-0.021904280153134982;-0.021161488745982157;1.0350014756205388;9.999849461238279;0.833514013429647;-0.005993999922964338;-0.005994001208825926;0.7246482807898711;0.005263885615562929;0.7246650256192484
35.721622;1.0350992170455995;0.8331537975749748;0.8049062319495981;-0.021904280165443876;-0.021161488817351682;1.035001453029457;9.99984993088201;0.8335140643185378;-0.00599399994058406;-0.005994001191958379;0.7246481761435816;0.005263886868547252;0.7246649258471706
35.731622;1.0350992666137482;0.8331534543488298;0.804905709581864;-0.021903184522382158;-0.02116043039028172;1.0350014287690714;9.999850477950744;0.8335141176845706;-0.005993999956426238;-0.005994001174111428;0.7246480735968365;0.00526388815220424;0.724664823120976
35.741622;1.035099322942642;0.8331534603773801;0.8049055257695054;-0.0219031845348864;-0.021160430466879848;1.0350024029138238;9.999851099302916;0.8335141732151963;-0.005993999970451141;-0.005994001155250456;0.7246479732530897;0.005262889463315488;0.7246647102898922
35.751622;1.0350993863591562;0.8331534660010447;0.8049053426093735;-0.021903184547217708;-0.021160430546059594;1.0350023755427384;9.999851791891185;0.8335142305394461;-0.005993999982657194;-0.0059940011353737215;0.7246468751319197;0.005262890798673377;0.7246636021272622
35.761622;1.035099457118576;0.833153121601606;0.8049048223000316;-0.02190208890361195;-0.021159372126750786;1.0350023467626006;9.999852552304269;0.8335142892739522;-0.005993999993088068;-0.0059940011145053354;0.7246467790895965;0.005262892154997993;0.7246634915905253
35.771622;1.0350995354525077;0.8331531267653842;0.8049046407024296;-0.02190208891495241;-0.021159372211094304;1.0350023166026454;9.999853375907401;0.8335143491731478;-0.005994000001830795;-0.0059940010926915555;0.7246466848188061;0.005262893528941901;0.724663378971779
35.781622;1.0350996216203237;0.833153132042308;0.8049044602154607;-0.021902088925442095;-0.021159372297895912;1.0350022849231515;9.999854256161344;0.8335144101783163;-0.005994000009006921;-0.00599400106998882;0.7246465919125639;0.005262894917348691;0.7246632645507123
35.791622;1.0351006685161548;0.8331538981233627;0.8049042749231149;-0.021902353835952463;-0.021159608830940896;1.03500225147071;9.999855184768904;0.833514472313646;-0.005994000014751992;-0.00599400104644594;0.7246464999008597;0.005261896317642084;0.7246631413881852
35.801622;1.0351007709107052;0.8331535549120215;0.8049037596871552;-0.02190125818739398;-0.021158550420918257;1.0350022159801573;9.9998561523183;0.8335145355838752;-0.005994000019198585;-0.0059940010221105925;0.7246464082604865;0.0052618977283314;0.7246630243366332
35.811622;1.0351008812423999;0.8331535624067131;0.8049035842182396;-0.021901258194065094;-0.02115855051396798;1.0350021781845602;9.9998571489614;0.8335145999704932;-0.005994000022479088;-0.005994000997053037;0.724646316463108;0.005261899149375908;0.7246629064291138
35.821622;1.0351009990582374;0.8331535709760803;0.8049034108620025;-0.021901258199197884;-0.0211585506087379;1.035003137744003;9.999858165524707;0.8335146654593183;-0.005994000024717857;-0.005994000971375649;0.7246462240723733;0.005261900581727879;0.7246627879459088
35.831622;1.0351011237881091;0.833153230910214;0.8049029019903522;-0.021900162546080657;-0.02115749220387498;1.0350030942180963;9.999859194744744;0.83351473204687;-0.005994000026004124;-0.005994000945201979;0.7246461307985241;0.005260902026417465;0.7246626619041056
35.841622;1.0351012547926148;0.8331532416353471;0.8049027335850004;-0.021900162548076817;-0.021157492301552002;1.0350030471470428;9.999860231219976;0.833514799751627;-0.005994000026396359;-0.0059940009186548945;0.7246460364419888;0.0052609034840964105;0.7246625430587893
35.851622;1.0351013913504186;0.8331532534820407;0.8049025681081938;-0.02190016254861564;-0.02115749240035331;1.035002996107327;9.999861270475302;0.8335148686168072;-0.005994000025963153;-0.005994000891840898;0.7246459407960362;0.005260904954998712;0.7246624243244385
35.861622;1.0351015326732762;0.8331532664709371;0.8049024058525871;-0.021900162547820682;-0.02115749250001134;1.035002940641746;9.999862308527545;0.8335149386804704;-0.0059940000247997016;-0.005994000864842968;0.7246458436119114;0.005260906438933853;0.7246623058583648
35.871622;1.0351026305713913;0.8331536912096384;0.804901903021652;-0.02189933178691993;-0.021156670542266595;1.0350028802047302;9.999863342132087;0.8335150099405675;-0.005994000022997999;-0.005994000837711345;0.7246447446239411;0.005259907935303021;0.7246611806121471
35.881622;1.0351027788433629;0.8331548020106819;0.8049028065425629;-0.021898982073806438;-0.02115633279224922;1.0350028142505374;9.999864369260216;0.8335150823638144;-0.005994000020612847;-0.005994000810459065;0.7246446435771083;0.005259909443247506;0.7246610633146798
35.891622;1.0351029292106586;0.8331548182150792;0.8049026556740194;-0.021898982069719894;-0.02115633289257531;1.0350027423970154;9.999865388972774;0.8335151559437094;-0.005994000017653294;-0.005994000783069372;0.7246445402573113;0.005259910962073929;0.7246609470952785
35.901622;1.0351030807729171;0.8331548355853395;0.8049025092071079;-0.02189898206479243;-0.021156332992434135;1.035003664521131;9.999866400747639;0.8335152307346807;-0.005994000014086306;-0.0059940007555099465;0.7246444345390578;0.005259912491645302;0.7246608323403742
35.911622;1.0351032327070748;0.8331545046252482;0.8049020295028877;-0.021897886401376715;-0.021155274590208724;1.0350035807091507;9.99986740425865;0.8335153068140425;-0.0059940000098503326;-0.00599400072776174;0.7246443264106149;0.005259914032182283;0.724660719377204
35.921622;1.035103384291194;0.8331545249922535;0.8049018924143178;-0.021897886395165995;-0.021155274688171178;1.0350034911267187;9.999868399239695;0.8335153842341209;-0.005994000004889785;-0.005994000699851664;0.7246442159317805;0.00525891558392086;0.7246606012399129
35.931622;1.0351035348858548;0.8331545470720971;0.8049017601567243;-0.021897886388528555;-0.02115527478479848;1.0350033959578946;9.999869384946845;0.833515463021474;-0.005993999999185465;-0.005994000671838425;0.7246441031359905;0.005258917147166583;0.7246604927872256
35.941622;1.0351036838783285;0.8331542210783975;0.8049012947887717;-0.021896790723843082;-0.02115421637862036;1.035003295475027;9.99987036050036;0.833515543210449;-0.005993999992749129;-0.00599400064375491;0.7246439879576341;0.005258918722283959;0.7246603871775569
35.951622;1.0351047833040892;0.833155006669841;0.8049011655411181;-0.021897055612390068;-0.021154452914934126;1.0350031900775574;9.999871326335983;0.8335156248802056;-0.005993999985597839;-0.0059940006155741925;0.7246438702481104;0.005258920309364278;0.7246602848260912
35.961622;1.0351049272631507;0.8331550333023215;0.8049010466498663;-0.021897055605452232;-0.02115445300645898;1.035003080166067;9.999872284642754;0.8335157081616529;-0.005993999977738648;-0.005994000587222077;0.7246437498285121;0.005258921908161814;0.7246601860629305
35.971622;1.0351050678893992;0.8331550611479888;0.8049009315833175;-0.02189705559875532;-0.021154453095888464;1.0350029660463573;9.999873238112794;0.8335157932461675;-0.005993999969161097;-0.005994000558608036;0.7246436265108521;0.005257923518579191;0.7246600838692716
35.981622;1.0351052048081646;0.8331547402241347;0.8049004822624648;-0.021895959933605075;-0.021153394681643598;1.035002848025846;9.999874188954868;0.8335158804136841;-0.005993999959838954;-0.005994000529652279;0.724643500085885;0.0052579251410105774;0.7246599929543402
35.991622;1.0351053377751096;0.8331547696868986;0.804900374237754;-0.02189595992800964;-0.021153394766311454;1.0350037265674235;9.999875139182397;0.8335159699777438;-0.005993999949761506;-0.0059940005003003595;0.7246423702919694;0.005257926776335043;0.724658906247779
36.001622;1.0351054665948103;0.8331547996539512;0.8049002695365101;-0.021895959923312103;-0.02115339484832373;1.0350036023494658;9.999876091012242;0.8335160621378843;-0.0059939999389634555;-0.005994000470521538;0.7246422368190341;0.0052579284260434915;0.7246588237666166
36.011622;1.0351055910300804;0.8331548300565637;0.8049001680373731;-0.021895959919700263;-0.021153394927497467;1.0350034762126608;9.999877046629909;0.833516156892927;-0.005993999927502818;-0.005994000440302169;0.7246420993775612;0.005256930092201891;0.7246587382579628
36.021622;1.0351057107304662;0.8331545112045128;0.8048997318019606;-0.02189486425839843;-0.021152336502292438;1.0350033490536303;9.999878007826434;0.8335162540773511;-0.0059939999154156485;-0.0059940004096474524;0.7246419577840065;0.005256931776858859;0.7246586641800579
36.031622;1.0351058251982883;0.8331545425675104;0.8048996365005234;-0.021894864257213504;-0.021152336575339905;1.0350032217208651;9.999878975726206;0.8335163534184831;-0.005993999902703975;-0.005994000378582516;0.7246418120482868;0.005256933481359064;0.7246585942560012
36.041622;1.0351068864947144;0.8331553347855886;0.8048995380760382;-0.021895129150556764;-0.02115257308740654;1.035003094955861;9.999879950494186;0.8335164545486512;-0.005993999889355193;-0.005994000347148596;0.7246416624396689;0.005256935206065461;0.7246585284913535
36.051622;1.0351069887728097;0.8331553670530775;0.8048994489880936;-0.021895129151702726;-0.021152573153868467;1.035002969416946;9.999880931057552;0.8335165570088888;-0.005993999875366562;-0.005994000315406155;0.7246415094385906;0.005256936950436546;0.7246584668726705
36.061622;1.0351070842468315;0.83315504989771;0.8048990252679676;-0.021894033493913626;-0.02115151471543668;1.035002845748284;9.999881914950514;0.8335166602502351;-0.005993999860765098;-0.005994000283434926;0.7246413535715578;0.005255938713183661;0.7246584021063929
36.071622;1.0351071725330099;0.8331550826469294;0.8048989428069212;-0.021894033497095487;-0.021151514775002395;1.0350027245989433;9.999882898656404;0.8335167636314486;-0.00599399984561412;-0.005994000251319051;0.7246411952747903;0.005255940492336981;0.724658348675258
36.081622;1.0351072533147232;0.8331551156104084;0.8048988639986966;-0.021894033501131196;-0.021151514831006857;1.035003606544061;9.999883878177243;0.83351686647676;-0.0059939998300020106;-0.005994000219146403;0.7246410349091602;0.005255942285365717;0.7246582993294943
36.091622;1.0351073264304218;0.8331551489651402;0.8048987890280096;-0.021894033505894517;-0.0211515148833782;1.0350034920104327;9.99988484910748;0.8335169681742827;-0.005993999814028552;-0.005994000187030645;0.7246408728851622;0.0052559440896961344;0.724658254089071
36.101622;1.0351073918881852;0.8331548332890449;0.8048983800749281;-0.02189293785126589;-0.021150456430575674;1.0350033813140902;9.9998858069789;0.8335170681991199;-0.005993999797797856;-0.005994000155117693;0.7246407097551849;0.005255945903304617;0.7246582130045214
36.111622;1.0351074498142283;0.8331548683530854;0.8048983126814312;-0.021892937857151167;-0.02115045647552401;1.0350032747109392;9.999886748591667;0.8335171660818667;-0.005993999781402319;-0.005994000123571278;0.7246395461825976;0.005254947724614695;0.7246571689433039
36.121622;1.035108453040772;0.8331556652182343;0.8048982424646534;-0.021893202754609927;-0.02115069295833871;1.0350031723785187;9.999887672809518;0.8335172614410782;-0.005993999764900001;-0.005994000092559043;0.7246393828390957;0.005254949551800274;0.7246571364617365
36.131622;1.0351084964485477;0.833155703606456;0.8048981814251713;-0.02189320276140992;-0.021150692995716196;1.035003074416244;9.99988857981033;0.8335173540516126;-0.005993999748321513;-0.005994000062238595;0.7246392203503148;0.005254951382327984;0.7246571083951305
36.141622;1.0351085328793246;0.83315539457325;0.8048977850737123;-0.02189210710756208;-0.021149634527666408;1.0350029808897587;9.999889469905034;0.8335174438333168;-0.005993999731704656;-0.005994000032745479;0.724639059300793;0.005254953212929248;0.7246570847209021
36.151622;1.035108562574098;0.8331554379312857;0.8048977288019239;-0.021892107115307872;-0.02114963455735192;1.0350028918705791;9.999890342713996;0.8335175307761771;-0.005993999715111968;-0.005994000004192519;0.7246389002563104;0.005254955039573405;0.7246570653324467
36.161622;1.0351085858444873;0.8331554844242756;0.8048976745901941;-0.02189210712356519;-0.021149634583253064;1.035002807446206;9.99989119691534;0.8335176149141108;-0.005993999698624954;-0.0059939999766808905;0.7246387438104851;0.005253956857650079;0.7246570428256063
36.171622;1.0351086030521013;0.8331555345444651;0.8048976223210211;-0.021892107132366164;-0.021149634605475566;1.0350037276922897;9.999892030726226;0.8335176963449724;-0.0059939996823365526;-0.005993999950317356;0.7246385905730865;0.005253958662655748;0.7246570315321146
36.181622;1.0351086145738013;0.8331552389919338;0.8048972340116683;-0.0218910114806163;-0.021148576122549462;1.0350036526438353;9.999892842491768;0.8335177752108442;-0.005993999666333439;-0.005993999925218428;0.7246384410355176;0.00525396045063083;0.7246570240252365
36.191622;1.0351086207905218;0.8331552974525553;0.8048971852022038;-0.021891011490522184;-0.02114857613774329;1.035003582258116;9.999893630899996;0.8335178516683523;-0.005993999650664207;-0.005993999901489289;0.724638295455898;0.005253962217919516;0.7246570201473379
36.201622;1.0351086220912487;0.8331553603785509;0.8048971378722006;-0.021891011500929217;-0.021148576149586006;1.03500351634896;9.999894394987571;0.8335179259105197;-0.005993999635327949;-0.005993999879189505;0.724638153901486;0.005253963961022939;0.7246570197871621
36.211622;1.0351086188942125;0.8331554278633451;0.8048970918589972;-0.02189101151178824;-0.021148576158198085;1.0350034545630256;9.999895134475072;0.833517998180551;-0.005993999620295883;-0.0059939998583059696;0.7246380163849014;0.005252965676803561;0.724657015627864
36.221622;1.035109564372192;0.8331559105918106;0.8048967029800138;-0.021890180749725034;-0.021147754103024444;1.0350033964366558;9.999895850712322;0.833518068706565;-0.005993999605533201;-0.005993999838764523;0.7246378829353729;0.005252967362425183;0.7246570221273058
36.231622;1.0351095538674335;0.8331559873107016;0.8048966592982737;-0.02189018076137963;-0.02114775410557264;1.0350033415012043;9.999896547425523;0.8335181376094971;-0.005993999591006527;-0.005993999820478687;0.7246377535796147;0.005252969015051693;0.7246570320097917
36.241622;1.0351095407006023;0.8331560687483127;0.8048966167062911;-0.021890180773415504;-0.02114775410526835;1.0350032893698498;9.999897230419375;0.8335182048958572;-0.0059939995766937985;-0.005993999803389818;0.7246376283349227;0.005252970631877265;0.7246570452524386
36.251622;1.0351095254749179;0.8331561549017399;0.8048965751179897;-0.021890180785850883;-0.021147754102160667;1.035003239764589;9.999897906198328;0.8335182705041464;-0.005993999562599083;-0.005993999787490601;0.7246365072261887;0.005252972210376237;0.7246560618467063
