time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.261622;1.03510950873042;0.833155895866302;0.804896196587104;-0.02188908513649014;-0.021146695594567548;1.0350031925097014;9.999898580599881;0.8335183343105352;-0.005993999548755456;-0.005993999772843092;0.7246363902808286;0.005251973748242351;0.7246560744170024
36.271622;1.035109490978317;0.8331559907086965;0.8048961567816691;-0.021889085149814358;-0.021146695585839523;1.0350041474924137;9.999899258746494;0.8335183961505473;-0.00599399953520746;-0.005993999759573798;0.7246362775207941;0.005251975243236928;0.7246560973227806
36.281622;1.035109472642745;0.8331560893054115;0.804896117928107;-0.021889085163644476;-0.0211466955742936;1.0350041046330674;9.999899945743897;0.8335184558532245;-0.005993999521984212;-0.005993999747853858;0.7246361689710609;0.005251976693510699;0.7246561230184556
36.291622;1.035109453974483;0.8331561912694732;0.8048960802034612;-0.02188908517800054;-0.021146695559931695;1.0350040639115394;9.999900646911513;0.8335185132023184;-0.005993999509087332;-0.00599399973787974;0.7246360646705158;0.0052519780980359605;0.7246561510566951
36.301622;1.0351094351522507;0.833155946611814;0.8048957060174103;-0.021887989530646884;-0.021145637041072893;1.035004025360929;9.999901367490489;0.8335185679074809;-0.005993999496509213;-0.005993999729837337;0.7246359646759633;0.005251979456346091;0.7246561808567217
36.311622;1.035110369106159;0.8331568149697243;0.8048956651491305;-0.02188825443156526;-0.021145873461343778;1.0350039890064948;9.999902112043175;0.8335186196314811;-0.005993999484263361;-0.005993999723866638;0.7246358690485939;0.005250980767866759;0.7246562045187789
36.321622;1.0351103508993023;0.833156925861934;0.8048956324204894;-0.02188825444741541;-0.021145873438555292;1.0350039548271797;9.999902883693814;0.8335186680209564;-0.005993999472397791;-0.0059939997200546095;0.724635777828152;0.005250982031786501;0.7246562359230846
36.331622;1.0351103335440812;0.8331570396217051;0.804895601771597;-0.021888254463740358;-0.02114587341298783;1.0350039227652827;9.99990368380257;0.8335187127672785;-0.005993999460990777;-0.005993999718433368;0.7246356910224652;0.005250983247416225;0.7246562673167581
36.341622;1.035110317386355;0.8331571561989026;0.8048955732813401;-0.02188825448051775;-0.02114587338467505;1.0350038927934186;9.999904512264719;0.8335187536649499;-0.005993999450144263;-0.005993999718971347;0.7246356085796577;0.0052509844143377804;0.7246562982936424
36.351622;1.0351103027880368;0.8331569257559779;0.8048952091859374;-0.02188715883440115;-0.021144814851907567;1.035003864957795;9.99990536780081;0.8335187906027057;-0.0059939994399834705;-0.005993999721582128;0.7246355303235569;0.005250985532246096;0.7246563285778074
36.361622;1.035110290137182;0.833157047509022;0.8048951853436958;-0.021887158852058258;-0.021144814818356037;1.0350048393144138;9.999906248124597;0.8335188235237545;-0.005993999430663578;-0.005993999726155507;0.7246354559657725;0.005249986600884578;0.7246563508276618
36.371622;1.0351102798253504;0.8331571715074306;0.8048951641745902;-0.0218871588701521;-0.02114481478237265;1.0350048158669753;9.99990715031974;0.8335188523906099;-0.005993999422375324;-0.0059939997325736995;0.7246353852320228;0.005249987620195099;0.7246563795832888
36.381622;1.0351102722291377;0.8331572974588608;0.8048951460612719;-0.021887158888659594;-0.02114481474411665;1.0350047945546546;9.999908071299977;0.8335188771496601;-0.005993999415336493;-0.0059939997407021;0.7246343179483522;0.0052499885903008565;0.7246554077399624
36.391622;1.0351102677237662;0.8331570752710934;0.8048947936204233;-0.021886063244213272;-0.0211437562020052;1.0350047752000606;9.999909008105666;0.8335188977257046;-0.005993999409772365;-0.005993999750397312;0.7246342540139235;0.0052499895111854395;0.7246554353745455
36.401622;1.035110266671278;0.8331572038831249;0.8048947830357742;-0.021886063263452552;-0.02114375615981693;1.0350047574786498;9.999909957820567;0.8335189140865685;-0.005993999405903127;-0.005993999761543067;0.7246341933423494;0.005249990382454335;0.7246554626466712
36.411622;1.035111222025745;0.8331580933338193;0.804894770693015;-0.021886328166354267;-0.0211439925556191;1.0350047410459724;9.9999109176237;0.8335189263108104;-0.005993999403937321;-0.005993999774075773;0.7246341358364471;0.0052489912033978105;0.7246554824579536
36.421622;1.0351112287256352;0.8331582221632899;0.8048947693636935;-0.021886328186208507;-0.02114399251039132;1.0350047257322335;9.99991188567842;0.8335189345746045;-0.005993999404056029;-0.0059939997879748024;0.724634081406839;0.005248991973292321;0.7246555094669876
36.431622;1.0351112396695266;0.8331580002408328;0.8048944351843768;-0.021885232541834145;-0.02114293396212809;1.0350047115877232;9.99991286195766;0.8335189390989404;-0.005993999406397608;-0.005993999803228659;0.724634029982018;0.00524899269190609;0.7246555366429644
36.441622;1.0351112551899195;0.8331581262717476;0.8048944438818445;-0.02188523256204513;-0.02114293391487168;1.035004698804208;9.999913848390568;0.833518940099679;-0.005993999411061928;-0.005993999819813929;0.7246339814664955;0.005248993360010482;0.7246555642562575
36.451622;1.0351112757008774;0.8331582499061542;0.8048944575007756;-0.021885232582338397;-0.02114293386708187;1.035004687645546;9.999914848781913;0.8335189377215234;-0.005993999418122145;-0.005993999837709705;0.7246339357115524;0.005248993979356848;0.7246555926234235
36.461622;1.0351113015885207;0.8331583705243846;0.8048944758265034;-0.021885232602676278;-0.02114293381914809;1.0350056783924173;9.999915867991646;0.8335189319908144;-0.005993999427626999;-0.005993999856920194;0.7246338925436133;0.0052489945520805496;0.724655622069933
36.471622;1.0351113331387616;0.8331584874974451;0.8048944985753914;-0.021885232623031662;-0.02114293377147252;1.0350056713182276;9.999916910353459;0.833518922859082;-0.005993999439597323;-0.005993999877467148;0.7246338517809673;0.005247995080315535;0.7246556456296123
36.481622;1.0351113705474109;0.8331582504841527;0.8048941875780566;-0.02188413697892196;-0.021141875222556124;1.0350056666993441;9.999917978302609;0.83351891030466;-0.005993999454018012;-0.005993999899360629;0.7246338132114731;0.005247995566295891;0.7246556779728541
36.491622;1.0351114139418542;0.8331583583013039;0.8048942181394741;-0.021884136999176688;-0.02114187517651001;1.0350056648227697;9.999919071572208;0.8335188943859879;-0.005993999470834002;-0.005993999922579646;0.7246337766028179;0.005247996012579767;0.7246557120095741
36.501622;1.0351114634011465;0.8331584607438209;0.8048942519127599;-0.021884137019278705;-0.02114187513178012;1.0350056659746125;9.999920187320903;0.8335188752504304;-0.00599399948996377;-0.00599399994706471;0.7246337417589901;0.005247996422173536;0.7246557479987221
36.511622;1.0351124715821787;0.8331593178543961;0.804894282148236;-0.02188440192025919;-0.02114211152763763;1.035005670402097;9.99992132129555;0.8335188531385045;-0.005993999511309565;-0.0059939999727068915;0.7246337085730998;0.0052479967983345924;0.7246557863669881
36.521622;1.0351125330559692;0.8331590590557559;0.8048939829128967;-0.021883306274262094;-0.021141052984345998;1.0350056783153065;9.999922469271278;0.8335188283297105;-0.00599399953474857;-0.005993999999338587;0.72463367704853;0.005246997144073618;0.7246558204124957
36.531622;1.0351126002518116;0.833159144089815;0.8048940231854178;-0.021883306293458176;-0.021141052945019258;1.0350056899631612;9.999923628180802;0.8335188010492279;-0.005993999560127628;-0.005994000026738303;0.7246326472849505;0.005246997461905171;0.724654865233831
36.541622;1.035112672962866;0.8331592232987499;0.8048940645449302;-0.021883306312282094;-0.021141052907810823;1.0350057056632993;9.999924796989687;0.8335187714364592;-0.005993999587283193;-0.005994000054650143;0.7246326194583268;0.005246997754167244;0.7246549141456475
36.551622;1.0351127510469444;0.8331592968406889;0.8048941063737854;-0.0218833063307554;-0.02114105287282783;1.0350057257202177;9.999925977207548;0.833518739575435;-0.00599399961607597;-0.005994000082815981;0.7246325938062838;0.005246998023331515;0.7246549677324535
36.561622;1.0351128343882159;0.8331593649592389;0.8048941480696075;-0.021883306348907044;-0.021141052840145544;1.035005750333658;9.999927172222288;0.833518705518837;-0.005993999646398157;-0.005994000111005421;0.7246325705939121;0.005246998271718877;0.7246550263812033
36.571622;1.0351129229130622;0.8331590781706152;0.8048938511939148;-0.021882210701189345;-0.021139994307824;1.0350067795739168;9.999928385573897;0.8335186692792066;-0.0059939996781435785;-0.005994000139028616;0.7246325500817343;0.0052469985011003575;0.7246550902225087
36.581622;1.0351130166843308;0.8331591360034573;0.8048938908037814;-0.021882210718693913;-0.021139994279823833;1.0350068134178727;9.999929620026824;0.8335186308178335;-0.005993999711180795;-0.005994000166738409;0.724632532526644;0.00524599871290152;0.7246551519289613
36.591622;1.0351131159073177;0.833159188743864;0.8048939283545733;-0.021882210735840808;-0.021139994254130906;1.035006851809137;9.999930878179862;0.8335185900718343;-0.005993999745347244;-0.005994000194031003;0.7246325181783936;0.0052459989086622435;0.7246552258071173
36.601622;1.0351132207999039;0.8331592363692779;0.8048939631627349;-0.021882210752603656;-0.021139994230676834;1.0350068946811837;9.999932163046648;0.8335185469996329;-0.005993999780465374;-0.005994000220843059;0.724632507232895;0.005245999089925751;0.7246553044620578
36.611622;1.0351142841157617;0.8331600393037134;0.8048939883930644;-0.021882475647823918;-0.021140230647736923;1.0350069419448182;9.999933477534745;0.8335185016108555;-0.005993999816382631;-0.005994000247140258;0.7246324997796443;0.005245999257798919;0.7246553877689635
36.621622;1.0351144005022703;0.8331597273375061;0.8048936780384386;-0.021881379996994375;-0.02113917212645915;1.0350069934909811;9.999934823346774;0.8335184539884328;-0.005993999852996252;-0.005994000272908319;0.7246324958165032;0.005245999412988241;0.7246554755935198
36.631622;1.0351145224296163;0.8331597605886921;0.8048937010423329;-0.021881380012280266;-0.021139172109321164;1.0350070492213974;9.999936200275291;0.8335184042528727;-0.005993999890230491;-0.005994000298156726;0.7246324953086101;0.005245999556161319;0.7246555677749019
36.641622;1.0351146495896595;0.8331597897115014;0.804893719043137;-0.021881380026953934;-0.021139172094244037;1.0350071090972377;9.999937606564032;0.833518352455045;-0.00599399992800871;-0.00599400032291782;0.7246324982066297;0.005244999688017966;0.7246556568820036
36.651622;1.0351147815576924;0.8331598150450004;0.8048937315409722;-0.021881380040931785;-0.021139172081217163;1.035007173151206;9.999939039889632;0.8335182985477971;-0.005993999966260392;-0.005994000347234212;0.724632504435815;0.005244999809185665;0.7246557571192859
36.661622;1.035114917834942;0.8331594872102555;0.8048934002371622;-0.02188028438745406;-0.021138113568102742;1.0350072414130784;9.999940497891666;0.8335182424757764;-0.005994000004932939;-0.005994000371151162;0.7246325139094425;0.005244999920224445;0.7246558608628666
36.671622;1.0351150578962247;0.8331595059892715;0.8048934005074815;-0.021880284399773683;-0.02113811355894474;1.0350073138768756;9.999941978354489;0.8335181842138136;-0.005994000043975392;-0.005994000394706958;0.7246325265932737;0.005245000021473242;0.7246559676662436
36.681622;1.0351152012305231;0.8331595220727768;0.8048933943620096;-0.021880284411170906;-0.02113811355151653;1.035008390616618;9.999943479734645;0.8335181237001922;-0.005994000083303626;-0.005994000417914985;0.7246315425838273;0.005245000112799241;0.7246550771246778
36.691622;1.0351153473562031;0.8331595358811631;0.8048933817973803;-0.021880284421636427;-0.021138113545650122;1.0350084718569572;9.999945001326132;0.8335180607907829;-0.005994000122773858;-0.005994000440772631;0.7246315620906766;0.005245000193667038;0.7246551888095678
36.701622;1.035115495777227;0.8331595478587762;0.8048933628538806;-0.021880284431203635;-0.021138113541190055;1.0350085578598596;9.999946542564583;0.8335179952694038;-0.005994000162192582;-0.005994000463304027;0.7246315853335216;0.005244000263336755;0.7246552951720557
36.711622;1.0351156459468445;0.8331592087622827;0.8048929997119443;-0.02187918877325708;-0.021137055035947806;1.0350086488076107;9.99994810273592;0.8335179268506817;-0.005994000201357273;-0.005994000485579582;0.7246316124670221;0.005244000320778487;0.7246554103346192
36.721622;1.0351167499451273;0.8331599788003573;0.8048929618938535;-0.021879453656723898;-0.021137291471642464;1.035008744833172;9.999949681472556;0.8335178552014306;-0.005994000240083381;-0.005994000507682198;0.7246316435744039;0.005244000364586653;0.7246555266925827
36.731622;1.0351165978129424;0.8331597230009532;0.8048929046162998;-0.021880214022723117;-0.021138032247350717;1.0350088461005373;9.999951278998621;0.833517780003838;-0.005994000278203646;-0.005994000529664602;0.7246316787509021;0.005244000393391603;0.724655643914953
36.741622;1.0351167496615292;0.8331597317526822;0.8048928607749811;-0.021880214029016576;-0.021138032247934608;1.0350089528286341;9.999952895772745;0.8335177009810781;-0.005994000315559164;-0.005994000551537821;0.7246317182371143;0.005244000406315823;0.7246557616936767
36.751622;1.0351169006649557;0.8331597405199946;0.8048928111873807;-0.021880214034482842;-0.021138032249853177;1.0350090653002941;9.9999545320841;0.8335176178695998;-0.005994000351991685;-0.005994000573280006;0.72463176245102;0.005244000402880022;0.724655879676554
36.761622;1.0351170500319664;0.8331594000267911;0.8048924183367334;-0.021879118371368536;-0.021136973750640452;1.0350091838448991;9.999956188270284;0.8335175303989435;-0.00599400038735077;-0.00599400059486033;0.7246318118783398;0.005243000382838995;0.7246559902092775
36.771622;1.0351171970832638;0.8331594101489225;0.8048923583331091;-0.02187911837529056;-0.02113697375522511;1.0350093087456094;9.999957865176679;0.8335174382791809;-0.0059940004215088445;-0.005994000616269424;0.724631866970252;0.005243000346466455;0.7246561072856416
36.781622;1.035117341336458;0.8331594215653505;0.8048922938623082;-0.021879118378550003;-0.021136973761009765;1.0350094401546954;9.999959563882047;0.8335173412060571;-0.00599400045435548;-0.005994000637512579;0.7246319281399318;0.005243000294926392;0.7246562231283304
36.791622;1.0351174824849085;0.8331594345253702;0.8048922255398999;-0.02187911838123441;-0.021136973767854852;1.0350105780939136;9.999961284914605;0.8335172389353444;-0.005994000485795731;-0.00599400065857903;0.7246319957535521;0.005243000230352223;0.7246563371379595
36.801622;1.0351176203649302;0.8331594491594616;0.8048921539697379;-0.021879118383436674;-0.021136973775631;1.0350107225254286;9.999963027582043;0.8335171313803236;-0.005994000515776375;-0.005994000679449919;0.7246320700527377;0.005243000155733854;0.7246564486902193
36.811622;1.0351177549524986;0.8331591158579388;0.8048917418049517;-0.02187802271746306;-0.021135915281750524;1.0350108734527605;9.999964789430454;0.8335170186191455;-0.005994000544293983;-0.0059940007001268334;0.7246321511313528;0.005243000074598907;0.7246565571681053
36.821622;1.035117886351044;0.8331591341530282;0.8048916650956252;-0.021878022718940956;-0.02113591529111724;1.0350110309717826;9.999966566005128;0.8335169008122099;-0.005994000571367568;-0.005994000720633566;0.7246322390230979;0.00524199999055112;0.7246566547489337
36.831622;1.0351189674167411;0.8331599147777999;0.8048915800393285;-0.021878287593495246;-0.021136151737574244;1.0350111952142218;9.999968351316836;0.8335167781350357;-0.005994000597021086;-0.005994000741002588;0.7246323338072574;0.0052419999070592175;0.7246567554229334
36.841622;1.0351190930618623;0.8331599369602448;0.8048914992538251;-0.021878287594518674;-0.021136151748411172;1.0350113662730869;9.99997013851352;0.833516650765385;-0.005994000621295508;-0.005994000761261102;0.7246314356521293;0.0052419998274874586;0.7246558517431043
36.851622;1.0351192160054754;0.8331599607892654;0.8048914166554372;-0.021878287595372806;-0.021136151760071713;1.0350115442284413;9.999971919836142;0.8335165188840993;-0.005994000644266901;-0.005994000781418432;0.7246315447725226;0.005241999755040826;0.7246559436870247
36.861622;1.0351193360856934;0.8331596361268286;0.8048909944405573;-0.02187719192715603;-0.021135093270075244;1.0350117292052097;9.999973686564447;0.833516382672962;-0.005994000666051528;-0.0059940008014685315;0.724631661354041;0.005241999692525082;0.7246560314947963
36.871622;1.0351194530147185;0.8331596619297842;0.8048909083623674;-0.0218771919276112;-0.021135093283698274;1.0350119213297697;9.999975429883195;0.8335162423159701;-0.0059940006867995515;-0.005994000821410136;0.72463178553689;0.0052419996420204765;0.7246561154856997
36.881622;1.0351195665119601;0.8331596880012989;0.8048908207497596;-0.021877191927824752;-0.02113509329844833;1.0350121206205143;9.999977142006752;0.833516097985474;-0.005994000706677064;-0.005994000841269716;0.724631917451007;0.005240999604806266;0.7246561887769069
36.891622;1.035119676305668;0.8331597137428405;0.8048907318831761;-0.021877191927783847;-0.021135093314432696;1.0350123269284024;9.999978816604646;0.8335159498225674;-0.005994000725832501;-0.005994000861108518;0.7246320571947555;0.005240999581699329;0.7246562661260377
36.901622;1.0351197820664333;0.8331597384484883;0.8048906420623634;-0.021877191927464068;-0.021135093331759516;1.0350125399595729;9.999980448353867;0.8335157979749113;-0.005994000744361159;-0.005994000881000813;0.7246322047464662;0.0052409995733755915;0.724656340499329
36.911622;1.0351198834213176;0.8331594116663651;0.8048902136588579;-0.02187609625794204;-0.021134034847905526;1.0350137593532396;9.999982032441775;0.8335156426618496;-0.005994000762292136;-0.00599400090100282;0.7246323599339017;0.005240999580527408;0.7246564120690387
36.921622;1.0351199800249493;0.8331594320729844;0.8048901224568967;-0.021876096256973357;-0.021134034868045964;1.0350139847603;9.999983564482722;0.8335154841484721;-0.005994000779608691;-0.005994000921141805;0.7246325225009707;0.005240999604335569;0.7246564810633134
36.931622;1.035120071591552;0.8331594492437782;0.8048900306186401;-0.021876096255665348;-0.021134034889550173;1.0350142158666695;9.999985040327504;0.833515322643758;-0.005994000796282145;-0.0059940009414147805;0.7246326921772527;0.005240999647026447;0.7246565477804937
36.941622;1.0351201578945133;0.8331594625183802;0.8048899381398195;-0.02187609625401615;-0.021134034912341854;1.0350144523874762;9.99998645574084;0.8335151582627103;-0.0059940008122938695;-0.0059940009617780905;0.7246328686945244;0.0052409997117721175;0.7246566125582778
36.951622;1.035121191368959;0.8331602316624955;0.8048898388317981;-0.021876361123119976;-0.021134271372045647;1.0350146940879628;9.99998780647639;0.8335149910990239;-0.005994000827652158;-0.0059940009821444476;0.724633051770419;0.005239999802311008;0.7246566684937887
36.961622;1.0351212664105167;0.8331602354462514;0.804889745130851;-0.021876361120713405;-0.0211342713970749;1.035014940817547;9.999989088790437;0.8335148213260073;-0.005994000842400888;-0.005994001002409962;0.7246332410782607;0.005239999922804066;0.7246567303164603
36.971622;1.0351213353105986;0.8331598841210386;0.8048893129546539;-0.02187526544783512;-0.021133212920325762;1.035015192516375;9.99999029947598;0.8335146492310123;-0.005994000856606704;-0.005994001022495086;0.7246334362205686;0.005240000077474908;0.7246567909690805
36.981622;1.0351213978001217;0.8331598768386071;0.8048892179273329;-0.02187526544439163;-0.021133212947000542;1.0350154491833266;9.999991434950164;0.8335144751836835;-0.005994000870357301;-0.005994001042357728;0.7246336367610184;0.005240000270248048;0.7246568505251777
36.991622;1.0351214538258409;0.8331598637648177;0.8048891221434142;-0.021875265440287513;-0.021133212974227177;1.035015710845132;9.99999249057566;0.8335142996140871;-0.005994000883781188;-0.005994001061978099;0.7246338423092161;0.005240000504903646;0.724656908979154
37.001622;1.035121503573299;0.8331598449386677;0.8048890255771078;-0.021875265435415205;-0.021133213001796148;1.0350159775630938;9.9999934611119;0.8335141229888617;-0.005994000897043385;-0.005994001081348103;0.7246340525513897;0.005240000785051832;0.724656966309431
37.011622;1.0351215474318294;0.8331598205799212;0.8048889282424342;-0.02187526542961949;-0.02113321302946717;1.035016249424184;9.999994341719347;0.8335139457496304;-0.005994000910321055;-0.005994001100460351;0.7246332672094657;0.005240001113611685;0.7246560225610262
37.021622;1.035121585965402;0.83315944133572;0.8048884923309811;-0.021874169752684303;-0.021132154554315257;1.0350165264742273;9.999995128742427;0.8335137682642363;-0.0059940009237941135;-0.005994001119292617;0.724633486001646;0.005239001492386689;0.7246560705382374
37.031622;1.0351216198627182;0.8331594070249069;0.8048883935734581;-0.021874169744349477;-0.021132154581508567;1.0350178086814201;9.999995819821875;0.8335135908111453;-0.005994000937635855;-0.005994001137814887;0.7246337086157443;0.005239001921951447;0.7246561248717416
37.041622;1.0351216498172573;0.8331593683357045;0.8048882941758905;-0.02187416973431124;-0.021132154608181394;1.035018096004149;9.999996413185169;0.8335134135842143;-0.005994000951995424;-0.005994001156008954;0.7246339346994096;0.00523900240205656;0.7246561784826513
37.051622;1.0351216764303188;0.8331593256492684;0.8048881942355438;-0.02187416972221335;-0.021132154634152373;1.035018388470518;9.999996906777957;0.8335132367153567;-0.005994000966990838;-0.005994001173879785;0.7246341638798988;0.005239002932307868;0.7246562314815657
37.061622;1.0351217002121036;0.8331592793098394;0.8048880939152588;-0.021874169707679393;-0.02113215465922187;1.0350186861599575;9.999997298314543;0.833513060294503;-0.005994000982715335;-0.005994001191466577;0.7246343957767033;0.005239003512107838;0.7246562839005701
37.071622;1.0351226742297968;0.8331599899844306;0.8048879872306521;-0.021874434559243334;-0.0211323911182751;1.0350189891344295;9.999997586363579;0.8335128843672739;-0.005994000999256373;-0.0059940012088443104;0.7246346299763274;0.005239004140062835;0.7246563356698865
37.081622;1.0351226934316438;0.8331595875190153;0.8048875490089974;-0.021873338867688552;-0.02113133263813648;1.035019297394407;9.999997771251492;0.8335127089451482;-0.005994001016714593;-0.005994001226113497;0.7246348660048715;0.0052380048139827416;0.724656379413031
37.091622;1.0351227105739518;0.833159531896508;0.8048874489974777;-0.021873338843825845;-0.021131332659288526;1.0350196108267165;9.999997855060643;0.8335125340713498;-0.0059940010352037155;-0.005994001243401433;0.7246351033719148;0.005238005531447733;0.724656429438499
37.101622;1.0351227257299984;0.8331594735407496;0.8048873495697374;-0.02187333881629146;-0.021131332678764096;1.035019929130976;9.999997841146905;0.833512359877993;-0.005994001054844729;-0.005994001260872992;0.7246353416451082;0.005238006290269133;0.7246564784367392
37.111622;1.035122738966191;0.8331594125341558;0.8048872508508954;-0.021873338784904786;-0.02113133269636732;1.0350202517914504;9.999997733440011;0.8335121865630012;-0.0059940010757617655;-0.005994001278720745;0.7246355804483328;0.005238007088589233;0.724656526388042
37.121622;1.0351227502459053;0.8331593488979048;0.8048871528855487;-0.02187333874955904;-0.02113133271188405;1.0350205781088175;9.999997535844159;0.8335120143246055;-0.005994001098058064;-0.005994001297124735;0.7246358194392386;0.005238007924611427;0.7246565732675939
37.131622;1.03512275939378;0.8331589328720017;0.8048867178476805;-0.021872243039088753;-0.021130274222309068;1.0350209072353018;9.999997251788292;0.8335118433171724;-0.0059940011217856325;-0.005994001316214282;0.7246360583338067;0.005238008796033611;0.7246566190157634
37.141622;1.0351227661108302;0.8331588638190335;0.8048866214275568;-0.021872242995709508;-0.02113027423300604;1.0350212382343187;9.999996883768858;0.833511673657543;-0.005994001146942294;-0.005994001336061902;0.7246362968879817;0.005238009699606697;0.7246566635436676
37.151622;1.035122769952516;0.8331587920348671;0.8048865257312235;-0.021872242948376686;-0.021130274241004405;1.0350215702176657;9.999996433742718;0.8335115054475114;-0.005994001173476705;-0.005994001356703238;0.7246365348070766;0.005237010631363691;0.7246566994936836
37.161622;1.0351227703388834;0.8331587175544763;0.8048864306996448;-0.021872242897239456;-0.02113027424614668;1.03502290243283;9.999995904217279;0.8335113387529083;-0.005994001201280265;-0.005994001378164551;0.724636771690967;0.005237011587142604;0.724656741145462
37.171622;1.0351227666399343;0.8331586403788461;0.8048863363202549;-0.021872242842503904;-0.021130274248302616;1.0350232341770007;9.999995298605443;0.8335111735601343;-0.005994001230190735;-0.00599400140048792;0.7246370070730218;0.005237012562648215;0.7246567810920261
37.181622;1.035122758244344;0.8331585604209615;0.8048862426507453;-0.02187224278440029;-0.0211302742473709;1.0350235646682908;9.999994621017013;0.833511009779073;-0.005994001260015714;-0.005994001423743373;0.7246372404905299;0.005237013553255154;0.7246568192061865
37.191622;1.0351227445236473;0.8331581277929277;0.8048858120143015;-0.02187114705204267;-0.021129215740501733;1.0350238930218656;9.999993876202657;0.8335108473069609;-0.005994001290558629;-0.005994001448020979;0.7246374715170024;0.005237014553996239;0.7246568554341171
37.201622;1.0351236774061687;0.8331588020742321;0.8048857142110116;-0.02187141185340377;-0.02112945216759952;1.0350242182955627;9.99999306957766;0.8335106861004228;-0.0059940013216430174;-0.005994001473415187;0.7246366997753809;0.005237015559677585;0.724655889820189
37.211622;1.035123650800171;0.8331587126976489;0.8048856242382214;-0.02187141178642767;-0.021129452157145612;1.0350245395210111;9.999992207266786;0.8335105261973447;-0.005994001353127774;-0.005994001500012153;0.7246369249454594;0.005237016565093933;0.7246559223948685
37.221622;1.035123616679534;0.8331586199897536;0.8048855363738674;-0.02187141171683446;-0.02112945214348967;1.0350248557075636;9.999991295826158;0.8335103676777083;-0.005994001384902915;-0.005994001527879396;0.7246371467272905;0.005237017565555773;0.7246559532991
37.231622;1.0351235745895997;0.8331585240740371;0.804885451114643;-0.021871411644798576;-0.021129452126648938;1.0350251658518483;9.999990341791454;0.8335102106332716;-0.0059940014168765885;-0.005994001557061436;0.7246373647864781;0.005236018557473795;0.7246559754088744
37.241622;1.035123524209298;0.8331584252212504;0.8048853689687923;-0.021871411570497327;-0.021129452106706078;1.0350254689842038;9.999989351755964;0.8335100552092815;-0.005994001448959474;-0.00599400158758295;0.724637578720343;0.005236019538270472;0.7246560032501358
37.251622;1.035123465220533;0.8331579740766485;0.8048849526615309;-0.021870315821900355;-0.021128393580923475;1.0350257642116139;9.999988332814874;0.8335099016507763;-0.0059940014810593;-0.0059940016194539834;0.724637788052517;0.005236020505878756;0.7246560296749466
37.261622;1.0351233973530622;0.8331578704630148;0.804884878537231;-0.021870315743672056;-0.021128393555241713;1.0350260506827;9.999987292769065;0.833509750303268;-0.005994001513110727;-0.00599400165266626;0.7246379922843951;0.005236021458654395;0.7246560548137321
37.271622;1.0351233204979584;0.8331577651485981;0.8048848094154406;-0.021870315663824823;-0.02112839352693615;1.0350263275612024;9.999986239663432;0.8335096016045339;-0.005994001545099622;-0.005994001687171587;0.7246381909965296;0.005236022395211113;0.7246560788619933
37.281622;1.0351232346837838;0.8331576586646287;0.8048847458942383;-0.021870315582585866;-0.021128393496160296;1.0350265941049983;9.99998518082567;0.8335094560835073;-0.005994001577035308;-0.005994001722861907;0.7246383839347595;0.005236023313616794;0.7246561020417943
37.291622;1.0351231399648655;0.8331575515129538;0.804884688491081;-0.021870315500167208;-0.02112839346307695;1.0350268497206365;9.999984122389465;0.8335093143759172;-0.005994001608916176;-0.005994001759584804;0.7246385710142961;0.005236024210900904;0.7246561245372705
37.301622;1.0351230363740722;0.8331574441162038;0.8048846376514945;-0.021870315416779928;-0.021128393427861884;1.035028093887758;9.999983069691309;0.833509177230936;-0.005994001640728827;-0.005994001797178795;0.7246387522425309;0.005235025083453491;0.7246561392331711
37.311622;1.03512292391726;0.8331569871425817;0.804884255895458;-0.021869219660441332;-0.021127334887798884;1.0350283260397424;9.999982027468818;0.8335090454605752;-0.005994001672466606;-0.005994001835481099;0.724638927612009;0.0052350259275858;0.7246561605973858
37.321622;1.0351228025833565;0.8331568804115848;0.8048842191954049;-0.021869219575877834;-0.021127334848786084;1.0350285454954673;9.999980999299787;0.8335089198225211;-0.005994001704152288;-0.005994001874315081;0.7246390970353878;0.005235026739890392;0.724656181317509
37.331622;1.035123625095891;0.8331575350122101;0.8048841837268018;-0.02186948435450786;-0.021127571241737145;1.035028751491052;9.999979987459904;0.8335088008898552;-0.00599400173584783;-0.005994001913491424;0.7246392603805311;0.005235027517509793;0.7246562012060586
37.341622;1.0351234864345749;0.8331574306415857;0.8048841621088861;-0.02186948426996911;-0.021127571199230602;1.0350289433014943;9.999978993579896;0.8335086890253279;-0.005994001767638797;-0.005994001952822794;0.7246394175689593;0.005235028258244205;0.7246562199894114
37.351622;1.0351233397798925;0.8331573280192807;0.8048841483315173;-0.021869484185874213;-0.021127571154985845;1.0350291203013535;9.999978019073536;0.8335085844669669;-0.005994001799606219;-0.005994001992136189;0.7246395686432674;0.005235028960691007;0.7246562373422948
37.361622;1.0351231858012087;0.8331572274794644;0.8048841425935336;-0.021869484102464906;-0.02112757110898903;1.0350292819047624;9.999977065216124;0.8335084873738436;-0.005994001831811991;-0.0059940020312711575;0.7246397137228325;0.005235029624485779;0.724656252961542
37.371622;1.0351230251887746;0.833156779638273;0.8048838072818044;-0.021868388346609903;-0.021126512558261284;1.0350294275402077;9.99997613320871;0.8335083977884149;-0.005994001864304615;-0.005994002070070828;0.7246398529092358;0.005235030250292073;0.7246562666432886
37.381622;1.0351228586509063;0.8331566842341579;0.8048838183435257;-0.021868388265136974;-0.021126512508800398;1.035029556677283;9.999975224194612;0.8335083156443506;-0.00599400189712958;-0.005994002108371955;0.724639986299763;0.005234030839363047;0.7246562711162912
37.391622;1.035122686983638;0.833156591895918;0.8048838381374197;-0.021868388184831243;-0.021126512457646195;1.035029668801784;9.999974339373777;0.8335082408404566;-0.005994001930338073;-0.005994002145994559;0.7246401140704779;0.0052340313929194505;0.724656280950269
37.401622;1.0351225110913143;0.8331565029749313;0.804883866729274;-0.02186838810578699;-0.02112651240478466;1.0350297633657652;9.999973480068016;0.8335081732778177;-0.0059940019639888095;-0.0059940021827456095;0.7246392364948403;0.0052340319118316025;0.7246552891728275
37.411622;1.0351223319743084;0.8331564177647888;0.8048839040110572;-0.021868388028106377;-0.02112651235016357;1.0350298397548507;9.999972647518314;0.8335081128697823;-0.005994001998141542;-0.0059940022184287655;0.7246393539034468;0.005234032396657311;0.7246552959561856
37.421622;1.0351221507031452;0.833156336429016;0.8048839496991628;-0.021868387951902227;-0.02112651229371678;1.0350298973342744;9.999971842641907;0.8335080595724563;-0.005994002032848499;-0.005994002252850437;0.7246394666264833;0.005234032847805231;0.724655301519662
37.431622;1.035121968379153;0.8331562590126079;0.8048840033738813;-0.021868387877273635;-0.021126512235388036;1.0350299356074324;9.999971065790431;0.8335080134035626;-0.005994002068131359;-0.005994002285832507;0.7246395749442817;0.005234033265977405;0.7246553060527304
37.441622;1.0351217861198934;0.8331558358096635;0.8048837267231846;-0.021867292130963514;-0.021125453672159563;1.035030954314628;9.999970316425765;0.8335079744307915;-0.00599400210396137;-0.00599400231721869;0.7246396790776732;0.005234033652394079;0.7246553097348434
37.451622;1.035121605029764;0.8331557662485839;0.8048837949954301;-0.021867292059709456;-0.02112545360998789;1.0350309533487594;9.999969593025096;0.8335079427599714;-0.005994002140292444;-0.005994002346863422;0.7246397791994367;0.005233034008202997;0.7246553054725005
37.461622;1.0351214261470296;0.8331557006036983;0.8048838699171281;-0.021867291990260274;-0.02112545354588063;1.035030932641589;9.999968893442494;0.8335079185250437;-0.005994002177122422;-0.00599400237462287;0.7246398754401884;0.005233034334179143;0.7246553077708648
37.471622;1.0351212504541676;0.8331556388004298;0.8048839510118306;-0.021867291922693977;-0.021125453479826067;1.0350308921660947;9.999968215412812;0.8335079018262326;-0.005994002214504473;-0.005994002400359642;0.7246399678845317;0.005233034631284344;0.7246553094059383
37.481622;1.035122031581281;0.8331563411014624;0.8048840315437708;-0.021867556718159667;-0.021125689844919037;1.0350308319499417;9.999967556727169;0.8335078926304192;-0.005994002252508917;-0.005994002423946623;0.7246400565546195;0.005233034900736631;0.7246553103251661
37.491622;1.0351218651806071;0.8331562866612054;0.8048841234222981;-0.021867556654426377;-0.02112568977501601;1.035030752024991;9.999966915088617;0.8335078907339829;-0.00599400229119189;-0.005994002445265829;0.7246401414161923;0.005233035143367013;0.724655310472528
37.501622;1.0351217047698058;0.8331558859290706;0.8048838821835564;-0.021866460918144766;-0.021124631200174097;1.0350306524499147;9.999966288100751;0.833507895793844;-0.005994002330578883;-0.00599400246422345;0.7246402224189772;0.005233035359596182;0.724655309841266
37.511622;1.0351215510936997;0.8331558381034194;0.8048839831448809;-0.021866460858222584;-0.021124631126625198;1.035030533432448;9.999965673262974;0.8335079073523095;-0.0059940023706532815;-0.005994002480772133;0.7246402995183217;0.005233035550026067;0.7246553084816127
37.521622;1.0351214048125308;0.8331557933285093;0.80488408808;-0.021866460800274327;-0.021124631051367946;1.0350303953899387;9.999965067483965;0.8335079248406692;-0.005994002411361602;-0.005994002494896904;0.7246403726566903;0.005233035715488492;0.7246553064709608
37.531622;1.035121266468314;0.833155751559985;0.8048841966365692;-0.02186646074438899;-0.021124630974492662;1.0350302388929977;9.999964466910468;0.833507947578095;-0.005994002452636866;-0.005994002506571187;0.7246404417509646;0.005233035856677595;0.7246553038831941
37.541622;1.0351211363400785;0.8331557128112825;0.804884308502416;-0.021866460690688316;-0.02112463089609133;1.0350300646206765;9.999963867792019;0.8335079747858593;-0.00599400249442433;-0.005994002515744535;0.724640506741457;0.005232035974229886;0.7246552935788937
37.551622;1.0351210143750622;0.8331556770707553;0.804884423326025;-0.021866460639326242;-0.021124630816258365;1.0350298733897034;9.999963267223968;0.8335080056216363;-0.005994002536694322;-0.00599400252238579;0.7246405676726119;0.005232036069012385;0.7246552901008838
37.561622;1.035120900299268;0.833155644266519;0.8048845406781566;-0.021866460590468664;-0.02112463073508733;1.035029666128228;9.999962663267386;0.8335080392038189;-0.00599400257944384;-0.005994002526527644;0.7246406246998202;0.0052320361419198385;0.7246552863011685
37.571622;1.0351207937549471;0.8331552645840954;0.804884322235561;-0.02186536486983281;-0.021123572149580137;1.0350294437426373;9.999962055140427;0.8335080746321057;-0.005994002622686096;-0.005994002528266168;0.7246406780218938;0.005232036193191773;0.7246552821769305
37.581622;1.0351206943756568;0.8331552373046229;0.8048844431604674;-0.02186536482647101;-0.02112357206596086;1.0350292070140672;9.99996144333118;0.8335081110283344;-0.005994002666426025;-0.005994002527744143;0.7246407278404043;0.005232036221863801;0.7246552776654595
37.591622;1.0351206018526264;0.8331552125166668;0.8048845650313845;-0.021865364786108947;-0.021123571981156684;1.0350289566003381;9.999960829546493;0.8335081475929863;-0.005994002710641505;-0.005994002525141153;0.7246407743675604;0.005232036225940549;0.724655272681596
37.601622;1.0351205159791026;0.8331551899534481;0.8048846872511143;-0.021865364748909606;-0.02112357189515731;1.035029693076689;9.999960216622002;0.8335081836648918;-0.005994002755285286;-0.005994002520658659;0.7246408178452849;0.005232036203080762;0.7246552671479409
37.611622;1.0351204366797024;0.8331551693007977;0.8048848092198571;-0.021865364715008825;-0.02112357180797878;1.0350294169700773;9.99995960814179;0.8335082187304448;-0.005994002800306889;-0.00599400251450168;0.7246398585487702;0.005232036151126439;0.724654261043199
37.621622;1.0351203640720035;0.833155150171231;0.8048849303757402;-0.021865364684501933;-0.02112357171967267;1.0350291288091338;9.999959008046332;0.8335082523831714;-0.005994002845672451;-0.005994002506854507;0.724639896756629;0.005231036068303893;0.7246542470706944
37.631622;1.0351212511112504;0.8331558924687275;0.8048850440647582;-0.02186562951633305;-0.021123808062757196;1.0350288291902519;9.999958420391954;0.8335082843072879;-0.005994002891347687;-0.005994002497862616;0.7246399326989478;0.00523103595318872;0.7246542396576175
37.641622;1.035121192821639;0.8331555252979711;0.8048848245600515;-0.021864533817184548;-0.02112274946921784;1.0350285188079018;9.999957848945982;0.8335083142488758;-0.005994002937268456;-0.005994002487647837;0.7246399664956678;0.005231035804529308;0.7246542315244224
37.651622;1.0351211420663982;0.8331555079457748;0.8048849411769853;-0.021864533797020653;-0.021122749377988814;1.0350281984063854;9.999957296847649;0.8335083419523708;-0.005994002983345125;-0.005994002476339965;0.7246399981238514;0.005231035621286788;0.724654222637789
37.661622;1.035121098908954;0.8331554901672995;0.8048850559465828;-0.021864533780201242;-0.02112274928606235;1.035027868728059;9.999956766681452;0.8335083671329906;-0.005994003029476307;-0.0059940024640871515;0.7246400274698975;0.005231035403026544;0.7246542130729133
37.671622;1.0351210632873493;0.8331554714395829;0.8048851687766002;-0.021864533766629;-0.021122749193668078;1.0350275305634165;9.999956260813168;0.833508389479357;-0.0059940030755448095;-0.005994002451036701;0.7246400544318313;0.005231035150156656;0.7246542030356106
37.681622;1.0351210350981412;0.8331554513280229;0.8048852796609968;-0.021864533756228953;-0.021122749101064396;1.0350271848562362;9.99995578143408;0.833508408670391;-0.005994003121413102;-0.00599400243731113;0.7246400789858857;0.005231034863664912;0.7246541927856454
37.691622;1.035121014303392;0.8331554295097298;0.8048853886509003;-0.02186453374895501;-0.021122749008498566;1.0350268327419154;9.999955329860924;0.8335084244063109;-0.005994003166924461;-0.005994002423007931;0.7246401011827981;0.005231034544739297;0.7246541825661389
37.701622;1.0351210008973957;0.8331554057926867;0.804885495743417;-0.021864533744778623;-0.021122748916178793;1.035026475498469;9.999954906223694;0.8335084364113471;-0.005994003211901535;-0.005994002408216194;0.7246401211059352;0.005231034194549737;0.7246541726221871
37.711622;1.0351209947850677;0.8331550304387173;0.8048852629703952;-0.021863438068130788;-0.021121690321100235;1.0350261144547843;9.999954510502377;0.8335084444315138;-0.005994003256149801;-0.005994002393021853;0.7246401388457362;0.005230033813968626;0.7246541560124087
37.721622;1.0351209957542769;0.8331550029796064;0.8048853657759771;-0.021863438070146256;-0.021121690229791695;1.0350257508747172;9.999954143325157;0.8335084482694799;-0.00599400329947527;-0.005994002377499226;0.7246401544908015;0.005230033403343006;0.72465414744466
37.731622;1.035121003565417;0.833154973903816;0.8048854659793145;-0.02186343807536004;-0.021121690139214735;1.035025385871875;9.999953805703239;0.8335084478016247;-0.005994003341698095;-0.00599400236170527;0.724640168097311;0.005230032962631648;0.7246541399062536
37.741622;1.0351210180124013;0.8331549434576561;0.804885563184205;-0.02186343808393922;-0.02112169004949559;1.0350250204085818;9.99995349853759;0.833508442943716;-0.005994003382643627;-0.005994002345677056;0.7246401796594004;0.005230032491907053;0.7246541335117122
37.751622;1.0351210388323826;0.8331549118994176;0.8048856569608726;-0.02186343809610378;-0.021121689960756508;1.0350246553358227;9.999953221730783;0.8335084336176319;-0.005994003422121822;-0.005994002329436605;0.7246401891293515;0.005230031991940515;0.7246541283245502
37.761622;1.035121065572482;0.8331548794455788;0.8048857468939313;-0.021863438112080958;-0.021121689873106857;1.0350252914316462;9.999952973216244;0.8335084197598581;-0.005994003459917672;-0.005994002313006884;0.7246401964709097;0.00523003146425666;0.7246541244107411
37.771622;1.0351210975762442;0.8331548462538326;0.8048858326320291;-0.02186343813207069;-0.021121689786618252;1.0350249294487686;9.999952749049074;0.8335084013571918;-0.0059940034958007385;-0.005994002296425933;0.7246402017206255;0.0052300309105781815;0.7246541218479285
37.781622;1.0351211340955855;0.8331544627163576;0.8048855760813419;-0.021862342480687937;-0.021120631198142465;1.0350245701255414;9.999952544286272;0.833508378461931;-0.0059940035295386355;-0.005994002279756662;0.7246402050251389;0.005230030332380416;0.7246541207220363
37.791622;1.0351221271209459;0.8331551886398925;0.80488564661575;-0.02186260736473275;-0.021120867545783007;1.0350242141053447;9.999952353765073;0.8335083511804043;-0.005994003560906753;-0.005994002263082987;0.7246402065948917;0.005230029730912485;0.7246541211219443
37.801622;1.0351221708971436;0.8331551535619398;0.8048857187802291;-0.021862607397598783;-0.021120867462941888;1.0350238618356449;9.99995217252137;0.8335083196848012;-0.0059940035896992976;-0.005994002246479317;0.7246402065956994;0.0052290291074173715;0.7246541158915089
37.811622;1.0351222178186992;0.8331551177635182;0.8048857863118808;-0.02186260743481002;-0.021120867381370638;1.035023513542663;9.999951995964535;0.8335082842475543;-0.005994003615733166;-0.005994002229978833;0.7246402050963857;0.005229028463150005;0.7246541194769495
37.821622;1.0351222677248701;0.8331550811075324;0.8048858490489508;-0.021862607476264558;-0.021120867301106423;1.035023169290673;9.999951820137666;0.8335082452227526;-0.005994003638845741;-0.005994002213568436;0.7246402021381123;0.005229027799245223;0.7246541246435971
37.831622;1.0351223204742093;0.8331550433728676;0.8048859067702735;-0.02186260752182714;-0.02112086722218702;1.0350228291103398;9.999951641797018;0.8335082029497414;-0.005994003658911947;-0.0059940021972013065;0.7246401978072274;0.005229027117004348;0.7246541313640072
37.841622;1.035122375896276;0.8331550042938188;0.8048859592397268;-0.02186260757136077;-0.02112086714465968;1.0350224931501073;9.999951457829786;0.8335081576706013;-0.005994003675871347;-0.005994002180812828;0.7246401921956538;0.005229026418641381;0.7246541396220441
37.851622;1.0351224338555494;0.8331549636202707;0.8048860062406518;-0.021862607624737764;-0.021120867068594954;1.035022161728742;9.999951264843917;0.8335081095346539;-0.005994003689719485;-0.005994002164338263;0.7246391853608966;0.005229025707806265;0.7246531494606868
37.861622;1.0351224943765278;0.8331545714694047;0.8048857098053271;-0.021861512005173132;-0.021119808490817567;1.0350218352517093;9.99995105956414;0.8335080586498114;-0.00599400370046987;-0.005994002147723776;0.7246391773797979;0.005229024989383261;0.7246531608810816
37.871622;1.035122557633461;0.8331545272263535;0.8048857456636233;-0.02186151206588544;-0.021119808418040023;1.035021514127823;9.999950839215826;0.8335080051278525;-0.005994003708129595;-0.005994002130926347;0.7246391683691628;0.005229024268648997;0.7246531739838951
37.881622;1.0351226238148696;0.8331544812893049;0.8048857761650521;-0.021861512130077643;-0.021119808347163448;1.0350211987600373;9.99995060130742;0.8335079491165092;-0.005994003712693128;-0.0059940021139065465;0.7246391584070072;0.005229023550471005;0.724653188855545
37.891622;1.0351226930345183;0.8331544338638536;0.8048858015570404;-0.021861512197593698;-0.02111980827838874;1.0350208895349908;9.999950343330532;0.833507890819856;-0.005994003714144705;-0.005994002096615708;0.7246391474877981;0.005228022839230786;0.7246531983745824
37.901622;1.0351227653610262;0.8331543852308719;0.8048858220674424;-0.021861512268277355;-0.021119808211922494;1.0350205867784361;9.999950063126343;0.8335078305093169;-0.00599400371246892;-0.005994002078999776;0.7246391355718007;0.005228022139180302;0.724653217059194
37.911622;1.0351228408729325;0.8331543356908694;0.8048858379236726;-0.021861512342003057;-0.021119808147964683;1.0350202907083064;9.999949759440618;0.8335077685134876;-0.005994003707672086;-0.005994002061025285;0.7246391226432175;0.0052280214543984176;0.7246532377537855
37.921622;1.035122919620269;0.8331542854986111;0.8048858493808801;-0.021861512418670688;-0.02111980808667088;1.0350200014004622;9.999949431607195;0.8335077051728994;-0.005994003699808142;-0.00599400204268067;0.7246391087524346;0.005228020788231014;0.7246532604682006
37.931622;1.0351230015575896;0.833153885160339;0.804885518866457;-0.02186041682150888;-0.021118749524821866;1.035020718768465;9.999949078611834;0.8335076408077268;-0.005994003688978524;-0.005994002023950667;0.7246390940567095;0.005228020142895225;0.7246532851563218
37.941622;1.0351230865864056;0.833153834312753;0.8048855223491655;-0.02186041690372633;-0.021118749468949486;1.0350204425493632;9.999948698582042;0.8335075757582996;-0.005994003675308459;-0.0059940020048153304;0.7246390788042725;0.005228019519797624;0.7246533117419852
37.951622;1.0351231746853833;0.8331537834692951;0.8048855222732492;-0.02186041698851553;-0.02111874941569604;1.035020172313526;9.999948289369868;0.8335075104472278;-0.005994003658937175;-0.005994001985269273;0.7246390632387512;0.005228018920179919;0.7246533401630245
37.961622;1.035124218635596;0.8331544931872251;0.804885512734686;-0.02186068192906058;-0.02111898579607984;1.0350199075316193;9.999947849889082;0.833507445351629;-0.0059940036400205595;-0.005994001965328823;0.7246390474890287;0.00522801834538997;0.7246533703742201
37.971622;1.035124313324893;0.8331544429263223;0.8048855064779367;-0.021860682018551195;-0.021118985747909443;1.035019647674472;9.999947380681002;0.8335073808896949;-0.0059940036187288385;-0.005994001945031924;0.7246390315173363;0.005228017796758706;0.7246534023087978
37.981622;1.0351244114902645;0.833154393195052;0.8048854976944558;-0.02186068211019183;-0.021118985702288803;1.0350193923184525;9.999946883155832;0.833507317339228;-0.0059940035952420236;-0.005994001924429804;0.724639015163295;0.00522801727542938;0.7246534359010116
37.991622;1.0351245130191238;0.8331543440642745;0.8048854868026943;-0.02186068220385825;-0.021118985659263716;1.0350191412599634;9.999946359049945;0.8335072548277497;-0.005994003569748956;-0.005994001903565454;0.724638998252067;0.005227016782509042;0.7246534639365162
38.001622;1.0351246176681659;0.8331542955017162;0.8048854741860606;-0.021860682299418035;-0.02111898561888569;1.035018894549489;9.999945810864215;0.8335071933549995;-0.0059940035424418826;-0.005994001882466177;0.7246389806483181;0.005227016319466527;0.7246535008805298
38.011622;1.0351247251283262;0.8331538976807743;0.8048851223245155;-0.021859586718946885;-0.021117927077823426;1.0350186523716227;9.999945242161774;0.8335071328476944;-0.005994003513487077;-0.005994001861163772;0.7246389621984635;0.005227015888171703;0.7246535395255476
38.021622;1.0351248349986426;0.8331538498201416;0.8048851071903944;-0.02185958681784223;-0.021117927042878463;1.035018414891281;9.999944657043343;0.8335070732320722;-0.00599400348297895;-0.005994001839714746;0.7246389426737218;0.005227015490423254;0.7246535798347749
38.031622;1.0351249467747803;0.8331538019413974;0.8048850912098113;-0.021859586918174335;-0.02111792701068601;1.0350181821819913;9.999944059102836;0.8335070144798794;-0.005994003450922649;-0.005994001818198708;0.724638921815873;0.0052270151272068195;0.7246536217425719
38.041622;1.0351250599368038;0.8331537537634135;0.8048850746229511;-0.02185958701979855;-0.021117926981231074;1.03501795424307;9.99994345072552;0.8335069566304588;-0.005994003417266646;-0.005994001796703776;0.7246388994062346;0.005227014798125345;0.7246536652005212
