time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
39.841622;1.0351312420953787;0.8331489911602233;0.8048828447163658;-0.02184576448177895;-0.021104452869727865;1.035025381627779;9.999989821912163;0.8335118951854465;-0.00599399727517144;-0.00599400094030336;0.7246257296882186;0.005215067574017084;0.724649858360316
39.851622;1.0351311690269953;0.8331490466793995;0.8048828958997091;-0.02184576446349764;-0.021104452841926673;1.0350254015136005;9.999989668752901;0.8335120570187021;-0.005993997263731202;-0.005994000935085625;0.7246255576419105;0.005215068744652775;0.7246498199124304
39.861622;1.0351310938426768;0.8331491095589676;0.8048829425129651;-0.021845764447421714;-0.021104452812759557;1.0350254213827137;9.999989478091797;0.8335122140508922;-0.005993997253400313;-0.005994000930778411;0.7246253874878713;0.005215069879596689;0.7246497765152593
39.871622;1.035131016573235;0.8331491793533867;0.8048829843304827;-0.021845764433692776;-0.021104452782358382;1.0350254411396649;9.999989253497283;0.8335123663835573;-0.005993997243930602;-0.005994000927222697;0.7246252197618243;0.00521507097625206;0.7246497281935493
39.881622;1.0351309373669515;0.8331492556539447;0.804883021121764;-0.021845764422453194;-0.02110445275087921;1.0350254607893286;9.999989000050292;0.8335125140159008;-0.005993997235050891;-0.005994000924202453;0.7246250550459059;0.0052150720323936835;0.7246496749645817
39.891622;1.0351308564018669;0.8331493381525006;0.8048830525915528;-0.021845764413860064;-0.021104452718492272;1.035025480416361;9.999988723182115;0.8335126568632439;-0.0059939972264889015;-0.005994000921459629;0.7246248938959475;0.005215073045724943;0.7246496167550946
39.901622;1.0351307738571474;0.8331494266084075;0.804883078420433;-0.021845764408085364;-0.021104452685363786;1.035025500110369;9.999988427156541;0.8335127948123309;-0.005993997217995579;-0.005994000918741868;0.7246247368279592;0.005215074014072559;0.724649553386448
39.911622;1.0351306899523427;0.8331495207807117;0.804883098365385;-0.021845764405292015;-0.021104452651652093;1.0350255197856206;9.99998811422553;0.8335129277030313;-0.005993997209359058;-0.005994000915821351;0.7246245843045602;0.005215074935822991;0.7246494846212178
39.921622;1.0351306049561426;0.8331496204164717;0.8048831123173912;-0.021845764405610726;-0.021104452617518126;1.035025539052104;9.999987785105265;0.8335130553396902;-0.005993997200403785;-0.0059940009124795635;0.7246244367244453;0.00521507580979685;0.7246494102034374
39.931622;1.0351305191393019;0.8331497252731914;0.8048831203086246;-0.021845764409140624;-0.021104452583121543;1.0350255573412568;9.999987440209376;0.833513177613271;-0.005993997190985246;-0.00599400090852641;0.7246242944512288;0.005215076634943457;0.7246493298691814
39.941622;1.0351304327373543;0.8331498350765011;0.8048831224849698;-0.02184576441596391;-0.02110445254859807;1.0350255741621688;9.99998708014357;0.8335132946226014;-0.005993997180995417;-0.0059940009038420335;0.724624157821126;0.005215077410536675;0.7246492433733733
39.951622;1.0351303459506649;0.8331499494487228;0.8048831190690942;-0.021845764426146497;-0.021104452514053438;1.0350255892015798;9.999986705076296;0.8335134066491632;-0.005993997170369805;-0.005994000898375546;0.724624027112498;0.005214078136564562;0.7246491433211099
39.961622;1.03513025900608;0.8331500679267523;0.804883110359698;-0.021845764439737483;-0.021104452479577096;1.0350256022126691;9.999986314218123;0.8335135140125196;-0.005993997159076047;-0.005994000892102067;0.7246239025346064;0.005214078813496135;0.724649043943188
39.971622;1.0351301722532529;0.8331501900740347;0.8048830967371218;-0.0218457644567792;-0.02110445244524876;1.0350256128734336;9.999985906235004;0.8335136169605796;-0.005993997147092055;-0.005994000884992387;0.7246237842231839;0.005214079441534874;0.7246489379377884
39.981622;1.0351300861228618;0.833150315580544;0.8048830786434197;-0.021845764477301566;-0.021104452411141467;1.0350256207674997;9.999985480031116;0.8335137156888782;-0.005993997134397168;-0.005994000877023672;0.7246236722386548;0.005214080020353933;0.7246488253191883
39.991622;1.0351300009571276;0.8331504442637145;0.8048830565871871;-0.021845764501307246;-0.021104452377329167;1.0350256254451753;9.9999850350463;0.8335138104416617;-0.005993997120974261;-0.005994000868196774;0.7246235666173507;0.0052140805493650026;0.7246487062562068
40.001622;1.0351299169350743;0.8331505760190123;0.8048830311671381;-0.021845764528764453;-0.02110445234387881;1.0350256265000422;9.999984571053858;0.8335139015640262;-0.0059939971068031115;-0.00599400085852926;0.7246234674497585;0.005214081027802825;0.7246485810340447
40.011622;1.0351298341105735;0.8331507107932064;0.8048830030244272;-0.02184576455960194;-0.02110445231083189;1.0350256236809314;9.999984087929022;0.8335139894425807;-0.005993997091849411;-0.005994000848049133;0.7246233749099804;0.0052140814547499675;0.7246484499953343
40.021622;1.0351297524168588;0.8331504988596387;0.8048826349031365;-0.02184466890815305;-0.02110339377381782;1.0350256169555025;9.999983585307936;0.8335140744012137;-0.005993997076065804;-0.005994000836796642;0.7246232892322436;0.0052140818293360544;0.7246483135311232
40.031622;1.0351296715972598;0.8331506396403046;0.8048826029800951;-0.021844668945369464;-0.02110339374161142;1.0350256064535266;9.9999830623562;0.8335141566480592;-0.005993997059402436;-0.005994000824812155;0.7246232106931922;0.005214082150717604;0.7246481721170908
40.041622;1.0351295911530944;0.8331507834571421;0.8048825698764469;-0.02184466898548282;-0.02110339370981666;1.0350255924136265;9.99998251822773;0.8335142362992517;-0.005993997041814228;-0.005994000812134818;0.7246231396051152;0.005214082417784638;0.7246480263149606
40.051622;1.0351295103865286;0.8331509303424007;0.8048825360994891;-0.021844669028269034;-0.021103393678415606;1.0350255752253068;9.999981952768117;0.8335143134229854;-0.00599399702326015;-0.005994000798828306;0.7246230762666187;0.00521408262903488;0.7246478767125077
40.061622;1.035129428515247;0.8331510802911207;0.8048825022026044;-0.021844669073554337;-0.02110339364737092;1.0350255554515522;9.999981366944823;0.8335143880315081;-0.005993997003703751;-0.0059940007849907185;0.7246230209040636;0.005214082782997775;0.7246477238758104
40.071622;1.0351293447997414;0.8331512332378691;0.8048824686859639;-0.021844669121226068;-0.021103393616614716;1.0350255336906842;9.999980763203055;0.8335144600517058;-0.005993996983117526;-0.005994000770733445;0.7246229736812884;0.00521408287908781;0.7246475683393753
40.081622;1.0351292586242435;0.8331513890921886;0.8048824359385071;-0.02184466917119596;-0.021103393586064646;1.0350255103708783;9.999980145722978;0.8335145293710378;-0.005993996961482543;-0.005994000756151546;0.7246229347319111;0.005214082918197141;0.724647410598501
40.091622;1.0351291694652804;0.8331515477816834;0.8048824042691426;-0.02184466922335774;-0.02110339355564946;1.0350254857236214;9.9999795198739;0.8335145959258444;-0.005993996938784367;-0.005994000741301548;0.7246229041445699;0.005214082902648779;0.7246472510903946
40.101622;1.0351290767533232;0.8331517092580258;0.8048823739177663;-0.021844669277557908;-0.021103393525318086;1.0350254599547728;9.99997889083492;0.8335146597259081;-0.005993996915008418;-0.005994000726205686;0.7246228819489976;0.005214082835872717;0.7246470901627334
40.111622;1.0351289797965504;0.8331518735266679;0.804882345010746;-0.02184466933358303;-0.021103393495028013;1.0350254333733044;9.999978262691428;0.8335147208265529;-0.005993996890142574;-0.005994000710882838;0.7246228681467732;0.005214082722051387;0.724646928072108
40.121622;1.0351288778646062;0.8331520406636973;0.8048823175132684;-0.021844669391167484;-0.02110339346471665;1.0350254063867395;9.99997763846464;0.833514779333981;-0.005993996864195175;-0.005994000695365731;0.7246228627442635;0.005214082565579198;0.7246467650474699
40.131622;1.0351287702879775;0.8331522107547763;0.8048822912498497;-0.02184466945002407;-0.021103393434292236;1.035025379463247;9.99997702037293;0.8335148354415729;-0.00599399683720481;-0.00599400067968047;0.7246228657392232;0.005214082370446364;0.7246466013648633
40.141622;1.035128656524152;0.8331523838503678;0.804882266007918;-0.021844669509879053;-0.021103393403662785;1.0350253530737292;9.999976410226381;0.8335148894058481;-0.005993996809219779;-0.005994000663828561;0.7246228770639804;0.005214082139890865;0.7246464373626713
40.151622;1.0351285362628093;0.8331525599963912;0.8048822416528377;-0.02184466957048884;-0.02110339337274655;1.0350253275964625;9.999975810144099;0.8335149414546326;-0.005993996780273039;-0.0059940006478024855;0.7246228965549653;0.005214081876445398;0.7246462734019291
40.161622;1.0351284094638975;0.8331527392832805;0.8048822181878905;-0.02184466963164478;-0.021103393341438837;1.0350253032263055;9.999975222704656;0.8335149916989465;-0.005993996750389349;-0.005994000631604565;0.7246229239841319;0.005214081582299793;0.7246461098342452
40.171622;1.0351282762437475;0.8331529218815525;0.8048821957368972;-0.021844669693184687;-0.021103393309590275;1.0350252799303514;9.999974649713744;0.8335150400769966;-0.0059939967196133885;-0.005994000615246526;0.7246229590821567;0.00521408125966355;0.724645946973744
40.181622;1.0351281367808065;0.8331531080437047;0.8048821744948641;-0.021844669755004258;-0.021103393277019447;1.0350252574839365;9.999974090900016;0.8335150863805355;-0.005993996688019043;-0.00599400059874894;0.7246230015191385;0.005214080910935679;0.7246457850231955
40.191622;1.0351279913703075;0.8331532980568387;0.8048821547064576;-0.021844669817040394;-0.02110339324352865;1.035025235597559;9.99997354420378;0.8335151304224638;-0.005993996655708877;-0.0059940005821653985;0.7246230508909268;0.005214080538881297;0.724645624032908
40.201622;1.0351278405105162;0.8331534921794975;0.804882136654469;-0.021844669879237066;-0.021103393208910085;1.0350252140659129;9.999973007227878;0.833515172199058;-0.005993996622825492;-0.005994000565614389;0.7246231067443889;0.005214080146622137;0.7246454639759927
40.211622;1.0351276849090705;0.833153690597272;0.8048821206451336;-0.02184466994154176;-0.021103393172952244;1.035025192828752;9.999972478246056;0.8335152118515188;-0.005993996589544843;-0.0059940005492759565;0.7246231686225354;0.005214079737283615;0.724645304835075
40.221622;1.0351275254083863;0.8331538934226163;0.8048821070061815;-0.02184467000391932;-0.021103393135453452;1.0350251719474184;9.999971956272933;0.8335152495391032;-0.0059939965560490156;-0.005994000533354834;0.7246232360541376;0.005214079313918815;0.72464514661335
40.231622;1.0351273628598185;0.8331541007373988;0.8048820960681233;-0.021844670066338112;-0.021103393096235202;1.035025151556631;9.999971441128027;0.8335152854038103;-0.005993996522510148;-0.005994000518048026;0.7246233084694709;0.0052130788798671265;0.7246449821042795
40.241622;1.0351271980575822;0.8331543126194091;0.8048820881359366;-0.021844670128752467;-0.02110339305514405;1.0350251317970456;9.999970933906742;0.8335153195909301;-0.005993996489081479;-0.005994000503536468;0.7246233851570321;0.005213078438895118;0.7246448256138678
40.251622;1.0351270317936543;0.833154179434353;0.8048817456603942;-0.021843574505552937;-0.021102334507662725;1.0350251127688972;9.99997043714098;0.833515352240177;-0.005993996455897292;-0.005994000489984976;0.7246234653204731;0.005213077994739048;0.7246446697986039
40.261622;1.0351268649087981;0.833154400693783;0.8048817446145625;-0.02184357456779575;-0.021102334462456365;1.035025094503555;9.999969954322419;0.8335153834203733;-0.0059939964230894946;-0.00599400047753174;0.724623548180651;0.005213077550357963;0.7246445145446905
40.271622;1.035126698255868;0.8331546268664739;0.8048817473994776;-0.02184357462986494;-0.021102334415044853;1.0350250768802665;9.999969489345643;0.8335154130434679;-0.005993996390792932;-0.0059940004662805794;0.7246236330814783;0.0052130771076023446;0.7246443598510454
40.281622;1.0351265326392458;0.8331548582630943;0.8048817541425596;-0.021843574691675912;-0.021102334365342958;1.035025059578294;9.999969046160167;0.8335154408420811;-0.005993996359135867;-0.005994000456316619;0.7246237195376722;0.005213076667586014;0.7246442058353338
40.291622;1.0351263687539487;0.83315509533532;0.8048817648744896;-0.021843574753086258;-0.021102334313274417;1.0350250421899116;9.99996862845139;0.8335154664284835;-0.005993996328245278;-0.005994000447736198;0.7246238071848916;0.005213076231225859;0.72464405271929
40.301622;1.0351262071477327;0.8331553386007128;0.8048817796170721;-0.021843574813889145;-0.021102334258781632;1.0350250243692916;9.999968239220362;0.8335154893583182;-0.005993996298260923;-0.005994000440658415;0.7246238957157165;0.00521307579926485;0.7246439008180612
40.311622;1.0351260482862346;0.8331555885133972;0.8048817984372089;-0.021843574873854146;-0.021102334201844358;1.03502500585184;9.999967879995191;0.8335155091757737;-0.005993996269335817;-0.005994000435201117;0.7246239848535083;0.005213075371825675;0.7246437505446688
40.321622;1.035125892655422;0.8331558453753596;0.804881821420759;-0.021843574932765238;-0.02110233414250227;1.0350249863879428;9.999967549948588;0.833515525460046;-0.005993996241626031;-0.005994000431450824;0.7246230743232441;0.005213074948263879;0.7246426024045515
40.331622;1.0351266934401506;0.8331568697235322;0.8048818424286616;-0.021843839823761587;-0.021102570506047982;1.0350249657292971;9.999967246205703;0.8335155378393909;-0.005993996215282509;-0.0059940004294599235;0.7246231638292776;0.0052130745277304625;0.7246424567856319
40.341622;1.035126545878274;0.8331571409907678;0.8048818738774549;-0.02184383987999715;-0.021102570442276106;1.035024943701266;9.999966965714389;0.8335155459892588;-0.0059939961904444065;-0.005994000429249392;0.7246232530648191;0.005213074109844742;0.7246423140307175
40.351622;1.035126403165131;0.833157419691088;0.8048819095312705;-0.021843839934626023;-0.02110257037655312;1.0350259202747916;9.999966707056425;0.8335155496455554;-0.00599399616722133;-0.005994000430793461;0.7246233417232003;0.005213073694492536;0.7246421743541236
40.361622;1.0351262658690472;0.8331577059090459;0.8048819492812143;-0.02184383998745818;-0.02110257030907534;1.035025895587389;9.999966470679079;0.8335155486125085;-0.005993996145673865;-0.005994000434004342;0.7246234295082471;0.0052130732809353274;0.7246420379120156
40.371622;1.0351261346234486;0.8331579995961456;0.8048819929734096;-0.02184384003830722;-0.021102570240052118;1.0350258699154593;9.999966257948735;0.8335155427903548;-0.00599399612581464;-0.00599400043872713;0.7246235161579158;0.005213072867691718;0.7246419048041545
40.381622;1.0351260100601773;0.8331583005941309;0.8048820404300718;-0.02184384008701905;-0.0211025701696953;1.0350258436029423;9.999966070191887;0.833515532197598;-0.005993996107622006;-0.005994000444734861;0.7246236014404379;0.005213072453309096;0.7246417750791209
40.391622;1.0351258926333051;0.8331586086444414;0.8048820914331299;-0.02184384013348896;-0.021102570098203433;1.0350258169853819;9.999965908286434;0.833515516907434;-0.005993996091047781;-0.005994000451729519;0.7246236850996612;0.00521307203679984;0.7246416487346298
40.401622;1.035125782474004;0.8331589233542711;0.8048821457052457;-0.02184384017766698;-0.021102570025753754;1.0350257903464528;9.99996577291599;0.8335154969681916;-0.005993996076017071;-0.005994000459378091;0.7246237668458461;0.005213071617712367;0.7246415256957955
40.411622;1.035125679436852;0.8331592442066588;0.8048822029020002;-0.02184384021956094;-0.021102569952500268;1.035025763924214;9.999965664895035;0.8335154724136826;-0.0059939960624355105;-0.005994000467384613;0.7246238464611369;0.005213071196428303;0.7246414058680719
40.421622;1.0351255833187887;0.8331595706129203;0.8048822626380384;-0.02184384025922865;-0.021102569878572487;1.0350257379340284;9.999965584873904;0.8335154433275203;-0.005993996050208484;-0.005994000475528507;0.7246239238836321;0.0052130707744555424;0.7246412892546703
40.431622;1.0351254940314574;0.8331599019312754;0.8048823245528934;-0.021843840296758836;-0.021102569804082257;1.035025712522152;9.999965532872789;0.833515409886105;-0.00599399603924797;-0.005994000483627634;0.7246239991525973;0.005213070354172199;0.7246411759934586
40.441622;1.035125411628652;0.8331602374354602;0.8048823883751317;-0.021843840332255768;-0.021102569729134837;1.0350256876754618;9.99996550828816;0.8335153723424061;-0.005993996029470473;-0.005994000491502316;0.7246240723141698;0.005213069938098252;0.7246410663107428
40.451622;1.0351253362669335;0.8331605763019831;0.804882453955799;-0.02184384036582465;-0.021102569653829416;1.0350256632367356;9.999965510278205;0.8335153309683115;-0.005993996020805834;-0.005994000498991524;0.7246241434033039;0.00521306952849139;0.7246409604998476
40.461622;1.035125268141687;0.8331609176494459;0.8048825212552548;-0.02184384039755357;-0.021102569578260857;1.035025639043883;9.999965538375289;0.8335152859950863;-0.005993996013206158;-0.005994000505965798;0.7246242124866321;0.005213069127641155;0.7246408589215552
40.471622;1.035125207441382;0.8331612605719336;0.8048825903037575;-0.021843840427512383;-0.02110256950252896;1.0350256150241033;9.99996559312214;0.8335152375561398;-0.005993996006657;-0.0059940005123147976;0.7246242796706911;0.005213068737986108;0.7246407619832197
40.481622;1.0351251543346303;0.8331616041519778;0.8048826611711465;-0.02184384045577313;-0.021102569426743385;1.0350255911727713;9.999965676072561;0.8335151856897964;-0.0059939960012010815;-0.00599400051793778;0.7246243450328961;0.005213068361410577;0.7246406701475934
40.491622;1.0351251089660574;0.8331619474971876;0.8048827339406093;-0.02184384048243525;-0.021102569351036146;1.0350255674899111;9.999965788837153;0.8335151304328794;-0.005993995996957092;-0.005994000522732273;0.7246244085754262;0.005213067998632257;0.7246405839587486
40.501622;1.0351250714994238;0.8331622897919185;0.8048828086968851;-0.021843840507647;-0.021102569275573767;1.0350255439145584;9.999965931811916;0.8335150718708134;-0.0059939959941149356;-0.0059940005265809;0.7246244702762688;0.005213067649298583;0.7246405039809979
40.511622;1.0351250421731422;0.8331626303278977;0.8048828855486551;-0.021843840531604482;-0.02110256920054361;1.0350255203195244;9.999966103558423;0.8335150100807799;-0.00599399599290243;-0.00599400052936113;0.7246245301748433;0.005213067312194361;0.7246404306966744
40.521622;1.0351250212653254;0.8331626187952749;0.804882626793052;-0.021842744867848842;-0.0211015106216527;1.035025496588681;9.999966301260454;0.8335149450791339;-0.005993995993538386;-0.005994000530960218;0.7246245884156494;0.005213066985509358;0.7246403644786998
40.531622;1.0351250090311532;0.8331629540910966;0.8048827082260133;-0.02184274488989596;-0.021101510548082503;1.0350254726693282;9.999966521817896;0.8335148768423255;-0.00599399599620965;-0.005994000531258246;0.7246246452001002;0.005213066667466909;0.7246403056006554
40.541622;1.035125005736245;0.8331632860408764;0.8048827920842772;-0.021842744911239345;-0.02110151047558382;1.0350254485617374;9.999966763059891;0.8335148053510264;-0.005993996001078363;-0.005994000530096284;0.7246247006736524;0.005213066356803772;0.7246402542390173
40.551622;1.0351250117134723;0.8331636141967171;0.8048828784647573;-0.021842744932037833;-0.02110151040439485;1.035025424312514;9.999967024771024;0.8335147305805476;-0.0059939960082917;-0.0059940005272743685;0.7246247548787003;0.0052130660527254045;0.724640210521372
40.561622;1.035125027373682;0.8331639381303987;0.804882967499151;-0.021842744952441134;-0.02110151033471843;1.0350254000353718;9.99996730877495;0.8335146524583092;-0.005993996017985897;-0.005994000522588917;0.7246248078055617;0.00521306575486864;0.7246401745925409
40.571622;1.035125053242915;0.8331642574832139;0.8048830593190505;-0.021842744972570084;-0.021101510266732796;1.0350253759032015;9.999967618068991;0.8335145708654932;-0.0059939960302795164;-0.005994000515866879;0.7246248594440889;0.005212065463635707;0.7246401394025874
40.581622;1.0351250899659166;0.8331645720096579;0.8048831540333035;-0.02184274499251971;-0.02110151020062958;1.0350253520716592;9.999967955988334;0.8335144856814825;-0.005993996045256807;-0.005994000506965724;0.7246249097914967;0.005212065180261852;0.7246401193997427
40.591622;1.0351251382340643;0.8331648815605834;0.8048832516833107;-0.02184274501237688;-0.021101510136613703;1.0350253286347177;9.999968325626922;0.8335143968472383;-0.005993996062954451;-0.005994000495760755;0.7246249588468159;0.0052120649061678185;0.7246401073479423
40.601622;1.0351251987659953;0.8331651860018833;0.8048833522154218;-0.021842745032239156;-0.02110151007486418;1.0350253056840617;9.999968729639077;0.8335143044337919;-0.00599399608335228;-0.005994000482144008;0.7246250066219049;0.005212064642174612;0.7246401031357889
40.611622;1.035125272298005;0.8331654851307958;0.8048834555256525;-0.02184274505221841;-0.0211015100155104;1.0350252833617914;9.999969170129827;0.8335142086551554;-0.005993996106383994;-0.005994000466039985;0.7246250531553777;0.005212064388113654;0.7246401066018532
40.621622;1.0351253594901408;0.8331657786846776;0.8048835614848693;-0.02184274507241589;-0.02110150995866118;1.0350252618314308;9.999969647679269;0.8335141098486868;-0.005993996131970402;-0.005994000447419445;0.7246250985332812;0.005212064142898157;0.7246401175477691
40.631622;1.0351254608401332;0.8331660664226194;0.8048836699005562;-0.021842745092897943;-0.021101509904447178;1.0350252412249132;9.999970160576519;0.8335140085078759;-0.005993996160029785;-0.005994000426289371;0.7246251429525137;0.005212063904996712;0.7246401357599036
40.641622;1.0351255766651333;0.8331663481466938;0.8048837804928685;-0.021842745113694224;-0.021101509853013137;1.0350252216524878;9.9999707055403;0.8335139052986988;-0.005993996190456891;-0.005994000402671635;0.7246251867501925;0.005212063672835318;0.7246401610179787
40.651622;1.0351257071286808;0.8331666236195855;0.8048838929225153;-0.02184274513480046;-0.021101509804476996;1.0350252032788967;9.999971278748077;0.8335138009822876;-0.005993996223119552;-0.0059940003765895835;0.7246252303256749;0.005212063444710389;0.7246401931241141
40.661622;1.0351258522755495;0.8331668924940583;0.8048840068311167;-0.02184274515618172;-0.021101509758907032;1.035025186353269;9.999971876072857;0.8335136963368484;-0.005993996257881874;-0.005994000348061238;0.7246252740716581;0.005212063218633885;0.7246402319367976
40.671622;1.0351260120407528;0.8331671543461279;0.8048841218346513;-0.02184274517779324;-0.021101509716322145;1.0350251711410139;9.999972492642593;0.8335135921788175;-0.005993996294613092;-0.005994000317088682;0.724625318370553;0.005212062992459123;0.7246402773555338
40.681622;1.035126186270255;0.8331674087451718;0.8048842374989937;-0.021842745199607216;-0.02110150967670103;1.0350251578422587;9.999973122425297;0.8335134894149409;-0.005993996333174733;-0.005994000283643992;0.7246253635497437;0.005212062764113269;0.7246403293023923
40.691622;1.0351263747523758;0.833167655300475;0.8048843533952528;-0.021842745221617235;-0.021101509639999017;1.035025146560508;9.999973758565528;0.8335133890120736;-0.0059939963734125514;-0.005994000247663198;0.7246254098050905;0.005212062531952607;0.7246403877394396
40.701622;1.0351265772084843;0.8331678937102505;0.8048844691972667;-0.021842745243837395;-0.0211015096061727;1.0350251373094579;9.999974394028103;0.8335132919293571;-0.005993996415165788;-0.0059940002090600525;0.7246254571918805;0.005212062295055249;0.7246404526741096
40.711622;1.0351267932802841;0.8331681237941532;0.804884584681696;-0.021842745266312732;-0.021101509575202047;1.035025130051127;9.999975022167153;0.8335131990653006;-0.005993996458284461;-0.005994000167757051;0.7246255056760431;0.005212062053108538;0.7246405241533673
40.721622;1.0351270225080769;0.8331683454669423;0.8048846996507878;-0.021842745289112887;-0.021101509547099353;1.0350251247132485;9.999975637927;0.8335131112018789;-0.005993996502637948;-0.005994000123708306;0.724625555194406;0.005212061806055567;0.7246406022504988
40.731622;1.0351272642475617;0.8331685586759184;0.8048848139475916;-0.021842745312314622;-0.021101509521896086;1.0350251211558643;9.999976239462933;0.8335130289967602;-0.0059939965481141935;-0.005994000076910862;0.7246256056806339;0.005212061553719121;0.7246406869830816
40.741622;1.0351275176133923;0.8331687633876118;0.8048849275380854;-0.021842745335989677;-0.021101509499616998;1.035025119192267;9.999976828568641;0.8335129530107765;-0.005993996594619471;-0.005994000027421083;0.724625657038073;0.005212061295457786;0.7246407782325138
40.751622;1.0351277815361906;0.8331689596370613;0.8048850404811473;-0.02184274536017391;-0.021101509480270165;1.0350251186549286;9.999977409320822;0.8335128836805963;-0.005993996642072962;-0.0059939999753598405;0.7246257091348258;0.005212061029878126;0.7246408757895393
40.761622;1.0351280548724335;0.833169147543206;0.804885152846011;-0.021842745384832652;-0.02110150946385121;1.0350251193686044;9.999977986423582;0.833512821281138;-0.005993996690386762;-0.005993999920894476;0.7246257618615708;0.005212060754773009;0.7246409794498548
40.771622;1.035128336476395;0.8331693272889208;0.8048852647177999;-0.021842745409865347;-0.021101509450345723;1.0350251210721435;9.999978564368112;0.8335127659393731;-0.005993996739449334;-0.00599399986421917;0.7246258151716953;0.005212060467516364;0.7246410890756873
40.781622;1.0351286251949472;0.8331694991214911;0.8048853762040951;-0.02184274543515122;-0.02110150943973448;1.0350251234310752;9.999979147145723;0.8335127176608277;-0.005993996789136266;-0.005993999805543253;0.7246258690559043;0.005212060165490423;0.7246412046679609
40.791622;1.0351289198181037;0.8331696633262521;0.8048854873387216;-0.021842745460605786;-0.021101509432000367;1.03502512611253;9.999979738426482;0.8335126763703546;-0.005993996839333116;-0.0059939997450760745;0.7246259234804396;0.005212059846184947;0.724641326412072
40.801622;1.0351292190965833;0.8331698201407073;0.8048855979768557;-0.02184274548619795;-0.02110150942712742;1.03502512879601;9.99998034197385;0.8335126419918855;-0.005993996889945747;-0.0059939996830167645;0.7246259783410981;0.005212059507289676;0.7246414546327906
40.811622;1.035129521859855;0.8331699696684045;0.8048857078025583;-0.021842745511914355;-0.021101509425096542;1.035025131152642;9.999980961881597;0.8335126145039298;-0.005993996940905306;-0.005993999619577697;0.724626033467603;0.005212059146924235;0.7246415897188313
40.821622;1.0351298271045595;0.8331701118657504;0.8048858164265336;-0.021842745537720948;-0.02110150942588603;1.0350251328990767;9.999981602673348;0.8335125939162814;-0.005993996992167113;-0.0059939995550200645;0.7246260886356571;0.0052120587639775335;0.7246417320591567
40.831622;1.0351301339846928;0.8331702466017055;0.8048859234995865;-0.02184274556356185;-0.021101509429464507;1.0350251338590943;9.99998226879216;0.8335125802445578;-0.005993997043690738;-0.0059939994896358985;0.7246261435347993;0.005212058358379722;0.7246418819638505
40.841622;1.0351304417836162;0.8331700239899463;0.804885690938856;-0.02184164990271278;-0.02110045093128924;1.0350251339517211;9.999982963307323;0.83351257355307;-0.005993997095417602;-0.005993999423690002;0.724626197740696;0.00521205793084282;0.7246420396013971
40.851622;1.0351307499082532;0.833170143200452;0.8048857942604337;-0.021841649928443375;-0.0211004509402465;1.0350251331868332;9.99998368734536;0.8335125739915543;-0.0059939971472671915;-0.005993999357405688;0.7246262507589188;0.005212057482207503;0.7246422050053548
40.861622;1.0351310578373298;0.8331702542284799;0.8048858954597918;-0.021841649953979872;-0.02110045095173801;1.0350251316983758;9.999984441310003;0.8335125817394345;-0.005993997199153794;-0.00599399929100068;0.7246263020967251;0.005212057013145631;0.7246423781224224
40.871622;1.0351313650079037;0.8331703568386641;0.8048859943217063;-0.02184164997915264;-0.02110045096562587;1.0350251297268802;9.999985226484926;0.8335125969018026;-0.0059939972510086375;-0.0059939992247055;0.724626351291083;0.005212056524471605;0.7246425588591153
40.881622;1.0351316707617155;0.8331704509580621;0.8048860905628139;-0.02184165000375158;-0.021100450981756447;1.0350251275607123;9.999986045200341;0.8335126194557155;-0.005993997302784361;-0.005993999158748496;0.7246263979121403;0.005212056017486888;0.7246427471255892
40.891622;1.0351319744030916;0.8331705366513715;0.8048861838532885;-0.02184165002755176;-0.02110045099997617;1.0350251255303606;9.999986899908409;0.8335126492628854;-0.005993997354448205;-0.005993999093346301;0.7246264415712744;0.005212055493673698;0.7246429428643846
40.901622;1.0351322752586565;0.833170614050706;0.8048862738406886;-0.021841650050330105;-0.021100451020132225;1.0350251240266077;9.999987792483111;0.8335126861182469;-0.005993997405986487;-0.005993999028715062;0.7246264819132009;0.005212054954051807;0.7246431460495404
40.911622;1.0351325726602185;0.833170683366875;0.8048863601478982;-0.021841650071884173;-0.021100451042057867;1.0350251234549255;9.999988724171857;0.8335127298249829;-0.0059939974574059925;-0.005993998965077251;0.7246265185858181;0.005212054399037833;0.7246433566551146
40.921622;1.0351328659090504;0.8331707449510757;0.8048864423652484;-0.021841650092037136;-0.02110045106556569;1.035025124175208;9.999989695758249;0.8335127802268262;-0.005993997508707849;-0.005993998902640517;0.7246265512023541;0.005212053828587351;0.724643574596394
40.931622;1.0351331543043236;0.83317079928506;0.8048865199981651;-0.021841650110635182;-0.021100451090462134;1.035025126495733;9.99999070752336;0.8335128371260118;-0.00599399755985463;-0.0059939988415688575;0.7246265793218684;0.005212053242032704;0.7246437996976729
40.941622;1.0351334372250065;0.8331708468948276;0.8048865923727367;-0.02184165012755156;-0.021100451116559976;1.0350251306736773;9.999991759165212;0.8335129001849619;-0.005993997610763201;-0.005993998781981366;0.7246266024602347;0.0052120526379713155;0.724644031727325
40.951622;1.0351337142054982;0.8331708882922547;0.8048866586190679;-0.021841650142681777;-0.021100451143666214;1.0350251368921208;9.999992849534145;0.8335129689340751;-0.005993997661325277;-0.005993998723981015;0.7246266200985579;0.005212052014584708;0.72464427043468
40.961622;1.035133984947718;0.8331709239345414;0.8048867177922605;-0.02184165015593331;-0.021100451171567017;1.0350251452304502;9.999993976245328;0.8335130428577868;-0.005993997711436902;-0.005993998667692261;0.7246266317025919;0.005212051370094959;0.7246445155569387
40.971622;1.0351342492697373;0.8331709541373205;0.8048867690339759;-0.021841650167228565;-0.02110045120003185;1.035025155614269;9.999995136044722;0.8335131215024797;-0.005993997761010404;-0.005993998613270407;0.7246266367785636;0.005212050703020656;0.7246447668349238
40.981622;1.0351345070664575;0.833170979032756;0.8048868116381407;-0.021841650176519133;-0.02110045122882266;1.0350251677807356;9.99999632592836;0.8335132045653609;-0.0059939978099644645;-0.005993998560869268;0.7246266348968551;0.005212050011979655;0.7246450239983246
40.991622;1.035134758318345;0.833170998655253;0.8048868450120906;-0.021841650183797707;-0.02110045125769401;1.035025181334524;9.99999754420436;0.8335132918959554;-0.005993997858216614;-0.005993998510612961;0.7246266256726791;0.005212049295152786;0.724645286719292
41.001622;1.0351350031242086;0.8331710130423479;0.8048868686429317;-0.02184165018908939;-0.021100451286394907;1.0350251958550654;9.999998790818372;0.833513383403029;-0.005993997905697978;-0.005993998462588687;0.7246266087969145;0.005211048550137418;0.7246455474134362
41.011622;1.0351352417268485;0.8331710222393185;0.8048868821017816;-0.021841650192427977;-0.021100451314684927;1.0350252109612776;10.000000066481993;0.8335134789510008;-0.005993997952373902;-0.005993998416829697;0.7246265841262647;0.005211047774384178;0.7246458199797841
41.021622;1.0351354745306387;0.8331710262604058;0.8048868850273231;-0.02184165019384826;-0.02110045134234863;1.0350252263150175;10.000001371413072;0.8335135783314283;-0.0059939979982397374;-0.005993998373303357;0.7246265517217186;0.005211046965515893;0.724646096560407
41.031622;1.0351357020887517;0.8331710251115242;0.8048868771053458;-0.021841650193387876;-0.021100451369186122;1.0350252415886196;10.00000270488521;0.8335136813067583;-0.005993998043308065;-0.005993998331927936;0.7246265117877828;0.005211046121355971;0.7246463762986809
41.041622;1.0351359249856729;0.8331710188646759;0.8048868580880802;-0.02184165019107142;-0.021100451394996854;1.0350252564361002;10.000004065261354;0.8335137876308241;-0.005993998087609621;-0.005993998292596086;0.7246264646071789;0.005211045240219127;0.7246466583113457
41.051622;1.035136143694487;0.8331710076553394;0.8048868278355178;-0.021841650186899392;-0.021100451419579714;1.035025270475004;10.000005449704258;0.8335138970059243;-0.005993998131193851;-0.005993998255200196;0.7246264105200884;0.005211044321410029;0.7246469418809705
41.061622;1.035136358565417;0.8331709915931043;0.8048867863499558;-0.021841650180869997;-0.0211004514427427;1.035025283292802;10.000006853645734;0.8335140090526663;-0.0059939981741294;-0.005993998219670008;0.7246263499083556;0.0052110433654158584;0.7246472264739372
41.071622;1.0351375225412052;0.833171731116444;0.8048867275835685;-0.02184191500410907;-0.02110068788886478;1.035025294503231;10.000008270777053;0.8335141233470056;-0.005993998216506388;-0.005993998185997475;0.7246262831815301;0.00521104237384053;0.7246475116019752
41.081622;1.0351377305580542;0.8331717056933584;0.8048866642206507;-0.02184191499440938;-0.02110068790872173;1.0350253037425854;10.000009694230743;0.8335142395010514;-0.005993998258421048;-0.005993998154218076;0.724626210766772;0.005211041349263959;0.7246477967243831
41.091622;1.0351379354499088;0.833171676078712;0.8048865904999922;-0.02184191498286797;-0.021100687926780052;1.0350253105578326;10.00001111830569;0.8335143572214309;-0.0059939982999357025;-0.0059939981243657394;0.7246261330885657;0.005211040294725211;0.7246480812986128
41.101622;1.0351381372892685;0.8331716428053609;0.8048865070085819;-0.021841914969420104;-0.021100687943002697;1.0350253143582926;10.000012539143288;0.8335144762908119;-0.005993998341037735;-0.0059939980964464285;0.7246260505479768;0.005211039212845284;0.7246483648793273
41.111622;1.0351383359903443;0.8331716063946474;0.8048864144215898;-0.021841914953956286;-0.021100687957389796;1.0350253145092467;10.000013954509589;0.8335145964979621;-0.005993998381640954;-0.005993998070435792;0.7246259635188488;0.0052110381054176775;0.7246486471243768
41.121622;1.0351385312912;0.8331715673132687;0.8048863133961357;-0.02184191493636499;-0.021100687969967214;1.0350263104197905;10.000015363856404;0.8335147175864565;-0.005993998421628093;-0.005993998046283519;0.7246258723726602;0.005211036973761626;0.7246489277536396
41.131622;1.0351387227721043;0.8331715259932126;0.8048862044765757;-0.02184191491656598;-0.021100687980761285;1.0350263015002525;10.000016768190743;0.8335148392905204;-0.005993998460886715;-0.005993998023918592;0.7246257775302448;0.005211035819000871;0.7246492065505907
41.141622;1.0351389099064798;0.8331714827992011;0.8048860880636598;-0.021841914894495173;-0.02110068798976669;1.0350262870427132;10.000018169464319;0.8335149614721359;-0.005993998499328994;-0.005993998003254539;0.7246256794941862;0.005211034641860427;0.7246494833508609
41.151622;1.0351390921242047;0.8331714379753995;0.8048859644678199;-0.021841914870080185;-0.021100687996926694;1.0350262661799938;10.00001957021591;0.8335150842553009;-0.005993998536897862;-0.005993997984204373;0.7246255788162483;0.0052110334425659755;0.7246497579880841
41.161622;1.03513926884402;0.8331713916084843;0.8048858339696654;-0.021841914843268587;-0.0211006880021274;1.0350262380243855;10.000020973490187;0.8335152080100505;-0.005993998573544963;-0.005993997966695647;0.7246254760510373;0.005211032221133576;0.7246500302408797
41.171622;1.035139439476909;0.8331713436071342;0.8048856968414284;-0.02184191481408923;-0.021100688005202126;1.035026201888504;10.000022382755189;0.8335153331470834;-0.005993998609212582;-0.005993997950666179;0.7246253717422229;0.00521103097777205;0.7246502997960355
41.181622;1.035139603403168;0.833171293743323;0.8048855533670347;-0.021841914782667712;-0.021100688005962886;1.0350261574097337;10.000023801532118;0.8335154598906692;-0.0059939986438423045;-0.005993997936060864;0.7246252663924131;0.005211029713131005;0.7246505662578362
41.191622;1.035139759939881;0.8331712417574239;0.8048854038559499;-0.021841914749184326;-0.02110068800426122;1.035026104503651;10.000025232527715;0.8335155882288381;-0.0059939986773701005;-0.005993997922851751;0.7246251604362168;0.005211028428077879;0.7246508292138318
41.201622;1.035139908329054;0.8331711874269023;0.8048852486580129;-0.02184191471382932;-0.02110068800003398;1.0350260431825842;10.000026676706165;0.8335157179997488;-0.005993998709704698;-0.005993997911059952;0.724625054269386;0.005211027123094547;0.7246510882843673
41.211622;1.0351400477448993;0.8331711305380616;0.8048850881701789;-0.021841914676775192;-0.021100687993286474;1.035025973416645;10.000028133004923;0.8335158489825285;-0.0059939987407212104;-0.005993997900754764;0.7246249482793798;0.005211025797929771;0.7246513431037841
41.221622;1.0351401773542095;0.8331710708254934;0.8048849227874485;-0.021841914638159595;-0.021100687984026253;1.0350258951439741;10.000029599009448;0.8335159809668846;-0.005993998770268374;-0.005993997892030926;0.7246248428723812;0.005211024451664919;0.7246515932790553
41.231622;1.0351402963811196;0.8331710079478609;0.8048847528692499;-0.021841914598081824;-0.021100687972215308;1.0350258083056836;10.000031071972966;0.8335161137802006;-0.005993998798185646;-0.00599399788497463;0.7246247385142318;0.005211023082911005;0.7246518383785567
41.241622;1.0351404040445402;0.8331709415194252;0.8048845787825514;-0.021841914556612094;-0.02110068795776982;1.0350257128763993;10.00003254936802;0.8335162472880344;-0.005993998824331739;-0.00599399787963907;0.7246246357003817;0.005211021690004458;0.7246520779248345
41.251622;1.0351404994643794;0.8331708711821887;0.8048844009354149;-0.02184191451381262;-0.02110068794057845;1.035025608942465;10.000034029006287;0.8335163814261501;-0.005993998848614843;-0.005993997876048321;0.7246245348885129;0.005211020271252212;0.7246523113797025
41.261622;1.035140581730827;0.8331704469374115;0.8048838818948524;-0.021840818781971572;-0.02109962941593564;1.0350254966884505;10.000035509143029;0.8335165161943702;-0.005993998871004276;-0.005993997874218995;0.7246244364938397;0.005211018825494248;0.724652538179648
41.271622;1.0351406500934024;0.833170367980372;0.804883697664865;-0.021840818736699002;-0.021099629392905717;1.0350253762411465;10.000036988699836;0.8335166515670489;-0.005993998891503145;-0.005993997874171196;0.7246243408890388;0.005211017352690877;0.7246527578052177
41.281622;1.035140704096842;0.8331702845190414;0.8048835106042574;-0.021840818690256895;-0.021099629366842072;1.0350252475638517;10.000038467240318;0.8335167874364818;-0.005993998910104242;-0.005993997875924576;0.7246242483721577;0.0052110158537354056;0.7246529698118448
41.291622;1.035140743581725;0.8331701967011128;0.8048833208323987;-0.02184081864270172;-0.021099629337745625;1.0350251104953425;10.000039944291448;0.8335169236377323;-0.0059939989267747545;-0.005993997879498415;0.7246241591526316;0.005211014329718191;0.7246531738351363
41.301622;1.03514076861273;0.8331701048913068;0.8048831284678848;-0.021840818594127835;-0.021099629305660932;1.0350249648486913;10.000041418689808;0.8335170599936839;-0.005993998941473436;-0.0059939978849238695;0.7246240733699143;0.005211012781554857;0.7246533695958096
41.311622;1.0351407794374656;0.8331700095380664;0.804882933658763;-0.02184081854466034;-0.021099629270655663;1.0350248104991306;10.000042888887926;0.8335171963430967;-0.005993998954172347;-0.005993997892261457;0.7246239911212653;0.005211011210230545;0.7246535568980483
41.321622;1.0351407764729759;0.8331699110387769;0.8048827365592798;-0.02184081849444994;-0.02109962923282178;1.035024647466712;10.000044353528649;0.833517332531072;-0.005993998964867595;-0.005993997901599635;0.7246239124572398;0.005211009617355764;0.7246537356263154
41.331622;1.0351407602419884;0.833169809671673;0.8048825373229238;-0.021840818443664527;-0.021099629192272647;1.0350244760026872;10.000045811521144;0.83351746836186;-0.005993998973578617;-0.005993997913031955;0.7246238373621254;0.005211008005709272;0.7246539057408282
41.341622;1.0351407312464482;0.8331697056008818;0.8048823361097585;-0.021840818392466935;-0.021099629149136285;1.0350242965931404;10.000047261970513;0.8335176035687897;-0.005993998980332472;-0.005993997926646119;0.7246237657586009;0.005211006379535702;0.7246540672840602
41.351622;1.0351406898664492;0.8331695989443144;0.8048821330415604;-0.021840818341018205;-0.02109962910355092;1.035024109823489;10.000048704138473;0.83351773784642;-0.005993998985141202;-0.005993997942520221;0.7246236975121173;0.005211004744321194;0.7246542204061739
41.361622;1.0351406363479663;0.833169489841679;0.8048819281871356;-0.021840818289502864;-0.02109962905565299;1.0350239162578414;10.000050137697105;0.8335178709194875;-0.00599399898800582;-0.005993997960708064;0.7246236324427177;0.005211003105974854;0.7246543653857511
41.371622;1.0351405708560835;0.8331693784681963;0.8048817216594837;-0.02184081823811937;-0.02109962900557879;1.0350237164900398;10.000051563101499;0.8335180025831779;-0.005993998988951222;-0.00599399798122965;0.724623570354024;0.005211001469946982;0.7246545026161282
41.381622;1.0351404935415058;0.8331692650256912;0.8048815136824311;-0.021840818187045117;-0.02109962895348075;1.0350235112484014;10.000052981368238;0.8335181326759304;-0.005993998988048787;-0.00599399800407343;0.7246235110296422;0.005210999840810298;0.7246546325336314
41.391622;1.0351404045764316;0.8331691497332158;0.8048813045259293;-0.021840818136422097;-0.021099628899528117;1.0350233013331105;10.000054393692208;0.833518261039533;-0.00599399898540431;-0.005993998029210664;0.7246234542164568;0.005210998222290531;0.7246547555229064
41.401622;1.0351403041835852;0.833169032797587;0.8048810944367915;-0.021840818086346008;-0.0210996288438968;1.0350230874492976;10.000055801198334;0.8335183875069079;-0.005993998981139388;-0.005993998056616497;0.7246233996600886;0.005210996617594526;0.7246548719060902
41.411622;1.035140192687529;0.8331689144017509;0.8048808836607105;-0.02184081803683165;-0.02109962878676429;1.0350228701629862;10.000057204213594;0.8335185118838878;-0.0059939989753956735;-0.0059939980862768055;0.7246233471513503;0.005210995029789128;0.7246549820241083
41.421622;1.0351400705083758;0.8331687947629756;0.8048806724961903;-0.021840817987796458;-0.02109962872831333;1.0350226499458328;10.000058601405177;0.8335186339753546;-0.005993998968338709;-0.0059939981181769235;0.7246232964934407;0.005210993462056186;0.724655086268904
41.431622;1.0351399380842492;0.8331686742070914;0.8048804613221239;-0.02184081793910479;-0.021099628668741734;1.0350224271937756;10.00005998951023;0.8335187536752359;-0.005993998960139218;-0.005993998152286552;0.7246232474439174;0.005210991918067655;0.7246551850382023
41.441622;1.0351397958476847;0.8331685531578177;0.8048802505902716;-0.021840817890624427;-0.0210996286082554;1.0350222022712212;10.000061363608996;0.8335188710147144;-0.005993998950959842;-0.005993998188565643;0.7246231997570359;0.005210990402346543;0.7246552787282163
41.451622;1.0351396442812881;0.8331684320475957;0.8048800407994531;-0.02184081784223717;-0.02109962854703711;1.0350219755615002;10.000062718021098;0.8335189861381109;-0.005993998940950966;-0.005993998226996737;0.724623153269057;0.005210988920051122;0.7246553677454931
41.461622;1.035139483971304;0.8331683112539636;0.8048798324610085;-0.02184081779382958;-0.02109962848523231;1.0350217474697958;10.000064047689532;0.8335190992466749;-0.0059939989302456856;-0.00599399826760521;0.7246231078923515;0.005210987476245239;0.7246554524898038
41.471622;1.0351393156287307;0.8331681911132889;0.8048796260496315;-0.021840817745296226;-0.021099628422972673;1.0350215184222475;10.000065349091821;0.8335192105603341;-0.005993998918971043;-0.005993998310441955;0.7246230635539748;0.005210986075059417;0.7246555333855745
41.481622;1.0351391400709289;0.8331680719674549;0.8048794219621856;-0.02184081769654109;-0.02109962836039644;1.0350212888805177;10.000066620446066;0.8335193203486524;-0.00599399890725725;-0.005993998355546249;0.7246230201843983;0.005210984719129991;0.7246556109241301
41.491622;1.0351389581662003;0.8331679541695473;0.8048792205171691;-0.0218408176474719;-0.02109962829764987;1.035021059374232;10.000067861612052;0.8335194289736684;-0.0059939988952192914;-0.005993998402919562;0.7246229777357638;0.005210983409728527;0.7246556856155715
41.501622;1.035138770798709;0.8331678380179569;0.8048790219938544;-0.021840817597996966;-0.021099628234894616;1.0350208305285669;10.000069073672549;0.8335195368433984;-0.00599399888293053;-0.005993998452522408;0.7246229361459232;0.005210982147236872;0.7246557579046851
41.511622;1.0351385788584517;0.8331677236879133;0.8048788266695958;-0.02184081754801671;-0.02109962817230723;1.035020603057752;10.000070258437113;0.8335196443260722;-0.005993998870414271;-0.00599399850428268;0.7246228952807542;0.005210980931302817;0.7246558281309751
41.521622;1.0351383832220733;0.8331676112449345;0.8048786348588335;-0.021840817497410767;-0.021099628110056695;1.0350203777602398;10.00007141798959;0.8335197517383631;-0.005993998857663244;-0.005993998558114195;0.724621854932164;0.00521097976095501;0.7246548965729428
41.531622;1.0351381847863537;0.8331675006987782;0.8048784469722619;-0.021840817446050712;-0.021099628048292945;1.0350201555226037;10.000072554341198;0.8335198593821392;-0.0059939988446649165;-0.005993998613946955;0.7246218148465116;0.005210978635159994;0.7246549633810193
41.541622;1.035137984550816;0.8331673920066548;0.8048782635036501;-0.02184081739384439;-0.02109962798715515;1.0350199373231876;10.00007366971671;0.8335199675412408;-0.0059939988314041594;-0.005993998671743597;0.7246217747452943;0.005210977553400232;0.7246550287141353
41.551622;1.0351377836174374;0.8331672850510182;0.8048780849132324;-0.02184081734076548;-0.021099627926776086;1.0350197242067032;10.000074767459848;0.8335200764157042;-0.00599399881785796;-0.005993998731489754;0.7246217343400537;0.005210976515808225;0.7246550925917942
41.561622;1.0351375830651368;0.8331671796775839;0.8048779115541685;-0.02184081728683858;-0.02109962786728751;1.035019517174189;10.000075852617544;0.833520186064222;-0.0059939988040078;-0.005993998793173938;0.7246216933460576;0.0052109755230742485;0.7246551549496664
41.571622;1.0351373838201812;0.8331670757769613;0.804877743710102;-0.02184081723210007;-0.021099627808827903;1.0350193170897752;10.00007693122174;0.8335202964425336;-0.00599399878986998;-0.0059939988567638955;0.7246216515146575;0.005210974576196367;0.7246552157460441
41.581622;1.0351371866476604;0.83316697331658;0.8048775816377882;-0.021840817176570534;-0.02109962775152781;1.0350191246888183;10.000078008897729;0.8335204074765803;-0.005993998775517788;-0.0059939989221961575;0.724621608682999;0.005210973675919796;0.7246552750583006
41.591622;1.0351369922064417;0.833166872306028;0.8048774255478901;-0.02184081712026759;-0.021099627695485255;1.035018940582852;10.00007909020026;0.8335205190744146;-0.005993998761072547;-0.005993998989399141;0.7246215648021503;0.005210972822287728;0.7246553330823376
41.601622;1.0351368010437818;0.8331667727871934;0.8048772755885929;-0.021840817063235006;-0.021099627640772053;1.0350187652707006;10.000080178426725;0.8335206311187584;-0.005993998746670602;-0.005993999058322267;0.7246215199125674;0.005210972014785359;0.7246553900340387
41.611622;1.0351366135427837;0.8331666748762498;0.8048771318884372;-0.02184081700553362;-0.02109962758746473;1.0350185992211896;10.000081275497381;0.8335207434610069;-0.005993998732420254;-0.005993999128925398;0.7246214740967476;0.005210971252695178;0.7246554460654641
