time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
41.621622;1.0351364299284944;0.8331665787556876;0.8048769946029878;-0.021840816947209206;-0.021099627535652896;1.0350184428968485;10.000082382553384;0.8335208558838451;-0.0059939987183707695;-0.005993999201132617;0.7246214274749329;0.005209970534997341;0.7246554940608371
41.631622;1.0351362503978498;0.8331664845980711;0.8048768639028622;-0.02184081688828951;-0.02109962748541709;1.0350182966762316;10.00008350093585;0.8335209680833443;-0.005993998704520956;-0.005993999274800619;0.7246213802498421;0.005209969860017729;0.7246555484025418
41.641622;1.0351360752654308;0.8331663925145532;0.8048767399308232;-0.02184081682881085;-0.021099627436808033;1.035018160821949;10.000084632342507;0.8335210797164655;-0.0059939986908604265;-0.005993999349727069;0.7246213327327796;0.005209969225393051;0.7246556018484057
41.651622;1.0351359049766533;0.8331663025326465;0.8048766227919026;-0.021840816768838114;-0.021099627389841707;1.035018035515958;10.00008577831483;0.8335211904702771;-0.005993998677408219;-0.005993999425673402;0.7246212852827186;0.00520996862831277;0.7246556543436288
41.661622;1.0351357400535064;0.8331662145808355;0.8048765125906593;-0.021840816708461972;-0.02109962734450803;1.0350179208966468;10.000086940078504;0.8335213001136027;-0.005993998664225661;-0.005993999502382994;0.7246212382082806;0.005209968065917843;0.7246557058703723
41.671622;1.0351355810725527;0.8331661285489176;0.804876409455933;-0.02184081664778619;-0.021099627300782377;1.0350178170718252;10.000088118518894;0.8335214085383745;-0.005993998651397662;-0.0059939995796028924;0.7246211917370053;0.005209967535635711;0.7246557564530505
41.681622;1.0351354286387786;0.8331660443919914;0.8048763135357254;-0.021840816586908597;-0.021099627258632625;1.0350177241066187;10.00008931379383;0.8335215157555028;-0.005993998638997678;-0.00599399965710173;0.7246211460363831;0.0052099670350834225;0.7246558061233775
41.691622;1.0351352833426883;0.8331659621385983;0.8048762250162513;-0.021840816525901724;-0.021099627218025094;1.035017642009219;10.000090525251698;0.833521621814726;-0.005993998627076017;-0.005993999734671282;0.7246211012401598;0.0052099665618124584;0.7246558548958021
41.701622;1.035135145744706;0.8331658818245453;0.8048761441389778;-0.021840816464820702;-0.0210996271789213;1.0350175706660623;10.000091751497997;0.8335217267200413;-0.005993998615675182;-0.005993999812130811;0.7246210574681685;0.005209966113231616;0.7246559028258741
41.711622;1.0351350163978374;0.8331658034440651;0.8048760711554291;-0.02184081640372752;-0.021099627141271813;1.0350175097734982;10.000092989885015;0.8335218303570919;-0.0059939986048454545;-0.005993999889333735;0.7246210148116102;0.005209965686962372;0.7246559500658643
41.721622;1.0351348958750128;0.8331657268961599;0.804876006271313;-0.021840816342694993;-0.021099627105026695;1.0350174588968875;10.000094236581718;0.8335219324234238;-0.005993998594663396;-0.005993999966150362;0.7246209733135398;0.005209965281756255;0.7246559968086831
41.731622;1.0351347847652626;0.8331656519313329;0.8048759496299033;-0.021840816281798067;-0.021099627070148317;1.0350174175725966;10.000095487715603;0.8335220324773581;-0.005993998585245344;-0.005994000042431859;0.7246209329968434;0.005209964897874061;0.7246560431699733
41.741622;1.0351346836349515;0.833165578153578;0.8048759012828677;-0.021840816221113814;-0.021099627036606273;1.0350173853664135;10.000096739883578;0.8335221300861235;-0.005993998576724672;-0.005994000117981962;0.7246208939146714;0.005209964536340917;0.7246560891015362
41.751622;1.0351345929400335;0.8331655050648433;0.8048758611237967;-0.02184081616072486;-0.02109962700436126;1.0350173618944039;10.000097989484225;0.8335222248826312;-0.005993998569189418;-0.005994000192564267;0.7246208561732259;0.005209964198324144;0.7246561344047541
41.761622;1.0351345129266885;0.8331654321093567;0.8048758288417468;-0.02184081610071233;-0.021099626973355424;1.0350173467590427;10.00009923184606;0.8335223165249106;-0.00599399856262133;-0.005994000265935799;0.7246208199182248;0.0052099638850292545;0.7246561788184079
41.771622;1.0351344436555148;0.8331653586972485;0.8048758039418324;-0.021840816041135025;-0.021099626943509236;1.0350173394629696;10.000100460821491;0.833522404667141;-0.00599399855689236;-0.00599400033787342;0.7246207853269515;0.005209963597461574;0.7246562220591001
41.781622;1.0351343851496893;0.8331652842169419;0.8048757858033091;-0.02184081598201494;-0.021099626914719068;1.0350173394004272;10.000101668911805;0.8335224889276328;-0.005993998551817794;-0.005994000408197547;0.7246207526158451;0.005209963336236476;0.7246562637838783
41.791622;1.0351343375068762;0.8331652080404239;0.8048757737229871;-0.02184081592334572;-0.021099626886865938;1.0350173458896286;10.000102847568243;0.8335225688531094;-0.005993998547213935;-0.005994000476786551;0.7246207220207928;0.005209963101649239;0.7246563035623218
41.801622;1.0351343008835512;0.8331651295192949;0.8048757669428712;-0.021840815865111142;-0.021099626859832046;1.0350173581864934;10.00010398777305;0.833522643960514;-0.005993998542930222;-0.005994000543557139;0.7246206937604615;0.0052099628936899504;0.724656340920657
41.811622;1.03513427537615;0.8331650480092633;0.8048757646795289;-0.02184081580729009;-0.02109962683351432;1.035017375488597;10.000105081355214;0.8335227138469962;-0.005993998538849467;-0.005994000608442233;0.7246206679934996;0.005209962711931163;0.7246563754238761
41.821622;1.0351342608984389;0.833164962937835;0.8048757661749341;-0.021840815749833355;-0.021099626807836655;1.0350173969804743;10.000106122541865;0.833522778276781;-0.005993998534869608;-0.005994000671410366;0.7246206447633299;0.005209962555608171;0.7246564067552564
41.831622;1.035134257122971;0.8331648738640439;0.8048757707404626;-0.021840815692648913;-0.021099626782759076;1.0350174219251467;10.000107108492847;0.8335228371988805;-0.005993998530898729;-0.00599400073250013;0.7246206239973989;0.005209962424007743;0.724656434785987
41.841622;1.0351342634726999;0.8331647804647846;0.8048757777401487;-0.021840815635640387;-0.02109962675827308;1.0350174497671405;10.00010803825256;0.8335228906896275;-0.005993998526863167;-0.005994000791819016;0.7246206055697405;0.005209962316753489;0.7246564595675448
41.851622;1.0351342791692864;0.8331646824782024;0.8048757865938047;-0.021840815578747574;-0.02109962673436788;1.0350174802185506;10.000108911132154;0.8335229388564621;-0.0059939985226979365;-0.005994000849510702;0.724620589358531;0.005209962233726299;0.7246564812349952
41.861622;1.0351343033364433;0.8331645797330984;0.80487579685164;-0.021840815521931484;-0.021099626710987075;1.0350175132369146;10.00010972628478;0.8335229817882324;-0.005993998518319807;-0.00599400090572335;0.7246205752840136;0.005209962174912902;0.7246564999350878
41.871622;1.0351343351019606;0.8331641225340524;0.8048754703765174;-0.021839719777372906;-0.021098568183439168;1.0350175488586635;10.000110483880363;0.8335230195449022;-0.005993998513619991;-0.0059940009605946275;0.7246205632917274;0.005209962140432507;0.7246565158248092
41.881622;1.0351343736633132;0.8331640104790681;0.8048754826587337;-0.021839719720601603;-0.021098568160775995;1.0350175870310916;10.000111186029569;0.8335230520845326;-0.005993998508491472;-0.005994001014252499;0.7246205532713063;0.00520996213055002;0.724656529083517
41.891622;1.0351344182998443;0.833163894085136;0.8048754957718586;-0.021839719663868374;-0.02109856813831582;1.0350176275488747;10.000111835677039;0.8335230791780449;-0.005993998502862534;-0.005994001066821208;0.7246205450001881;0.005209962145682858;0.7246565398928345
41.901622;1.03513446834373;0.8331637735240782;0.8048755097678952;-0.021839719607265988;-0.021098568115995784;1.0350176700710898;10.000112434673948;0.8335231004512429;-0.005993998496701431;-0.0059940011184237176;0.7246205381386708;0.005209962186642061;0.7246565483950155
41.911622;1.0351345231746385;0.8331636489216724;0.804875524843541;-0.021839719550912358;-0.02109856809378737;1.035017714164642;10.000112983408389;0.8335231155098487;-0.005993998489989617;-0.005994001169176955;0.7246205322491507;0.005209962254763943;0.7246565546594667
41.921622;1.0351345822522335;0.8331635203938376;0.8048755412746803;-0.021839719494902782;-0.021098568071691543;1.035017759310547;10.000113481585103;0.833523124019553;-0.0059939984827001936;-0.005994001219184372;0.7246205268577283;0.00520996235149027;0.724656558665306
41.931622;1.0351346451327639;0.8331633880557302;0.8048755592968513;-0.02183971943929939;-0.021098568049726218;1.0350178049116812;10.000113928439568;0.8335231257148074;-0.005993998474803263;-0.005994001268530138;0.7246205215364786;0.005209962477701147;0.7246565602992229
41.941622;1.0351347114271556;0.8331632520545001;0.8048755790431211;-0.02183971938414454;-0.021098568027907296;1.035017850402912;10.00011432252331;0.8335231203808269;-0.005993998466273338;-0.0059940013172689035;0.7246205159491041;0.005209962633455807;0.7246565593896598
41.951622;1.035134780741407;0.8331631126268505;0.8048756005661634;-0.02183971932947329;-0.021098568006226177;1.0350178954003566;10.000114661348515;0.8335231078473724;-0.005993998457079168;-0.00599400136542117;0.7246205098535985;0.005209962818298207;0.7246565558051056
41.961622;1.0351348526467645;0.8331629701160147;0.8048756238620822;-0.021839719275315524;-0.021098567984646592;1.0350179397357044;10.000114940760557;0.8335230879953616;-0.005993998447169594;-0.00599400141298222;0.7246205030837031;0.005209963031640117;0.7246565495477558
41.971622;1.0351349266085155;0.8331628249337326;0.8048756488697886;-0.021839719221686923;-0.021098567963132087;1.0350179833393078;10.000115155220236;0.8335230607417521;-0.005993998436478286;-0.0059940014599222935;0.7246204955301742;0.005209963272923334;0.7246565407513508
41.981622;1.035135001937333;0.8331626775050568;0.8048756754565166;-0.02183971916858781;-0.021098567941681034;1.0350180260922361;10.000115299407561;0.8335230259924034;-0.005993998424947504;-0.005994001506182144;0.7246204871118127;0.0052099635416610205;0.7246565296352886
41.991622;1.0351350779404727;0.8331625282443544;0.8048757034137936;-0.021839719116020166;-0.02109856792033844;1.0350180677639427;10.000115369581101;0.8335229836128933;-0.005993998412542055;-0.005994001551688673;0.7246204777011839;0.005209963837234814;0.7246565164708172
42.001622;1.035135154087102;0.833162377575018;0.8048757324759469;-0.021839719064008986;-0.02109856789916539;1.0350181080000556;10.000115363753357;0.8335229334306667;-0.005993998399238494;-0.005994001596380123;0.7246204670533446;0.005209964158698571;0.7246565015303111
42.011622;1.0351352299326433;0.8331622259597788;0.8048757623394943;-0.02183971901261369;-0.021098567878197493;1.0350181463398982;10.000115281219811;0.8335228752407626;-0.005993998385011024;-0.005994001640216032;0.7246204548318838;0.005209964505149729;0.7246564850349997
42.021622;1.035135304998716;0.8331620738595286;0.8048757927029137;-0.021839718961917685;-0.02109856785744076;1.0350181823277784;10.000115121868534;0.8335228088400605;-0.005993998369832638;-0.005994001683160689;0.7246204406922981;0.005209964876140968;0.7246564671274615
42.031622;1.0351353788276454;0.8331619216104239;0.8048758233005145;-0.02183971891200108;-0.021098567836895864;1.0350182156713372;10.000114885450724;0.8335227340977601;-0.005993998353678848;-0.0059940017251624185;0.7246204242957122;0.005209965271542751;0.7246564478518441
42.041622;1.0351354510817927;0.8331617693701441;0.8048758538682411;-0.02183971886292073;-0.021098567816580382;1.0350182463063224;10.000114571697276;0.8335226509944472;-0.005993998336523855;-0.005994001766150909;0.7246204052631218;0.005209965691354317;0.7246564271529606
42.051622;1.0351355215723412;0.8331616171926;0.8048758841056163;-0.021839718814697196;-0.021098567796541342;1.0350182743143825;10.000114181107126;0.8335225596126018;-0.00599399831834367;-0.005994001806035936;0.7246203831938027;0.005209966135696655;0.7246564049388704
42.061622;1.035135590274138;0.8331614651305854;0.8048759136797471;-0.021839718767299055;-0.02109856777686494;1.0350182997909665;10.000113715219646;0.8335224601259921;-0.005993998299120732;-0.005994001844711641;0.7246203577430247;0.005209966604698941;0.724656381175915
42.071622;1.0351356573397743;0.8331613133087407;0.8048759422001969;-0.021839718720649635;-0.021098567757686443;1.0350183228029153;10.000113177015526;0.8335223527779954;-0.005993998278834528;-0.005994001882084864;0.7246203286570265;0.005209967098320289;0.7246563559172637
42.081622;1.0351357230599092;0.8331611619418602;0.8048759691691524;-0.021839718674664103;-0.021098567739180483;1.0350183434346958;10.000112571636542;0.8335222378413861;-0.0059939982574612515;-0.005994001918105354;0.7246202957748511;0.005209967616238472;0.7246563292733794
42.091622;1.0351357877738585;0.8331610112795699;0.8048759940205712;-0.02183971862927337;-0.021098567721521785;1.035018361784745;10.000111905476128;0.8335221155967102;-0.005993998234987324;-0.0059940019527791;0.7246202590423375;0.0052099681578205315;0.7246563013816274
42.101622;1.0351358517892681;0.8331608615459439;0.8048760162618328;-0.02183971858441612;-0.02109856770485554;1.0350183778808202;10.000111184071438;0.8335219863140002;-0.005993998211411772;-0.005994001986167577;0.7246202185039473;0.005209968722139826;0.7246562723620069
42.111622;1.035135915309306;0.8331607129631248;0.8048760355721895;-0.02183971854003144;-0.021098567689306912;1.0350183916426463;10.000110411594079;0.8335218502327087;-0.005993998186748244;-0.005994002018369995;0.7246201742492634;0.0052099693078397355;0.7246562422863488
42.121622;1.035135978371755;0.8331605658065795;0.804876051802152;-0.021839718496064565;-0.021098567674992238;1.0350184029428553;10.000109591754056;0.833521707585849;-0.005993998161037797;-0.005994002049504158;0.7246201263582231;0.005209969912875655;0.7246562111918556
42.131622;1.035136040885046;0.8331604203793551;0.8048760649493063;-0.021839718452470284;-0.02109856766200251;1.0350184116920569;10.000108727865063;0.8335215586613683;-0.005993998134356706;-0.00599400207969608;0.7246200749052318;0.005209970534522599;0.7246561790966388
42.141622;1.0351361027328978;0.833160276910589;0.8048760751177532;-0.021839718409218473;-0.021098567650377906;1.0350184178778796;10.000107822120544;0.8335214038397177;-0.005993998106819229;-0.005994002109056237;0.7246200200102945;0.005209971169785066;0.7246561460095591
42.151622;1.0351361638189793;0.8331601354803244;0.8048760824677017;-0.021839718366302902;-0.021098567640085837;1.035018421541783;10.000106875333023;0.8335212435788363;-0.005993998078579138;-0.0059940021376549074;0.7246199618580852;0.005209971815732798;0.7246561119654308
42.161622;1.0351362240244253;0.8331599960817702;0.8048760872072986;-0.02183971832373488;-0.021098567631019867;1.0350184227481052;10.000105887419776;0.8335210783783308;-0.005993998049819729;-0.005994002165524837;0.7246199006601175;0.005209972469368532;0.7246560770766128
42.171622;1.035136283132147;0.8331598587820315;0.8048760896057531;-0.021839718281526678;-0.021098567623029835;1.035018421589178;10.000104858461555;0.8335209087352592;-0.00599399802072825;-0.005994002192677412;0.7246198366089038;0.005209973127513403;0.7246560415436033
42.181622;1.035136340824132;0.8331597237823483;0.8048760900058407;-0.02183971823968298;-0.021098567615954765;1.0350184182117874;10.000103789584314;0.8335207351079688;-0.0059939979914627114;-0.005994002219120763;0.724619769868726;0.005209973787118316;0.7246560055951076
42.191622;1.0351363967912295;0.8331595913020411;0.8048760888477268;-0.021839718198199992;-0.0210985676096433;1.0350184128626196;10.000102682840975;0.8335205579394415;-0.005993997962134549;-0.005994002244878083;0.7246197005969576;0.00520997444572026;0.7246559694252105
42.201622;1.0351364507903678;0.8331594614166982;0.80487608664201;-0.021839718157063568;-0.02109856760396544;1.0350184059080694;10.000101540518674;0.8335203776867982;-0.005993997932828541;-0.005994002269989778;0.724619628954592;0.005209975101669424;0.7246559331742813
42.211622;1.035136502567078;0.8331593339878911;0.8048760838479179;-0.021839718116252193;-0.021098567598821862;1.035018397793182;10.000100364761321;0.8335201948029695;-0.005993997903642894;-0.005994002294495056;0.7246195550971619;0.005209975753807821;0.724655896907337
42.221622;1.035136551773755;0.8331592087187072;0.80487608075686;-0.02183971807576085;-0.02109856759415882;1.035018388993529;10.000099157473274;0.8335200097339006;-0.005993997874714334;-0.005994002318414548;0.7246194791694517;0.005209976400917711;0.7246558605902116
42.231622;1.0351365979745728;0.8331590852675937;0.8048760774849352;-0.021839718035630146;-0.02109856758997568;1.035018379980245;10.000097919802618;0.8335198229234447;-0.005993997846203618;-0.005994002341747307;0.7246194013096189;0.005209977041583323;0.7246558241158982
42.241622;1.0351366406903602;0.8331589633068204;0.8048760740506122;-0.02183971799594955;-0.021098567586315373;1.0350183712336662;10.000096651428043;0.8335196347918303;-0.005993997818248266;-0.005994002364470546;0.7246193216638803;0.005209977674327895;0.7246557873470926
42.251622;1.0351366793932724;0.8331588425488659;0.804876070466312;-0.021839717956841833;-0.021098567583245253;1.0350183633138477;10.000095350758592;0.8335194457491047;-0.005993997790936916;-0.00599400238654173;0.7246192404288415;0.0052099782978111886;0.7246557501267358
42.261622;1.0351367134835496;0.833158722818472;0.8048760667748841;-0.021839717918443177;-0.02109856758084529;1.0350183568819344;10.000094015878899;0.8335192562310998;-0.005993997764328678;-0.005994002407910489;0.7246191579001623;0.005209978911145992;0.7246557122869897
42.271622;1.0351367423334876;0.8331586040618222;0.8048760630153236;-0.021839717880873192;-0.021098567579219737;1.0350183526747934;10.000092644964024;0.8335190666791883;-0.005993997738471003;-0.005994002428523693;0.7246190744503913;0.005209979514037106;0.7246556736503216
42.281622;1.0351367653509786;0.8331584862359317;0.8048760592106114;-0.021839717844215723;-0.021098567578510776;1.0350183514496345;10.000091236216647;0.833518877478103;-0.005993997713386148;-0.005994002448319923;0.7246189904391092;0.005209980106629666;0.7246556340107564
42.291622;1.0351367819881894;0.8331583692283802;0.8048760554101688;-0.021839717808540122;-0.021098567578884307;1.035018353839116;10.000089788371184;0.8335186889256331;-0.0059939976890484685;-0.005994002467233857;0.7246189061707611;0.005209980689272691;0.7246555931521647
42.301622;1.035136791746069;0.8331582528721829;0.8048760517114989;-0.021839717773935896;-0.021098567580499505;1.0350183602554655;10.000088301351822;0.8335185012451053;-0.005993997665382485;-0.005994002485198611;0.7246188219488471;0.005209981262246959;0.7246555508918991
42.311622;1.035136794243402;0.8331581369724899;0.8048760482345491;-0.021839717740514755;-0.021098567583484797;1.0350183709940963;10.000086776079426;0.8335183145761846;-0.005993997642283954;-0.005994002502133441;0.724618738144256;0.005209981825631135;0.724655507076185
42.321622;1.0351367892633605;0.8331580213081651;0.804876045072011;-0.021839717708382007;-0.021098567587924364;1.0350183863839924;10.000085213911827;0.8335181289490412;-0.005993997619647804;-0.005994002517949389;0.7246186551752368;0.00520998237935584;0.7246554615253207
42.331622;1.035136776692239;0.8331579056554586;0.8048760422590975;-0.021839717677614823;-0.02109856759385695;1.0350184067686894;10.00008361637316;0.8335179442884593;-0.005993997597396792;-0.005994002532570443;0.7246185733905067;0.005209982923218228;0.7246554139780097
42.341622;1.035136756475528;0.8331577898467559;0.8048760397885376;-0.021839717648261394;-0.021098567601278984;1.035018432371557;10.000081985020921;0.8335177604123445;-0.005993997575506203;-0.005994002545931125;0.7246184929645539;0.005209983456858356;0.7246553640735407
42.351622;1.035136728682652;0.8331576738008676;0.8048760376359442;-0.021839717620346734;-0.021098567610140985;1.0350184632429764;10.000080321506173;0.8335175770028707;-0.00599399755400436;-0.00599400255797078;0.7246184139051545;0.005209983979815747;0.7246553114032207
42.361622;1.0351366935702635;0.8331575574953746;0.8048760357802559;-0.021839717593890258;-0.0210985676203448;1.0350184992865157;10.000078627925978;0.8335173936131672;-0.005993997532934192;-0.005994002568660381;0.7246183361189612;0.005209984491695665;0.7246552556130503
42.371622;1.0351366515905116;0.8331574409254654;0.8048760342209367;-0.021839717568928444;-0.021098567631749922;1.0350185402386498;10.000076907319794;0.8335172097384017;-0.005993997512294332;-0.005994002578036269;0.7246182594352858;0.005209984992273668;0.7246551964675598
42.381622;1.0351366033802827;0.8331573240821717;0.8048760329676483;-0.021839717545515995;-0.0210985676441922;1.0350185856556946;10.000075164432447;0.8335170248749325;-0.0059939974920155455;-0.005994002586205881;0.7246181836301492;0.0052099854814812475;0.7246551338535421
42.391622;1.0351365497116858;0.8331572069534857;0.8048760320104761;-0.02183971752372331;-0.021098567657502093;1.0350186350089614;10.000073406227775;0.8335168385495324;-0.00599399747200366;-0.005994002593330823;0.7246181084852649;0.00520998595952751;0.7246550677687507
42.401622;1.035136491422309;0.8331570895558891;0.8048760313035477;-0.02183971750365083;-0.021098567671505766;1.0350186878000607;10.000071640777337;0.8335166503647826;-0.0059939974521930625;-0.005994002599600376;0.7246180337998122;0.005209986426995732;0.7246549982757097
42.411622;1.035136429349832;0.8331569719750351;0.8048760307610735;-0.021839717485436075;-0.021098567686029978;1.035018743584598;10.000069875361527;0.8335164599939684;-0.005993997432554169;-0.0059940026051984304;0.7246179593747223;0.005209986884644403;0.7246549254356831
42.421622;1.035136364250744;0.8331568543631708;0.8048760302563998;-0.021839717469242542;-0.02109856770093467;1.0350188019615645;10.00006811628818;0.8335162670988859;-0.005993997413085822;-0.005994002610274364;0.7246178850513018;0.005209987333076023;0.7246548493097968
42.431622;1.0351362967665674;0.8331567368895861;0.8048760296475027;-0.021839717455248927;-0.021098567716144503;1.0350188626160886;10.000066370014347;0.8335160712951739;-0.005993997393828554;-0.005994002614934795;0.7246178107303054;0.00520998777244775;0.7246547700396543
42.441622;1.035136227462503;0.8331566196945442;0.8048760288318332;-0.021839717443635994;-0.021098567731640983;1.0350189253485569;10.00006464348447;0.8335158722060059;-0.005993997374869193;-0.005994002619259532;0.7246177363045375;0.005209988202439848;0.7246546878984844
42.451622;1.035136156882484;0.8331565028727399;0.8048760278027481;-0.021839717434561163;-0.021098567747431865;1.0350189900289697;10.00006294359373;0.8335156695016279;-0.005993997356318335;-0.0059940026233249516;0.7246176616258394;0.005209988622565176;0.7246546032110235
42.461622;1.0351360856140106;0.8331563864622021;0.8048760267165145;-0.021839717428148525;-0.021098567763528378;1.0350190565418678;10.000061276520869;0.8335154628714765;-0.005993997338291971;-0.005994002627223152;0.7246175865873363;0.005209989032585502;0.7246545162364326
42.471622;1.0351360143017438;0.833156270450184;0.8048760259344242;-0.021839717424513128;-0.021098567779931254;1.035019124759068;10.000059647157398;0.833515251976018;-0.005993997320903869;-0.0059940026310685846;0.7246175111765814;0.005209989432816681;0.7246544271631777
42.481622;1.0351359435641854;0.8331561548438344;0.8048760259457615;-0.02183971742378134;-0.02109856779661601;1.0350191945311604;10.000058059140676;0.8335150364564403;-0.00599399730425571;-0.005994002634984326;0.724617435404249;0.0052099898239892795;0.724654336188549
42.491622;1.0351358738996137;0.8331560397448712;0.8048760272009479;-0.021839717426073393;-0.021098567813512974;1.035019265653158;10.000056515712652;0.8335148160317858;-0.005993997288435676;-0.00599400263909012;0.7246173592506278;0.0052099902066844;0.7246542436126235
42.501622;1.0351358056717437;0.8331559253458994;0.8048760300041744;-0.02183971743148289;-0.021098567830498394;1.0350193377898267;10.000055020481156;0.8335145905680523;-0.005993997273514493;-0.005994002643504957;0.7246172826995018;0.005209990581128373;0.7246541499003175
42.511622;1.0351357391967901;0.8331558118825844;0.8048760345297021;-0.02183971744009382;-0.021098567847410998;1.035019410467266;10.000053577213542;0.8335143600196733;-0.0059939972595169045;-0.005994002648345194;0.7246172057552532;0.005209990947535198;0.7246540556443665
42.521622;1.0351356748407539;0.8331556995744303;0.8048760408644108;-0.021839717451999287;-0.02109856786408176;1.0350194831474915;10.000052189128473;0.8335141243540247;-0.005993997246400346;-0.005994002653714056;0.7246171284357388;0.005209991306317977;0.724653961439367
42.531622;1.0351356130029792;0.8331555885690289;0.804876048992791;-0.02183971746728336;-0.021098567880370178;1.0350195552947312;10.000050859024054;0.8335138835651678;-0.00599399723407769;-0.005994002659694315;0.7246170507750482;0.005209991658115502;0.7246538677628396
42.541622;1.0351355539994347;0.8331554789456596;0.8048760587679853;-0.02183971748599838;-0.021098567896192688;1.035019626449192;10.000049590447407;0.833513637730698;-0.005993997222456784;-0.005994002666353821;0.7246169727878153;0.005209992003885569;0.7246537749300259
42.551622;1.035135497974609;0.8331553707880175;0.8048760699259111;-0.021839717508159887;-0.021098567911512506;1.0350196962874822;10.000048388389397;0.8335133870629501;-0.005993997211462511;-0.005994002673754127;0.7246168944352797;0.005209992344735398;0.7246536831034799
42.561622;1.0351354448975738;0.8331552642391579;0.8048760821540621;-0.021839717533736275;-0.021098567926297617;1.0350197645535362;10.000047258701409;0.8335131319413353;-0.005993997201043211;-0.005994002681951702;0.7246168156682188;0.0052099926814732815;0.7246535923183216
42.571622;1.0351353945927164;0.8331551594831486;0.8048760951944897;-0.021839717562633386;-0.021098567940481434;1.0350198309215846;10.000046207221654;0.8335128729160939;-0.005993997191158233;-0.005994002691011267;0.7246167364684231;0.005209993014282016;0.7246535025206506
42.581622;1.0351353468185998;0.8331550567185089;0.8048761089169981;-0.021839717594704083;-0.021098567953954157;1.0350198949681662;10.000045239477641;0.8335126106720919;-0.005993997181754385;-0.005994002701020084;0.7246166568190715;0.005209993342603253;0.7246534136385542
42.591622;1.0351353013970905;0.8331549561528117;0.8048761232982825;-0.02183971762978765;-0.02109856796659109;1.0350199562815114;10.000044360661251;0.8335123459605206;-0.0059939971727679;-0.005994002712070226;0.7246165767002275;0.005209993665280649;0.7246533256881245
42.601622;1.0351352583098812;0.8331548579854384;0.8048761383222491;-0.021839717667735056;-0.021098567978295756;1.0350200145876076;10.000043575420682;0.8335120795637825;-0.005993997164159358;-0.00599400272423478;0.7246164961649277;0.005209993980850103;0.724653238835897
42.611622;1.0351352177174915;0.833154762401443;0.8048761538805531;-0.02183971770838827;-0.021098567989032157;1.0350200697821808;10.000042887360028;0.8335118122964621;-0.005993997155949342;-0.005994002737565642;0.7246164153752921;0.005209994287630049;0.7246531533413072
42.621622;1.0351351799095954;0.8331546695749401;0.8048761697252493;-0.021839717751556062;-0.021098567998816944;1.0350201219243473;10.00004229869313;0.8335115449707378;-0.005993997148225946;-0.005994002752097912;0.724616334553398;0.005209994583835275;0.7246530694559801
42.631622;1.0351351452307747;0.8331545796709469;0.8048761854890218;-0.02183971779703512;-0.021098568007677985;1.035020171249206;10.000041810722633;0.8335112783606707;-0.005993997141122458;-0.005994002767853636;0.7246162539339952;0.005209994867975922;0.7246529873909432
42.641622;1.0351351140217093;0.8331544928697145;0.8048762007352543;-0.02183971784465447;-0.02109856801563719;1.0350202180848906;10.000041424126264;0.8335110132373096;-0.005993997134783599;-0.005994002784840103;0.7246161736981922;0.00520999513893889;0.7246529073354558
42.651622;1.0351350866096947;0.8331544093657668;0.8048762149630078;-0.021839717894295715;-0.02109856802272204;1.0350202626990832;10.000041138089259;0.833510750403568;-0.005993997129334126;-0.0059940028030402905;0.7246160938811267;0.005209995395460923;0.7246528294774562
42.661622;1.0351350633358412;0.8331543293265731;0.804876227612565;-0.021839717945885743;-0.021098568028962688;1.035020305266796;10.000040949830549;0.8335104906381149;-0.0059939971248665295;-0.005994002822408911;0.724616014386673;0.005209995635734254;0.724652754010825
42.671622;1.0351350445383165;0.8331542529072404;0.8048762381360254;-0.02183971799938418;-0.021098568034378994;1.0350203459630212;10.000040855408876;0.8335102346189363;-0.005993997121451433;-0.00599400284286993;0.7246159351099831;0.0052099958576456665;0.7246526811040981
42.681622;1.0351350305209863;0.833154180327801;0.8048762460343178;-0.02183971805476923;-0.021098568038976372;1.0350203850397681;10.00004085039014;0.8335099829195433;-0.005993997119141493;-0.00599400286432311;0.7246158559959476;0.005209996059351208;0.7246526108521063
42.691622;1.0351350215767887;0.833154111885502;0.8048762508111108;-0.021839718112022986;-0.021098568042748154;1.0350204228294364;10.00004092963444;0.8335097360372229;-0.005993997117954367;-0.0059940028866760815;0.7246157769897676;0.005209996239804927;0.7246525432837524
42.701622;1.035135018001082;0.8331540478765942;0.8048762519347237;-0.02183971817112121;-0.021098568045695005;1.0350204597136479;10.000041087185734;0.8335094944034075;-0.0059939971178578876;-0.005994002909857139;0.7246156980087446;0.005209996398953207;0.7246524784060001
42.711622;1.0351350200563925;0.8331539885632457;0.8048762488694571;-0.02183971823202377;-0.02109856804785813;1.0350204960613194;10.00004131693689;0.8335092583848743;-0.005993997118785916;-0.005994002933781672;0.724615618980029;0.005209996537391341;0.7246524161992979
42.721622;1.0351350279204956;0.8331539342055011;0.8048762411656877;-0.021839718294674862;-0.02109856804932802;1.0350205321075847;10.000041613524578;0.8335090282697489;-0.005993997120669035;-0.0059940029583185695;0.7246155398645541;0.005209996655663781;0.7246523565907091
42.731622;1.0351350415888394;0.833153885029108;0.8048762285475864;-0.02183971835901246;-0.021098568050222977;1.035020567828812;10.000041972532914;0.8335088042515305;-0.005993997123436954;-0.005994002983288514;0.7246154606562751;0.005209996753673243;0.724652299473493
42.741622;1.0351350607712775;0.8331538411545524;0.8048762109143256;-0.021839718424972582;-0.021098568050669106;1.035020602899786;10.000042389698642;0.833508586467216;-0.0059939971270073665;-0.005994003008490602;0.7246153813862712;0.005209996830597061;0.7246522447287814
42.751622;1.0351350848959606;0.8331538026040481;0.8048761882420638;-0.021839718492505416;-0.021098568050800254;1.0350206367799626;10.00004285978838;0.8335083750749727;-0.0059939971313080626;-0.005994003033733657;0.7246153020896997;0.005209996885225754;0.7246521922030655
42.761622;1.0351351131937971;0.8331537693381975;0.8048761605120303;-0.02183971856160228;-0.021098568050774355;1.0350206688748549;10.000043376239237;0.8335081702758194;-0.00599399713631427;-0.005994003058848818;0.7246152227377421;0.005209996916399074;0.7246521416809985
42.771622;1.0351351448064021;0.833153741254791;0.804876127760336;-0.021839718632290218;-0.021098568050773942;1.035020698605615;10.000043931870453;0.8335079722757447;-0.005993997142048792;-0.005994003083686682;0.7246151432095692;0.005209996923363707;0.7246520928643227
42.781622;1.0351351788679881;0.8331537181927726;0.8048760901623919;-0.021839718704601954;-0.021098568050981682;1.0350207253253392;10.000044519668064;0.833507781274068;-0.0059939971485552385;-0.005994003108109389;0.7246150633041671;0.0052099969058862555;0.7246520453456984
42.791622;1.0351352144844306;0.8331536999773334;0.8048760480272039;-0.021839718778562976;-0.021098568051568796;1.0350207482280522;10.000045133108914;0.8335075974756531;-0.0059939971558980835;-0.005994003131981879;0.7246149827452564;0.0052099968642493845;0.7246519986063582
42.801622;1.0351352507024165;0.8331536865131417;0.8048760016896703;-0.021839718854185338;-0.021098568052702854;1.0350207663671949;10.000045766329773;0.8335074210556408;-0.005993997164185032;-0.005994003155167591;0.7246149012005362;0.005209996799269624;0.7246519520483671
42.811622;1.0351352865494066;0.8331536778633604;0.8048759514200416;-0.021839718931451056;-0.02109856805456228;1.0350207787378138;10.000046413751253;0.833507252100538;-0.005993997173553726;-0.005994003177543444;0.7246148183249389;0.005209996712013678;0.7246519050776554
42.821622;1.0351353210508112;0.8331536742112629;0.8048758974566037;-0.02183971901030462;-0.021098568057343222;1.0350207843517143;10.000047069083397;0.8335070906051957;-0.00599399718411729;-0.005994003199035438;0.7246147337853188;0.00520999660316258;0.724651857233996
42.831622;1.0351353532344851;0.8331536757528939;0.8048758400904807;-0.021839719090663207;-0.021098568061231192;1.0350207823025233;10.000047724663101;0.8335069364885812;-0.0059939971959248545;-0.005994003219636443;0.724614647295548;0.005209996472649708;0.724651808244247
42.841622;1.0351353821817153;0.83315368264263;0.8048757797078753;-0.021839719172428745;-0.021098568066364468;1.0350207718317928;10.000048371638396;0.8335067895775586;-0.005993997208969156;-0.0059940032393748675;0.7246145587015814;0.005209996320076749;0.7246517579589941
42.851622;1.0351354070521879;0.8331536949865966;0.8048757168022542;-0.021839719255490515;-0.02109856807282892;1.0350207523737514;10.000049000776196;0.8335066496307828;-0.005993997223220133;-0.00599400325827148;0.7246144680107539;0.005209996145531459;0.7246517063088495
42.861622;1.0351354270811;0.8331537128198112;0.8048756519455948;-0.021839719339724957;-0.021098568080667464;1.0350207235712188;10.000049603536382;0.833506516425892;-0.005993997238649735;-0.005994003276336254;0.7246143752889862;0.005209995949865343;0.7246516533048724
42.871622;1.0351354416349348;0.8331537360982797;0.8048755856997539;-0.0218397194250058;-0.021098568089891648;1.0350206852781396;10.0000501729514;0.8335063897994068;-0.0059939972552414305;-0.005994003293584839;0.7246142805707573;0.005209995734125437;0.7246515990042162
42.881622;1.0351354502796053;0.8331537647486469;0.8048755185374934;-0.021839719511225965;-0.021098568100508263;1.0350206375592748;10.000050703869917;0.8335062695857995;-0.005993997272997774;-0.005994003310036181;0.7246141838935997;0.005209995498981436;0.7246515434706348
42.891622;1.0351354527731649;0.8331537986792432;0.8048754508328473;-0.021839719598313923;-0.021098568112548965;1.0350205807042838;10.000051192593071;0.8335061555593009;-0.005993997291945672;-0.005994003325697104;0.7246140853657774;0.005209995244784427;0.7246514867767623
42.901622;1.0351354489738236;0.8331538377244275;0.8048753829196108;-0.021839719686230153;-0.021098568126073105;1.0350205152468503;10.000051636356295;0.8335060474566031;-0.005993997312133434;-0.00599400334055418;0.7246139851717567;0.005209994971805068;0.7246514290099216
42.911622;1.0351354387204457;0.8331538816643437;0.8048753151766007;-0.021839719774951034;-0.021098568141152275;1.035020441910907;10.000052032811803;0.8335059450231468;-0.005993997333623601;-0.005994003354573269;0.7246138835003141;0.005209994680186677;0.7246513702529014
42.921622;1.0351354218108708;0.8331539303056593;0.8048752480345275;-0.021839719864452028;-0.021098568157863793;1.0350203614498152;10.000052379411025;0.8335058480152987;-0.0059939973564840125;-0.0059940033676871415;0.7246137804383856;0.005209994369735549;0.7246513105669693
42.931622;1.035135398065969;0.8331539834765407;0.8048751818991318;-0.02183971995470196;-0.021098568176287833;1.0350202745300312;10.000052672721017;0.8335057561469251;-0.005993997380778818;-0.005994003379786022;0.7246136759401842;0.005209994039917441;0.7246512499864883
42.941622;1.0351353673405255;0.8331540409840631;0.8048751171360973;-0.02183972004566432;-0.021098568196486377;1.0350201817837803;10.000052907540116;0.8335056690449465;-0.005993997406565808;-0.0059940033907465015;0.7246135699079707;0.005209993690360571;0.7246511885026501
42.951622;1.0351353295148351;0.8331541026186267;0.8048750541220123;-0.021839720137290033;-0.021098568218475593;1.0350200839084782;10.000053076372998;0.8335055862809984;-0.005993997433899122;-0.0059940034004719745;0.724613462247992;0.005209993321414703;0.7246511260564433
42.961622;1.0351352845593962;0.8331541681402843;0.8048749932545193;-0.021839720229526648;-0.021098568242242925;1.0350199816713797;10.000053170451077;0.8335055074293419;-0.005993997462826633;-0.005994003408902679;0.7246133528473265;0.005209992934006348;0.724651062574284
42.971622;1.0351352325801346;0.8331542372519299;0.8048749349442195;-0.021839720322353488;-0.02109856826780566;1.035019875858115;10.000053181877451;0.8335054320945632;-0.005993997493370303;-0.00599400341601611;0.7246132416026658;0.005209992529128739;0.7246509980161657
42.981622;1.0351351737663719;0.833154309617262;0.80487487961505;-0.021839720415789927;-0.02109856829523289;1.0350197672394157;10.000053105061118;0.8335053599112765;-0.005993997525505353;-0.005994003421831176;0.7246131285027962;0.005209992107794031;0.7246509323952111
42.991622;1.0351351083528624;0.8331543848840112;0.8048748276772592;-0.021839720509858735;-0.02109856832460611;1.035019656533958;10.000052936717703;0.8335052905160519;-0.005993997559173625;-0.005994003426390285;0.7246130136419976;0.005209991671380759;0.7246508657759998
43.001622;1.0351350366549834;0.833154462694394;0.8048747794953338;-0.02183972060454784;-0.021098568355975438;1.0350195443471164;10.000052675544287;0.833505223512626;-0.00599399759431035;-0.0059940034297394145;0.7246128971554309;0.005209991221849744;0.7246507982764006
43.011622;1.0351349591185364;0.8331545426906519;0.8048747353877633;-0.021839720699808517;-0.02109856838935027;1.0350194311469039;10.000052322154398;0.8335051584414137;-0.0059939976308367535;-0.0059940034319339395;0.7246127791501578;0.005209990761829014;0.7246507300518987
43.021622;1.0351348763554094;0.8331546245027588;0.8048746956440875;-0.02183972079558373;-0.02109856842470822;1.035019317314482;10.000051878463433;0.8335050947541993;-0.005993997668633656;-0.0059940034330364005;0.7246126596957253;0.0052099902946793186;0.7246506612407806
43.031622;1.0351347891093527;0.8331547077686;0.804874660537515;-0.021839720891821814;-0.021098568462002854;1.0350192032114982;10.000051346574931;0.8335050318277958;-0.005993997707532524;-0.005994003433090726;0.7246125388543522;0.005209989824245793;0.7246505919317473
43.041622;1.0351346981607956;0.8331547921879356;0.8048746303270896;-0.02183972098845738;-0.02109856850118239;1.0350190892068423;10.000050728174417;0.8335049689909911;-0.005993997747327479;-0.0059940034321068255;0.724612416684458;0.005209989354354344;0.7246505221734248
43.051622;1.03513460430041;0.833154877508497;0.8048746052541726;-0.021839721085394156;-0.021098568542214608;1.035018975675944;10.000050024754042;0.8335049055310536;-0.005993997787802909;-0.005994003430076062;0.7246122932170598;0.005209988888466153;0.7246504519566156
43.061622;1.0351345083399397;0.833154963451692;0.8048745855490314;-0.021839721182519103;-0.021098568585084933;1.035018862964857;10.000049237811366;0.8335048407322247;-0.005993997828764179;-0.005994003427002967;0.7246121684336315;0.005209988429562717;0.724650381201704
43.071622;1.0351344110384777;0.8331550496827822;0.8048745714376496;-0.021839721279732487;-0.02109856862977201;1.0350187513020435;10.00004836830099;0.8335047739566847;-0.005993997870041413;-0.005994003422914488;0.7246120422791238;0.005209987980201751;0.7246503098288652
43.081622;1.0351343130169055;0.8331551358526411;0.8048745631487187;-0.0218397213769642;-0.021098568676232363;1.0350186407560775;10.000047416488888;0.83350470470964;-0.005993997911462686;-0.005994003417833563;0.7246119147343993;0.005209987542736636;0.7246502378315028
43.091622;1.0351342147560199;0.833155221648085;0.8048745609222848;-0.02183972147416891;-0.02109856872440599;1.0350185312973614;10.000046382791524;0.8335046326458319;-0.005993997952840117;-0.005994003411760089;0.7246117858841956;0.005209987119590422;0.7246501652579566
43.101622;1.0351341166349157;0.8331553067890205;0.8048745649827902;-0.021839721571307702;-0.021098568774226552;1.0350184228688464;10.000045268097734;0.8335045575464239;-0.00599399799398477;-0.005994003404689233;0.7246116559074323;0.0052099867132816375;0.7246500921547815
43.111622;1.0351340189450013;0.8331553910168898;0.8048745755181098;-0.021839721668326793;-0.0210985688256231;1.0350183154230226;10.00004407379438;0.8335044793275233;-0.005993998034722605;-0.00599400339663565;0.7246115250529561;0.005209986326023256;0.7246500185404873
43.121622;1.0351339218482654;0.8331554741205884;0.8048745926993729;-0.021839721765142976;-0.021098568878537824;1.0350182089658806;10.000042802769585;0.8335043980237986;-0.00599399807489985;-0.0059940033876281235;0.7246113936634013;0.005209985959406294;0.7246499444151119
43.131622;1.0351338253204692;0.8331555559339978;0.8048746166559102;-0.021839721861649026;-0.02109856893295781;1.0350181036041435;10.000041460279062;0.8335043137017044;-0.005993998114376097;-0.00599400337770244;0.7246112621692665;0.005209985614657934;0.7246498697907686
43.141622;1.0351337291607636;0.8331556362967119;0.8048746474014593;-0.021839721957747877;-0.021098568988912787;1.0350179995370783;10.000040053500001;0.8335042264331144;-0.005993998153022227;-0.005994003366923385;0.7246111310003364;0.005209985292949735;0.7246497946888876
43.151622;1.035133633064158;0.8331557150227545;0.8048746848020164;-0.021839722053394066;-0.02109856904643637;1.0350178969947301;10.000038590386708;0.8335041363582816;-0.005993998190736258;-0.005994003355404171;0.7246110004746616;0.005209984995293727;0.7246497190834676
43.161622;1.0351344893716006;0.8331565522198702;0.8048747223915463;-0.021839986977494306;-0.021098805529441624;1.0350177962518652;10.000037079088866;0.8335040436988973;-0.0059939982274395745;-0.0059940033433105175;0.7246108707489445;0.005209984722499177;0.7246496428860554
43.171622;1.0351343925327323;0.8331566268177838;0.8048747721884153;-0.02183998707232061;-0.021098805590062285;1.0350176977113883;10.000035528336495;0.833503948720044;-0.00599399826304744;-0.0059940033308640535;0.724610741866829;0.005209984475372473;0.7246495660163905
43.181622;1.0351342950574431;0.83315669870435;0.8048748275778335;-0.021839987166796457;-0.0210988056521459;1.0350176018860502;10.000033947308678;0.8335038516939189;-0.005993998297456725;-0.005994003318328526;0.7246106138500584;0.005209984254850043;0.7246494884510988
43.191622;1.0351341969113173;0.8331567672963701;0.804874888191267;-0.021839987260909677;-0.02109880571562909;1.0350175092809133;10.000032344237205;0.8335037528489769;-0.005993998330560208;-0.00599400330598025;0.7246104867337315;0.005209984062158757;0.7246494101863507
43.201622;1.0351340981397943;0.833156831955542;0.8048749537309788;-0.021839987354591688;-0.02109880578045874;1.0350174203009772;10.000030725451408;0.8335036523603049;-0.005993998362265883;-0.00599400329409436;0.7246103605212998;0.005209983898976255;0.7246493311927698
43.211622;1.0351339987577162;0.8331568920848614;0.804875023930402;-0.021839987447737064;-0.021098805846594494;1.0350173352389707;10.000029095929108;0.8335035503757253;-0.005993998392500536;-0.005994003282945002;0.7246102351322438;0.005209983767195356;0.724649251428926
43.221622;1.0351338987076149;0.8331569472459163;0.804875098520511;-0.021839987540242887;-0.021098805914005276;1.0350172543337497;10.00002746014337;0.8335034470025368;-0.005993998421189617;-0.005994003272790403;0.7246101104239527;0.005209983668422233;0.7246491709022209
43.231622;1.0351337979110071;0.833156997226933;0.8048751771992171;-0.021839987632026398;-0.02109880598265358;1.035017177835276;10.000025822258394;0.8335033423156333;-0.005993998448236087;-0.005994003263849181;0.7246099862836253;0.0052099836037148425;0.724649089738716
43.241622;1.0351336962237248;0.8331570419777545;0.8048752596042733;-0.021839987723020246;-0.02109880605248226;1.0350171060236186;10.00002418610656;0.8335032364123653;-0.005993998473533172;-0.0059940032562924685;0.7246098626951372;0.00520998357348474;0.7246490081962489
43.251622;1.0351335933005168;0.8331570814948797;0.8048753453200325;-0.021839987813173395;-0.021098806123423696;1.0350170391837141;10.000022555212865;0.8335031294416466;-0.005993998497007903;-0.0059940032502455096;0.7246097397231892;0.005209983577149069;0.7246489266251146
43.261622;1.035133488545097;0.833157115789359;0.8048754339107967;-0.02183998790245662;-0.021098806195418082;1.0350169775820506;10.000020933203762;0.8335030216218551;-0.005993998518656433;-0.00599400324578106;0.7246096174636996;0.005209983612943189;0.7246488454542647
43.271622;1.0351333812196815;0.833157144930695;0.8048755249664651;-0.02183998799087458;-0.021098806268424364;1.0350169214946456;10.00001932489746;0.8335029132729654;-0.005993998538545634;-0.005994003242903104;0.7246094960234971;0.005209983678597909;0.7246487651655976
43.281622;1.0351332706299317;0.8331571690444515;0.8048756181597044;-0.021839988078476924;-0.021098806342423417;1.0350168711944292;10.000017737224827;0.8335028048328773;-0.005993998556787876;-0.005994003241543232;0.7246093755442059;0.005209983772406878;0.7246486861887248
43.291622;1.0351331562287003;0.833157188224963;0.804875713286335;-0.021839988165349166;-0.02109880641741461;1.0350168267938678;10.000016179179585;0.8335026968528423;-0.0059939985735049635;-0.005994003241584297;0.7246092562396416;0.005209983893796863;0.7246486087914004
43.301622;1.0351330376258332;0.8331572024960625;0.8048758102335659;-0.0218399882515936;-0.021098806493409384;1.0350167880903864;10.000014660894227;0.8335025899683228;-0.005993998588789886;-0.005994003242879716;0.7246091383958472;0.005209984043282267;0.7246485330437645
43.311622;1.0351329146111983;0.8331572118654679;0.8048759088653169;-0.02183998833731485;-0.021098806570406775;1.0350167546056408;10.000013192326726;0.8335024848260846;-0.005993998602687396;-0.005994003245236915;0.724609022339332;0.0052099842220538145;0.7246484588329357
43.321622;1.0351327871901062;0.833157216378665;0.8048760089188604;-0.021839988422619118;-0.021098806648356887;1.0350167257688452;10.000011782063488;0.8335023819746216;-0.005993998615216819;-0.00599400324839953;0.7246089084235169;0.005209984431494012;0.7246483859145219
43.331622;1.0351326555486549;0.8331572161505147;0.8048761100115326;-0.021839988507624343;-0.021098806727151562;1.0350167010544153;10.000010436411012;0.8335022817675568;-0.005993998626421727;-0.005994003252078132;0.7246087970116899;0.005209984672724612;0.7246483140108992
43.341622;1.03513251993732;0.833157211365341;0.8048762117360952;-0.021839988592456932;-0.02109880680664691;1.0350166799850717;10.000009158891421;0.8335021843637315;-0.005993998636405618;-0.00599400325599369;0.7246086884311553;0.005209984946021741;0.7246482429073904
43.351622;1.0351323805826849;0.8331572022081083;0.8048763137444422;-0.02183998867723166;-0.021098806886693654;1.0350166620648564;10.000007950529733;0.8335020898369032;-0.005993998645338944;-0.0059940032598752475;0.7246085829617162;0.005209985250334295;0.7246481724942252
43.361622;1.0351322377025578;0.8331571887806029;0.8048764157646886;-0.021839988762040043;-0.02109880696714879;1.0350166467545412;10.000006810818627;0.8335019982818888;-0.005993998653449447;-0.005994003263443688;0.7246084808688144;0.005209985583341236;0.7246481027535965
43.371622;1.0351320915255633;0.8331571710892101;0.804876517589414;-0.021839988846955056;-0.021098807047861122;1.035016633559255;10.000005738482168;0.8335019098321085;-0.005993998660985289;-0.005994003266435489;0.724608382424516;0.005209985941821154;0.7246480337288049
43.381622;1.0351319422446472;0.8331571491189947;0.8048766190628833;-0.021839988932028948;-0.021098807128664406;1.0350166221588974;10.000004731655766;0.8335018246262546;-0.005993998668146335;-0.005994003268647645;0.7246082879089415;0.005209986321890491;0.7246479655146558
43.391622;1.0351317899788397;0.8331571229341762;0.8048767200547707;-0.021839989017275074;-0.02109880720939746;1.0350166124183933;10.000003787814443;0.8335017428030708;-0.005993998675041919;-0.005994003269949525;0.7246081976206743;0.005209986719088462;0.7246478982318708
