time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.401622;1.0351316347714719;0.8331570927332866;0.8048768204296471;-0.021839989102653428;-0.021098807289922288;1.035016604252041;10.000002903887513;0.8335016645554025;-0.005993998681714889;-0.005994003270255078;0.7246081119252296;0.005209987128412747;0.7246478319556101
43.411622;1.0351314765933541;0.8331570588384192;0.8048769200293346;-0.02183998918807657;-0.021098807370119786;1.0350165974963004;10.000002076887379;0.8335015901677356;-0.00599399868818213;-0.005994003269498088;0.724608031325505;0.005209987544501909;0.7246477666830093
43.421622;1.0351313153742936;0.8331570216453034;0.80487701867793;-0.021839989273437957;-0.02109880744987532;1.0350165919172933;10.000001304716612;0.8335015199340283;-0.005993998694443482;-0.005994003267632861;0.7246079564468031;0.005209987962103101;0.7246477023788233
43.431622;1.035131151046689;0.8331569815627373;0.8048771161882317;-0.021839989358638966;-0.021098807529063814;1.0350165872978474;10.000000586252957;0.8335014540185123;-0.005993998700480966;-0.005994003264644679;0.7246078878630061;0.005209988376432833;0.7246476390144124
43.441622;1.0351309835515299;0.8331569389389814;0.804877212359514;-0.02183998944358228;-0.021098807607532556;1.0350165834341665;9.99999992041237;0.8335013924109568;-0.005993998706278138;-0.005994003260541245;0.7246078259151052;0.005209988783123559;0.7246475765756196
43.451622;1.035130812837073;0.8331568939953932;0.8048773070050154;-0.021839989528145316;-0.021098807685079237;1.0350165800477973;9.999999305369718;0.8335013350018968;-0.005993998711843145;-0.005994003255322637;0.7246077707174097;0.005209989178050735;0.7246475150862195
43.461622;1.0351306388620063;0.8331568468112832;0.8048773999945997;-0.021839989612176945;-0.021098807761434607;1.0350165767766486;9.999998739028793;0.8335012817003736;-0.005993998717210425;-0.00599400324896965;0.7246077222710102;0.005209989557303529;0.7246474546114177
43.471622;1.0351304615937842;0.83315679735404;0.8048774912622473;-0.021839989695522383;-0.021098807836274446;1.0350165732038314;9.999998220287607;0.8335012325169306;-0.005993998722421078;-0.005994003241456721;0.724607680507595;0.005209989917350115;0.7246473952183302
43.481622;1.0351302810290843;0.8331567455277038;0.8048775807659551;-0.021839989778046884;-0.021098807909267075;1.03501656883998;9.99999775010146;0.8335011875713935;-0.005993998727493105;-0.00599400323274988;0.7246076452774485;0.005209990255372796;0.7246473369729417
43.491622;1.0351300972173434;0.833156691220363;0.804877668426765;-0.021839989859652378;-0.02109880798012199;1.035016563153202;9.999997331244243;0.8335011470294533;-0.005993998732405391;-0.005994003222800713;0.724607616337494;0.005209990569545491;0.7246472799849666
43.501622;1.0351299102626994;0.833156634346021;0.8048777541119725;-0.02183998994029095;-0.02109880804860534;1.035016555659209;9.999996966750588;0.8335011110459163;-0.005993998737111561;-0.005994003211572755;0.7246075933107992;0.0052099908592050884;0.7246472244455747
43.511622;1.0351297203120582;0.833156574901505;0.8048778376792032;-0.02183999001995445;-0.021098808114527703;1.0350165459854255;9.99999665879632;0.8335010797719314;-0.005993998741562439;-0.005994003199074983;0.7246075756513155;0.005209991124932311;0.7246471706570133
43.521622;1.0351295275373444;0.8331565130084025;0.8048779190320282;-0.021839990098640245;-0.02109880817772373;1.0350165338840909;9.999996408682875;0.8335010533619172;-0.005993998745715059;-0.0059940031853666104;0.7246075626767143;0.005209991368130743;0.7246471190302488
43.531622;1.035129332157388;0.8331564488917576;0.804877998173847;-0.021839990176330214;-0.021098808238041278;1.035016519228033;9.999996216793265;0.8335010319638662;-0.005993998749534162;-0.005994003170539473;0.7246075536503422;0.0052099915902285125;0.7246470700177592
43.541622;1.0351291344930478;0.8331563828296653;0.8048780752379714;-0.02183999025299841;-0.021098808295349214;1.035016502036926;9.999996082409764;0.8335010157399892;-0.005993998752999967;-0.0059940031546949005;0.7246075478835693;0.005209991792395371;0.7246470240265763
43.551622;1.0351289349703352;0.8331563151305192;0.8048781504263497;-0.02183999032861751;-0.021098808349540473;1.0350164825124677;9.999996004271958;0.8335010048937727;-0.0059939987561238115;-0.005994003137928533;0.7246075448193195;0.005209991975770252;0.7246469813780134
43.561622;1.0351287341070166;0.8331562461205926;0.8048782238971431;-0.02183999040314463;-0.021098808400517213;1.0350164609948707;9.999995981708329;0.8335009996845902;-0.005993998758954185;-0.00599400312032822;0.7246075440484383;0.005209992141420388;0.7246469423309151
43.571622;1.035128532547204;0.8331561760811681;0.8048782957065772;-0.02183999047651688;-0.02109880844818797;1.0350164378274667;9.99999601560761;0.8335010004327025;-0.005993998761554571;-0.005994003101980486;0.724607545279697;0.005209992290033124;0.7246469071031043
43.581622;1.0351283310554729;0.8331561051642582;0.8048783658329405;-0.021839990548675036;-0.021098808492493997;1.0350164132480648;9.999996108498998;0.833501007488746;-0.005993998763971665;-0.005994003082975217;0.7246075483076738;0.005209992421761178;0.7246468758225386
43.591622;1.035128130420815;0.8331560333996094;0.8048784342570917;-0.021839990619586275;-0.02109880853343562;1.0350163873962575;9.999996263362764;0.8335010211658932;-0.00599399876622788;-0.005994003063399958;0.7246075529817422;0.005209992536251533;0.7246468484561917
43.601622;1.0351279313575554;0.8331559608122279;0.8048785009947592;-0.02183999068925243;-0.0210988085710688;1.0350163603806832;9.999996482474756;0.8335010416818487;-0.0059939987683253265;-0.005994003043335542;0.7246075591722972;0.005209992632787924;0.7246468248026577
43.611622;1.0351277344990168;0.8331558875247439;0.8048785660390639;-0.02183999075770753;-0.021098808605493985;1.035016332305363;9.999996767430762;0.8335010691652509;-0.005993998770240392;-0.005994003022867808;0.724607566744817;0.005209992710533879;0.7246468045300118
43.621622;1.0351275404817157;0.8331558137430157;0.8048786293301537;-0.02183999082499259;-0.02109880863686164;1.03501630323995;9.999997119471594;0.8335011037379473;-0.005993998771930803;-0.00599400300210515;0.7246075755570213;0.005209992768759184;0.7246467872157027
43.631622;1.0351273500289893;0.8331557396886605;0.8048786907587494;-0.021839990891117433;-0.021098808665370054;1.035016273218275;9.999997539518388;0.8335011455975921;-0.005993998773363676;-0.005994002981175731;0.7246075855013959;0.005209992806701726;0.7246467724015778
43.641622;1.0351271639814448;0.8331556655675283;0.804878750123849;-0.021839990956041347;-0.021098808691248607;1.0350162422897282;9.999998028300766;0.833501194990676;-0.005993998774535017;-0.005994002960200439;0.724607596579097;0.005209992823070636;0.7246467596323943
43.651622;1.0351269832544636;0.833155591550672;0.8048788071074904;-0.021839991019687647;-0.021098808714745634;1.0350162105504483;9.999998586606209;0.8335012521032328;-0.005993998775471511;-0.005994002939271563;0.7246076089425796;0.005209992815985956;0.7246467484441236
43.661622;1.0351268087192267;0.8331555177543886;0.8048788613318442;-0.021839991081978486;-0.021098808736121886;1.0350161781706821;9.999999215493144;0.8335013170206006;-0.0059939987762302116;-0.005994002918447511;0.7246076228712393;0.005209992783667287;0.7246467383516012
43.671622;1.0351266410785325;0.8331554442429528;0.8048789124281152;-0.02183999114285661;-0.021098808755646514;1.0350161454514655;9.99999991641391;0.8335013897761686;-0.005993998776887785;-0.005994002897749207;0.7246076387185373;0.0052099927250724406;0.7246467288698183
43.681622;1.0351264808113005;0.8331553710200589;0.8048789600685398;-0.021839991202278863;-0.02109880877358784;1.0350161128296658;10.000000691296583;0.8335014703702601;-0.005993998777513368;-0.005994002877163801;0.7246076569020046;0.005209992639897242;0.7246467195406685
43.691622;1.0351263281727123;0.8331552979993978;0.804879003984599;-0.02183999126020399;-0.02109880879019572;1.035016080809748;10.000001542545515;0.8335015587452163;-0.005993998778145019;-0.005994002856654803;0.7246076779331075;0.005209992528250096;0.7246467099585621
43.701622;1.0351261832239746;0.8331552250049385;0.8048790439610745;-0.021839991316595336;-0.021098808805686285;1.035016049905697;10.00000247303504;0.8335016547805281;-0.005993998778779735;-0.0059940028361661355;0.7246077023992755;0.005209992390394597;0.724646699817175
43.711622;1.0351260459190867;0.8331551517890862;0.8048790798164196;-0.021839991371423322;-0.02109880882024062;1.0350160206209496;10.00000348625449;0.8335017583297617;-0.00599399877938276;-0.005994002815630331;0.7246077308973937;0.005209992226621264;0.7246466889099311
43.721622;1.035125916188866;0.8331550780594167;0.8048791114308114;-0.021839991424663384;-0.021098808834019198;1.035015993398737;10.000004586020788;0.8335018692906944;-0.005993998779915334;-0.005994002794977063;0.7246077640167427;0.0052099920374318485;0.7246466770090937
43.731622;1.035125793927267;0.8331550035621699;0.8048791388072634;-0.02183999147631515;-0.021098808847169588;1.0350159685296743;10.000005775266771;0.8335019876293773;-0.005993998780361032;-0.00599400277412302;0.724607802330538;0.005209991824068725;0.7246466637441096
43.741622;1.0351256789401946;0.8331549281753406;0.8048791620838075;-0.021839991526428234;-0.021098808859826047;1.0350159461040003;10.000007054775619;0.8335021133255598;-0.0059939987807356085;-0.005994002752960514;0.7246078463179423;0.005209991588760786;0.72464664862497
43.751622;1.0351255709412082;0.8331548519317856;0.8048791814819679;-0.02183999157509323;-0.021098808872124043;1.0350159260375533;10.000008423192693;0.833502246320861;-0.005993998781076699;-0.005994002731362928;0.7246078963241304;0.005209991334241842;0.7246466311539511
43.761622;1.0351254695905892;0.8331547749860906;0.8048791972509337;-0.021839991622410782;-0.021098808884206996;1.0350159081176493;10.000009877976602;0.8335023864931057;-0.005993998781429968;-0.005994002709191708;0.7246079526056315;0.00520999106306568;0.7246466108938923
43.771622;1.0351253745289801;0.833154697586037;0.8048792096416376;-0.02183999166847136;-0.021098808896199795;1.0350158920200827;10.000011415714559;0.8335025336378015;-0.0059939987818486565;-0.005994002686300514;0.724608015346091;0.005209990777265015;0.7246465874653497
43.781622;1.0351252853482615;0.8331546201019051;0.8048792188868108;-0.021839991713350982;-0.021098808908183893;1.0350158773468137;10.000013032058519;0.8335026874688819;-0.005993998782392545;-0.005994002662549373;0.7246080846316896;0.005209990478253455;0.7246465605472777
43.791622;1.035124248878677;0.8331537827056076;0.8048792313853055;-0.021839726928229206;-0.021098572496282608;1.035015863764536;10.000014722339667;0.8335028476582103;-0.005993998783124854;-0.00599400263781665;0.7246081604724467;0.005209990166899689;0.7246465299111409
43.801622;1.035124169789062;0.8331537067715199;0.8048792349558863;-0.02183972697095015;-0.021098572508302462;1.0350158511440946;10.00001648242215;0.8335030139137233;-0.005993998784118968;-0.005994002611986609;0.7246082428439526;0.005209989843844419;0.7246464954536017
43.811622;1.0351240946824722;0.8331536326507857;0.804879236098394;-0.021839727012683784;-0.02109857252025269;1.0350158395884534;10.000018309456273;0.8335031860251513;-0.005993998785462566;-0.005994002584927725;0.7246083316885384;0.00520998950977037;0.7246464572207104
43.821622;1.035124022757888;0.8331535610404617;0.804879235202575;-0.021839727053473427;-0.021098572532017988;1.035015829405344;10.000020202115781;0.8335033638326375;-0.005993998787261231;-0.005994002556491536;0.7246084269129515;0.005209989165271066;0.7246464154050131
43.831622;1.035123953234478;0.833153492549311;0.8048792326356344;-0.021839727093335676;-0.021098572543484625;1.0350158210609073;10.000022159670186;0.8335035471955929;-0.005993998789647051;-0.005994002526530131;0.7246085283941175;0.005209988810408043;0.7246463702984355
43.841622;1.03512388543263;0.8331534276285238;0.8048792286355861;-0.021839727132246564;-0.021098572554549104;1.035015815111765;10.000024180514776;0.8335037359931848;-0.005993998792758583;-0.005994002494913792;0.7246086359748017;0.005209988444389131;0.7246463222612207
43.851622;1.0351238187813272;0.833153366563213;0.8048792233149998;-0.02183972717015498;-0.02109857256509715;1.035015812163359;10.000026260756957;0.8335039300644081;-0.0059939987966906305;-0.005994002461539843;0.7246087494721496;0.005209988065865023;0.724646271750255
43.861622;1.035123752735557;0.8331533095280467;0.804879216739915;-0.021839727207022114;-0.021098572574994555;1.0350158128699825;10.000028393315532;0.8335041290809035;-0.005993998801471194;-0.005994002426324923;0.7246088686761921;0.005209987673791408;0.7246462193441117
43.871622;1.0351236866957843;0.8331532566220012;0.8048792089903121;-0.021839727242837285;-0.021098572584108133;1.0350158179303974;10.000030568511908;0.8335043324863135;-0.005993998807079267;-0.005994002389184285;0.7246089933231856;0.005209987268137346;0.7246461657192096
43.881622;1.0351236199842118;0.8331532078701352;0.8048792001834386;-0.021839727277606122;-0.02109857259232779;1.035015828057028;10.000032775787016;0.8335045395459946;-0.0059939988134593905;-0.005994002350022956;0.7246091231040627;0.005209986850071091;0.7246461115921963
43.891622;1.0351235518346475;0.8331531632649231;0.8048791905028103;-0.02183972731135061;-0.021098572599561063;1.0350158439201709;10.000035004994524;0.8335047494158951;-0.005993998820520004;-0.005994002308748943;0.7246092577108373;0.005209986421784296;0.7246460576516862
43.901622;1.0351234813990513;0.8331531228144571;0.8048791802296703;-0.021839727344126467;-0.021098572605716497;1.0350158660470037;10.000037246746443;0.8335049612234977;-0.005993998828139494;-0.005994002265294142;0.724609396846819;0.005209985986069567;0.7246460045550488
43.911622;1.035123407845073;0.8331530865281244;0.804879169712762;-0.021839727376037066;-0.021098572610703848;1.0350158947290315;10.000039492392746;0.8335051741826089;-0.005993998836188167;-0.005994002219640241;0.7246095401884791;0.005209985546045999;0.7246459529951019
43.921622;1.0351233305205048;0.8331530543752701;0.804879159306802;-0.021839727407235558;-0.02109857261445805;1.0350159300357897;10.000041734122382;0.8335053876130174;-0.005993998844549533;-0.005994002171849851;0.7246096873584624;0.005209985105380759;0.7246459036833948
43.931622;1.0351232490336586;0.8331530262783082;0.8048791493647898;-0.021839727437908855;-0.0210985726169713;1.0350159719025167;10.000043965233356;0.8335056008214426;-0.005993998853131213;-0.005994002122078782;0.724609837950116;0.005209984668338261;0.7246458572186535
43.941622;1.0351231631862086;0.8331530021239113;0.8048791402406277;-0.021839727468240835;-0.021098572618291147;1.0350160201804488;10.000046180264548;0.8335058130140719;-0.005993998861871266;-0.005994002070562246;0.7246099915716191;0.005209984239161452;0.7246458140176424
43.951622;1.0351230728869998;0.8331529817578087;0.804879132247862;-0.021839727498374303;-0.021098572618481637;1.0350160746258648;10.000048374746465;0.8335060233399744;-0.005993998870740381;-0.0059940020176003335;0.7246101478576518;0.005209983821496118;0.7246457743863985
43.961622;1.03512297813803;0.8331529650149915;0.8048791256247223;-0.021839727528393138;-0.02109857261760178;1.035016134927868;10.000050544962603;0.8335062310113953;-0.005993998879746854;-0.005994001963549597;0.7246103064470699;0.005209983418310389;0.724645738628996
43.971622;1.0351228790601046;0.8331529518029452;0.8048791205335105;-0.021839727558324046;-0.021098572615712862;1.0350162008352553;10.000052688176222;0.8335064354281779;-0.0059939988889515855;-0.005994001908807428;0.7246104669600038;0.005209983032018451;0.7246457071069413
43.981622;1.0351227758998258;0.833152942122702;0.8048791170515026;-0.021839727588152225;-0.021098572612881072;1.035016272267599;10.000054802657855;0.8335066362376374;-0.005993998898472996;-0.005994001853784846;0.7246106290087186;0.00520998266469507;0.7246456802210197
43.991622;1.03512266895234;0.8331529359869516;0.8048791151524157;-0.02183972761784044;-0.02109857260917091;1.0350163492533113;10.000056886646963;0.8335068332956431;-0.005993998908458722;-0.005994001798881535;0.7246107922184721;0.00520998231833209;0.7246456582991135
44.001622;1.0351225584803432;0.83315293333438;0.804879114724744;-0.02183972764733139;-0.021098572604638866;1.0350164317329213;10.000058937346532;0.8335070266086234;-0.005993998919043836;-0.005994001744482151;0.7246109562392;0.005209981994955834;0.7246456414558737
44.011622;1.0351224447245682;0.8331529340039663;0.8048791156210466;-0.021839727676536923;-0.021098572599332007;1.0350165194695717;10.0000609514294;0.8335072163455015;-0.0059939989303391655;-0.005994001690969252;0.7246111207897468;0.00520998169647081;0.7246456295598349
44.021622;1.0351223279016506;0.8331529377781367;0.8048791177123625;-0.021839727705332844;-0.02109857259329399;1.0350166121509181;10.000062926119101;0.833507402860285;-0.005993998942434626;-0.005994001638737196;0.72461128571541;0.00520998142427178;0.7246456223412774
44.031622;1.0351222081596212;0.833152944449269;0.8048791208985336;-0.02183972773356309;-0.02109857258655931;1.035016709519458;10.000064859280913;0.8335075866300716;-0.005993998955380818;-0.005994001588198139;0.7246114509957081;0.005209981179075112;0.7246456195227353
44.041622;1.0351220855746055;0.8331529538163334;0.804879125053234;-0.021839727761055663;-0.021098572579130934;1.0350168114354779;10.000066748803796;0.8335077681324862;-0.005993998969169658;-0.005994001539771667;0.7246116166911344;0.005209980961247942;0.7246456208456923
44.051622;1.035121960204015;0.8331529656416901;0.8048791300067221;-0.021839727787649227;-0.021098572570977425;1.0350169178341437;10.000068592451747;0.8335079477661282;-0.005993998983727639;-0.005994001493857059;0.7246117828609369;0.0052099807713538795;0.7246456260291513
44.061622;1.0351218322030318;0.8331529796607999;0.8048791355802896;-0.021839727813211064;-0.02109857256205411;1.0350170286064972;10.000070388480415;0.8335081258725707;-0.0059939989989223905;-0.005994001450794061;0.7246119495056532;0.005209980610479452;0.7246456348068562
44.071622;1.035121701933741;0.8331529956240826;0.8048791415840156;-0.021839727837629996;-0.021098572552310225;1.035017143572317;10.00007213621603;0.8335083027849223;-0.005993999014603002;-0.0059940014108326636;0.7246121165713394;0.005209980480021248;0.724645647044312
44.081622;1.035121569954523;0.8331530133083754;0.8048791478129965;-0.021839727860798443;-0.021098572541678743;1.0350172625134713;10.000073836121677;0.8335084787938251;-0.0059939990306489225;-0.005994001374141753;0.7246122839862119;0.0052099803812925855;0.7246456627837554
44.091622;1.0351214369361237;0.8331530324788204;0.804879154059288;-0.021839727882607775;-0.02109857253007487;1.0350173851300724;10.000075489899698;0.833508654054704;-0.005993999046981381;-0.00599400134084713;0.7246124516753377;0.005209980315513486;0.7246456821766912
44.101622;1.0351213035960347;0.8331530528385819;0.8048791600786936;-0.02183972790295748;-0.021098572517412623;1.0350175110099298;10.000077100663425;0.8335088285332947;-0.0059939990635442955;-0.005994001311058565;0.7246126195586602;0.005209980283864345;0.7246457053997911
44.111622;1.0351211706788155;0.8331530740167334;0.8048791655689789;-0.021839727921768404;-0.021098572503633017;1.0350176396745512;10.00007867241112;0.8335090020495057;-0.0059939990802830925;-0.005994001284872458;0.7246127875498666;0.0052099802872260514;0.7246457325834347
44.121622;1.0351210389536538;0.8331530956165126;0.8048791702354723;-0.021839727938995305;-0.021098572488724814;1.0350177706474553;10.0000802089849;0.8335091743914722;-0.0059939990971345615;-0.0059940012623609755;0.7246129555398829;0.005209980326084753;0.7246457637519382
44.131622;1.0351209091689915;0.8331531173042392;0.8048791738842744;-0.021839727954637213;-0.021098572472728786;1.0350179035194889;10.000081713362892;0.8335093453940118;-0.005993999114028505;-0.005994001243559571;0.7246131233806;0.005209980400982568;0.7246457988292652
44.141622;1.0351207819964026;0.833153138857359;0.8048791764472728;-0.021839727968746045;-0.021098572455727157;1.0350180379522187;10.000083187373532;0.8335095149757622;-0.00599399913088981;-0.0059940012284751066;0.7246132909271268;0.005209980512923111;0.7246458376975503
44.151622;1.0351206580011905;0.833153160112506;0.8048791779300364;-0.02183972798142864;-0.021098572437810187;1.0350181736061175;10.000084631559131;0.8335096831768107;-0.005993999147631448;-0.005994001217124739;0.7246134581275174;0.005209980663118168;0.7246458802631167
44.161622;1.0351205376020498;0.833153180855085;0.8048791783383802;-0.021839727992836542;-0.02109857241904264;1.035018310098677;10.000086045366833;0.8335098501513039;-0.005993999164152781;-0.005994001209567551;0.724613625036139;0.005209980852531249;0.7246459265187882
44.171622;1.0351204210566451;0.8331532007523025;0.8048791776124484;-0.021839728003152013;-0.02109857239946558;1.0350184470622175;10.000087427810909;0.8335100161166769;-0.005993999180360718;-0.0059940012058847065;0.7246137917340539;0.005209981081665202;0.7246459765475327
44.181622;1.0351203085276222;0.8331532193955826;0.8048791755972362;-0.021839728012579676;-0.021098572379119603;1.0350185842310626;10.000088778112614;0.8335101813054431;-0.0059939991961945735;-0.005994001206137625;0.7246139582912686;0.005209981350134999;0.7246460304548336
44.191622;1.0351202001796835;0.8331532364112386;0.8048791720782492;-0.021839728021333275;-0.021098572358060064;1.0350187214489588;10.000090095940617;0.8335103459470123;-0.0059939992116296225;-0.005994001210372485;0.7246141247743879;0.005209981656211873;0.7246460883100793
44.201622;1.035120096244376;0.8331532515365734;0.8048791668333364;-0.02183972802961104;-0.021098572336355974;1.035018858604279;10.000091381231092;0.8335105102935735;-0.005993999226666614;-0.005994001218651817;0.7246142912241883;0.005209981997226675;0.7246461501274639
44.211622;1.0351199970117628;0.8331532646180827;0.8048791596419365;-0.021839728037566727;-0.021098572314077288;1.0350189956013491;10.000092633646515;0.8335106746388518;-0.005993999241323088;-0.005994001231042805;0.7246144576432287;0.005209982370491857;0.7246462158724809
44.221622;1.0351199027223417;0.8331532755483912;0.8048791502719495;-0.021839728045285806;-0.021098572291288923;1.0350191324239717;10.000093852018768;0.8335108392956433;-0.0059939992556355;-0.0059940012475779665;0.7246146239871656;0.005209982773648005;0.7246462854852255
44.231622;1.0351198134315973;0.8331532841866967;0.804879138498287;-0.021839728052783922;-0.021098572268056424;1.0350192692114228;10.000095033811336;0.8335110045786115;-0.005993999269675231;-0.005994001268247636;0.72461479011007;0.00520998320429587;0.7246463588616492
44.241622;1.0351197290053702;0.8331532903411534;0.8048791241515558;-0.021839728060022552;-0.021098572244434968;1.0350194062799616;10.000096174681518;0.8335111708111184;-0.005993999283567411;-0.005994001293016581;0.7246149557411201;0.005209983659662885;0.7246464357973189
44.251622;1.035119649264665;0.8331532937981608;0.8048791071347989;-0.021839728066921863;-0.021098572220443174;1.0350195440898553;10.000097268793043;0.8335113383103296;-0.005993999297492312;-0.005994001321825865;0.7246151205209599;0.005209984136715478;0.724646515983836
44.261622;1.0351195741136878;0.8331532943377842;0.8048790873834925;-0.021839728073376082;-0.021098572196069646;1.035019683125839;10.000098309673968;0.8335115073089017;-0.005993999311656197;-0.005994001354583495;0.7246152840222237;0.0052099846323585995;0.7246465990367725
44.271622;1.0351195035712648;0.8331532917730271;0.8048790648227416;-0.02183972807926947;-0.02109857217131099;1.0350198237818073;10.000099290649745;0.8335116778490995;-0.005993999326244056;-0.005994001391158249;0.7246154457699373;0.0052099851435214155;0.7246466844981277
44.281622;1.0351194377566837;0.8331532860172415;0.8048790393728186;-0.021839728084478986;-0.021098572146183714;1.0350199664112587;10.000100204959448;0.8335118497575963;-0.0059939993413939;-0.00599400143137685;0.7246156052911764;0.005209985667413084;0.7246467718393932
44.291622;1.0351193768702378;0.8331532771052984;0.804879011008742;-0.02183972808886768;-0.021098572120693868;1.0350201114325615;10.000101046210446;0.8335120227297056;-0.005993999357203994;-0.005994001475037368;0.7246157621544865;0.005209986201861215;0.724646860477385
44.301622;1.035119321174985;0.8331532651457207;0.8048789798126373;-0.02183972809227995;-0.021098572094809573;1.035020259268279;10.000101808934053;0.8335121964260204;-0.005993999373741002;-0.005994001521936848;0.7246159159800933;0.005209986745245141;0.724646949789632
44.311622;1.0351192709466852;0.8331532502572522;0.80487894592649;-0.021839728094548597;-0.021098572068469428;1.0350204102150535;10.000102488944439;0.8335123705229118;-0.005993999391036815;-0.005994001571881244;0.7246160664146534;0.005209987295944045;0.7246470391240717
44.321622;1.035119226418519;0.8331532325462141;0.8048789094751678;-0.021839728095513173;-0.02109857204162014;1.035020564429956;10.000103083644207;0.833512544738104;-0.005993999409092457;-0.005994001624663441;0.7246162130857094;0.005209987851892128;0.724647127805212
44.331622;1.035119187825288;0.8331532121339306;0.8048788705809167;-0.021839728095039743;-0.02109857201425391;1.0350207219341796;10.00010359210712;0.8335127188356092;-0.0059939994279024885;-0.005994001680037407;0.7246163555928401;0.005209988410780318;0.7246472151508965
44.341622;1.0351191554938521;0.8331531891958771;0.8048788293951432;-0.02183972809303446;-0.02109857198640734;1.0350208825832432;10.000104014821494;0.8335128926073574;-0.005993999447485176;-0.0059940017377381125;0.7246164935579082;0.005209988970497008;0.724647300492
44.351622;1.035119129813751;0.8331531639648718;0.8048787860939439;-0.021839728089441547;-0.021098571958134457;1.0350210461453542;10.000104353160653;0.8335130658484238;-0.005993999467901526;-0.0059940017975359024;0.7246166266879901;0.005209989529327185;0.7246473831695711
44.361622;1.035119111133985;0.8331531366990961;0.8048787408977219;-0.021839728084221702;-0.02109857192950189;1.0350212124355027;10.00010460886276;0.833513238313153;-0.005993999489261986;-0.005994001859248863;0.7246167547778031;0.005209990086164692;0.7246474625291813
44.371622;1.0351190997272701;0.8331531076490893;0.8048786940739328;-0.021839728077325742;-0.02109857190059361;1.0350213813185047;10.000104784280635;0.8335134096617376;-0.005993999511701482;-0.005994001922715967;0.7246168776503581;0.00520999064058479;0.7246475379643168
44.381622;1.0351190957702197;0.8331530770583924;0.804878645887006;-0.021839728068695625;-0.021098571871486855;1.0350215526211801;10.00010488310401;0.8335135794917109;-0.005993999535323028;-0.00599400198779365;0.7246169951303894;0.005209991192360594;0.7246476089908988
44.391622;1.0351190993067352;0.8331530452024275;0.8048785965885542;-0.02183972805829913;-0.021098571842217747;1.0350217261007335;10.000104910322657;0.8335137474657357;-0.005993999560153084;-0.005994002054361142;0.7246171070767572;0.005209991740894205;0.7246476752788555
44.401622;1.0351191102875712;0.8331530124048225;0.804878546466408;-0.02183972804614918;-0.021098571812779996;1.035021901437157;10.000104871416902;0.8335139133784571;-0.0059939995861315555;-0.005994002122293333;0.7246172134000687;0.005209992285141699;0.7246477366347754
44.411622;1.035119128640711;0.8331529789948867;0.8048784958640894;-0.021839728032277368;-0.021098571783162497;1.035022078195998;10.000104771939094;0.8335140770580816;-0.005993999613134128;-0.005994002191418038;0.7246173140353426;0.005209992823865896;0.7246477929828847
44.421622;1.0351191542811793;0.8331529452631468;0.804878445155663;-0.021839728016699814;-0.02109857175338744;1.0350222558441573;10.00010461797997;0.83351423819531;-0.005993999641013501;-0.005994002261498801;0.724617408907623;0.0052099933558917245;0.7246478443583936
44.431622;1.035119187114527;0.8331529114422436;0.8048783947279803;-0.021839727999416195;-0.021098571723512337;1.0350224338118792;10.000104416449362;0.8335143963044555;-0.0059939996696282;-0.0059940023322561905;0.7246174979506711;0.0052099938802079694;0.7246478909018248
44.441622;1.0351192270929461;0.8331528776903575;0.804878344982576;-0.02183972798042619;-0.021098571693608466;1.0350226114801244;10.000104174451419;0.8335145509064582;-0.0059939996988398764;-0.005994002403404158;0.724617581178462;0.005209994395916046;0.7246479328248117
44.451622;1.0351192742526443;0.8331528440990567;0.8048782963112299;-0.0218397279597257;-0.021098571663758163;1.0350227881440774;10.00010389871583;0.8335147017269009;-0.0059939997284922325;-0.005994002474671649;0.72461765874454;0.0052099949022098415;0.7246479703205762
44.461622;1.0351193286404483;0.8331528107149726;0.8048782490324681;-0.02183972793728733;-0.021098571634076305;1.0350229630601546;10.000103595584589;0.8335148486734331;-0.005993999758394779;-0.005994002545798986;0.7246177309632035;0.005209995398509611;0.7246480034858868
44.471622;1.0351193902095206;0.833152777556991;0.8048782033546782;-0.021839727913060436;-0.021098571604718917;1.0350231354845116;10.00010327089293;0.8335149916815519;-0.005993999788329343;-0.005994002616517397;0.7246177982794313;0.005209995884689423;0.7246480323418406
44.481622;1.0351194587959662;0.83315274465382;0.804878159401154;-0.021839727886993773;-0.02109857157586475;1.0350233046499413;10.000102929953556;0.8335151306393599;-0.005993999818085035;-0.005994002686538375;0.7246178611738379;0.005209996361004312;0.7246480568829696
44.491622;1.0351195341406105;0.8331527120567496;0.8048781172609399;-0.02183972785905796;-0.021098571547692728;1.0350234697883134;10.000102578073026;0.8335152653942092;-0.0059939998474945215;-0.005994002755571474;0.7246179200404708;0.005209996827613714;0.72464807707135
44.501622;1.0351196159286908;0.8331526798283828;0.804878077015058;-0.021839727829260774;-0.02109857152037308;1.03502363022133;10.000102220934583;0.8335153957524531;-0.005993999876440227;-0.005994002823341673;0.7246179751366412;0.0052099972844544895;0.7246480928180318
44.511622;1.0351197038380973;0.8331526480613145;0.8048780387140261;-0.02183972779765643;-0.02109857149406759;1.035023785449971;10.00010186403741;0.8335155214976951;-0.005993999904848125;-0.005994002889586043;0.7246180266711861;0.005209997731643802;0.7246481039726735
44.521622;1.0351197975432267;0.8331526168666725;0.8048780023471819;-0.02183972776434281;-0.021098571468925076;1.035023935187784;10.000101511175085;0.8335156424489786;-0.0059939999326939835;-0.0059940029540576;0.7246180749069544;0.005209998169551715;0.7246481103341484
44.531622;1.0351198967022888;0.8331525863469601;0.8048779678770236;-0.021839727729442523;-0.0210985714450705;1.0350240792922145;10.000101163579432;0.8335157585247356;-0.005993999960001594;-0.005994003016543411;0.7246181201486759;0.0052099985984104475;0.7246481117060551
44.541622;1.0351200009590047;0.8331525566587891;0.8048779353252242;-0.021839727693081904;-0.02109857142260186;1.0350242176246425;10.000100820948374;0.8335158697988365;-0.0059939999868228325;-0.005994003076879473;0.7246181626925211;0.005209999018274046;0.7246481079395598
44.551622;1.0351201099265763;0.8331525280978577;0.8048779048107627;-0.021839727655380455;-0.021098571401595927;1.035024349958325;10.000100482808872;0.8335159764678634;-0.005994000013225559;-0.005994003134958974;0.7246182028103947;0.005209999429526095;0.7246480989171893
44.561622;1.0351202231906325;0.8331525010634669;0.8048778765164762;-0.02183972761643779;-0.021098571382102877;1.0350244760015015;10.000100148800787;0.8335160787156192;-0.005994000039296891;-0.005994003190736451;0.7246182407515297;0.005209999833155562;0.7246480845362657
44.571622;1.0351203403645033;0.8331524759231776;0.8048778506395455;-0.021839727576315714;-0.02109857136413624;1.0350245954611204;10.000099818618207;0.8335161766539433;-0.00599400006514023;-0.005994003244223657;0.7246182767592972;0.005210000230278597;0.7246480647337303
44.581622;1.0351204611460239;0.8331524529352708;0.8048778273345164;-0.021839727535036924;-0.02109857134768664;1.035024708082186;10.000099492235194;0.8335162703983541;-0.005994000090857797;-0.005994003295470555;0.7246183110904816;0.005210000621424167;0.724648039500008
44.591622;1.0351205853014356;0.8331524322778227;0.80487780665618;-0.02183972749261174;-0.021098571332740616;1.0350248136972815;10.000099169961503;0.8335163601270406;-0.005994000116537935;-0.005994003344546102;0.7246183440344203;0.005210001006299308;0.7246480088749898
44.601622;1.0351207125450863;0.8331524140480134;0.804877788563392;-0.02183972744907199;-0.021098571319264865;1.0350249122496018;10.000098852254103;0.8335164460584461;-0.005994000142252096;-0.005994003391526032;0.7246183759575763;0.005210001384013023;0.724647972954587
44.611622;1.0351208424111917;0.8331523981881626;0.8048777729914071;-0.02183972740447381;-0.02109857130717997;1.0350250037523787;10.000098539664199;0.833516528415794;-0.0059940001680414395;-0.005994003436474251;0.724618407339781;0.005210001753252958;0.7246479318777616
44.621622;1.03512097424189;0.833152384456938;0.8048777598978618;-0.02183972735887154;-0.02109857129637256;1.0350250882590069;10.000098232862609;0.833516607388465;-0.005994000193891118;-0.005994003479431307;0.724618438737088;0.005210002112208807;0.7246478857954113
44.631622;1.035121107309624;0.8331523724742524;0.8048777492408384;-0.02183972731230982;-0.02109857128671909;1.035025165873289;10.000097932644039;0.8335166830696266;-0.005994000219723626;-0.005994003520417431;0.7246184706792487;0.005210002458612444;0.7246478348473278
44.641622;1.0351212409872241;0.8331523617699867;0.8048777409662519;-0.021839727264850898;-0.02109857127807371;1.0350252367572643;10.000097639954289;0.8335167554235666;-0.005994000245423438;-0.00599400355942603;0.7246185036027427;0.005210002790094674;0.7246477791376208
44.651622;1.0351213748226422;0.8331523518396615;0.8048777350312529;-0.021839727216602694;-0.021098571270251495;1.03502530110939;10.000097355791691;0.8335168243254855;-0.005994000270858569;-0.0059940035964007226;0.7246185378669494;0.005210003104579459;0.7246477187126921
44.661622;1.0351215084795498;0.8331523422141536;0.8048777314151647;-0.021839727167714974;-0.021098571263041165;1.0350253591325853;10.000097080963888;0.8335168896471348;-0.005994000295894911;-0.005994003631221474;0.7246185737499906;0.005210003400528033;0.7246476535812243
44.671622;1.0351216416431863;0.8331523324829904;0.8048777301035211;-0.02183972711835674;-0.021098571256227446;1.0350254110051507;10.00009681598135;0.8335169513207492;-0.005994000320427516;-0.0059940036637251;0.7246186114050129;0.005210003676926821;0.7246475837654296
44.681622;1.035121773990293;0.8331523222855697;0.8048777310779858;-0.02183972706870799;-0.021098571249605468;1.0350254568368251;10.000096561223273;0.8335170093381561;-0.005994000344394516;-0.005994003693737951;0.7246186508914358;0.00521000393308752;0.7246475093051411
44.691622;1.0351219052292007;0.8331523113319762;0.8048777343456092;-0.021839727018960628;-0.021098571242988837;1.0350254966243144;10.00009631671579;0.8335170637070721;-0.0059940003677439;-0.005994003721087591;0.724618692257754;0.005210004168606014;0.7246474302348317
44.701622;1.0351220351190702;0.833152299417636;0.8048777399567008;-0.021839726969304626;-0.021098571236213125;1.0350255302546065;10.000096081095677;0.8335171143906547;-0.0059940003904046975;-0.005994003745611058;0.7246187355787854;0.00521000438348303;0.7246473466046351
44.711622;1.035122163441724;0.8331522864134616;0.8048777479648546;-0.02183972691990839;-0.021098571229126898;1.0350255575771174;10.000095851264696;0.8335171612651584;-0.00599400041229797;-0.005994003767176116;0.7246187809487823;0.005210004578026939;0.7246472585058368
44.721622;1.0351222899866035;0.8331522723029391;0.8048777583905904;-0.021839726870917623;-0.02109857122157791;1.0350255784935891;10.000095623425498;0.8335172041397604;-0.005994000433344365;-0.0059940037856977164;0.7246188284569842;0.005210004752469678;0.7246471660803777
44.731622;1.035122414545554;0.8331522572375855;0.8048777712307915;-0.021839726822467823;-0.02109857121341421;1.035025593031216;10.00009539392332;0.8335172428290503;-0.005994000453443137;-0.005994003801137662;0.724618878172101;0.005210004906746398;0.7246470695261584
44.741622;1.0351225368970145;0.8331522415069724;0.8048777864949618;-0.021839726774684085;-0.02109857120448964;1.0350256014043338;10.000095159784061;0.8335172772342369;-0.005994000472460165;-0.0059940038134825655;0.7246189301654615;0.0052100050407784;0.724646969053851
44.751622;1.035122656796633;0.8331522254296194;0.8048778042155288;-0.021839726727666525;-0.021098571194662664;1.0350256040340757;10.000094919634478;0.8335173073940397;-0.005994000490255216;-0.0059940038227087695;0.7246189845504725;0.00521000515490731;0.7246468648100585
44.761622;1.035122773994058;0.833152209235318;0.80487782441618;-0.021839726681486142;-0.02109857118380376;1.0350256015288635;10.000094674010871;0.8335173334844496;-0.005994000506732562;-0.005994003828771977;0.7246190414796034;0.005210005249824695;0.7246467568388394
44.771622;1.0351228882754921;0.8331521930259976;0.8048778471040394;-0.02183972663619246;-0.021098571171811013;1.0350255946503517;10.000094424636725;0.8335173557381772;-0.005994000521869691;-0.005994003831630128;0.7246191011048078;0.005210005326089475;0.7246466451242735
44.781622;1.0351229994860902;0.8331521768517798;0.8048778722671419;-0.021839726591820634;-0.021098571158618233;1.0350255842521638;10.000094173602298;0.8335173743075238;-0.005994000535699996;-0.005994003831266603;0.7246191635610952;0.005210005383995001;0.7246465296808996
44.791622;1.0351231075164824;0.8331521607922199;0.8048778998290318;-0.021839726548412586;-0.021098571144189546;1.0350255711921383;10.000093922971246;0.8335173891963307;-0.005994000548277488;-0.005994003827694741;0.7246192289660469;0.005210005423748704;0.7246464105899892
44.801622;1.035123212325006;0.833152144965116;0.8048779295995155;-0.021839726506047364;-0.021098571128496023;1.0350255562345307;10.000093674653149;0.833517400284234;-0.00599400055966106;-0.0059940038209423275;0.7246192973947999;0.0052100054454014165;0.7246462879733843
44.811622;1.0351233140160168;0.8331521295243722;0.8048779612227384;-0.021839726464838265;-0.021098571111483576;1.0350255400063426;10.000093430007977;0.8335174073565379;-0.00599400056992305;-0.005994003811032564;0.7246193688360301;0.005210005448806482;0.7246461619983243
44.821622;1.0351234128533242;0.8331521146516375;0.8048779941482266;-0.0218397264248892;-0.02109857109305569;1.0350255230859782;10.000093189191915;0.8335174101483057;-0.0059940005791711765;-0.005994003797985432;0.7246194431597139;0.005210005433865272;0.7246460329205394
44.831622;1.0351235091838233;0.8331521004871206;0.8048780277192945;-0.02183972638625569;-0.021098571073088244;1.0350255061246454;10.000092951199816;0.833517408410782;-0.005994000587564468;-0.005994003781828082;0.7246195201502137;0.005210005400800112;0.7246459010844641
44.841622;1.0351236034083775;0.8331520870762383;0.8048780613482109;-0.021839726348947076;-0.021098571051471976;1.03502548982824;10.000092714686199;0.8335174019269032;-0.005994000595289324;-0.005994003762591547;0.7246195996121253;0.005210005350537712;0.7246457668768819
44.851622;1.0351236959675647;0.8331520744059551;0.8048780946264341;-0.02183972631294885;-0.0210985710281478;1.0350254748320598;10.000092478782237;0.8335173904795612;-0.005994000602506148;-0.005994003740305697;0.7246196814211462;0.0052100052850137715;0.7246456306986647
44.861622;1.0351237872599648;0.8331520624334374;0.8048781272874406;-0.021839726278227556;-0.021098571003112698;1.0350254616231225;10.000092243356399;0.8335173738540469;-0.005994000609323418;-0.00599400371500118;0.7246197654457067;0.005210005206885139;0.7246454929585241
44.871622;1.0351238776203378;0.8331520510628276;0.8048781590781586;-0.021839726244727114;-0.021098570976404326;1.0350254505798138;10.000092008168766;0.8335173518969143;-0.005994000615810545;-0.0059940036867051835;0.7246198514657821;0.005210005119072933;0.7246453540614584
44.881622;1.0351239673907962;0.833152040148958;0.8048781896774873;-0.02183972621238352;-0.021098570948077575;1.0350254420284806;10.000091771653445;0.8335173245838563;-0.005994000622017698;-0.005994003655439795;0.7246199391882694;0.0052100050247672145;0.7246452143855898
44.891622;1.0351240569371218;0.8331520295114785;0.8048782187510586;-0.021839726181152683;-0.021098570918189223;1.03502543622146;10.000091530899095;0.8335172920524998;-0.005994000627982381;-0.005994003621242136;0.7246200283016547;0.00521000492731345;0.7246450742544372
44.901622;1.0351241465866448;0.8331520189339909;0.804878246077402;-0.021839726151020446;-0.02109857088679215;1.0350254333292779;10.000091282970546;0.8335172545825578;-0.005994000633722838;-0.005994003584197025;0.724620118520948;0.005210004829429776;0.7246449339377873
44.911622;1.0351242365978421;0.8331520082047109;0.8048782716133606;-0.02183972612197956;-0.021098570853936627;1.0350254334784714;10.00009102664147;0.8335172125282994;-0.0059940006392370715;-0.00599400354444863;0.7246202096413221;0.005210004732553195;0.7246447936938226
44.921622;1.0351243271517612;0.8331519971796566;0.804878295443152;-0.02183972609399501;-0.02109857081968006;1.0350254367515614;10.000090763134768;0.8335171662391656;-0.005994000644519029;-0.005994003502170061;0.7246203015717109;0.0052100046369765295;0.7246446537944009
44.931622;1.0351244182782162;0.833151985845465;0.8048783176646171;-0.021839726066984512;-0.021098570784094075;1.0350254431699282;10.00009049528891;0.8335171160165958;-0.005994000649582036;-0.005994003457515371;0.7246203943072768;0.005210004542316857;0.7246445145104962
44.941622;1.0351245098078554;0.8331519743775979;0.8048783383304461;-0.021839726040819765;-0.02109857074727863;1.0350254527012501;10.000090226541102;0.8335170621228764;-0.005994000654472473;-0.0059940034106027405;0.7246204878940347;0.005210004447778514;0.724644376131919
44.951622;1.0351246014607391;0.833151963103406;0.8048783574701466;-0.021839726015342443;-0.021098570709392743;1.0350254652856803;10.000089960796005;0.8335170047917173;-0.0059940006592587;-0.0059940033615456636;0.7246205824258318;0.005210004352085492;0.7246442390184589
44.961622;1.0351246929884574;0.8331519523868218;0.804878375114214;-0.02183972599038519;-0.021098570670658498;1.0350254808473667;10.000089702684983;0.833516944214933;-0.005994000664000595;-0.005994003310485003;0.7246206780222577;0.005210004253367031;0.7246441035900739
44.971622;1.0351247842565885;0.8331519425657968;0.804878391326363;-0.021839725965786264;-0.021098570631315424;1.0350254992262922;10.000089457409414;0.8335168805290384;-0.00599400066872631;-0.005994003257568979;0.7246207747837901;0.005210004149341401;0.7246439702611416
44.981622;1.0351248752298874;0.8331519339278084;0.804878406251107;-0.02183972594139145;-0.02109857059158306;1.035025520127912;10.000089229862857;0.8335168137740705;-0.005994000673436612;-0.005994003202912914;0.7246208727991823;0.00521000403762935;0.724643839386497
44.991622;1.035124965896887;0.8331519266788634;0.8048784201039717;-0.02183972591705112;-0.021098570551670474;1.0350255432464188;10.000089023653906;0.8335167438533558;-0.0059940006781300315;-0.005994003146598601;0.7246209721945623;0.005210003915984098;0.7246437112536549
45.001622;1.035125056187285;0.8331519209850056;0.8048784331178803;-0.02183972589263194;-0.02109857051178402;1.0350255684293341;10.000088840889562;0.8335166705820418;-0.005994000682810979;-0.005994003088698978;0.7246210731479689;0.005210003782428512;0.7246435861211913
45.011622;1.0351251459090904;0.8331519170948986;0.8048784455132678;-0.021839725868041122;-0.021098570472101896;1.0350255957143004;10.00008868274366;0.8335165937903805;-0.005994000687466882;-0.005994003029291765;0.7246211758839072;0.005210003635270736;0.7246434642546853
45.021622;1.0351252347837856;0.8331519154015545;0.8048784574817871;-0.0218397258432286;-0.0210985704327592;1.035025625260639;10.000088550273324;0.8335165134210791;-0.005994000692056045;-0.00599400296846808;0.7246212806683262;0.005210003473046556;0.7246433459124477
45.031622;1.0351253225810928;0.8331519163795904;0.8048784691637502;-0.021839725818159444;-0.021098570393868712;1.035025657210827;10.000088444855207;0.8335164296244472;-0.005994000696525416;-0.005994002906342732;0.7246213877708397;0.0052100032942917415;0.7246432313129119
45.041622;1.0351254092035234;0.8331519205232478;0.8048784806606911;-0.02183972579278849;-0.021098570355549077;1.0350256915708684;10.000088368011301;0.8335163427870025;-0.005994000700832881;-0.005994002843048115;0.7246214974161228;0.005210003097053736;0.7246431206362521
45.051622;1.0351254946462307;0.8331519283265446;0.8048784920653054;-0.021839725767045882;-0.021098570317934887;1.0350257282080457;10.000088320880906;0.8335162534135738;-0.005994000704954277;-0.005994002778707549;0.724621609774593;0.005210002878809601;0.7246430140339172
45.061622;1.0351255789335807;0.8331519402014581;0.8048785034426017;-0.021839725740830686;-0.02109857028116889;1.035025766913793;10.000088303459973;0.8335161619666362;-0.005994000708868493;-0.005994002713419652;0.7246217249887299;0.005210002637303831;0.7246429116068048
45.071622;1.0351256621396172;0.8331519563892281;0.8048785148177026;-0.02183972571403309;-0.021098570245390913;1.035025807454373;10.000088314190604;0.8335160688302519;-0.005994000712528527;-0.005994002647283069;0.7246218431824077;0.00521000237133859;0.7246428133687745
45.081622;1.03512574442933;0.833151976980383;0.8048785262083132;-0.021839725686577;-0.0210985702107285;1.0350258496093236;10.000088350914321;0.8335159743754257;-0.0059940007158333876;-0.005994002580443708;0.7246219644475382;0.005210002080656166;0.7246427192498398
45.091622;1.0351258260180327;0.8331520019757499;0.8048785376115294;-0.02183972565843503;-0.021098570177282786;1.0350258932125818;10.000088412615415;0.83351587901829;-0.005994000718621576;-0.005994002513118428;0.7246220888557832;0.005210001765600034;0.7246426291630725
45.101622;1.0351259071182257;0.8331520313096054;0.8048785489317734;-0.021839725629602666;-0.021098570145127064;1.0350259381690854;10.000088499881159;0.8335157832485178;-0.0059940007207108705;-0.005994002445578381;0.7246222164627693;0.005210001427176274;0.7246425430563438
45.111622;1.0351259879518724;0.8331520648611488;0.8048785599377273;-0.02183972560007808;-0.021098570114337193;1.0350259843918193;10.000088613418377;0.8335156876215599;-0.005994000721955811;-0.005994002378108741;0.7246223472746507;0.005210001067026388;0.7246424609008578
45.121622;1.035126068745288;0.8331521024771846;0.8048785702993113;-0.02183972556987522;-0.021098570085022143;1.035026031695117;10.00008875226199;0.833515592720277;-0.0059940007222609015;-0.005994002310969241;0.7246224812446194;0.005210000687174127;0.7246423826823003
45.131622;1.035126149680447;0.8331521439665875;0.8048785796917399;-0.021839725539024347;-0.02109857005731766;1.0350260797840125;10.000088913515713;0.8335154991217423;-0.0059940007215511125;-0.005994002244383777;0.7246226183013414;0.005210000289993536;0.7246423084355393
45.141622;1.0351262308937403;0.8331521890572511;0.8048785878942429;-0.021839725507544025;-0.021098570031347713;1.0350261283707451;10.000089094087864;0.8335154073429389;-0.005994000719757248;-0.005994002178563585;0.7246227583681406;0.005209999878107975;0.7246422382569548
45.151622;1.0351263125273984;0.833152237411849;0.8048785948116016;-0.021839725475437503;-0.021098570007183837;1.035026177283494;10.00008929278082;0.8335153177798602;-0.005994000716845173;-0.0059940021137315875;0.7246229013739198;0.005209999454007594;0.7246421722312314
45.161622;1.0351263947534906;0.8331522887209908;0.8048786004159169;-0.02183972544271624;-0.021098569984840127;1.0350262264761005;10.00008951024391;0.833515230756105;-0.005994000712841701;-0.005994002050121098;0.7246230472250745;0.005209999019956702;0.7246421103720494
45.171622;1.0351264777496267;0.8331523427740682;0.8048786046467846;-0.021839725409411335;-0.02109856996430508;1.0350262759813944;10.000089747196677;0.8335151466418279;-0.0059940007078095854;-0.005994001987963368;0.7246231957690101;0.0052099985782229795;0.7246420526719028
