time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.181622;1.0351265617075367;0.8331523994554354;0.8048786073470532;-0.021839725375568577;-0.021098569945563812;1.0350263258585848;10.000090003551655;0.8335150658687599;-0.005994000701806351;-0.0059940019274861474;0.7246233468252387;0.005209998131136813;0.7246419991669586
45.191622;1.0351266468739926;0.8331524586654568;0.8048786083105378;-0.021839725341238552;-0.021098569928584925;1.035026376136941;10.000090278526644;0.8335149888302706;-0.005994000694866119;-0.005994001868905297;0.7246235002339368;0.005209997681022111;0.7246419499387657
45.201622;1.035126733501115;0.8331525202320292;0.8048786074025185;-0.02183972530646044;-0.021098569913304378;1.0350264267998899;10.000090570373235;0.8335149157854888;-0.0059940006869945335;-0.005994001812398939;0.7246236558551545;0.005209997230148077;0.7246419050971727
45.211622;1.0351268217389133;0.8331525839012579;0.804878604658369;-0.02183972527124049;-0.021098569899630767;1.0350264778238674;10.000090876281734;0.8335148468085491;-0.005994000678171103;-0.005994001758090219;0.7246238135497705;0.0052099967804683225;0.7246418647618047
45.221622;1.0351269116170267;0.8331526493885925;0.8048786003102084;-0.021839725235541174;-0.02109856988746093;1.0350265291940326;10.000091193134438;0.8335147817749321;-0.005994000668361492;-0.0059940017060514;0.7246239731579805;0.0052099963333287385;0.7246418290223906
45.231622;1.0351270031140336;0.8331527164040028;0.8048785946977858;-0.02183972519928728;-0.021098569876702188;1.0350265808978503;10.000091518520744;0.8335147204034206;-0.005994000657528621;-0.005994001656321421;0.7246241344727535;0.005209995889639853;0.7246417979220393
45.241622;1.0351270962234005;0.8331527846293363;0.8048785881095588;-0.02183972516238308;-0.021098569867285293;1.035026632911461;10.000091851214066;0.833514662316537;-0.0059940006456430835;-0.005994001608925673;0.7246242972487361;0.005209995450219645;0.7246417714876635
45.251622;1.035127190994533;0.8331528537241238;0.8048785807035521;-0.021839725124739744;-0.021098569859157177;1.0350266851271963;10.000092190611035;0.8335146070846376;-0.005994000632707026;-0.005994001563897217;0.7246244612474406;0.005209995015835858;0.7246417497427677
45.261622;1.035127287563753;0.8331529234055957;0.8048785725116989;-0.021839725086293938;-0.02109856985228407;1.0350267373059345;10.000092535565527;0.8335145542797111;-0.005994000618779628;-0.005994001521304364;0.7246246262733097;0.00520999458721308;0.7246417327115158
45.271622;1.0351273861574302;0.8331529935508063;0.8048785634506366;-0.021839725046991977;-0.02109856984667429;1.0350267891680391;10.000092883552696;0.8335145034925306;-0.005994000603980716;-0.005994001481259719;0.7246247921848853;0.005209994165119156;0.7246417205060676
45.281622;1.0351274870478677;0.8331530642393028;0.8048785533685942;-0.02183972500675421;-0.02109856984238544;1.0350268405339929;10.000093230531395;0.8335144542946156;-0.005994000588475443;-0.0059940014438926575;0.7246249588849676;0.0052099937503865485;0.7246417134531022
45.291622;1.0351275904472805;0.8331531357065146;0.804878542109161;-0.02183972496546042;-0.021098569839497646;1.0350268913747869;10.000093571794302;0.8335144062437074;-0.00599400057245224;-0.005994001409314938;0.7246251262974173;0.005209993344021703;0.724641712097853
45.301622;1.0351276963971607;0.8331532082799715;0.804878529529884;-0.021839724922971697;-0.021098569838081446;1.035026941760305;10.000093903415506;0.8335143589461367;-0.005994000556101291;-0.0059940013776031064;0.724625294362822;0.005209992947114508;0.7246417170702137
45.311622;1.0351278047531889;0.833153282328788;0.8048785154935141;-0.02183972487916819;-0.021098569838188915;1.0350269917679442;10.000094222606883;0.8335143120928912;-0.00599400053959674;-0.005994001348805084;0.7246254630829713;0.00520999256031334;0.7246417289588858
45.321622;1.0351279152207722;0.8331533581790687;0.8048784998677155;-0.021839724833973093;-0.02109856983985516;1.0350270413908573;10.000094526990532;0.8335142654574415;-0.005994000523072854;-0.0059940013229662905;0.7246256325716316;0.00520999218353553;0.7246417482508442
45.331622;1.035128027403768;0.8331534360515147;0.8048784825551322;-0.021839724787351543;-0.02109856984309097;1.0350270904715557;10.000094814218414;0.8335142189055228;-0.005994000506603226;-0.005994001300137413;0.7246258030267736;0.005209991816106031;0.724641775301006
45.341622;1.0351281409250206;0.8331535160986968;0.8048784635164713;-0.021839724739293145;-0.021098569847880163;1.035027138715511;10.000095082029679;0.8335141724095944;-0.005994000490208864;-0.005994001280356869;0.7246259746418788;0.005209991456856182;0.7246418103430602
45.351622;1.0351282555420382;0.8331535984863231;0.8048784427286446;-0.02183972468978625;-0.021098569854193505;1.0350271857700344;10.00009532902472;0.8335141260138134;-0.005994000473883039;-0.005994001263645803;0.7246261475445807;0.005209991104306302;0.7246418535221623
45.361622;1.035128371154927;0.8331536834283755;0.8048784201521247;-0.021839724638795764;-0.021098569862002304;1.0350272312699107;10.0000955559292;0.8335140797337364;-0.005994000457601607;-0.005994001250021974;0.7246263217556367;0.00520999075709543;0.7246419049017697
45.371622;1.0351284877295583;0.8331537711881699;0.8048783957558083;-0.021839724586266634;-0.02109856987128155;1.0350272748542424;10.000095765252151;0.8335140334536327;-0.005994000441320356;-0.005994001239504733;0.7246264971702452;0.005209990414413712;0.7246419644531542
45.381622;1.0351286051751674;0.833153862079608;0.8048783694867667;-0.021839724532150644;-0.021098569882007572;1.0350273162014134;10.000095959222902;0.8335139869344046;-0.005994000424979766;-0.005994001232102729;0.7246266735921016;0.005209990076293072;0.7246420320375052
45.391622;1.0351287232928754;0.8331539564223346;0.8048783412045073;-0.021839724476419575;-0.021098569894158228;1.0350273550236087;10.000096138522899;0.8335139399200012;-0.005994000408512885;-0.0059940012278025465;0.7246268507401457;0.005209989743556526;0.7246421073896547
45.401622;1.0351288418995102;0.8331540544882062;0.8048783107197975;-0.02183972441904469;-0.021098569907724803;1.0350273910343866;10.000096302682461;0.8335138921836935;-0.005994000391844003;-0.005994001226566805;0.7246270282389815;0.005209989417339167;0.7246421901308959
45.411622;1.0351289609933183;0.8331541565203496;0.8048782778721512;-0.02183972435997681;-0.021098569922728235;1.0350274239787465;10.000096450749053;0.8335138435070883;-0.005994000374892711;-0.005994001228340179;0.724627205696172;0.005209989098528893;0.724642279812801
45.421622;1.0351290808190505;0.8331542627408711;0.8048782425388368;-0.021839724299159674;-0.021098569939218745;1.0350274536378472;10.00009658147471;0.833513793728927;-0.005994000357588498;-0.005994001233059527;0.7246273827847085;0.005209988787495535;0.724642375964393
45.431622;1.0351292018528246;0.8331543733064461;0.8048782046310825;-0.02183972423654734;-0.021098569957251536;1.035027479723824;10.000096693403204;0.8335137427929104;-0.005994000339873764;-0.0059940012406596395;0.7246275592182078;0.005209988484096693;0.724642478113359
45.441622;1.0351293247171358;0.833154488294698;0.8048781640848187;-0.021839724172099905;-0.021098569976857398;1.0350275018098047;10.00009678492673;0.8335136906596293;-0.005994000321695325;-0.005994001251075257;0.7246277347087432;0.005209988187727697;0.7246425858017318
45.451622;1.0351294500246668;0.8331546077251156;0.804878120817943;-0.021839724105784383;-0.021098569998025916;1.035027519381384;10.000096854251396;0.8335136371865789;-0.005994000303005886;-0.005994001264243456;0.7246279089953773;0.0052099878972307195;0.7246426986201054
45.461622;1.0351295782577614;0.8331547315781708;0.8048780747083655;-0.021839724037585377;-0.021098570020697937;1.0350275319276125;10.000096899499804;0.833513582095218;-0.005994000283777281;-0.005994001280111134;0.7246280818473113;0.005209987610684368;0.7246428161961515
45.471622;1.035129709763228;0.8331548597908595;0.8048780255943092;-0.021839723967508634;-0.021098570044766424;1.0350275390207473;10.000096918918961;0.8335135250050709;-0.005994000264007779;-0.005994001298644832;0.7246282529823103;0.0052099873254755685;0.724642938123656
45.481622;1.0351298447640136;0.8331549922257269;0.8048779733024266;-0.021839723895582325;-0.021098570070091593;1.0350275403564504;10.00009691096755;0.8335134654929159;-0.005994000243716571;-0.005994001319831691;0.7246284220087048;0.005209987038786591;0.7246430639529676
45.491622;1.0351299833537475;0.8331551286612138;0.8048779177402471;-0.021839723821853882;-0.021098570096523012;1.0350275357362626;10.00009687424292;0.8335134031260477;-0.005994000222937;-0.005994001343673921;0.724628588463967;0.005209986747930002;0.7246431932874347
45.501622;1.0351301255601884;0.833155268839236;0.8048778589636946;-0.021839723746372476;-0.02109857012391557;1.0350275250323282;10.000096807381004;0.8335133374683987;-0.0059940002017052395;-0.005994001370185081;0.7246287518906678;0.005209986450169447;0.7246433258938907
45.511622;1.0351302714360178;0.8331554125330254;0.8048777971421878;-0.021839723669160753;-0.021098570152136623;1.035027508191296;10.000096709122436;0.8335132681125523;-0.005994000180050834;-0.005994001399392235;0.7246289118719175;0.005209986142411703;0.7246434617263259
45.521622;1.0351304210990995;0.833155559556667;0.8048777324601049;-0.02183972359020851;-0.021098570181072047;1.035027485292289;10.000096578285017;0.8335131947141986;-0.0059940001580127125;-0.005994001431331565;0.7246290679979641;0.005209985821371377;0.7246436008142563
45.531622;1.0351305747061392;0.8331557097295929;0.8048776650139622;-0.021839723509508954;-0.02109857021063856;1.0350274565545894;10.00009641311443;0.8335131170186503;-0.005994000135646853;-0.005994001466022648;0.7246292198157186;0.005209985484256314;0.7246437431111701
45.541622;1.035130732351926;0.8331558628756816;0.8048775947939203;-0.021839723427097817;-0.02109857024079296;1.035027422231735;10.000096210801683;0.8335130349038613;-0.005994000112995016;-0.005994001503446999;0.724629366849654;0.005209985129329312;0.7246438884386084
45.551622;1.035130893953338;0.8331560188129816;0.8048775217874683;-0.021839723343062188;-0.021098570271530448;1.0350273825540075;10.000095968157083;0.8335129483780896;-0.005994000090059271;-0.005994001543562336;0.7246295086671729;0.005209984755669505;0.7246440365034429
45.561622;1.0351310592323708;0.8331561772804326;0.8048774461086982;-0.021839723257525593;-0.021098570302877758;1.035027337801488;10.000095682619543;0.8335128575296202;-0.005994000066810466;-0.005994001586328942;0.7246296449265293;0.005209984362447263;0.7246441869463841
45.571622;1.0351312277793299;0.8331563378940627;0.8048773680425715;-0.02183972317061733;-0.021098570334877175;1.0350272883736555;10.000095352738217;0.8335127624946723;-0.00599400004321241;-0.0059940016317061124;0.7246297754184952;0.00520998394869722;0.7246443394117098
45.581622;1.035131399041231;0.8331565001904674;0.8048772879811502;-0.021839723082442353;-0.021098570367557766;1.0350272348225389;10.000094977862473;0.8335126634161913;-0.005994000019239233;-0.00599400167963099;0.7246299000383843;0.005209983513519958;0.7246444935707033
45.591622;1.0351315722597647;0.8331566636987815;0.8048772063506665;-0.021839722993082095;-0.02109857040090463;1.0350271778769182;10.00009455706006;0.8335125603825914;-0.005993999994871904;-0.005994001730016577;0.7246300186429301;0.005209983056063239;0.7246446491075498
45.601622;1.0351317464954028;0.8331568279989315;0.8048771236369664;-0.021839722902621855;-0.021098570434849095;1.0350271183891755;10.000094088600408;0.8335124534363195;-0.005993999970092783;-0.005994001782763948;0.7246301309410248;0.005209982575566905;0.7246448057259176
45.611622;1.0351319207205898;0.8331569927468554;0.804877040411967;-0.021839722811162275;-0.02109857046930165;1.0350270572265114;10.000093570646042;0.8335123426829818;-0.005993999944906337;-0.005994001837767859;0.7246302365557495;0.00520998207176042;0.724644963155882
45.621622;1.0351320939309092;0.833157157638205;0.8048769572517032;-0.021839722718815888;-0.021098570504194194;1.0350269952191269;10.000093001864787;0.8335122283821984;-0.005993999919370355;-0.00599400189491593;0.7246303351924697;0.005209981545016695;0.7246451211557616
45.631622;1.0351322652557078;0.8331573223467084;0.8048768746636268;-0.021839722625716512;-0.02109857053948142;1.0350269331805118;10.00009238131693;0.8335121109027398;-0.0059939998936018;-0.005994001954087001;0.7246304267532472;0.005209980995982875;0.7246452795138838
45.641622;1.0351324340225967;0.8331574865037236;0.8048767930787307;-0.021839722532018997;-0.021098570575123904;1.0350268718842588;10.000091708266952;0.8335119905829743;-0.005993999867763332;-0.0059940020151465784;0.7246305113479747;0.005209980425295884;0.7246454380143255
45.651622;1.0351325997011933;0.8331576497273765;0.8048767128160355;-0.021839722437874028;-0.021098570611077234;1.0350268119670392;10.000090982317117;0.8335118676587482;-0.005993999842052578;-0.005994002077934341;0.724630589249026;0.005209979833718226;0.7246455963797845
45.661622;1.0351327617619546;0.8331578116759816;0.8048766340625998;-0.021839722343417675;-0.021098570647275668;1.0350267539366758;10.000090203546156;0.8335117423304986;-0.005993999816679204;-0.00599400214225403;0.7246306607945782;0.005209979222395148;0.7246457542344558
45.671622;1.0351329196574133;0.8331579720669348;0.8048765569303564;-0.021839722248792343;-0.021098570683630597;1.0350266982954865;10.000089372217204;0.8335116148205133;-0.0059939997918356525;-0.005994002207879877;0.7246307262784946;0.0052099785929361694;0.7246459111011283
45.681622;1.0351330729248838;0.8331581306218181;0.8048764814932133;-0.021839722154172705;-0.02109857072004516;1.035026645566258;10.000088488327485;0.8335114852923721;-0.005993999767698125;-0.005994002274567121;0.7246307858937181;0.005209977947287501;0.7246460664331017
45.691622;1.035133221171075;0.8331582870201549;0.8048764077688613;-0.021839722059779854;-0.021098570756410973;1.035026596214388;10.000087551534955;0.833511353747557;-0.005993999744441469;-0.005994002342055211;0.7246308397152692;0.005209977287508907;0.7246462196472041
45.701622;1.0351333639496518;0.8331584409269287;0.8048763357227535;-0.021839721965870407;-0.021098570792597127;1.035026550607639;10.00008656103243;0.8335112200456178;-0.00599399972223238;-0.005994002410076824;0.7246308877187202;0.005209976615478108;0.7246463701312684
45.711622;1.0351335007473754;0.8331585920084127;0.8048762653043714;-0.021839721872695343;-0.021098570828458695;1.0350265090345883;10.000085515232009;0.8335110840210511;-0.005993999701221574;-0.005994002478383081;0.72463092982212;0.005209975932675109;0.7246465172464058
45.721622;1.035133631113558;0.8331587398932404;0.8048761964766924;-0.02183972178046631;-0.021098570863858693;1.0350264717317719;10.000084412088476;0.8335109456126434;-0.005993999681547069;-0.005994002546776676;0.7246309658632695;0.005209975240315778;0.7246466603463754
45.731622;1.0351337547626298;0.8331588841665936;0.8048761292368585;-0.02183972168936711;-0.021098570898678875;1.0350264388861812;10.000083249870176;0.8335108049492003;-0.005993999663312896;-0.00599400261513483;0.7246309955408661;0.005209974539820849;0.7246467988237505
45.741622;1.035133871489792;0.8331590244009685;0.8048760636226207;-0.021839721599585995;-0.021098570932801923;1.0350264105984752;10.000082027411096;0.8335106623420245;-0.005993999646554595;-0.005994002683401907;0.724631018449722;0.005209973833272482;0.7246469321790783
45.751622;1.0351339809858706;0.8331591601439963;0.8048759996915117;-0.021839721511328097;-0.021098570966090465;1.035026386833136;10.000080743975593;0.833510518212656;-0.005993999631243891;-0.005994002751541702;0.7246310341749141;0.00520997312340008;0.7246470600821631
45.761622;1.0351340828019953;0.8331592908909614;0.804875937499486;-0.02183972142480719;-0.021098570998394236;1.035026367437163;10.000079399504843;0.8335103730476228;-0.005993999617331363;-0.00599400281948;0.7246310423315168;0.005209972413311023;0.7246471823725579
45.771622;1.0351341764847044;0.8331594161087378;0.8048758770966213;-0.021839721340234916;-0.021098571029569527;1.0350263522511385;10.000077994829088;0.8335102273664751;-0.00599399960478054;-0.005994002887080325;0.7246310425656431;0.005209971706546791;0.7246472989760175
45.781622;1.0351342616944303;0.8331595352913599;0.8048758185253724;-0.021839721257823148;-0.02109857105949581;1.0350263411917624;10.000076531335333;0.8335100816232953;-0.005993999593578903;-0.005994002954154094;0.724631034569943;0.005209971007212432;0.7246474098072405
45.791622;1.0351343382350577;0.8331596479891161;0.8048757618219922;-0.021839721177794723;-0.02109857108808939;1.0350263342329362;10.00007501097716;0.8335099361342627;-0.00599399958375802;-0.00599400302048508;0.7246310181124559;0.005209970319612362;0.7246475147474765
45.801622;1.0351344059978937;0.8331597538098344;0.804875707024248;-0.021839721100384315;-0.021098571115305106;1.0350263313582542;10.00007343654829;0.8335097911463036;-0.005993999575408667;-0.0059940030858494225;0.7246309930298318;0.005209969647736817;0.7246476136700927
45.811622;1.0351344648336789;0.8331598524544055;0.8048756541833975;-0.021839721025836752;-0.021098571141127332;1.0350263325256954;10.000071811030997;0.8335096469348421;-0.005993999568644544;-0.0059940031500249884;0.7246309591540235;0.00520996899538156;0.72464770645302
45.821622;1.0351345144521327;0.833159943786086;0.8048756033691694;-0.021839720954413826;-0.02109857116556101;1.0350263376592135;10.000070136553482;0.8335095038477458;-0.005993999563549205;-0.005994003212804315;0.724630916264378;0.0052099683664762406;0.7246477930007559
45.831622;1.0351345544325692;0.8331600278523579;0.80487555466087;-0.02183972088639797;-0.021098571188623523;1.0350263466852223;10.000068414426739;0.8335093623329871;-0.005993999560163763;-0.0059940032740114285;0.7246308641510285;0.005209967764846918;0.724647873291623
45.841622;1.0351345843025683;0.8331601048568961;0.8048755081676499;-0.021839720822095676;-0.02109857121033572;1.0350263595431506;10.000066646172508;0.8335092229151503;-0.0059939995585010526;-0.005994003333505714;0.7246308027241647;0.005209967193954369;0.7246479474087938
45.851622;1.0351346035954707;0.8331601751577238;0.8048754640708892;-0.021839720761838797;-0.021098571230719284;1.0350263761466136;10.000064834432916;0.8335090861092398;-0.005993999558554391;-0.005994003391177271;0.7246307320554106;0.005209966657093426;0.7246480155203597
45.861622;1.0351346118718014;0.8331602392671407;0.8048754226064134;-0.021839720705954496;-0.02109857124980571;1.0350263963719037;10.00006298342662;0.8335089523525702;-0.005993999560302997;-0.005994003446938929;0.724630652309348;0.005209966157529177;0.7246480778063437
45.871622;1.0351346087453084;0.8331602977783671;0.8048753839933215;-0.021839720654719064;-0.02109857126765113;1.0350264200679697;10.000061099007771;0.8335088220066015;-0.005993999563713216;-0.005994003500708828;0.7246305636348326;0.0052099656981839815;0.7246481343898878
45.881622;1.0351345939465617;0.8331603512915194;0.8048753483812477;-0.02183972060835318;-0.021098571284344822;1.0350264470183825;10.000059187853138;0.8335086954131359;-0.005993999568729878;-0.005994003552411409;0.7246304661234874;0.0052099652812510845;0.7246481853333157
45.891622;1.0351345673712606;0.8331604004262564;0.8048753158449837;-0.021839720567058817;-0.02109857130000014;1.0350264768733763;10.000057255991658;0.8335085729358483;-0.00599399957527351;-0.005994003602007383;0.7246303598609406;0.005209964908328784;0.7246482306687683
45.901622;1.0351345290383942;0.8331604458423432;0.8048752864125295;-0.021839720531040944;-0.02109857131473134;1.035026509103544;10.000055308080498;0.8335084549356978;-0.0059939995832466175;-0.00599400364949708;0.7246302450162347;0.005209964581059148;0.7246482704188775
45.911622;1.0351344790444355;0.8331604881916459;0.8048752600767659;-0.021839720500492918;-0.021098571328643612;1.0350265429836996;10.0000533476213;0.8335083417572923;-0.005993999592536111;-0.005994003694880664;0.7246301218651267;0.005209964301534049;0.7246483046051446
45.921622;1.0351344175640316;0.8331605280560853;0.8048752367731252;-0.02183972047557772;-0.021098571341851495;1.0350265776356466;10.000051377055676;0.8335082337855644;-0.005993999603021222;-0.005994003738128791;0.7246299907058174;0.005209964071990305;0.7246483332468044
45.931622;1.0351343448327344;0.8331605659518191;0.8048752163743307;-0.021839720456428246;-0.021098571354499676;1.0350266121212681;10.000049398000433;0.8335081314604538;-0.0059939996145886975;-0.0059940037791860945;0.7246298517916633;0.005209963894203518;0.7246483563650089
45.941622;1.0351342611595393;0.8331606023881627;0.8048751987160002;-0.021839720443153993;-0.021098571366759283;1.0350266455417116;10.000047411828515;0.8335080351748868;-0.005993999627124988;-0.005994003817990728;0.7246297053624279;0.005209963769247918;0.7246483739921522
45.951622;1.0351341669628216;0.8331606378672561;0.8048751836322696;-0.021839720435835108;-0.021098571378805882;1.0350266771161725;10.000045419427954;0.8335079451529721;-0.00599399964048489;-0.00599400385450048;0.724629551683314;0.005209963697879734;0.7246483861605955
45.961622;1.035134062743947;0.8331606728318995;0.8048751710191048;-0.021839720434512662;-0.021098571390794945;1.035026706179992;10.000043420390353;0.8335078614113438;-0.00599399965447522;-0.005994003888703188;0.7246293910235233;0.005209963681069587;0.7246483928788179
45.971622;1.0351339490595024;0.8331607077243683;0.8048751608566315;-0.02183972043920092;-0.02109857140285248;1.0350267321354438;10.000041413077499;0.8335077838134388;-0.005993999668863618;-0.005994003920590308;0.7246292236286442;0.005209963719950941;0.724648394137356
45.981622;1.0351338265277328;0.833161092792103;0.8048754909597227;-0.021840816137688367;-0.021099629919678675;1.0350267544591572;10.000039395463435;0.8335077121866783;-0.005993999683393887;-0.005994003950126146;0.7246290497543062;0.005209963815281553;0.7246483899392862
45.991622;1.0351336957970494;0.8331611292026558;0.8048754855646637;-0.021840816154433864;-0.021099629932223952;1.0350267727365812;10.000037365867255;0.833507646428818;-0.005993999697802364;-0.005994003977251109;0.7246288697223643;0.0052099639671743135;0.724648380312057
46.001622;1.0351335575028406;0.8331611671673839;0.8048754824444648;-0.021840816177233314;-0.021099629945183693;1.0350267866503804;10.000035323220677;0.8335075865338959;-0.00599399971183844;-0.00599400400190573;0.7246286839253208;0.005209964175461824;0.7246483652951979
46.011622;1.0351334122922393;0.833161207049655;0.8048754815924286;-0.02184081620610017;-0.021099629958621486;1.0350267959202937;10.000033266800967;0.833507532563704;-0.005993999725284212;-0.005994004024065324;0.7246284928007944;0.0052099644403678725;0.7246483449311039
46.021622;1.0351332608570352;0.8331612490572894;0.804875482995962;-0.021840816241008372;-0.021099629972535814;1.0350268002217102;10.000031195888136;0.8335074845890221;-0.005993999737960521;-0.005994004043778236;0.7246282967815297;0.005209964762875736;0.7246483192968212
46.031622;1.0351331038812512;0.8331612932548915;0.8048754865719746;-0.021840816281862428;-0.021099629986878744;1.0350267991436943;10.000029109749637;0.8335074426072376;-0.005993999749716552;-0.005994004061162981;0.7246280961960058;0.005209965144526949;0.7246482885560803
46.041622;1.0351329419612838;0.8331613396232878;0.8048754921773089;-0.021840816328497673;-0.02109963000159574;1.0350267922419811;10.00002700769681;0.8335074065094787;-0.005993999760419001;-0.005994004076367397;0.7246278912437315;0.005209965586906385;0.7246482529568671
46.051622;1.0351327755851532;0.8331613881337655;0.8048754996467861;-0.021840816380692754;-0.02109963001663671;1.0350267791377177;10.000024889136562;0.8335073761242319;-0.005993999769952837;-0.005994004089552191;0.7246276821251328;0.005209966091120372;0.724648212769357
46.061622;1.0351326051528797;0.8331614387422825;0.804875508812529;-0.021840816438181452;-0.021099630031926626;1.0350267595302118;10.000022753834635;0.83350735126089;-0.005993999778225753;-0.005994004100902046;0.7246274691850558;0.005209966657556538;0.7246481682273501
46.071622;1.035132430992213;0.8331614912961586;0.8048755194996485;-0.021840816500656775;-0.02109963004735285;1.0350267331021752;10.000020602216852;0.8335073317235987;-0.0059939997851599204;-0.005994004110614841;0.7246272529465299;0.0052099672860965104;0.724648119525412
46.081622;1.0351322533646279;0.833161545486875;0.8048755314901234;-0.021840816567775163;-0.02109963006280479;1.0350266994471338;10.000018435312505;0.8335073173546411;-0.005993999790674336;-0.005994004118858483;0.7246270340309096;0.005209967976493303;0.7246480668481076
46.091622;1.0351320724737094;0.8331616009442414;0.8048755444917766;-0.02184081663918201;-0.021099630078215085;1.0350266580805223;10.00001625420737;0.8335073080988343;-0.0059939997946797125;-0.005994004125735474;0.7246268130525865;0.005209968728639098;0.7246480103859133
46.101622;1.0351318884631378;0.8331616573748424;0.8048755581579707;-0.021840816714549374;-0.021099630093552785;1.0350266085097248;10.000014059385846;0.8335073040089476;-0.005993999797092881;-0.005994004131290018;0.7246265905806958;0.005209969542784961;0.724647950356895
46.111622;1.035131701381636;0.8331617146054606;0.8048755721294429;-0.02184081679358858;-0.02109963010879768;1.0350265503255676;10.000011850888088;0.8335073051917895;-0.005993999797852066;-0.005994004135543147;0.7246263671405601;0.00520997041963667;0.724647887026966
46.121622;1.0351315111197232;0.8331617725508546;0.8048755860412726;-0.021840816876025473;-0.021099630123939363;1.0350264832358145;10.00000962917641;0.8335073117581483;-0.005993999796912404;-0.005994004138508043;0.7246261432354594;0.005209971360008482;0.7246478207063833
46.131622;1.0351313173649628;0.8331618311597787;0.804875599484194;-0.021840816961579763;-0.021099630138993294;1.0350264070215485;10.000007395671547;0.8335073237998533;-0.005993999794227684;-0.005994004140174271;0.724625919382473;0.005209972364135149;0.7246477517437908
46.141622;1.0351311196329542;0.833161890359781;0.8048756119802603;-0.021840817049964895;-0.02109963015400367;1.0350263215041617;10.000005153057165;0.8335073413572966;-0.0059939997897442325;-0.005994004140510589;0.7246256960928449;0.005209973431340113;0.724647680505795
46.151622;1.0351309173402161;0.8331619500470555;0.8048756230098162;-0.02184081714087534;-0.021099630169033424;1.0350262265844552;10.000002905581585;0.8335073643703341;-0.0059939997834177975;-0.005994004139495119;0.7246254738265402;0.005209974560225171;0.7246476073464039
46.161622;1.0351307098572076;0.8331620101056817;0.8048756320656119;-0.021840817233966855;-0.0210996301841516;1.035026122314243;10.000000659221438;0.8335073926649298;-0.005993999775230926;-0.005994004137119668;0.7246252530237794;0.005209975748814504;0.7246475325963823
46.171622;1.0351304965894392;0.8331620704117209;0.8048756387078801;-0.02184081732886656;-0.02109963019941182;1.0350260089382308;9.99999842154988;0.8335074259809625;-0.005993999765196865;-0.005994004133369389;0.7246250341908133;0.005209976994399523;0.724647456546491
46.181622;1.0351302770865043;0.8331621308334118;0.8048756425822496;-0.021840817425210064;-0.0210996302148475;1.0350258868994122;9.999996200561522;0.8335074639951895;-0.005993999753367614;-0.00599400412821423;0.7246248179461628;0.005209978293208478;0.724647379432841
46.191622;1.0351300510836514;0.8331621912341962;0.8048756433970339;-0.02184081752267607;-0.021099630230506795;1.0350257568370766;9.999994003162936;0.8335075063283197;-0.005993999739845473;-0.005994004121608726;0.72462460499774;0.005209979640425094;0.724647301463081
46.201622;1.0351298184925164;0.8331622514477228;0.8048756409223007;-0.02184081762101707;-0.021099630246476955;1.0350256195804446;9.999991835158575;0.8335075525688165;-0.005993999724775804;-0.005994004113501867;0.7246243960781945;0.005209981030939085;0.7246472228456635
46.211622;1.0351295793912259;0.8331623112245172;0.804875635023133;-0.021840817720077114;-0.02109963026286452;1.035025476139897;9.99998970223867;0.8335076023269482;-0.005993999708319305;-0.005994004103863009;0.7246241919060511;0.005209982460091824;0.7246471437835693
46.221622;1.0351293339930354;0.8331623702119438;0.8048756256730163;-0.021840817819760924;-0.021099630279765913;1.03502532772642;9.999987610508692;0.8335076552815798;-0.005993999690626872;-0.005994004092689837;0.7246239932076419;0.0052099839237875175;0.7246470644357252
46.231622;1.0351290826125252;0.8331624280048601;0.8048756129143148;-0.02184081791997793;-0.02109963029725097;1.0350251757547442;9.999985566588919;0.8335077111911926;-0.005993999671827919;-0.005994004079984401;0.7246238007323839;0.005209985418393601;0.7246469848641893
46.241622;1.0351288256726012;0.8331624842364939;0.8048755967932323;-0.02184081802061178;-0.021099630315362255;1.0350250217741472;9.999983577198504;0.8335077698948326;-0.005993999652017048;-0.00599400406573704;0.7246236152139155;0.005209986940862341;0.7246469050299542
46.251622;1.0351285637433998;0.8331625386441589;0.8048755773417394;-0.021840818121517586;-0.02109963033413063;1.0350248673782125;9.999981647934593;0.8335078313354787;-0.005993999631246402;-0.005994004049936619;0.7246234373058633;0.005209988488883755;0.7246468248666094
46.261622;1.0351282975500993;0.8331625910582878;0.8048755546043105;-0.021840818222538874;-0.02109963035358648;1.0350247141173696;9.999979782453524;0.8335078955849169;-0.005993999609549868;-0.005994004032583358;0.724623267518567;0.005209990060606939;0.7246467443587096
46.271622;1.0351280279378057;0.8331626413246875;0.8048755286374258;-0.021840818323524757;-0.02109963037375822;1.0350245634230324;9.999977982966318;0.8335079628218257;-0.00599399958697987;-0.0059940040136866445;0.7246231061866519;0.005209991654123896;0.7246466635687033
46.281622;1.0351277558582939;0.8331626892488556;0.8048754995042395;-0.02184081842432446;-0.02109963039468036;1.035024416594406;9.99997625097686;0.833508033268734;-0.005993999563607808;-0.005994003993250957;0.7246229534839929;0.0052099932674332375;0.7246465826444232
46.291622;1.0351274823592378;0.8331627346148491;0.8048754673270877;-0.021840818524779444;-0.0210996304164125;1.0350242747875968;9.999974587442436;0.8335081071387132;-0.005993999539489844;-0.005994003971265167;0.724622809448395;0.005209994898649169;0.7246465018333653
46.301622;1.0351272085213405;0.8331627771992004;0.8048754323313009;-0.021840818624727355;-0.021099630439035955;1.0350241389551438;9.99997299301602;0.8335081846335718;-0.005993999514654233;-0.005994003947713957;0.7246226740154386;0.005209996545911316;0.7246464214792014
46.311622;1.0351269353827934;0.8331628167472412;0.8048753947849768;-0.021840818723991753;-0.021099630462605674;1.0350240098194543;9.999971468676703;0.8335082659880488;-0.005993999489128629;-0.005994003922604149;0.7246225470946603;0.0052099982071621516;0.7246463419914672
46.321622;1.0351266638995238;0.8331628529728212;0.804875354912199;-0.021840818822361895;-0.021099630487100177;1.035023887908549;9.999970015558349;0.8335083514885138;-0.005993999462964799;-0.00599400389597161;0.7246224286305814;0.005209999879789837;0.7246462638045802
46.331622;1.035126394954014;0.8331628855868375;0.8048753129127129;-0.021840818919608103;-0.021099630512439585;1.035023773619058;9.999968633473959;0.8335084414313451;-0.0059939994362390656;-0.005994003867864941;0.724622318604458;0.005210001560231025;0.7246461873215233
46.341622;1.0351261293955822;0.8331629143359388;0.8048752690756239;-0.021840819015522334;-0.021099630538548637;1.035023667264118;9.999967320213063;0.8335085360565795;-0.005993999409037644;-0.005994003838326938;0.7246222170341806;0.005210003244060505;0.7246461128726414
46.351622;1.0351258680368105;0.8331629390449863;0.8048752238669267;-0.021840819109920466;-0.021099630565388716;1.0350235690715663;9.99996607262902;0.8335086354815436;-0.005993999381431216;-0.005994003807385054;0.7246221239743139;0.005210004926542044;0.7246460407445888
46.361622;1.0351256116071739;0.8331629596230026;0.8048751778827435;-0.02184081920260909;-0.02109963059295466;1.0350234792181945;9.999964887904289;0.8335087396425144;-0.005993999353458529;-0.005994003775066076;0.7246220394849037;0.005210006603128182;0.7246459712159417
46.371622;1.0351253607639068;0.8331629759947586;0.8048751317143472;-0.02184081929337953;-0.021099630621260957;1.0350233979217118;9.999963764297046;0.8335088482424916;-0.005993999325135084;-0.005994003741431023;0.7246219636174908;0.005210008269786259;0.7246459045386751
46.381622;1.0351251161142851;0.8331629880135734;0.8048750858768343;-0.021840819382035418;-0.021099630650314817;1.035023325432341;9.999962701520772;0.833508960747863;-0.005993999296462783;-0.005994003706601225;0.7246218964257687;0.0052100099230872506;0.7246458409346106
46.391622;1.0351248781917002;0.8331629954831683;0.8048750408157642;-0.02184081946840381;-0.021099630680094933;1.0350232619285566;9.999961700396362;0.8335090764971976;-0.0059939992674279;-0.0059940036707612256;0.7246218379471263;0.005210011559818529;0.7246457806081747
46.401622;1.0351246475016758;0.8331629982952116;0.8048749969337926;-0.021840819552322175;-0.021099630710565042;1.0350232074903727;9.999960761903724;0.8335091948468939;-0.005993999238011053;-0.00599400363413824;0.7246217881798209;0.005210013176700879;0.7246457237118495
46.411622;1.0351244246104712;0.8331629964940551;0.8048749546519233;-0.021840819633633587;-0.02109963074169892;1.0350231621542525;9.999959886564707;0.8335093152419504;-0.005993999208208311;-0.005994003596967209;0.7246217470973395;0.005210014770656276;0.7246456703158494
46.421622;1.0351242101175806;0.8331629901678127;0.8048749144530035;-0.021840819712193472;-0.021099630773468124;1.0350231259391298;9.999959074481694;0.8335094372203014;-0.005993999178031142;-0.005994003559459703;0.7246217146425544;0.005210016338788804;0.7246456204626993
46.431622;1.0351240045401073;0.8331629793482088;0.8048748768278047;-0.021840819787872338;-0.021099630805804424;1.035023098807785;9.999958325328109;0.833509560367783;-0.005993999147478008;-0.005994003521776678;0.724621690659156;0.0052100178778469505;0.7246455742571797
46.441622;1.0351238082429788;0.8331629640378097;0.8048748421811819;-0.02184081986055108;-0.02109963083858767;1.0350230806128586;9.99995763846811;0.8335096842552071;-0.0059939991165116075;-0.005994003484016007;0.7246216748375854;0.005210019383969104;0.7246455319030941
46.451622;1.0351236214720878;0.8331629442240582;0.8048748107750258;-0.021840819930114174;-0.02109963087166079;1.0350230711179431;9.999957013847334;0.833509808445567;-0.005993999085070054;-0.005994003446244983;0.7246216667540181;0.005210020852865195;0.7246454936914037
46.461622;1.0351234444240773;0.8331629198395553;0.8048747827186551;-0.02184081999645237;-0.021099630904849336;1.0350230700658143;9.999956452662273;0.8335099325627722;-0.005993999053098462;-0.005994003408534692;0.7246216659684975;0.0052100222799100395;0.724645459950088
46.471622;1.0351232772483252;0.833162890749422;0.8048747580189798;-0.021840820059478724;-0.02109963093797898;1.0350230771882;9.999955956597766;0.8335100563005663;-0.005993999020575459;-0.005994003370935792;0.7246216720982023;0.005210023660059358;0.7246454309830178
46.481622;1.0351231200155813;0.8331628567482625;0.8048747366522679;-0.02184082011914904;-0.02109963097088372;1.0350230921535652;9.999955526336919;0.8335101793138268;-0.005993998987525876;-0.005994003333446206;0.7246216848278951;0.005210024988257594;0.7246454070636745
46.491622;1.035122972763036;0.8331628175781727;0.8048747185752421;-0.021840820175475704;-0.02109963100340131;1.0350231144938837;9.999955160896393;0.8335103011218435;-0.005993998954011257;-0.005994003296029435;0.7246217038669296;0.005210026260406138;0.7246453884257587
46.501622;1.0351228355753923;0.8331627729766322;0.804874703705245;-0.021840820228528214;-0.021099631035367498;1.0350231435677757;9.99995485834239;0.8335104211564761;-0.0059939989201032865;-0.00599400325864328;0.7246217289003172;0.0052100274739593465;0.7246453751973788
46.511622;1.0351227085967796;0.8331627226770303;0.8048746919264085;-0.02184082027843345;-0.021099631066624294;1.0350231785891826;9.999954616782956;0.8335105388382512;-0.005993998885882151;-0.005994003221239312;0.7246217595959774;0.005210028627808209;0.7246453673498605
46.521622;1.0351225920109526;0.8331626663987837;0.804874683087365;-0.021840820325385917;-0.021099631097036244;1.0350232186694555;9.999954434307792;0.833510653561175;-0.005993998851461704;-0.005994003183766313;0.7246217956514829;0.005210029721761272;0.7246453646746732
46.531622;1.0351224860362052;0.8331626038990143;0.8048746770090953;-0.021840820369638803;-0.021099631126491228;1.0350232628903093;9.999954308266942;0.8335107646797526;-0.005993998816998622;-0.005994003146209117;0.7246218368213128;0.005210030755960844;0.7246453667840768
46.541622;1.0351223908754623;0.8331625350250998;0.8048746735614539;-0.021840820411461632;-0.021099631154886837;1.035023310417155;9.999954234796558;0.8335108715307088;-0.005993998782696241;-0.005994003108630786;0.724621882939584;0.005210031730656589;0.7246453731434479
46.551622;1.0351223066398934;0.8331624597581625;0.8048746727673969;-0.021840820451102014;-0.021099631182124337;1.0350233605021264;9.999954208801515;0.8335109734447761;-0.005993998748799789;-0.00599400307116989;0.7246219339530907;0.005211032646291596;0.7246453902826105
46.561622;1.0351222333542658;0.8331623782896288;0.8048746748353238;-0.02184082048877162;-0.02109963120811053;1.0350234124040252;9.999954224603728;0.8335110697774271;-0.005993998715548326;-0.0059940030340022475;0.7246219899246222;0.0052110335034321;0.7246454030687439
46.571622;1.03512217106039;0.8331622910737364;0.8048746800909269;-0.021840820524638812;-0.0210996312327552;1.0350234654127783;9.999954277104983;0.8335111599534037;-0.0059939986831246996;-0.0059940029973155964;0.7246220509850844;0.0052110343024577965;0.7246454179074322
46.581622;1.0351221199140868;0.8331621988092952;0.8048746889088004;-0.02184082055883226;-0.02109963125596945;1.0350235188902563;9.99995436251903;0.8335112435071562;-0.005993998651646911;-0.005994002961304115;0.7246221172444699;0.005211035043452295;0.7246454339822165
46.591622;1.0351220801780907;0.8331621023856893;0.8048747017176184;-0.021840820591468055;-0.02109963127767543;1.0350235722111572;9.999954478108855;0.8335113201137748;-0.005993998621183489;-0.005994002926151907;0.724622188727793;0.005211035726590979;0.7246454504359693
46.601622;1.0351220521111324;0.833162002826537;0.8048747190157254;-0.02184082062266913;-0.02109963129781669;1.0350236247090547;9.9999546215743;0.8335113895424521;-0.005993998591776601;-0.0059940028920035925;0.7246222654098496;0.005211036352652657;0.7246454664465473
46.611622;1.0351220358016155;0.8331619012173725;0.8048747413438204;-0.021840820652551777;-0.021099631316354086;1.0350236756790376;9.999954790991476;0.8335114515197213;-0.005993998563459568;-0.005994002858946387;0.7246223472825757;0.005211036923058445;0.7246454812959299
46.621622;1.0351220310367373;0.8331617986012968;0.804874769231075;-0.021840820681203705;-0.02109963133325958;1.0350237243762126;9.999954985347095;0.8335115056433027;-0.0059939985362533485;-0.00599400282701961;0.7246224343339421;0.005211037439332253;0.7246454943329544
46.631622;1.0351220373059529;0.8331616958938102;0.804874803154184;-0.021840820708682294;-0.021099631348518257;1.0350237699821794;9.999955204665438;0.8335115514657016;-0.005993998510148616;-0.005994002796250786;0.7246225264646262;0.00521103790242137;0.724645504909522
46.641622;1.0351220539344737;0.8331615938400263;0.8048748435427732;-0.021840820735029604;-0.021099631362130934;1.0350238115629278;9.999955449083243;0.8335115886527126;-0.005993998485100863;-0.005994002766684379;0.7246226234542026;0.005211038312432909;0.7246455123796025
46.651622;1.0351220802384087;0.8331614929580146;0.8048748907897041;-0.02184082076027754;-0.021099631374116294;1.0350238480753478;9.999955718119635;0.8335116170522702;-0.005993998461049611;-0.005994002738368503;0.7246227249953878;0.005211038668903763;0.724645516126556
46.661622;1.0351221155664743;0.8331613934857907;0.8048749452155202;-0.02184082078442783;-0.021099631384505352;1.0350238784521464;9.99995601100196;0.8335116366479651;-0.005993998437939427;-0.005994002711319317;0.7246228307301372;0.005211038971220998;0.7246455155847065
46.671622;1.0351221592208784;0.8331612954150707;0.8048750070311546;-0.02184082080743516;-0.021099631393327208;1.035023901696427;9.999956327076626;0.833511647459409;-0.00599399841573472;-0.005994002685507555;0.724622940261747;0.0052110392188814214;0.7246455102568966
46.681622;1.0351222104010387;0.8331611986053596;0.8048750763482502;-0.021840820829226414;-0.02109963140060233;1.0350239169313313;9.999956666048664;0.8335116494905315;-0.005993998394429916;-0.00599400266088349;0.7246230531584578;0.005211039411667622;0.7246454997241053
46.691622;1.0351222682399275;0.8331611028741409;0.8048751532004081;-0.021840820849729558;-0.021099631406340972;1.0350239234276892;9.999957028210913;0.8335116427865158;-0.00599399837403856;-0.005994002637419831;0.7246231689288732;0.005211039549880984;0.7246454836637651
46.701622;1.03512233184063;0.8331610080135622;0.8048752375492763;-0.021840820868874827;-0.021099631410547912;1.0350239206390028;9.999957414072577;0.8335116274950969;-0.005993998354569423;-0.005994002615134426;0.7246232869797905;0.005211039634332814;0.7246454618426764
46.711622;1.0351224002663328;0.8331609138129046;0.8048753293059167;-0.021840820886581118;-0.02109963141325105;1.0350239082493788;9.99995782330029;0.8335116038422771;-0.00599399833600545;-0.005994002594075733;0.7246234066338489;0.005211039665858012;0.724645434070952
46.721622;1.0351224725743282;0.8331608201415206;0.8048754283575844;-0.02184082090275534;-0.021099631414529533;1.0350238861890906;9.999958253480322;0.8335115720862959;-0.005993998318285605;-0.005994002574294398;0.7246235272285161;0.005211039644986065;0.7246454001825136
46.731622;1.0351225478912305;0.8331607270088004;0.8048755345831129;-0.02184082091730797;-0.021099631414504945;1.0350238546017418;9.999958699586882;0.8335115324980767;-0.005993998301309962;-0.005994002555827516;0.7246236482203916;0.005211039572186406;0.724645360026619
46.741622;1.0351226254468202;0.8331606345426869;0.8048756478704976;-0.02184082093016958;-0.021099631413314546;1.0350238138134589;9.999959154912897;0.8335114853664826;-0.005993998284970272;-0.005994002538703379;0.724623769200438;0.005211039448012017;0.7246453134421239
46.751622;1.0351227046022613;0.8331605429531483;0.804875768109951;-0.02184082094130389;-0.021099631411100224;1.0350237642870788;9.999959612807546;0.8335114310245224;-0.005993998269165975;-0.0059940025229610035;0.7246238898198971;0.005211039272791024;0.7246452602604262
46.761622;1.0351227848656621;0.8331604524951094;0.8048758951385292;-0.021840820950720083;-0.021099631408010557;1.0350237065002832;9.999960067696371;0.8335113698631971;-0.005993998253794859;-0.005994002508661995;0.724624009742725;0.00521103904638662;0.7246452003531849
46.771622;1.0351228658339586;0.8331603634175241;0.8048760286858503;-0.02184082095846817;-0.021099631404197544;1.035023640832507;9.999960514820488;0.8335113023426817;-0.005993998238756739;-0.005994002495877246;0.7246241286777114;0.005211038768276843;0.7246451336768188
46.781622;1.0351229471237577;0.8331602759738383;0.8048761683806737;-0.02184082096460749;-0.02109963139980867;1.035023567593564;9.999960949555808;0.833511229035617;-0.005993998223987575;-0.005994002484651864;0.724624246406432;0.005211038437660779;0.7246450602654737
46.791622;1.0351230283588504;0.8331601905036958;0.8048763138162215;-0.02184082096917553;-0.021099631394983637;1.0350234871152848;9.999961367483753;0.8335111506672849;-0.005993998209493023;-0.005994002474976968;0.7246243627577661;0.005211038053523571;0.7246449802029075
46.801622;1.0351231091773863;0.8331601074875216;0.8048764646356169;-0.021840820972187244;-0.02109963138985209;1.0350233997816047;9.999961765049267;0.8335110680865114;-0.005993998195346784;-0.005994002466788654;0.7246244775712538;0.005211037615005383;0.7246448936114306
46.811622;1.0351231891907613;0.833160027480217;0.8048766205777891;-0.02184082097364287;-0.021099631384538686;1.0350233060000056;9.999962139460184;0.8335109821526495;-0.005993998181655602;-0.005994002459964286;0.7246245906801444;0.005211037121791246;0.7246448006374548
46.821622;1.0351232679135411;0.8331599509478135;0.8048767814474838;-0.021840820973510415;-0.021099631379179255;1.0350232061517506;9.999962487883776;0.8335108936552914;-0.005993998168522472;-0.005994002454310794;0.724624701910333;0.005211036573933998;0.7246447014371651
46.831622;1.035123344752495;0.8331598781613274;0.8048769470599573;-0.021840820971708034;-0.021099631373925863;1.0350231005748916;9.999962807315447;0.833510803379791;-0.005993998156025278;-0.005994002449584679;0.7246248110980419;0.005211035971585396;0.7246445961887512
46.841622;1.0351234190818703;0.8331598092312518;0.8048771171937937;-0.02184082096812196;-0.021099631368940636;1.035022989554707;9.999963095255804;0.8335107121976351;-0.00599399814421458;-0.0059940024455367984;0.7246249181174534;0.005211035315133245;0.7246444851040219
46.851622;1.0351234903623077;0.8331597442149211;0.8048772915343226;-0.021840820962644246;-0.021099631364389356;1.0350228732611206;9.999963350223076;0.8335106210147392;-0.005993998133132926;-0.005994002441937381;0.7246250228616518;0.00521103460535188;0.724644368390295
46.861622;1.0351235582378198;0.8331596831667678;0.8048774696625258;-0.021840820955187797;-0.021099631360434332;1.035022751738743;9.999963571643606;0.8335105306224602;-0.005993998122829973;-0.005994002438565804;0.7246251251649805;0.005211033843381407;0.7246442462073317
46.871622;1.0351236225456077;0.8331596260700467;0.804877651145296;-0.02184082094568006;-0.021099631357239454;1.0350226250385237;9.999963759516346;0.8335104416041235;-0.005993998113349085;-0.005994002435190868;0.7246252247598333;0.005211033030677443;0.7246441186781535
46.881622;1.035123683227023;0.8331595727637475;0.8048778356286546;-0.02184082093407977;-0.021099631354968576;1.0350224933339593;9.999963913975517;0.8335103543871161;-0.00599399810470488;-0.005994002431569872;0.7246253213003455;0.005211032168773514;0.7246439859039644
46.891622;1.0351237402209108;0.8331595230053589;0.8048780228108678;-0.02184082092039944;-0.021099631353756074;1.0350223568834376;9.999964034265945;0.8335102693770062;-0.005993998096884415;-0.005994002427460993;0.7246254143771742;0.005211031259108541;0.7246438479789804
46.901622;1.0351237934734765;0.8331594765943158;0.8048782123774698;-0.021840820904693168;-0.02109963135369432;1.0350222159586675;9.999964117934052;0.8335101870019603;-0.0059939980898663404;-0.005994002422638775;0.7246255035190917;0.005211030303633155;0.7246437050443097
46.911622;1.0351238431074274;0.8331594333497807;0.8048784040333337;-0.021840820887052907;-0.021099631354851836;1.0350220708923352;9.99996416219582;0.8335101076201649;-0.005993998083622215;-0.005994002416915596;0.7246255882446803;0.0052110293056701045;0.724643557322392
46.921622;1.0351238895672168;0.8331593929680127;0.8048785975467863;-0.021840820867626332;-0.021099631357281684;1.0350219221891979;9.999964166634733;0.8335100314478032;-0.005993998078096933;-0.005994002410160443;0.7246256681443197;0.005211028269795731;0.7246434050930518
46.931622;1.0351239335162072;0.8331593549882245;0.8048787926931049;-0.021840820846603996;-0.021099631361017526;1.0350217705411966;9.999964133598368;0.8335099586348014;-0.005993998073197916;-0.0059940024023033825;0.7246257429048096;0.005211027200856296;0.724643248657474
46.941622;1.0351239755715311;0.8331593189075771;0.804878989206173;-0.021840820824181154;-0.021099631366067746;1.0350216167340816;9.999964065865939;0.8335098894066763;-0.005993998068812966;-0.005994002393329198;0.7246258122477253;0.005211026103130686;0.7246430883382917
46.951622;1.0351240161591018;0.8331592842868137;0.8048791868384271;-0.021840820800532647;-0.021099631372411477;1.035021461540431;9.999963964962598;0.8335098241325485;-0.005993998064848355;-0.005994002383269722;0.7246258758556037;0.005211024980240367;0.7246429245167626
