time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
46.961622;1.0351240555590002;0.8331592507656884;0.8048793854163145;-0.021840820775810267;-0.021099631380015506;1.0350213056792423;9.999963831617976;0.8335097632792039;-0.0059939980612370245;-0.0059940023721948375;0.7246259333642133;0.005211023835469726;0.7246427576631032
46.971622;1.0351240940193625;0.8331592180478923;0.8048795848025412;-0.02184082075014791;-0.021099631388861492;1.0350211498812805;9.999963666784092;0.8335097072839203;-0.005993998057895944;-0.005994002360200258;0.72462598440725;0.005211022671885047;0.7246425883276404
46.981622;1.035124131843779;0.8331591858660883;0.8048797848558837;-0.02184082072366531;-0.021099631398959238;1.0350209949407643;9.999963471942007;0.8335096564435367;-0.0059939980546968984;-0.005994002347399967;0.7246260286661032;0.005211021492332067;0.7246424170905911
46.991622;1.0351241693601843;0.8331591538686475;0.8048799854541855;-0.021840820696486258;-0.021099631410344252;1.0350208416726772;9.999963249263413;0.8335096108782427;-0.005993998051486312;-0.005994002333921243;0.7246260659100956;0.005211020299487426;0.7246422444993635
47.001622;1.035124206787526;0.833159121515369;0.8048801865168339;-0.021840820668759472;-0.021099631423062745;1.0350206908777526;9.999963001956294;0.8335095705347508;-0.005993998048110344;-0.005994002319897262;0.7246260960120591;0.005211019095884419;0.7246420710429267
47.011622;1.0351242442311632;0.8331590881133784;0.8048803879829792;-0.02184082064063928;-0.021099631437155215;1.0350205433191806;9.999962733999185;0.8335095352099278;-0.0059939980444278255;-0.005994002305460152;0.7246261189286082;0.005211017883764273;0.7246418971624621
47.021622;1.035124281850321;0.8331590529464218;0.8048805897872484;-0.021840820612236266;-0.021099631452642226;1.0350203996664158;9.9999624495887;0.8335095045994313;-0.005993998040328675;-0.005994002290722035;0.7246261346643421;0.0052110166647632425;0.724641723269356
47.031622;1.035124319941215;0.8331590153864519;0.8048807918236331;-0.021840820583598534;-0.021099631469502635;1.0350202604852285;9.999962153126496;0.8335094783951991;-0.0059939980357475746;-0.005994002275748468;0.7246261432569859;0.0052110154399514705;0.7246415497654608
47.041622;1.0351243588977497;0.8331589749320724;0.8048809938475148;-0.021840820554739862;-0.021099631487655653;1.0350201263173326;9.99996184941774;0.8335094564043304;-0.005993998030664066;-0.005994002260555538;0.724626144782378;0.0052110142102047285;0.7246413770491108
47.051622;1.0351243991718067;0.8331589311759449;0.8048811954249194;-0.021840820525678418;-0.021099631506965043;1.0350199977713617;9.99996154386167;0.8335094385992556;-0.005993998025092516;-0.00599400224513033;0.724626139341616;0.00521101297605921;0.7246412055016871
47.061622;1.0351244412032943;0.833158883764273;0.8048813960385808;-0.021840820496460737;-0.021099631527259147;1.0350198755231645;9.999961242262355;0.8335094250868188;-0.005993998019053361;-0.00599400222946016;0.7246261270702256;0.005211011737140315;0.7246410354812064
47.071622;1.0351244853567036;0.8331588324050194;0.8048815952204361;-0.02184082046717128;-0.02109963154835835;1.035019760210259;9.999960949590154;0.8335094160375415;-0.0059939980125523415;-0.0059940022135599996;0.7246261081995162;0.005211010492114433;0.7246408673076403
47.081622;1.0351245319442641;0.8331587769280411;0.804881792582113;-0.02184082043793096;-0.021099631570106987;1.035019652329956;9.999960668543899;0.8335094116389566;-0.00599399800560447;-0.005994002197474506;0.7246260830846787;0.005211009239176049;0.7246407012294914
47.091622;1.0351245813158996;0.8331587173093159;0.8048819877828598;-0.021840820408881738;-0.021099631592389013;1.0350195522293435;9.999960399279077;0.8335094120926144;-0.005993997998261097;-0.005994002181261683;0.7246260521502312;0.005211007976596021;0.7246405374601802
47.101622;1.0351246339839926;0.8331586535739703;0.8048821804914001;-0.021840820380171128;-0.0210996316151131;1.0350194601125957;9.999960140179013;0.8335094175719232;-0.005993997990595967;-0.005994002164984581;0.7246260158029546;0.005211006703185487;0.7246403762944805
47.111622;1.0351246906631115;0.83315858569512;0.8048823703627705;-0.021840820351950584;-0.021099631638192742;1.0350193760120672;9.999959888571288;0.8335094281461887;-0.0059939979826855215;-0.005994002148705085;0.7246259743845276;0.0052110054183760685;0.7246402181580603
47.121622;1.0351247521493554;0.8331585136057391;0.8048825570353528;-0.02184082032436831;-0.021099631661558912;1.0350192997929923;9.999959640554692;0.8335094437575816;-0.005993997974610758;-0.00599400213246744;0.7246269282049789;0.005211004122018113;0.7246410635278713
47.131622;1.035124819179594;0.8331584372213058;0.804882740159304;-0.021840820297538865;-0.02109963168519821;1.0350192311971604;9.999959390432968;0.8335094642573484;-0.005993997966453492;-0.005994002116289734;0.7246268776333749;0.005211002814459896;0.724640912975419
47.141622;1.0351248923411585;0.8331583564150238;0.8048829194916948;-0.021840820271514485;-0.02109963170917056;1.035019169913102;9.999959131279011;0.8335094894409149;-0.005993997958277047;-0.005994002100186547;0.7246268231505998;0.005211001496857544;0.7246407669839976
47.151622;1.0351249720084046;0.8331582710262366;0.8048830950021336;-0.02184082024629005;-0.02109963173358534;1.0350191156737092;9.999958856352205;0.83350951903801;-0.005993997950116363;-0.005994002084192999;0.7246267652951724;0.005211000171288433;0.724640626070139
47.161622;1.0351250583779334;0.833158180910187;0.8048832668373214;-0.021840820221828726;-0.02109963175856674;1.0350190682907376;9.999958559642703;0.8335095527484598;-0.005993997941978266;-0.0059940020683456495;0.7246267045676404;0.005210998840492922;0.7246404908058703
47.171622;1.0351251515914024;0.8331580859868444;0.80488343517018;-0.021840820198078433;-0.021099631784243508;1.0350190276074829;9.99995823588089;0.8335095903578312;-0.005993997933832104;-0.0059940020526385385;0.7246266414002317;0.0052109975074262575;0.7246403618108765
47.181622;1.0351252518029928;0.8331579862679449;0.8048836001309253;-0.02184082017496695;-0.02109963181075541;1.0350189934539749;9.999957880761595;0.8335096317770054;-0.005993997925598776;-0.005994002037006297;0.7246265761985596;0.0052109961751128355;0.724640239664241
47.191622;1.0351253591296254;0.8331578818487712;0.8048837618432996;-0.02184082015238071;-0.021099631838251892;1.0350189656346254;9.999957490719835;0.8335096769951127;-0.0059939979171569615;-0.005994002021360385;0.7246265093714325;0.005210994846886485;0.7246401248104591
47.201622;1.0351254735976287;0.8331577728882912;0.8048839204702048;-0.021840820130157222;-0.021099631866875884;1.035018943943883;9.999957062548733;0.8335097260463926;-0.005993997908368175;-0.005994002005640486;0.7246264413096669;0.005210993526428699;0.7246400175367821
47.211622;1.0351255951888434;0.8331576595901942;0.804884076267714;-0.021840820108101927;-0.02109963189674075;1.0350189281863702;9.999956593413803;0.8335097789965064;-0.005993997899104365;-0.0059940019898222195;0.72462637236465;0.005210992217370988;0.7246399180281433
47.221622;1.03512572387471;0.8331575421761122;0.8048842295981735;-0.021840820085997796;-0.021099631927926587;1.0350189181844083;9.999956080684264;0.8335098359457188;-0.005993997889266816;-0.005994001973893512;0.7246263028340246;0.005210990922901247;0.7246398264236645
47.231622;1.0351258595725008;0.8331574208458373;0.8048843808636293;-0.021840820063603217;-0.02109963196049455;1.035018913802896;9.999955521749778;0.8335098970099787;-0.005993997878814204;-0.005994001957832537;0.7246262329427058;0.005210989645484617;0.724639742819989
47.241622;1.035126002142745;0.8331572957537521;0.8048845304563131;-0.02184082004067296;-0.02109963199448685;1.0350189149779334;9.999954914392024;0.8335099622628305;-0.005993997867785846;-0.005994001941592682;0.7246261628533152;0.005210988386568849;0.7246396672346624
47.251622;1.035126151423014;0.8331571670524708;0.8048846787583498;-0.02184082001700298;-0.0210996320299317;1.0350189217236891;9.999954257071806;0.8335100317066426;-0.005993997856278765;-0.005994001925116052;0.7246260926865467;0.00521098714648882;0.7246395995555134
47.261622;1.035126307203561;0.8331570349141928;0.8048848261404136;-0.021840819992458377;-0.02109963206685548;1.035018934151693;9.999953549018272;0.8335101052734237;-0.005993997844410976;-0.005994001908363487;0.7246260225114778;0.005210985924589437;0.724639539522315
47.271622;1.0351264691895548;0.8331568994559484;0.8048849729273879;-0.021840819966962938;-0.02109963210525765;1.0350189524902174;9.99995279065542;0.8335101827902173;-0.005993997832312874;-0.005994001891318566;0.7246259523335785;0.005210984719575911;0.7246394867711221
47.281622;1.0351266370223335;0.8331567606962795;0.8048851193393198;-0.02184081994047728;-0.021099632145079896;1.0350189770330824;9.999951983686048;0.8335102639177322;-0.005993997820120277;-0.005994001873978631;0.7246258820895382;0.005210983530278524;0.7246394408886317
47.291622;1.0351268103311857;0.8331566185954987;0.8048852654784996;-0.021840819912991236;-0.021099632186219235;1.0350190080101698;9.99995113046665;0.8335103481629503;-0.0059939978079551325;-0.005994001856350926;0.7246258116155603;0.005210982356353421;0.7246394014295736
47.301622;1.035126988772547;0.833156473101261;0.8048854113896177;-0.021840819884507437;-0.021099632228560514;1.0350190454574988;9.999950233403188;0.8335104350030426;-0.005993997795915814;-0.005994001838441217;0.7246257406442554;0.0052109811981954305;0.7246393679350014
47.311622;1.0351271720475304;0.8331563241818015;0.8048855571360954;-0.021840819854999395;-0.021099632271992377;1.0350190891677995;9.99994929469485;0.8335105240098377;-0.0059939977840777064;-0.005994001820244346;0.724625668889848;0.0052109800564626475;0.7246393399655741
47.321622;1.0351273599088604;0.8331561718565746;0.8048857028508446;-0.021840819824377057;-0.021099632316405298;1.0350191387576824;9.99994831625468;0.833510614891119;-0.005993997772484422;-0.005994001801746333;0.7246255961348332;0.005210978932231538;0.7246393171189612
47.331622;1.0351275521799532;0.8331560161934757;0.8048858487512703;-0.021840819792501066;-0.021099632361695753;1.0350191938252638;9.999947299327525;0.83351070747183;-0.0059939977611429135;-0.00599400178293353;0.7246255222389174;0.00521097782761691;0.7246392990480078
47.341622;1.0351277487470931;0.8331558572892348;0.8048859951037372;-0.021840819759238142;-0.02109963240778319;1.0350192540692922;9.999946243974192;0.833510801647073;-0.005993997750050356;-0.005994001763816431;0.7246254471112444;0.005210976745763942;0.7246392854852695
47.351622;1.035127949506215;0.8331556952926025;0.8048861421363189;-0.021840819724502962;-0.021099632454612684;1.0350193192729147;9.9999451492415;0.8335108973286985;-0.005993997739225811;-0.005994001744456478;0.7246253706993903;0.00521097568999547;0.7246392762394125
47.361622;1.0351281543473827;0.8331555303965411;0.8048862899512181;-0.021840819688255752;-0.02109963250213293;1.0350193892384045;9.999944013703757;0.8335109944057185;-0.005993997728712167;-0.0059940017249635906;0.7246252930070436;0.005210974662999722;0.7246392711544763
47.371622;1.0351283631835713;0.8331553627336055;0.804886438505604;-0.021840819650483106;-0.021099632550271998;1.0350194637689658;9.999942835847103;0.8335110927512496;-0.005993997718573949;-0.005994001705475635;0.7246252141437426;0.005210973666734289;0.7246392700761086
47.381622;1.0351285759327749;0.8331551922946814;0.8048865876564245;-0.02184081961119295;-0.021099632598936834;1.0350195426706335;9.999941614610002;0.8335111922875386;-0.005993997708908801;-0.005994001686158685;0.7246251343814678;0.005210972702789594;0.7246392728730364
47.391622;1.0351287924886616;0.8331550189627885;0.8048867372011568;-0.021840819570420975;-0.021099632648040174;1.0350196257436046;9.999940350286861;0.8335112930412011;-0.0059939976998457005;-0.00599400166720962;0.7246250541551169;0.005210971772662054;0.7246392794792773
47.401622;1.0351290127839976;0.8331548426080708;0.8048868869021552;-0.02184081952823541;-0.021099632697521544;1.0350197128177725;9.999939045291333;0.8335113951453058;-0.0059939976915285775;-0.005994001648814623;0.7246249739892886;0.005210970877848535;0.7246392899068654
47.411622;1.0351292368408742;0.8331546631673531;0.8048870365271414;-0.021840819484729622;-0.02109963274733983;1.0350198038437384;9.999937704061661;0.8335114988242021;-0.005993997684102604;-0.005994001631091431;0.7246248944156585;0.005210970019807399;0.7246393042388604
47.421622;1.0351294646918925;0.833154480713708;0.804887185856046;-0.021840819440005203;-0.02109963279746712;1.0350198989038717;9.999936332355002;0.8335116043860189;-0.00599399767768814;-0.005994001614078843;0.7246248159502308;0.005210969199636536;0.7246393226105049
47.431622;1.035129696338275;0.8331542954771295;0.8048873346162156;-0.021840819394172123;-0.021099632847901055;1.0350199981127557;9.999934936766822;0.8335117122129302;-0.005993997672347206;-0.0059940015977660455;0.7246247390934906;0.005210968417743116;0.7246393451588438
47.441622;1.0351299318101577;0.8331541077152432;0.8048874824368869;-0.021840819347365106;-0.021099632898668085;1.0350201015371743;9.999933524782223;0.8335118227296927;-0.0059939976680856355;-0.005994001582117016;0.7246246642871241;0.005210967674014248;0.7246393719537039
47.451622;1.0351301711451881;0.8331539175734567;0.8048876288686438;-0.02184081929974911;-0.02109963294981291;1.03502020914911;9.999932104674276;0.8335119363395315;-0.0059939976648924346;-0.00599400156708543;0.7246245918907865;0.005210966968258726;0.724639402969394
47.461622;1.0351304143300895;0.8331537251266102;0.8048877733926217;-0.02184081925152052;-0.021099633001394946;1.0350203207912123;9.99993068477384;0.8335120533626996;-0.005993997662775595;-0.005994001552624688;0.7246245222378055;0.00521096630046879;0.7246394381015812
47.471622;1.03513066135996;0.8331535304786665;0.8048879153929168;-0.021840819202899566;-0.021099633053476757;1.0350204362460156;9.999929273157461;0.8335121740260568;-0.005993997661773235;-0.005994001538684173;0.7246244556820771;0.00521096567100314;0.7246394771729265
47.481622;1.0351309123091068;0.8331533337793194;0.8048880541797421;-0.02184081915409494;-0.02109963310609196;1.0350205554114615;9.999927877981333;0.8335122984778024;-0.005993997661951113;-0.0059940015252069895;0.7246243925618695;0.005210965080719701;0.724639519928464
47.491622;1.0351311672802952;0.8331531351982809;0.8048881891226219;-0.021840819105277815;-0.021099633159220713;1.0350206784130773;9.999926507273218;0.8335124267953558;-0.005993997663395825;-0.005994001512143612;0.7246243331505996;0.0052109645308077955;0.7246395660705097
47.501622;1.0351314262520441;0.8331529348469111;0.8048883197939847;-0.02184081905659934;-0.021099633212791825;1.035020805553422;9.999925168200221;0.8335125590023763;-0.005993997666189262;-0.005994001499463031;0.7246242776682762;0.005210964022321324;0.7246396153195884
47.511622;1.0351316889923363;0.8331527326680456;0.8048884459950145;-0.02184081900822084;-0.02109963326670683;1.0350209372222876;9.99992386657378;0.8335126950553595;-0.005993997670378531;-0.005994001487147935;0.7246242263181856;0.005210963555733467;0.7246396674322249
47.521622;1.0351319551666955;0.8331525284602009;0.8048885676797928;-0.021840818960307994;-0.021099633320866035;1.0350210738677919;9.999922606691628;0.8335128347893803;-0.005993997675975127;-0.005994001475183137;0.7246241793226714;0.005210963130874521;0.724639722186812
47.531622;1.0351322244642631;0.8331523220127119;0.8048886848720344;-0.021840818912985564;-0.021099633375172004;1.0350212159604935;9.999921391286154;0.8335129779303738;-0.005993997682967601;-0.005994001463549316;0.7246241369753029;0.005210962747202986;0.7246397794105447
47.541622;1.0351324965933368;0.8331521131577941;0.8048887976302669;-0.021840818866305144;-0.02109963342951461;1.0350213639186865;9.999920221310292;0.8335131241813568;-0.005993997691320346;-0.00599400145222402;0.7246240996545226;0.005210962403948516;0.7246398390050482
47.551622;1.0351327712564702;0.8331519017638167;0.804888906048824;-0.021840818820263383;-0.02109963348377018;1.0350215180080389;9.999919095515205;0.8335132732666046;-0.005993997700969124;-0.005994001441186203;0.7246240677463748;0.0052109620999540775;0.7246399008760318
47.561622;1.0351330481749355;0.833151687753195;0.8048890102595371;-0.021840818774840984;-0.021099633537820055;1.0350216782157942;9.999918010274953;0.8335134249098637;-0.005993997711832298;-0.005994001430423362;0.7246240415653636;0.005210961833508967;0.7246399648363906
47.571622;1.0351333271344612;0.8331514711185098;0.8048891104372905;-0.021840818730016826;-0.021099633591555582;1.0350218442160581;9.999916960140222;0.8335135788086321;-0.00599399772382293;-0.0059940014199391725;0.7246240213425948;0.005210961602248142;0.7246400306050039
47.581622;1.0351336080112654;0.8331512519487213;0.8048892068215305;-0.021840818685754385;-0.02109963364486143;1.0350220155076753;9.999915938882461;0.8335137346532361;-0.005993997736844675;-0.005994001409765937;0.7246240072196757;0.005210961402969203;0.7246400978569199
47.591622;1.0351338907168053;0.8331510304542603;0.8048892997012886;-0.02184081864200182;-0.021099633697612207;1.0350221915690927;9.999914940638368;0.8335138922014822;-0.005993997750796718;-0.00599400139998637;0.724623999242044;0.005210961231662646;0.7246401662582665
47.601622;1.0351341751101855;0.8331508069738167;0.8048893893287559;-0.02184081859872971;-0.021099633749701554;1.0350223719042557;9.99991396077679;0.8335140513504298;-0.005993997765606619;-0.0059940013907368705;0.724623997408068;0.0052109610840574356;0.7246402355121465
47.611622;1.0351344609967223;0.8331505819703071;0.8048894758622989;-0.021840818555956296;-0.021099633801070675;1.0350225560490656;9.99991299539993;0.8335142121029935;-0.005993997781257105;-0.005994001382166026;0.7246240017146421;0.005210960956348972;0.7246403053835793
47.621622;1.0351347481573907;0.8331503559908328;0.804889559417291;-0.02184081851372706;-0.021099633851700453;1.0350227435951018;9.999912039650892;0.8335143744409027;-0.0059939977977645454;-0.005994001374381646;0.7246240121267724;0.005210960845627092;0.7246403756721298
47.631622;1.035135036338881;0.8331501296120124;0.8048896401517098;-0.021840818472090885;-0.021099633901578346;1.0350229341729809;9.99991108719777;0.8335145382447539;-0.005993997815131795;-0.005994001367434325;0.7246240285508746;0.005210960749657914;0.7246404462124102
47.641622;1.0351353252895663;0.8331499034053758;0.8048897183025511;-0.021840818431089946;-0.021099633950676454;1.035023127351423;9.999910131969171;0.8335147032969292;-0.00599399783333955;-0.0059940013613380754;0.7246240508538212;0.005210960666123329;0.7246405169398158
47.651622;1.0351356148058721;0.8331496779255637;0.8048897941591903;-0.021840818390745066;-0.021099633998958922;1.0350233225478587;9.999909170211229;0.8335148692632257;-0.005993997852379157;-0.005994001356093274;0.7246240788554258;0.005210960592252386;0.7246405879386447
47.661622;1.0351359046838415;0.8331494537292905;0.8048898680008115;-0.02184081835105534;-0.021099634046401104;1.0350235190379877;9.999908200755176;0.8335150356377966;-0.005993997872266961;-0.005994001351688596;0.724624112304714;0.005210960525258594;0.7246406594063917
47.671622;1.0351361946906403;0.8331492314106411;0.804889940052876;-0.021840818312030042;-0.021099634092993598;1.0350237159911857;9.999907223729387;0.8335152017731934;-0.005993997893013864;-0.0059940013480944115;0.7246241508835389;0.005210960462814814;0.7246407315817197
47.681622;1.035136484651567;0.8331490116248824;0.804890010479239;-0.021840818273715864;-0.021099634138726293;1.0350239124538547;9.999906239382316;0.8335153670207944;-0.005993997914587051;-0.005994001345261394;0.7246241942174347;0.005210960403132606;0.7246408047118957
47.691622;1.0351367744962578;0.8331487950969445;0.8048900793723123;-0.021840818236182846;-0.02109963418356854;1.0350241073365822;9.999905248194326;0.8335155308489837;-0.005993997936901477;-0.005994001343119595;0.7246242418987109;0.005210960344917901;0.7246408790493691
47.701622;1.0351370641586608;0.8331485826028647;0.8048901467413209;-0.021840818199485593;-0.021099634227465667;1.0350242994830898;9.999904251911815;0.8335156928707236;-0.005993997959834659;-0.005994001341579349;0.7246242935577579;0.005210960287436533;0.7246409548288836
47.711622;1.0351373534691501;0.8331483749105383;0.8048902125086421;-0.021840818163640786;-0.021099634270352358;1.0350244877827373;9.999903254117898;0.8335158528106787;-0.005993997983248312;-0.005994001340549294;0.7246243489328967;0.005210960230554011;0.7246410322506212
47.721622;1.0351376421414193;0.8331481727188553;0.8048902764781058;-0.02184081812863876;-0.02109963431216616;1.0350246712516937;9.999902259832117;0.8335160104613709;-0.005993998007013867;-0.005994001339969639;0.7246244078250241;0.005210960174410766;0.7246411115035986
47.731622;1.0351379297955865;0.8331479766260879;0.8048903383247091;-0.021840818094464674;-0.021099634352856028;1.035024849032454;9.999901274754903;0.8335161656881599;-0.0059939980310289385;-0.005994001339826325;0.7246244699717213;0.005210960118970504;0.7246411927605827
47.741622;1.0351382159926463;0.833147787117114;0.80489039771338;-0.02184081806110354;-0.021099634392387306;1.0350250202982028;9.999900304512119;0.8335163184467005;-0.00599399805521164;-0.005994001340129585;0.7246245349926066;0.005210960063896824;0.7246412761154464
47.751622;1.0351385002845424;0.8331476045785748;0.8048904544569512;-0.021840818028534718;-0.021099634430740144;1.0350251841655866;9.99989935401745;0.8335164687495846;-0.005993998079485366;-0.005994001340874314;0.7246246024268979;0.005210960008494259;0.7246413615374723
47.761622;1.03513878222635;0.8331474293402116;0.8048905085173297;-0.021840817996732247;-0.021099634467911396;1.0350253397058824;9.999898427598826;0.8335166166440802;-0.005993998103773307;-0.005994001342004974;0.7246246717752746;0.005210959951457106;0.7246414488665013
47.771622;1.035139061372009;0.8331472616867054;0.8048905598528049;-0.021840817965673987;-0.021099634503914527;1.0350254860110617;9.999897529688786;0.833516762215235;-0.005993998127997738;-0.005994001343411352;0.7246247425216371;0.005210959890839207;0.7246415378502236
47.781622;1.0351393373219453;0.8331471018253992;0.8048906083035381;-0.02184081793534412;-0.02109963453875793;1.0350256222501393;9.999896664833988;0.8335169055413305;-0.005993998152079548;-0.00599400134494936;0.7246248141634383;0.005210959824528901;0.7246416282154704
47.791622;1.0351396097756558;0.8331469498614227;0.8048906536292068;-0.021840817905728793;-0.021099634572426165;1.0350257477207538;9.999895837158324;0.8335170466392866;-0.005993998175947106;-0.005994001346448096;0.7246248862515994;0.0052109597508167215;0.7246417196902867
47.801622;1.0351398785526822;0.8331468057854166;0.8048906955959837;-0.021840817876817114;-0.021099634604882175;1.0350258619029586;9.999895050235565;0.833517185472365;-0.005993998199545541;-0.0059940013477118555;0.7246249584335726;0.005210959668646042;0.7246418119524609
47.811622;1.0351401435927101;0.8331466695061834;0.8048907340255339;-0.02184081784859571;-0.021099634636076982;1.0350259644458397;9.999894306958884;0.8335173219920409;-0.0059939982228446485;-0.005994001348548876;0.7246250304935665;0.005210959577712016;0.7246419045771287
47.821622;1.0351404049062354;0.8331465409720766;0.8048907688510639;-0.02184081782103956;-0.02109963466597068;1.0350260550984556;9.999893608868662;0.833517456147099;-0.00599399824585171;-0.005994001348796982;0.7246251023406046;0.005210959478446191;0.7246419970237921
47.831622;1.0351406625203916;0.8331464202373278;0.8048908001716382;-0.02184081779412672;-0.02109963469454903;1.035026133705901;9.999892955865239;0.833517587841821;-0.005993998268601477;-0.005994001348313851;0.7246251739246544;0.005210959371638348;0.7246420886779472
47.841622;1.035140916473228;0.8331463073724394;0.8048908282402865;-0.0218408177678622;-0.02109963472181053;1.0350262002484427;9.999892347016653;0.8335177169055317;-0.005993998291116837;-0.005994001346954184;0.7246252451670692;0.005210959257919114;0.7246421789350116
47.851622;1.0351411668070565;0.8331462024074857;0.8048908533935032;-0.021840817742282786;-0.02109963474774211;1.0350262548221225;9.999891781500958;0.833517843134407;-0.005993998313392784;-0.005994001344557844;0.7246253159580027;0.005210959137518887;0.724642267241243
47.861622;1.035141413553956;0.8331461054167226;0.8048908760057056;-0.02184081771744491;-0.021099634772310482;1.035026297606229;9.999891258710772;0.8335179663776654;-0.005993998335426161;-0.005994001340956163;0.7246253861776122;0.00521095901035751;0.7246423530890481
47.871622;1.0351416567513125;0.8331460165685788;0.80489089648484;-0.021840817693397886;-0.021099634795472753;1.0350263288795547;9.999890778054619;0.8335180865822744;-0.005993998357243328;-0.005994001335987871;0.7246254557121622;0.005210958876240986;0.7246424360537403
47.881622;1.0351418964557957;0.8331459360542506;0.8048909152120257;-0.0218408176701717;-0.02109963481719058;1.03502634904125;9.999890338930703;0.8335182037533757;-0.00599399837888914;-0.005994001329517519;0.7246255244696783;0.005210958734871565;0.7246425158428733
47.891622;1.0351421327159191;0.8331458640050784;0.8048909324281461;-0.02184081764780326;-0.02109963483743704;1.0350263585867479;9.999889940426277;0.8335183178644195;-0.005993998400391827;-0.0059940013214607275;0.7246255924142585;0.005210958585787095;0.7246425923164237
47.901622;1.035142365508479;0.8331458004590284;0.8048909482034979;-0.021840817626351906;-0.021099634856195797;1.035026358039704;9.999889580847553;0.833518428783447;-0.005993998421735215;-0.005994001311799272;0.7246256595974009;0.0052109584285660706;0.724642665516852
47.911622;1.035142594658982;0.8331457453653701;0.8048909625038895;-0.021840817605871303;-0.021099634873452636;1.0350263478929493;9.999889257770791;0.8335185362883889;-0.005993998442853379;-0.0059940013005743515;0.7246257261235086;0.005210958263051874;0.7246427356588062
47.921622;1.0351428197804518;0.8331456986136118;0.8048909752471171;-0.021840817586384197;-0.021099634889193777;1.0350263285889625;9.999888968536387;0.8335186401586517;-0.00599399846362917;-0.0059940012878606265;0.7246257920809229;0.0052109580893201285;0.7246428030244422
47.931622;1.0351430402990967;0.8331456600625703;0.8048909863399777;-0.02184081756789152;-0.02109963490342264;1.035026300515175;9.999888710471781;0.8335187402407931;-0.005993998483890376;-0.005994001273726244;0.7246258575212335;0.005210957907648523;0.72464286786873
47.941622;1.0351432556014386;0.8331456295611283;0.8048909957149869;-0.02184081755038831;-0.02109963491618124;1.0350262639908987;9.999888480924644;0.833518836445349;-0.005993998503431411;-0.005994001258203453;0.7246259224750797;0.00521095771864994;0.7246429304183797
47.951622;1.0351434651813942;0.8331456069595637;0.804891003318094;-0.02184081753386984;-0.021099634927560992;1.0350262192467286;9.999888277248786;0.8335189287137282;-0.0059939985220511995;-0.005994001241282869;0.7246259869487971;0.0052109575234947315;0.7246429908938429
47.961622;1.0351436686556794;0.8331455921090916;0.8048910090914871;-0.02184081751833932;-0.021099634937686008;1.0350261664641345;9.999888096513812;0.833519016986781;-0.005993998539571603;-0.005994001222927406;0.7246260509095096;0.0052109573240982044;0.7246430495042366
47.971622;1.0351438657075664;0.8331455848457385;0.8048910130394076;-0.021840817503811085;-0.021099634946659084;1.0350261058692423;9.999887935925463;0.8335191011864568;-0.005993998555849522;-0.005994001203099665;0.7246261143015652;0.005210957123147036;0.7246431064564173
47.981622;1.0351440560509946;0.8331455849422893;0.8048910152871348;-0.021840817490296444;-0.02109963495451321;1.0350260377314557;9.999887794073388;0.8335191812138795;-0.005993998570806059;-0.0059940011817819485;0.7246261770831448;0.005210956923928662;0.7246431619579162
47.991622;1.0351442393821386;0.8331455920390354;0.8048910160236566;-0.021840817477789272;-0.021099634961216068;1.0350259622788647;9.999887671080584;0.8335192569361987;-0.005993998584446958;-0.005994001158981843;0.7246262392587655;0.005210956730034236;0.7246432161764103
48.001622;1.0351444153110616;0.8331456056228779;0.8048910153984079;-0.021840817466268782;-0.02109963496671629;1.0350258796582945;9.999887567461387;0.8335193281586636;-0.00599399859684917;-0.005994001134738744;0.7246263009174881;0.005210956545100378;0.7246432692106158
48.011622;1.035144583388782;0.8331456250865791;0.8048910134813455;-0.021840817455703418;-0.021099634971009012;1.03502578994347;9.999887483569635;0.833519394631282;-0.005993998608128552;-0.005994001109121583;0.7246263622331577;0.005210956372734072;0.7246433211197778
48.021622;1.0351447432301595;0.8331456497762628;0.8048910103083026;-0.021840817446047992;-0.02109963497419071;1.0350256932001145;9.999887420128873;0.8335194561144738;-0.005993998618408372;-0.005994001082205841;0.724626423387414;0.0052109562165341084;0.724643371974818
48.031622;1.0351448945949313;0.8331456789923638;0.8048910059589995;-0.021840817437245863;-0.021099634976447724;1.0350255895822045;9.999887378678428;0.8335195124653035;-0.005993998627792985;-0.005994001054055575;0.7246264845095578;0.005210956079992051;0.7246434218601201
48.041622;1.0351450374182076;0.83314571203873;0.8048910005663249;-0.02184081742923063;-0.021099634977990778;1.0350254793488771;9.999887361724145;0.8335195636856693;-0.005993998636351404;-0.0059940010247234235;0.7246265457091463;0.005210955966360331;0.7246434708419879
48.051622;1.0351451717899283;0.8331457483145653;0.804890994230837;-0.021840817421924803;-0.02109963497901137;1.0350253628363237;9.99988737328181;0.8335196099028102;-0.0059939986441212715;-0.005994000994257963;0.7246266071194064;0.00521095587854202;0.7246435189813107
48.061622;1.0351452978345395;0.8331457873367749;0.8048909869531742;-0.02184081741523397;-0.021099634979678206;1.0350252404515154;9.999887419081881;0.8335196513052223;-0.00599399865112909;-0.005994000962715713;0.7246266688934112;0.005210955819016623;0.7246435663732534
48.071622;1.0351454156290718;0.8331458286944795;0.8048909786597549;-0.021840817409028334;-0.021099634980144347;1.0350251125951537;9.999887505277329;0.8335196880880612;-0.005993998657411814;-0.0059940009301640736;0.7246267312247302;0.005210955790119251;0.7246436131561592
48.081622;1.035145525297074;0.8331458720231318;0.8048909692917515;-0.021840817403138476;-0.02109963498055393;1.0350249795416586;9.99988763655322;0.8335197204214676;-0.005993998663032405;-0.00599400089666899;0.7246267943982263;0.0052109557942944685;0.7246436595014148
48.091622;1.035145627129446;0.8331459169909547;0.8048909588513542;-0.021840817397384634;-0.02109963498104573;1.0350248414381826;9.999887815263351;0.8335197484286777;-0.0059939986680875666;-0.005994000862289299;0.724626858755587;0.005210955833733758;0.7246437056262411
48.101622;1.0351457215518876;0.8331459632668915;0.8048909473147053;-0.021840817391614118;-0.02109963498175623;1.0350246983778846;9.999888041884192;0.8335197721795662;-0.005993998672715925;-0.005994000827081035;0.724626924588153;0.0052109559098880666;0.7246437518233759
48.111622;1.035145809030123;0.8331460105053615;0.8048909345584149;-0.021840817385737087;-0.021099634982831596;1.0350245504229973;9.999888316303533;0.8335197916899316;-0.005993998677103965;-0.0059940007911046785;0.724626992093809;0.005210956023369502;0.7246437984622923
48.121622;1.0351458900716437;0.8331460583548571;0.8048909204465392;-0.021840817379753914;-0.021099634984425696;1.0350243975873954;9.999888638989876;0.8335198068871947;-0.005993998681468639;-0.00599400075444219;0.7246270613942664;0.0052109561742189345;0.7246438459602772
48.131622;1.0351459652819495;0.8331461064684563;0.8048909049219479;-0.02184081737373594;-0.02109963498666155;1.0350242398286955;9.99988901106532;0.8335198175382846;-0.005993998686026842;-0.005994000717205813;0.7246271325415579;0.005210956362405201;0.724643894731249
48.141622;1.0351460353476891;0.8331465042180858;0.8048912258046393;-0.0218419130555421;-0.02110069349418074;1.0350240770609314;9.999889433695442;0.8335198232197096;-0.0059939986909787555;-0.005994000679521989;0.7246272055216503;0.005210956587987079;0.724643945126671
48.151622;1.0351461009346867;0.8331465518567;0.8048912073568621;-0.021841913049666366;-0.021100693497807896;1.0350239091891105;9.99988990775172;0.8335198233863365;-0.0059939986965045385;-0.00599400064152311;0.7246272802594843;0.005210956850667775;0.7246439974377239
48.161622;1.0351461625693372;0.8331465987667346;0.8048911873113568;-0.02184191304390352;-0.021100693502087285;1.0350237361853771;9.999890433697587;0.8335198174808112;-0.005993998702778296;-0.0059940006033597296;0.7246273566448818;0.0052109571495986065;0.7246440519292775
48.171622;1.0351462205195696;0.8331466446967544;0.8048911654995384;-0.021841913038234954;-0.02110069350694153;1.0350235581553462;9.999891011500072;0.833519804984866;-0.005993998710000181;-0.005994000565190222;0.7246274346131473;0.005210957483835619;0.7246441087988158
48.181622;1.0351462746987177;0.8331466895618953;0.8048911416508618;-0.021841913032584127;-0.02110069351223488;1.0350233753306863;9.999891640787386;0.8335197854053681;-0.00599399871839786;-0.005994000527147761;0.7246275142273132;0.005210957852652847;0.7246441681241192
48.191622;1.0351463247178785;0.8331467334312149;0.8048911154026629;-0.021841913026813233;-0.02110069351778005;1.0350231880562017;9.999892321217953;0.8335197582883528;-0.005993998728164758;-0.00599400048933515;0.7246275956916403;0.00521095825548548;0.7246442299115666
48.201622;1.0351463700770536;0.8331467764093536;0.8048910863680545;-0.02184191302075349;-0.02110069352337772;1.0350229967967455;9.999893052899056;0.8335197232612097;-0.005993998739392912;-0.005994000451845062;0.7246276792947541;0.0052109586918876166;0.7246442941704844
48.211622;1.0351464102530503;0.833146818529913;0.8048910541854055;-0.02184191301423143;-0.021100693528839195;1.0350228020658947;9.99989383696559;0.8335196800133038;-0.00599399875206908;-0.005994000414764382;0.7246277653140256;0.005210959161361677;0.7246443609137269
48.221622;1.0351464446326735;0.8331468597357431;0.8048910185005382;-0.0218419130070621;-0.021100693533983673;1.0350226042977866;9.999894676056819;0.8335196282507363;-0.005993998766121646;-0.005994000378171856;0.7246278539272174;0.0052109596630528525;0.7246444301340041
48.231622;1.0351464725011388;0.8331468999640634;0.8048909789156341;-0.021841912999025086;-0.02110069353863283;1.035022403798753;9.999895573734968;0.833519567719513;-0.005993998781474651;-0.005994000342160577;0.7246279451843207;0.005210960195605118;0.7246445018287814
48.241622;1.0351464931271743;0.833146939251354;0.8048909350177618;-0.021841912989855574;-0.021100693542612806;1.0350222008058496;9.999896533114855;0.8335194982627292;-0.005993998798086311;-0.005994000306859251;0.7246280390503187;0.005210960757102659;0.7246445760385767
48.251622;1.0351465058325695;0.8331469777230675;0.8048908864927048;-0.021841912979256167;-0.021100693545763907;1.0350219955698825;9.999897556236082;0.8335194198078886;-0.005993998815952555;-0.005994000272419536;0.7246281354606604;0.005210961345081697;0.7246446528359387
48.261622;1.0351465100602892;0.833147015508457;0.8048908331820372;-0.021841912966927404;-0.02110069354794486;1.035021788391335;9.999898644022023;0.833519332274759;-0.005993998835076683;-0.005994000238988819;0.7246282343387042;0.005210961956773684;0.724644732261898
48.271622;1.035146505482779;0.8331470526951684;0.8048907750345595;-0.02184191295260782;-0.021100693549030655;1.0350215796195212;9.999899795674537;0.8335192355027953;-0.005993998855436423;-0.005994000206686652;0.7246283355827132;0.005210962589387025;0.7246448142849059
48.281622;1.0351464920511133;0.8331470893011096;0.804890712038684;-0.021841912936089915;-0.021100693548914872;1.0350213696842265;9.999901008036053;0.8335191292750366;-0.005993998876980109;-0.005994000175587952;0.7246284390310973;0.005210963240196009;0.7246448988602758
48.291622;1.0351464699247248;0.8331471252737433;0.8048906442103272;-0.02184191291721318;-0.02110069354751404;1.0350211591423966;9.999902275870165;0.8335190134056176;-0.0059939988996512246;-0.005994000145722995;0.7246285444425994;0.005210963906578803;0.7246449859854183
48.301622;1.0351464394006895;0.8331471605814237;0.8048905716347956;-0.02184191289586603;-0.021100693544776082;1.0350209486301394;9.99990359279316;0.8335188877796779;-0.005993998923400347;-0.00599400011709791;0.7246286515641625;0.00521096458629081;0.7246450756405689
48.311622;1.0351464008579052;0.8331471953136689;0.8048904945030703;-0.021841912871992327;-0.021100693540690277;1.0350207387524424;9.999904952176033;0.8335187522885891;-0.005993998948174673;-0.005994000089725639;0.7246287602221095;0.005210965277770672;0.724645167722655
48.321622;1.0351463546124842;0.8331472296977865;0.8048904131362234;-0.02184191284558371;-0.02110069353528008;1.0350205300816937;9.999906347662119;0.8335186067430376;-0.005993998973917456;-0.005994000063640512;0.7246288702848872;0.005210965979884952;0.7246452620498708
48.331622;1.0351463007789028;0.8331472640677268;0.8048903280252003;-0.02184191281666053;-0.021100693528576454;1.0350203232468846;9.999907773649804;0.8335184508658402;-0.00599399900057024;-0.005994000038885251;0.7246289815457626;0.005210966691387285;0.7246453583875611
48.341622;1.0351462392984359;0.8331472988224471;0.804890239816196;-0.021841912785260723;-0.02110069352059492;1.0350201189238861;9.999909225982442;0.8335182843889698;-0.005993999028061017;-0.0059940000154974004;0.724629093702786;0.005210967410862591;0.7246454564740888
48.351622;1.0351461700770748;0.8331473343964167;0.8048901492069577;-0.02184191275144782;-0.021100693511327602;1.0350199177281538;9.999910702235223;0.8335181071974881;-0.0059939990562902735;-0.005993999993505844;0.7246292064485624;0.005210968136959141;0.7246455560325492
48.361622;1.0351460930576255;0.8331473712668759;0.8048900568377971;-0.021841912715318015;-0.021100693500745015;1.0350197201717273;9.99991220119017;0.8335179193764001;-0.005993999085121206;-0.005993999972930071;0.7246293195332213;0.00521096886832774;0.7246456567301297
48.371622;1.035146008218416;0.8331474099637454;0.8048899632334228;-0.021841912676984765;-0.021100693488814538;1.0350195266670983;9.999913721810167;0.8335177211104928;-0.005993999114384092;-0.00599399995379278;0.7246294327169097;0.005210969603403345;0.7246457581360732
48.381622;1.0351459155882223;0.8331474510358887;0.8048898688046981;-0.021841912636561173;-0.02110069347551621;1.0350193375049836;9.999915262632626;0.8335175125782487;-0.0059939991439020525;-0.005993999936141707;0.7246295456831089;0.00521097034039291;0.7246458597772044
48.391622;1.0351458152249116;0.8331474949771003;0.8048897738939453;-0.021841912594165035;-0.021100693460823456;1.035019152907721;9.9999168222374;0.8335172939320222;-0.0059939991735202085;-0.005993999920053304;0.7246296580334819;0.005210971077380764;0.7246459612314288
48.401622;1.0351457071327372;0.833147542163851;0.8048896788183312;-0.02184191254991824;-0.021100693444677975;1.035018973094967;9.999918399824029;0.8335170652962487;-0.005993999203118812;-0.005993999905605587;0.7246297693543806;0.005210971812549351;0.7246460621479561
48.411622;1.0351455912412295;0.8331475928611589;0.8048895839142166;-0.02184191250392236;-0.021100693426995002;1.0350187981515333;9.99991999469219;0.8335168267257652;-0.005993999232611946;-0.0059939998928445915;0.7246298792673183;0.0052109725446335105;0.7246461622398117
48.421622;1.0351454674795968;0.8331476472780938;0.8048894896075885;-0.021841912456249692;-0.021100693407688668;1.0350186278451556;9.999921605462816;0.8335165781769598;-0.0059939992619417876;-0.005993999881774732;0.7246299874313545;0.005210973273179358;0.724646261295495
48.431622;1.0351453358238885;0.8331477055961678;0.8048893964484884;-0.021841912406961934;-0.0211006933866921;1.035018461651338;9.99992323036419;0.8335163195665571;-0.005993999291074246;-0.005993999872363071;0.724630093494729;0.0052109739984309835;0.7246463591770385
48.441622;1.0351451962879776;0.8331477679527779;0.8048893050472185;-0.021841912356127775;-0.02110069336395473;1.035018298906764;9.999924868044964;0.8335160508929593;-0.005993999320001008;-0.005993999864545204;0.7246301970155338;0.005210974721338694;0.7246464558281488
48.451622;1.0351450489773817;0.8331478344330736;0.8048892159838708;-0.021841912303827066;-0.02110069333943021;1.035018138911344;9.999926517901464;0.8335157723141318;-0.00599399934874674;-0.00599399985824973;0.7246302974376714;0.005210975443667383;0.7246465512913258
48.461622;1.0351448941748946;0.8331479050636929;0.8048891297845716;-0.021841912250145857;-0.021100693313072696;1.0350179809455378;9.999928180103854;0.8335154841612515;-0.005993999377378934;-0.005993999853434904;0.7246303941465956;0.005210976167853073;0.7246466456592845
48.471622;1.0351447323362681;0.8331479797679686;0.8048890469492835;-0.02184191219517472;-0.02110069328483711;1.0350178242744081;9.999929855994475;0.8335151869528047;-0.005993999406008321;-0.005993999850107959;0.7246304865167916;0.005210976896750242;0.7246467389781357
48.481622;1.035144564069969;0.8331480583239026;0.8048889679669837;-0.021841912139014374;-0.021100693254684475;1.0350176682048289;9.99993154860993;0.8335148813899531;-0.005993999434759895;-0.005993999848315921;0.724630573925819;0.0052109776333356785;0.7246468312019947
48.491622;1.0351443901498365;0.8331481403743132;0.8048888932872681;-0.021841912081776542;-0.021100693222591917;1.0350175121403589;9.999933262437319;0.833514568274951;-0.005993999463740894;-0.005993999848111166;0.7246306557658124;0.005210978380438025;0.724646922246221
48.501622;1.0351442114461207;0.8331482254632849;0.8048888232507606;-0.02184191202357007;-0.02110069318856274;1.0350173555381277;9.999935002587334;0.8335142483986424;-0.005993999493042116;-0.005993999849506477;0.7246307314753792;0.005210979140760799;0.7246470120771521
48.511622;1.0351440287920979;0.8331483130322516;0.8048887580075569;-0.02184191196447832;-0.021100693152626564;1.0350171978338643;9.999936773909234;0.833513922520738;-0.005993999522741666;-0.005993999852441581;0.7246308005970671;0.005210979916860518;0.7246471007183817
48.521622;1.03514384290855;0.8331484023955124;0.804888697504268;-0.02184191190454796;-0.02110069311480915;1.0350170384673354;9.999938580363875;0.8335135914587639;-0.005993999552889502;-0.005993999856790387;0.7246308627917732;0.005210980710765649;0.7246471881605684
48.531622;1.0351436543816026;0.8331484928026912;0.8048886415725259;-0.021841911843796784;-0.021100693075097276;1.0350168770035202;9.99994042517275;0.8335132561279762;-0.005993999583505611;-0.005993999862410863;0.7246309177987825;0.005210981523743977;0.7246472742867316
48.541622;1.035143463649987;0.8331485835527326;0.8048885900179517;-0.021841911782236177;-0.02110069303343326;1.0350167132333286;9.999942310830889;0.8335129174600647;-0.00599399961459202;-0.005993999869186885;0.7246309654353166;0.005210982356493988;0.7246473588714178
48.551622;1.0351432710242459;0.8331486740126814;0.8048885426375031;-0.021841911719903132;-0.021100692989725757;1.0350165471552155;9.999944238391418;0.8335125763202255;-0.005993999646129836;-0.005993999877036136;0.7246310056431632;0.005210983209368151;0.7246474416129617
48.561622;1.0351430767636822;0.833148763548472;0.8048884992090409;-0.021841911656878318;-0.021100692943862118;1.0350163788974174;9.999946207435624;0.8335122334899463;-0.00599399967806953;-0.005993999885902015;0.7246310384961423;0.005210984082474328;0.7246475221853261
48.571622;1.035142881166929;0.8331488514943193;0.8048884595049476;-0.0218419115932703;-0.02110069289571763;1.0350162086942367;9.99994821692976;0.8335118896643103;-0.0059939997103388995;-0.005993999895749065;0.7246310641448319;0.00521098497584129;0.724647600299743
48.581622;1.035142684604025;0.8331489372005936;0.8048884233157433;-0.02184191152918951;-0.021100692845179483;1.03501603689241;9.999950265680054;0.8335115454630178;-0.0059939997428640574;-0.005993999906561443;0.7246310827508222;0.005210985889463245;0.7246476757275956
48.591622;1.0351424874818331;0.8331490200911518;0.8048883904314871;-0.02184191146474732;-0.021100692792190727;1.0350158639459865;9.999952352092423;0.8335112014947366;-0.005993999775589947;-0.005993999918329386;0.7246310944544102;0.005210986822952771;0.7246477482947699
48.601622;1.0351422901914886;0.8331490996754096;0.8048883605992538;-0.021841911400076918;-0.02110069273675496;1.0350156904228616;9.999954473981319;0.8335108584434384;-0.0059939998084951015;-0.005993999931037891;0.7246310994034294;0.005210987775169021;0.7246478178605185
48.611622;1.035142093113812;0.8331491755603773;0.8048883335255727;-0.021841911335348668;-0.021100692678889067;1.0350155169917616;9.999956628850924;0.8335105171203889;-0.005993999841587542;-0.005993999944660261;0.7246310978147888;0.005210988744227805;0.724647884275768
48.621622;1.0351418966739323;0.8331492475205798;0.8048883089257035;-0.021841911270754612;-0.021100692618586613;1.0350153443205306;9.999958814195125;0.8335101784349278;-0.005993999874885842;-0.005993999959138129;0.7246310899601821;0.005210989727702468;0.724647947385453
48.631622;1.035141701338535;0.8331493155431001;0.804888286568421;-0.02184191120647539;-0.021100692555812595;1.0350151729524282;9.999961027145131;0.833509843296097;-0.005993999908408738;-0.0059939999743716275;0.7246310760803814;0.005210990722827417;0.7246480070820256
48.641622;1.0351415075319796;0.8331493797567247;0.8048882662778899;-0.021841911142679814;-0.021100692490517416;1.0350150032661674;9.999963263756769;0.8335095125706387;-0.0059939999421806155;-0.005993999990233818;0.7246310563561357;0.005210991726763008;0.7246480633138939
48.651622;1.0351413155213969;0.8331494403308307;0.8048882479074643;-0.021841911079545626;-0.021100692422663395;1.0350148354873656;9.999965519157175;0.8335091871234828;-0.005993999976242763;-0.005994000006583163;0.7246310309536187;0.00521099273680746;0.724648116059041
48.661622;1.035141125346784;0.8331494974424551;0.8048882313273673;-0.02184191101725424;-0.02110069235223324;1.0350146697135707;9.999967788669775;0.8335088678052066;-0.005994000010658699;-0.005994000023268367;0.7246310000941427;0.00521099375044672;0.7246481653550066
48.671622;1.0351409368784374;0.8331495513053482;0.8048882164315454;-0.021841910955982504;-0.021100692279215655;1.0350145059470883;9.999970068900373;0.8335085553657217;-0.005994000045511993;-0.005994000040138859;0.724630964113049;0.0052109947654504045;0.7246482113458282
48.681622;1.035140749955767;0.8331496022242958;0.8048882031441852;-0.021841910895920563;-0.021100692203598094;1.035014344132762;9.999972358169735;0.8335082504108495;-0.00599400008089058;-0.005994000057058365;0.7246309234440586;0.00521099577995329;0.72464825425343
48.691622;1.0351405644556675;0.8331496506033685;0.8048881914077315;-0.021841910837278742;-0.02110069212535607;1.0350141842441318;9.999974655841648;0.8335079534209443;-0.005994000116852707;-0.005994000073913547;0.7246308785305702;0.005210996792129692;0.7246482942850436
48.701622;1.0351403802152914;0.8331496968751418;0.8048881811599473;-0.02184191078024578;-0.02110069204443495;1.03501402640264;9.99997696103198;0.8335076647463616;-0.005994000153402724;-0.005994000090616368;0.7246308297528092;0.005210997799842143;0.7246483315477396
48.711622;1.0351401969452336;0.8331497414347185;0.80488817234168;-0.021841910724934358;-0.021100691960762245;1.0350138709264571;9.999979271994771;0.8335073845738755;-0.005994000190502624;-0.005994000107106571;0.724630777440499;0.0052109988008839985;0.7246483660260337
48.721622;1.035140014295913;0.833149784617372;0.8048881649266547;-0.02184191067137291;-0.021100691874279345;1.0350137182598187;9.9999815862143;0.833507112942435;-0.0059940002280997615;-0.005994000123356643;0.7246307219329011;0.005210999793413379;0.7246483976228462
48.731622;1.0351398319508645;0.8331498266842946;0.8048881589160488;-0.021841910619535998;-0.02110069178494733;1.0350135688566913;9.999983900648552;0.8335068498245188;-0.005994000266143083;-0.005994000139364219;0.7246306635693365;0.0052110007758444585;0.7246484262154167
