time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
48.741622;1.035139649591703;0.833149867855452;0.8048881543243515;-0.02184191056938132;-0.02110069169273854;1.035013423123841;9.999986211939401;0.8335065951980365;-0.0059940003045836875;-0.005994000155135737;0.7246306026219639;0.005211001746273381;0.7246484516833025
48.751622;1.0351394668631355;0.8331499083954323;0.8048881512124011;-0.021841910520887;-0.021100691597643727;1.0350132814320927;9.999988516596572;0.8335063490627197;-0.005994000343363052;-0.005994000170685151;0.7246305392820919;0.005211002702345505;0.7246484738879617
48.761622;1.035139283431399;0.8331499486641888;0.8048881497039402;-0.021841910474068204;-0.021100691499685104;1.0350131441271893;9.999990811394898;0.8335061114409923;-0.00599400038239921;-0.00599400018604056;0.7246304736965943;0.005211003641715069;0.724648492643089
48.771622;1.0351390990380527;0.8331499891225699;0.8048881499222539;-0.021841910428956078;-0.021100691398925415;1.0350130114879716;9.999993093539587;0.8335058823942061;-0.005994000421583412;-0.005994000201243342;0.7246304060041959;0.005211004562152587;0.7246485077358512
48.781622;1.0351389135018192;0.8331500303384657;0.8048881519455018;-0.021841910385569464;-0.021100691295482914;1.0350128836487293;9.999995360341886;0.8335056620285248;-0.005994000460787851;-0.005994000216354695;0.724630336373077;0.005211005461238846;0.7246485189701309
48.791622;1.0351387266781142;0.8331500729739926;0.8048881558735889;-0.021841910343925436;-0.021100691189546234;1.035012760602281;9.999997609298827;0.833505450483355;-0.005994000499875788;-0.005994000231473367;0.7246302650565882;0.005211006336295689;0.724648526177673
48.801622;1.035138538392245;0.8331501177334347;0.804888161901984;-0.021841910304083997;-0.021100691081374374;1.0350126423275718;9.999999838793713;0.8335052479233713;-0.0059940005387023034;-0.005994000246737996;0.7246301924547675;0.005211007184618508;0.7246485292157177
48.811622;1.0351383484536356;0.8331501653007561;0.8048881702990345;-0.021841910266164062;-0.021100690971286296;1.0350125288618508;10.00000204835045;0.833505054519716;-0.0059940005771147754;-0.005994000262308059;0.7246301190994365;0.005211008003776875;0.7246485279958023
48.821622;1.0351381567620705;0.8331502162715347;0.804888181343287;-0.021841910230302637;-0.021100690859639802;1.0350124202345474;10.000004237741985;0.833504870417403;-0.005994000614971309;-0.00599400027833751;0.7246300455238197;0.005211008791799926;0.7246485225196126
48.831622;1.0351379633120525;0.8331502711036634;0.8048881952717122;-0.021841910196606248;-0.0211006907467959;1.035012316465845;10.000006406089225;0.833504695719702;-0.005994000652161428;-0.005994000294946884;0.7246299721498041;0.005211009547215007;0.7246485128318111
48.841622;1.0351377680809117;0.8331503301322234;0.8048882122535646;-0.021841910165145216;-0.021100690633086606;1.035012217673008;10.000008552019107;0.8335045305050259;-0.0059940006886052295;-0.005994000312214857;0.7246298993212272;0.00521101026889361;0.7246484988805946
48.851622;1.0351375710190005;0.8331503935789897;0.8048882324163017;-0.021841910135975463;-0.0211006905188044;1.0350121240382608;10.00001067391875;0.8335043748646059;-0.00599400072424412;-0.0059940003301954675;0.7246298274059154;0.005211010955640997;0.7246484804220209
48.861622;1.0351373721499446;0.8331504615200689;0.8048882558876373;-0.02184191010913532;-0.02110069040420941;1.0350120356283798;10.000012769921195;0.8335042288947548;-0.0059940007590456295;-0.005994000348924973;0.7246297568436747;0.0052110116059166664;0.7246484570709858
48.871622;1.0351371715804094;0.8331505338974299;0.8048882827851611;-0.021841910084624442;-0.021100690289544755;1.0350119523257673;10.000014838499855;0.833504092633573;-0.005994000793013753;-0.005994000368407448;0.724629688146534;0.0052110122179433605;0.7246484284243087
48.881622;1.035136969362123;0.8331506105471473;0.8048883131557779;-0.021841910062405916;-0.02110069017505605;1.0350118739190717;10.00001687932528;0.833503966036863;-0.005994000826186963;-0.00599400038861294;0.7246296218668505;0.005211012789811085;0.7246483941268262
48.891622;1.0351367653565846;0.8331506912090272;0.8048883469122888;-0.021841910042424667;-0.021100690060996543;1.035011800205676;10.000018893354284;0.8335038489994776;-0.005994000858616276;-0.0059940004095037505;0.7246295585122592;0.005211013319467368;0.7246483538742109
48.901622;1.0351365592853092;0.8331507756068842;0.8048883837853155;-0.021841910024629;-0.021100689947608744;1.0350117310555664;10.000020882270995;0.8335037413724561;-0.005994000890332996;-0.005994000431061473;0.7246294984654935;0.005211013804955179;0.7246483074414911
48.911622;1.0351363509094529;0.8331508635617433;0.8048884233315224;-0.02184191000898877;-0.021100689835118314;1.0350116664485571;10.000022847914153;0.8335036429960967;-0.005994000921334785;-0.005994000453290402;0.7246294419860438;0.005211014244825635;0.7246482547514355
48.921622;1.0351361400949515;0.8331509550187579;0.8048884650233141;-0.02184190999549258;-0.021100689723770223;1.0350116064517116;10.000024791790208;0.8335035537145259;-0.005994000951594659;-0.00599400047620039;0.7246293892712229;0.005211014638212344;0.7246481959085146
48.931622;1.0351359267657094;0.8331510499905347;0.8048885083053947;-0.02184190998412926;-0.02110068961387238;1.0350105511501777;10.000026715043123;0.8335034733315514;-0.0059940009810736305;-0.005994000499790902;0.7246293404996902;0.00521101498452658;0.7246481311834262
48.941622;1.0351357108984833;0.8331511484920864;0.8048885525503832;-0.021841909974862846;-0.021100689505786602;1.0350105006113812;10.000028619096312;0.8335034015893276;-0.005994001009728563;-0.005994000524067938;0.7246292958325151;0.005211015283229961;0.7246480609942162
48.951622;1.035135492532877;0.8331512505487808;0.8048885970501882;-0.021841909967612073;-0.02110068939987405;1.0350104548749843;10.000030506028194;0.8335033381898476;-0.005994001037511068;-0.005994000549078939;0.7246292554157402;0.005211015533928497;0.7246479858694139
48.961622;1.0351352717664066;0.8331513562505464;0.8048886411167933;-0.021841909962265843;-0.02110068929645224;1.035010413910798;10.000032378220633;0.8335032828108472;-0.005994001064358024;-0.005994000574909207;0.7246292193915694;0.005211015736885494;0.7246479063721604
48.971622;1.0351350487523372;0.8331514657319871;0.804888684164158;-0.02184190995872593;-0.021100689195781605;1.035010377568802;10.000034237863103;0.8335032351398404;-0.005994001090187589;-0.00599400060164494;0.724629187878187;0.00521101589361122;0.7246478230534961
48.981622;1.0351348236770916;0.8331515790881346;0.8048887256739968;-0.02184190995692362;-0.02110068909806366;1.0350103455691864;10.000036086306277;0.8335031949099014;-0.005994001114908135;-0.005994000629353278;0.724629160938046;0.005211016006718816;0.7246477364437366
48.991622;1.0351345967781413;0.8331516963380106;0.8048887651184295;-0.021841909956807425;-0.02110068900344202;1.0350103175366072;10.00003792331324;0.8335031619051195;-0.0059940011384268166;-0.0059940006580906525;0.7246291385737682;0.005211016079176196;0.7246476469932878
49.001622;1.0351343684172316;0.8331518174526856;0.8048888019470793;-0.021841909958336396;-0.021100688912015324;1.0350102930338112;10.000039747275691;0.8335031359885045;-0.005994001160654922;-0.00599400068792182;0.7246291207402241;0.0052110161139255606;0.7246475549878489
49.011622;1.0351341390674134;0.8331519423722727;0.8048888356376189;-0.021841909961474157;-0.021100688823863425;1.0350102715926304;10.000041556328723;0.8335031171756853;-0.005994001181521055;-0.005994000718926169;0.7246291073552569;0.005211016114086378;0.7246474605544361
49.021622;1.0351339092141991;0.833152070973052;0.8048888657469048;-0.021841909966182793;-0.02110068873906147;1.0350102527832086;10.000043349107589;0.8335031056933917;-0.005994001200979569;-0.005994000751174439;0.7246290982968143;0.005211016083097406;0.7246473637559169
49.031622;1.0351336793089223;0.8331522030535133;0.8048888919074163;-0.02184190997243287;-0.02110068865767304;1.0350102362563258;10.000045124920536;0.8335031019568292;-0.005994001219000938;-0.005994000784681445;0.7246290933985132;0.005211016024306889;0.7246472646790302
49.041622;1.035133449743318;0.8331523383911404;0.8048889137610235;-0.02184190998021416;-0.021100688579749196;1.035010221688717;10.000046883786656;0.8335031064624879;-0.005994001235556947;-0.0059940008193615155;0.7246290924707691;0.005211015940246313;0.7246471634732251
49.051622;1.0351332207755863;0.83315247677779;0.8048889309032556;-0.02184190998952905;-0.02110068850535292;1.035010208687421;10.000048626327748;0.8335031196720906;-0.00599400125061874;-0.0059940008550218036;0.7246290953325404;0.005211015832104459;0.7246470603533847
49.061622;1.0351329924926551;0.8331526179707074;0.8048889429272682;-0.021841910000361855;-0.0211006884345927;1.0350101967747705;10.000050353329872;0.8335031419824857;-0.0059940012641681315;-0.005994000891395332;0.7246291018424851;0.005211015699722577;0.7246469555840923
49.071622;1.0351327648774014;0.8331527616313738;0.8048889495515189;-0.021841910012640065;-0.02110068836762296;1.0350101854948563;10.000052065500947;0.8335031737533445;-0.005994001276195376;-0.005994000928178953;0.7246291119279842;0.005211015542371189;0.724646849473372
49.081622;1.0351325379141898;0.8331529073116966;0.804888950694241;-0.021841910026240346;-0.021100688304605493;1.0350101745099753;10.000053763543054;0.8335032152603857;-0.0059940012866766005;-0.0059940009650634755;0.7246291255873475;0.005211015359918128;0.7246467424070075
49.091622;1.0351323116285713;0.8331530545102693;0.8048889464104783;-0.021841910041035202;-0.021100688245676052;1.035010163603488;10.000055448082598;0.8335032665835753;-0.005994001295570067;-0.005994001001764287;0.7246291428816442;0.005211015153363352;0.7246466348926168
49.101622;1.0351320860830426;0.8331532027699728;0.8048889367588005;-0.021841910056912984;-0.021100688190935486;1.0350101526426292;10.00005712007143;0.8335033276061914;-0.005994001302846728;-0.00599400103804062;0.7246291639386007;0.005211014924354298;0.7246465275571025
49.111622;1.0351318614277425;0.8331533517228419;0.8048889217324929;-0.021841910073768515;-0.02110068814045732;1.0350101415234974;10.00005878130508;0.83350339815601;-0.005994001308519998;-0.00599400107369611;0.724629188905431;0.0052110146744223755;0.7246464211100014
49.121622;1.0351316379282984;0.8331535011069275;0.8048889013079937;-0.021841910091500653;-0.021100688094306035;1.0350101301156236;10.000060433785212;0.8335034780982049;-0.005994001312637741;-0.005994001108582345;0.7246292178324403;0.005211014404923017;0.7246463162880741
49.131622;1.0351314158482012;0.8331536508190174;0.8048888755028907;-0.021841910110004942;-0.021100688052545117;1.03501011823577;10.000062078981456;0.8335035673052388;-0.005994001315250405;-0.005994001142602625;0.7246292506137947;0.005211014117382928;0.7246462137801448
49.141622;1.0351311953522842;0.833153800908406;0.8048888443720954;-0.021841910129156858;-0.02110068801522387;1.035010105670467;10.000063718258962;0.8335036656146826;-0.005994001316404073;-0.005994001175689961;0.7246292870467995;0.005211013813404118;0.7246461141859691
49.151622;1.0351309765969205;0.8331539514896026;0.8048888080107343;-0.021841910148816403;-0.02110068798236661;1.035010092242146;10.000065353394362;0.8335037728216386;-0.005994001316159042;-0.005994001207782688;0.7246293269136949;0.0052110134943793626;0.7246460180174679
49.161622;1.0351307598435318;0.8331541026790305;0.8048887665811187;-0.02184191016885398;-0.02110068795396759;1.0350100778468505;10.000066986188894;0.8335038886714681;-0.00599400131459858;-0.0059940012388154645;0.7246293700029319;0.0052110131615086255;0.7246459257007439
49.171622;1.0351305454477888;0.8331542545341328;0.8048887203126728;-0.021841910189168423;-0.021100687929974122;1.0350100624828364;10.000068617656613;0.8335040128382569;-0.005994001311823618;-0.0059940012687009925;0.7246294160631765;0.00521101281586195;0.7246458376050616
49.181622;1.035130333761287;0.8331544069844525;0.8048886694715182;-0.021841910209696565;-0.021100687910277742;1.0350100463352745;10.000070247493806;0.8335041449110288;-0.005994001307947508;-0.005994001297320469;0.7246294647629458;0.005211012458128816;0.7246457540843192
49.191622;1.0351301250033411;0.8331545598348634;0.80488861432105;-0.021841910230435132;-0.021100687894741767;1.035010029784343;10.000071874290626;0.8335042843826191;-0.005994001303094355;-0.005994001324543856;0.7246295157360725;0.005211012088404849;0.7246456754580435
49.201622;1.0351299191926222;0.8331547127960245;0.8048885551115872;-0.021841910251454787;-0.02110068788324621;1.0350100132610986;10.000073496109982;0.8335044306012872;-0.005994001297389082;-0.00599400135025472;0.7246295686421412;0.005211011706431027;0.7246456019757116
49.211622;1.0351297161747914;0.8331548654823718;0.8048884921272756;-0.021841910272874285;-0.021100687875707128;1.0350099971233304;10.000075110550991;0.8335045827495925;-0.0059940012909320654;-0.005994001374375463;0.7246296231761576;0.005211011311899183;0.7246455338368555
49.221622;1.0351295156967788;0.8331550174408222;0.804888425726404;-0.02184191029481951;-0.021100687872062335;1.0350099816473863;10.000076714547689;0.8335047399391763;-0.005994001283791377;-0.005994001396888398;0.7246296791044006;0.005211010904580566;0.7246454712055449
49.231622;1.0351293175314125;0.8331551682288597;0.8048883563059671;-0.021841910317390707;-0.021100687872237497;1.0350099671045832;10.000078304704761;0.8335049013187826;-0.005994001276032854;-0.005994001417822094;0.7246297363258305;0.005211010484530278;0.7246454141727781
49.241622;1.0351291216350889;0.8331553174545339;0.8048882842200723;-0.021841910340634985;-0.021100687876111867;1.0350099538711002;10.000079878159548;0.8335050660747683;-0.005994001267743802;-0.005994001437215276;0.7246297948735009;0.005211010052157313;0.7246453627333823
49.251622;1.0351289282255531;0.8331554647414143;0.8048882097321806;-0.021841910364540824;-0.0211006878835225;1.0350099424706456;10.000081432721506;0.8335052334031685;-0.005994001259032801;-0.005994001455102443;0.7246298548393924;0.005211009607836345;0.7246453167979013
49.261622;1.035128737723198;0.833155609670019;0.8048881330363505;-0.021841910389048105;-0.0211006878942919;1.0350099335233334;10.000082965749588;0.833505402520419;-0.005994001250026146;-0.005994001471531413;0.7246299162573514;0.005211009151538369;0.7246452762177141
49.271622;1.0351285506479408;0.8331557517350131;0.8048880542886341;-0.02184191041404423;-0.021100687908221862;1.0350099276482292;10.00008447371952;0.8335055726616272;-0.005994001240847132;-0.005994001486574222;0.7246299790405045;0.005211008683036079;0.7246452408458681
49.281622;1.0351283675440335;0.8331558903492804;0.8048879735832072;-0.021841910439364728;-0.02110068792507756;1.03500992536237;10.000085953170892;0.8335057430946031;-0.005994001231580099;-0.005994001500299452;0.7246300430513816;0.0052110082023201654;0.7246452106020937
49.291622;1.0351281888906545;0.8331560249012913;0.8048878908976312;-0.02184191046482702;-0.021100687944612725;1.0350099270413518;10.000087401107105;0.8335059131823948;-0.005994001222250551;-0.005994001512741706;0.7246301082050223;0.005211007709685595;0.7246451854724478
49.301622;1.0351280150231061;0.8331561548048868;0.8048878060779465;-0.021841910490271586;-0.021100687966602655;1.0350099329355646;10.000088814228763;0.83350608237787;-0.005994001212835135;-0.005994001523896386;0.724630174473355;0.005211007205594233;0.7246451654527383
49.311622;1.0351278461450162;0.8331562795280444;0.8048877188819774;-0.021841910515580855;-0.021100687990829942;1.0350099431878204;10.000090188379655;0.8335062501178506;-0.005994001203296433;-0.005994001533712229;0.7246302418225671;0.0052110066905039975;0.7246451504848035
49.321622;1.0351267297412905;0.8331556383073853;0.8048876352182266;-0.021841645709564133;-0.02110045159251087;1.0350099578646677;10.000091519141606;0.8335064157644122;-0.005994001193611236;-0.005994001542084182;0.7246303101498233;0.005211006164766793;0.7246451404123632
49.331622;1.0351265712401407;0.8331557516620051;0.8048875423487047;-0.021841645734378353;-0.02110045162051526;1.0350099769775418;10.000092802534715;0.8335065786515482;-0.005994001183768926;-0.0059940015488727984;0.7246303792451161;0.0052110056287473045;0.7246451349833698
49.341622;1.0351264181119892;0.8331558592062586;0.8048874460837326;-0.0218416457588365;-0.02110045165012764;1.0350100004664713;10.000094034553207;0.8335067381722276;-0.005994001173758605;-0.00599400155394317;0.7246304488025326;0.005211005082967411;0.7246451338969941
49.351622;1.035126270503724;0.8331559609765937;0.8048873460609848;-0.021841645782842742;-0.02110045168123574;1.0350100282079464;10.00009521052058;0.8335068938307221;-0.005994001163566059;-0.005994001557196445;0.7246305184358082;0.005211004528066345;0.7246451368304433
49.361622;1.0351261285812505;0.8331560569823683;0.8048872420182909;-0.021841645806287217;-0.021100451713745735;1.035010060064534;10.000096325478246;0.8335070452154135;-0.00599400115317646;-0.00599400155856977;0.7246305876864413;0.005211003964775269;0.7246451434378399
49.371622;1.0351259924837695;0.833156147143189;0.8048871338105824;-0.021841645829066763;-0.021100451747559073;1.0350100959535617;10.000097374677315;0.8335071919637684;-0.005994001142575313;-0.005994001558021002;0.7246306560969403;0.005211003394122532;0.7246451533838787
49.381622;1.035125862267463;0.833156231285286;0.804887021408396;-0.021841645851105818;-0.021100451782571507;1.0350101359094384;10.000098353124281;0.8335073337882697;-0.005994001131758089;-0.0059940015555313385;0.7246307233056357;0.005211002817835419;0.7246451663709975
49.391622;1.0351257379241061;0.8331563092150767;0.8048869049092394;-0.02184164587236368;-0.021100451818675096;1.0350101800989715;10.000099254979107;0.833507470505464;-0.00599400112075659;-0.0059940015511035895;0.7246307890608084;0.00521100223846474;0.7246451820665161
49.401622;1.0351256194430805;0.8331563808202438;0.8048867845056147;-0.02184164589282906;-0.021100451855773972;1.0350102288211365;10.000100074127374;0.8335076020113369;-0.005994001109659542;-0.005994001544734661;0.7246308531804695;0.0052110016586145785;0.7246451999969628
49.411622;1.0351255067952858;0.8331564461574477;0.8048866604165601;-0.021841645912504416;-0.02110045189381138;1.035010282513983;10.000100805463216;0.8335077282532516;-0.00599400109860372;-0.005994001536399779;0.7246309155131639;0.005211001079874447;0.7246452195648496
49.421622;1.0351253998729733;0.8331565055048578;0.8048865328645658;-0.021841645931401706;-0.021100451932760042;1.0350103417198886;10.000101445092067;0.8335078492786082;-0.0059940010877528845;-0.00599400152606698;0.7246309758901335;0.0052110005027446935;0.7246452401734093
49.431622;1.0351252984868244;0.8331565593445849;0.8048864020666853;-0.02184164594956518;-0.021100451972579135;1.0350104070162671;10.000101989384742;0.8335079652961956;-0.005994001077281651;-0.005994001513710864;0.724631034082568;0.005210999927461131;0.724645261317975
49.441622;1.0351252024221722;0.8331566082590528;0.8048862682144821;-0.02184164596709287;-0.021100452013186017;1.0350104789359247;10.000102434417528;0.8335080766281594;-0.005994001067357147;-0.005994001499302231;0.7246310897959003;0.005210999354835967;0.7246452826083636
49.451622;1.0351251114968947;0.8331566528064037;0.8048861314955282;-0.021841645984123987;-0.021100452054466753;1.0350105578656106;10.000102776309413;0.8335081835959842;-0.005994001058130219;-0.005994001482798484;0.7246311426831468;0.00521099878662102;0.7246453037357927
49.461622;1.035125025569805;0.8331566934623781;0.8048859921197604;-0.021841646000797302;-0.021100452096312033;1.0350106439920803;10.000103011979707;0.8335082864842569;-0.005994001049745442;-0.0059940014641764565;0.7246311923442968;0.0052109982252175535;0.7246453243767248
49.471622;1.0351249445318849;0.8331567306409189;0.8048858503251265;-0.02184164601722126;-0.021100452138631216;1.035010737340625;10.000103139578945;0.8335083856055552;-0.005994001042349611;-0.005994001443476626;0.7246312383382398;0.00521099767340653;0.7246453441242746
49.481622;1.0351248683361216;0.8331567647397015;0.8048857064146051;-0.021841646033487268;-0.021100452181338;1.0350108378088694;10.000103157694538;0.8335084813299769;-0.005994001036087974;-0.0059940014207973446;0.7246312802363784;0.005210997134623327;0.7246453625386268
49.491622;1.0351247970370456;0.8331567961499945;0.8048855607926138;-0.0218416460496945;-0.021100452224346675;1.0350109451291911;10.000103063817555;0.8335085740053629;-0.005994001031098414;-0.005994001396267851;0.7246313176432667;0.005210996612826984;0.7246453792572973
49.501622;1.035124730811635;0.8331568252214053;0.8048854139213193;-0.021841646065945755;-0.02110045226758344;1.0350110587996428;10.000102853842577;0.8335086638815314;-0.0059940010275116385;-0.005994001370049427;0.7246313501582473;0.005210996111533916;0.7246453940555166
49.511622;1.0351246699957473;0.8331568522193084;0.8048852662376093;-0.021841646082338215;-0.02110045231100131;1.03501117807127;10.0001025226834;0.8335087511553186;-0.0059940010254533075;-0.0059940013423308205;0.7246313773710237;0.005210995633026903;0.7246454068179127
49.521622;1.0351246151435378;0.8331568773367849;0.8048851181455355;-0.021841646098970702;-0.021100452354597947;1.0350113020026257;10.000102064705699;0.8335088360512668;-0.005994001025040213;-0.005994001313298603;0.7246313989152722;0.005210995178341379;0.7246454174637701
49.531622;1.0351245670406288;0.8331569007851363;0.8048849700662412;-0.02184164611594075;-0.021100452398422457;1.0350114294654198;10.000101474182966;0.833508918800256;-0.005994001026379073;-0.005994001283129032;0.7246314145252022;0.005210994747789861;0.7246454259090728
49.541622;1.0351245266006783;0.8331569228534498;0.8048848224443477;-0.021841646133326946;-0.021100452442553014;1.0350115591125137;10.000100746349084;0.8335089995793126;-0.005994001029584492;-0.005994001251998977;0.7246314240499521;0.0052109943415190145;0.7246454320717505
49.551622;1.0351244946984037;0.8331569438545849;0.8048846757263025;-0.021841646151178794;-0.021100452487059426;1.0350116894740242;10.000099878296673;0.8335090785083352;-0.005994001034803654;-0.005994001220075194;0.7246314274264969;0.005210993959800951;0.7246454358306098
49.561622;1.035124472056652;0.8331569640405443;0.8048845303033008;-0.021841646169512098;-0.021100452531980986;1.0350118191448392;10.000098869017117;0.8335091556768023;-0.005994001042219783;-0.0059940011874955144;0.7246314246774133;0.005210993603171138;0.7246454369732673
49.571622;1.035124459222181;0.8331569835349235;0.8048843863926703;-0.021841646188308;-0.021100452577311003;1.035011946870735;10.000097718757653;0.8335092311724387;-0.005994001052033381;-0.005994001154370381;0.724631415939081;0.005210993272416361;0.7246454352800178
49.581622;1.035124456622202;0.833157002286955;0.8048842440220465;-0.021841646207524146;-0.021100452622979507;1.0350120715275068;10.00009642868158;0.8335093050827344;-0.005994001064435222;-0.0059940011207953595;0.7246314014076921;0.005210992968245146;0.7246454306651181
49.591622;1.0351244646331175;0.8331570201080335;0.8048841031639516;-0.021841646227115326;-0.021100452668861087;1.0350121920932722;10.00009500137305;0.8335093774795246;-0.005994001079578746;-0.005994001086856343;0.7246313812385672;0.005210992690768048;0.7246454231467554
49.601622;1.0351244835621984;0.8331570367509331;0.8048839638107357;-0.02184164624705778;-0.021100452714800495;1.035012307659509;10.000093441147428;0.8335094484524523;-0.005994001097565162;-0.0059940010526330625;0.724631355573958;0.005210992439248442;0.7246454126904922
49.611622;1.0351245135946057;0.83315705193704;0.8048838259281331;-0.02184164626735717;-0.021100452760628476;1.0350124174830881;10.000091753662119;0.8335095181453089;-0.005994001118444252;-0.005994001018207877;0.7246313246419338;0.0052109922122226425;0.7246453991593249
49.621622;1.0351245548137065;0.8331570653576198;0.8048836894131418;-0.021841646288024402;-0.02110045280618399;1.035012521012731;10.000089945645115;0.8335095867440379;-0.005994001142212922;-0.005994000983670429;0.7246312887649484;0.0052119920077528395;0.7246453895890759
49.631622;1.035124607252128;0.8331570767114174;0.8048835541044572;-0.021841646309049917;-0.021100452851347984;1.0350126178392534;10.000088024784455;0.8335096544620283;-0.005994001168816795;-0.005994000949119401;0.724631248306523;0.005211991823906572;0.7246453694930434
49.641622;1.0351246708748567;0.8331570857859948;0.8048834198199631;-0.021841646330409963;-0.02110045289605277;1.0350127076170306;10.000085999274823;0.8335097215114391;-0.005994001198178653;-0.005994000914660754;0.7246312036340372;0.00521199165913833;0.7246453460129207
49.651622;1.0351247455630654;0.8331570925466875;0.804883286392565;-0.021841646352086717;-0.021100452940266728;1.0350127900240493;10.000083877464155;0.8335097880686405;-0.005994001230233814;-0.00599400088039261;0.7246311551274971;0.005211991512123986;0.7246453191271489
49.661622;1.0351248311818908;0.8331570971525334;0.8048831536789415;-0.02184164637406888;-0.02110045298398633;1.0350128647535188;10.000081667966484;0.8335098542873506;-0.00599400126493314;-0.005994000846391863;0.7246311032185593;0.005211991381739388;0.7246452888219631
49.671622;1.0351249276190706;0.8331570998567022;0.8048830215867769;-0.021841646396343173;-0.021100453027228242;1.0350129315028236;10.000079379441136;0.8335099202936302;-0.005994001302220512;-0.005994000812714803;0.7246310483704105;0.005211991267438465;0.7246452550633117
49.681622;1.035125034727371;0.8331571008718074;0.804882890140569;-0.021841646418891428;-0.021100453070006877;1.0350129899682072;10.000077019600802;0.8335099861068952;-0.005994001342009472;-0.005994000779407409;0.7246309909808705;0.005211991169150982;0.7246452177847269
49.691622;1.0351251522314662;0.8331571003053186;0.8048827594898835;-0.021841646441682707;-0.02110045311231814;1.0350130398587267;10.000074594249387;0.8335100515929176;-0.005994001384161127;-0.005994000746526741;0.7246309313148722;0.005211991086844747;0.7246451769342219
49.701622;1.0351252796517514;0.8331570981788646;0.8048826298491524;-0.021841646464679176;-0.02110045315414483;1.0350130809430897;10.000072107208515;0.8335101165264662;-0.005994001428471473;-0.005994000714154251;0.7246308694926359;0.005211991020482369;0.7246451325333046
49.711622;1.0351254163052752;0.8331570944766675;0.8048825014710761;-0.021841646487859454;-0.021100453195480057;1.0350131131016744;10.000069561280005;0.8335101806655751;-0.0059940014746903015;-0.005994000682379121;0.7246308054777836;0.00521199096993509;0.7246450846522304
49.721622;1.0351255613736934;0.8331570891989882;0.8048823746400169;-0.021841646511219094;-0.021100453236353768;1.0350131362947796;10.000066959365501;0.8335102437545304;-0.005994001522566317;-0.005994000651271251;0.7246307391001043;0.005211990934646574;0.7246450333407302
49.731622;1.0351257139724117;0.8331570824054721;0.8048822496010424;-0.021841646534756915;-0.021100453276836576;1.035013150472409;10.00006430472422;0.8335103055143616;-0.005994001571871572;-0.005994000620875335;0.7246306701483642;0.00521199091380164;0.7246449786191964
49.741622;1.035125873236628;0.8331570741867902;0.8048821264848173;-0.021841646558477576;-0.02110045331702421;1.0350131555708317;10.00006160089619;0.8335103656411424;-0.005994001622381508;-0.005994000591224285;0.7246305984575007;0.005211990907143815;0.7246449205335
49.751622;1.0351260384071517;0.8331570646059937;0.8048820053378906;-0.021841646582391377;-0.02110045335702891;1.0350131515967296;10.0000588520367;0.8335104237851587;-0.0059940016738617395;-0.005994000562345099;0.724630523911519;0.005211990915751637;0.7246448592250114
49.761622;1.035126208817703;0.8331570537017716;0.8048818862229364;-0.02184164660650356;-0.021100453396974077;1.0350131386645276;10.00005606288947;0.8335104795445742;-0.005994001726094916;-0.00599400053425609;0.7246304464002197;0.005211990942107676;0.7246447949523971
49.771622;1.0351263838136118;0.8331570415122411;0.804881769284991;-0.021841646630822158;-0.02110045343697405;1.0350131169592525;10.000053238047142;0.83351053246676;-0.005994001778895618;-0.005994000506968346;0.724630365831754;0.005211990989580669;0.7246447280308554
49.781622;1.035126562710703;0.8331570280799603;0.8048816547438739;-0.021841646655388635;-0.021100453477112917;1.035013086701209;10.000050381430302;0.8335105820512312;-0.005994001832091345;-0.005994000480471211;0.7246302821998182;0.00521199106201906;0.7246446587377311
49.791622;1.0351267448031993;0.8331570134592019;0.8048815428407899;-0.021841646680289258;-0.02110045351744695;1.0350130481577338;10.000047496123093;0.8335106277872554;-0.0059940018855108215;-0.005994000454698801;0.724630195619734;0.005211991163672473;0.7246445872528334
49.801622;1.0351269293847905;0.8331569977411647;0.8048814337962628;-0.02184164670562089;-0.02110045355801765;1.0350130016694625;10.000044584286773;0.8335106691562356;-0.005994001938978364;-0.005994000429521528;0.7246301062884244;0.005211991299033435;0.7246445136590769
49.811622;1.0351271157603308;0.8331569810939062;0.8048813278015592;-0.0218416467314546;-0.02110045359885545;1.0350129476408594;10.000041647656543;0.833510705579498;-0.005994001992299569;-0.005994000404778756;0.7246300144073649;0.005211991472294662;0.7246444379555739
49.821622;1.0351273032547854;0.8331569637663925;0.8048812250229923;-0.021841646757836484;-0.021100453639983852;1.0350128865060901;10.00003868823875;0.8335107364489424;-0.005994002045262468;-0.0059940003803183334;0.72462992017345;0.005211991686923862;0.7246443600754298
49.831622;1.0351274911970216;0.833156946067057;0.8048811256071181;-0.021841646784799204;-0.0211004536814369;1.0350128186906629;10.000035708374948;0.8335107612449757;-0.005994002097655622;-0.005994000356015937;0.7246298238368122;0.005211991945863205;0.7246442799719051
49.841622;1.0351276788422143;0.8331569283735453;0.8048810296775839;-0.02184164681235423;-0.02110045372327707;1.0350127445628183;10.000032710580827;0.8335107795895585;-0.005994002149275536;-0.00599400033177786;0.7246297257119655;0.005211992251828247;0.7246441977248287
49.851622;1.0351278653301492;0.8331569111483809;0.804880937334042;-0.02184164684047104;-0.021100453765577225;1.035012664423933;10.00002969729327;0.8335107911973095;-0.0059940021999187005;-0.005994000307547004;0.724629626158083;0.005211992607181265;0.7246441135484403
49.861622;1.0351280497526445;0.8331568949397176;0.8048808486778496;-0.021841646869066117;-0.021100453808368613;1.0350125785820194;10.00002667054622;0.8335107958411411;-0.0059940022493856875;-0.005994000283317891;0.7246295255736727;0.005211993013690362;0.7246440277113086
49.871622;1.0351282312429797;0.8331568803801415;0.8048807638330433;-0.021841646898027752;-0.021100453851616453;1.0350124874212796;10.000023632191334;0.8335107933996561;-0.005994002297500417;-0.00599400025913648;0.7246294243511482;0.005211993472584514;0.7246439404863271
49.881622;1.0351284090100197;0.8331568681186555;0.8048806829369867;-0.021841646927269188;-0.021100453895244856;1.0350123914289509;10.000020584313981;0.8335107838780088;-0.005994002344112385;-0.005994000235077953;0.7246293228189427;0.005211993984706355;0.7246438521365742
49.891622;1.0351285823185268;0.8331568586504775;0.8048806061365124;-0.021841646956759875;-0.021100453939171215;1.0350122912421582;10.00001752903214;0.833510767356191;-0.0059940023890915515;-0.00599400021122959;0.7246292212153987;0.00521199455026435;0.7246437628717782
49.901622;1.0351287504708744;0.8331568522091144;0.8048805335696395;-0.02184164698651891;-0.021100453983323022;1.0350121876491232;10.000014467790987;0.8335107439886338;-0.0059940024323357575;-0.005994000187689886;0.7246291196621002;0.0052119951684466955;0.7246436728461662
49.911622;1.0351289128124654;0.8331568488357877;0.8048804652962804;-0.021841647016591036;-0.0211004540276282;1.0350120814655699;10.00001140125064;0.8335107140292475;-0.005994002473765509;-0.005994000164565297;0.7246290181453919;0.005211995837583828;0.7246435822244175
49.921622;1.0351290686903438;0.8331568484888625;0.8048804012604888;-0.021841647047015137;-0.021100454071992177;1.035011973377868;10.000008330167082;0.8335106777690285;-0.0059940025133051866;-0.005994000141953055;0.7246289165273565;0.0052119965554921375;0.7246434911828131
49.931622;1.0351292173914532;0.833156851055459;0.8048803413531721;-0.021841647077802378;-0.021100454116288154;1.035011863878432;10.00000525604069;0.8335106354554904;-0.005994002550876608;-0.005994000119932622;0.724628814588058;0.005211997319364807;0.7246433998145708
49.941622;1.0351293581974015;0.83315685631583;0.8048802855213676;-0.02184164710892515;-0.021100454160357246;1.0350117533201915;10.000002181029139;0.8335105872614288;-0.005994002586404153;-0.005994000098585665;0.7246287120774556;0.005211998125676244;0.7246433080649524
49.951622;1.0351294905485438;0.8331568639852701;0.8048802338506894;-0.021841647140308014;-0.021100454204007347;1.035011642018188;9.999999107730597;0.8335105332873127;-0.005994002619820965;-0.0059940000780102625;0.7246286087300314;0.005211998970570289;0.7246432157726912
49.961622;1.035129614161658;0.833156873801425;0.8048801865736858;-0.02184164717183986;-0.021100454247017418;1.03501153032507;9.999996038975883;0.833510473607531;-0.005994002651072647;-0.0059940000582986205;0.7246285042490971;0.005211999850352836;0.7246431227656115
49.971622;1.0351297289722616;0.8331568855301559;0.8048801440083283;-0.021841647203402068;-0.02110045428915443;1.0350114186755748;9.99999297780997;0.8335104083432222;-0.00599400268011701;-0.005994000039517288;0.724628398296995;0.005212000761778735;0.7246430289374517
49.981622;1.0351298349468185;0.8331568989143446;0.8048801064824755;-0.021841647234879094;-0.021100454330204323;1.0350113075828213;9.999989927893207;0.8335103377157681;-0.005994002706914913;-0.005994000021715529;0.7246282905161966;0.005212001702074516;0.7246429342817822
49.991622;1.0351299319460743;0.8331569136784032;0.8048800742549757;-0.02184164726615396;-0.021100454369992173;1.0350111975918435;9.999986893768332;0.8335102620501323;-0.005994002731423979;-0.00599400000493411;0.724628180588833;0.005212002668552332;0.7246428388832249
50.001622;1.035130019725303;0.8331569296162264;0.8048800474522839;-0.021841647297111064;-0.021100454408361544;1.035011089293916;9.999983880434156;0.8335101817290391;-0.00599400275361733;-0.005993999989210429;0.7246280683021323;0.005212003658144135;0.724642742890465
50.011622;1.0351300979998028;0.8331569466642691;0.8048800260631013;-0.02184164732764155;-0.021100454445148575;1.035010983389648;9.999980892453841;0.8335100971358484;-0.005994002773502407;-0.005993999974587278;0.7246279535737697;0.005212004667411821;0.7246426464786816
50.021622;1.0351301664669876;0.8331569648812002;0.8048800099559754;-0.021841647357637543;-0.021100454480191003;1.0350108806407243;9.999977933273087;0.833510008636319;-0.005994002791106401;-0.005993999961110507;0.7246278364193598;0.005212005693043294;0.724642549816473
50.031622;1.0351302247974985;0.833156984394333;0.8048799989073936;-0.021841647386982244;-0.021100454513342196;1.0350107817193628;9.999975005248755;0.8335099166138;-0.005994002806446654;-0.005993999948810026;0.7246277169113886;0.00521200673238208;0.7246424530886875
50.041622;1.0351302726925762;0.8331570053519842;0.8048799926665952;-0.021841647415550967;-0.02110045454447556;1.0350106870824953;9.99997211022482;0.8335098214797751;-0.005994002819515532;-0.005993999937676339;0.7246275951648659;0.0052120077835131695;0.7246423565268052
50.051622;1.035130309978214;0.8331570278553427;0.8048799910207636;-0.021841647443223214;-0.02110045457349611;1.0350105969147048;9.999969250391942;0.8335097236253634;-0.005994002830287252;-0.005993999927658202;0.724627471309332;0.005212008845028801;0.7246422603722333
50.061622;1.035130336621744;0.8331570519049815;0.8048799938144438;-0.021841647469892873;-0.021100454600348283;1.035010511213515;9.999966429329378;0.8335096234133547;-0.005994002838734666;-0.005993999918682434;0.724627345465218;0.005212009915828062;0.7246421648275023
50.071622;1.0351303526374;0.8331570774224655;0.8048800009123291;-0.021841647495468526;-0.021100454625018125;1.0350104299964196;9.999963652490216;0.833509521219308;-0.005994002844838458;-0.005993999910662668;0.7246272177790938;0.005212010994960677;0.7246420700442355
50.081622;1.035130357945543;0.833157104312685;0.804880012117458;-0.021841647519876432;-0.021100454647542705;1.0350103534019388;9.999960926630699;0.8335094174373542;-0.005994002848583529;-0.005993999903496238;0.7246270884553159;0.0052120120815262305;0.7246419761319927
50.091622;1.0351303523314035;0.833157132475149;0.804880027100832;-0.021841647543078338;-0.02110045466801042;1.0350102816046889;9.99995825877034;0.8335093124821724;-0.005994002849945342;-0.005993999897069131;0.7246269577473776;0.005212013174601495;0.7246418831773936
50.101622;1.0351303355805541;0.8331571617795402;0.8048800454163019;-0.021841647565090553;-0.021100454686538705;1.035010214702437;9.99995565539332;0.8335092068306027;-0.005994002848889296;-0.005993999891267258;0.7246268259752453;0.005212014273262708;0.7246417912407692
50.111622;1.0351303076112426;0.8331571920822354;0.804880066594646;-0.021841647585991615;-0.021100454703244547;1.0350101526629218;9.9999531224055;0.8335091010358723;-0.005994002845398713;-0.005993999885992582;0.7246266935239137;0.005212015376727593;0.7246417003090334
50.121622;1.0351302684415589;0.8331572232624086;0.804880090249178;-0.02184164760590704;-0.02110045471822776;1.0350100953279058;9.999950665703029;0.8335089956656302;-0.005994002839498569;-0.005993999881169862;0.7246265607629989;0.005212016484336967;0.7246416102553629
50.131622;1.0351302181003141;0.833157255211826;0.8048801161348522;-0.02184164762496019;-0.021100454731585144;1.035010042484903;9.999948291300187;0.8335088912370413;-0.005994002831253416;-0.00599399987672245;0.724626427969959;0.005212017595597459;0.7246415208749063
50.141622;1.0351301566022917;0.833157287797392;0.8048801441129411;-0.02184164764322157;-0.02110045474344195;1.03500999390209;9.999946004427224;0.8335087882315735;-0.005994002820745705;-0.005993999872549717;0.7246262953213652;0.00521201871062112;0.7246414319873129
50.151622;1.0351300840064719;0.8331573208505355;0.8048801740459824;-0.02184164766070696;-0.02110045475394924;1.0350099492841083;9.999943808454926;0.8335086871245013;-0.005994002808041355;-0.005993999868550452;0.724626162937722;0.005212019830448352;0.7246413435134493
50.161622;1.0351300005273139;0.8331573541738445;0.8048802057021599;-0.02184164767742586;-0.021100454763246387;1.035009908321101;9.99994170485559;0.8335085883431732;-0.005994002793169659;-0.005993999864659709;0.7246260309302001;0.005212020956743356;0.7246412554608631
50.171622;1.0351299066144766;0.8331573875595294;0.8048802386988907;-0.021841647693426065;-0.0211004547714405;1.0350098708051068;9.999939693700206;0.8335084922286679;-0.005994002776133636;-0.005993999860853402;0.7246258993973245;0.005212022091106359;0.7246411678396518
50.181622;1.0351298029329825;0.8331574208279993;0.8048802725078503;-0.021841647708785345;-0.021100454778610167;1.0350098366080043;9.99993777358767;0.8335083990473963;-0.0059940027569371935;-0.0059939998571398746;0.7246257683848738;0.005212023234569052;0.7246410805763943
50.191622;1.0351296902319769;0.8331574538718163;0.8048803065246006;-0.021841647723567455;-0.02110045478481172;1.0350098055592942;9.999935941661121;0.8335083089678482;-0.005994002735619181;-0.005993999853556931;0.7246256378610033;0.005212024387620465;0.7246409934855343
50.201622;1.0351295692110025;0.8331574866961874;0.8048803401387844;-0.021841647737799955;-0.021100454790098977;1.0350097774007656;9.999934194476332;0.8335082220243702;-0.00599400271227692;-0.005993999850163831;0.7246255077290988;0.005212025550582258;0.7246409063133267
50.211622;1.0351294405215286;0.833157519412552;0.8048803727678534;-0.021841647751493658;-0.02110045479455093;1.035009751841529;9.999932528862674;0.8335081381560518;-0.005994002687058582;-0.005993999847030941;0.7246253778638548;0.005212026723907792;0.7246408188186714
50.221622;1.0351293047976178;0.8331575521613154;0.8048804038457572;-0.02184164776467062;-0.021100454798267783;1.0350097286562987;9.999930942131394;0.833508057266912;-0.005994002660146572;-0.005993999844235044;0.7246252481614172;0.00521202790818897;0.7246407308410683
50.231622;1.0351291625403294;0.8331575850344218;0.8048804327624282;-0.02184164777736415;-0.02110045480134241;1.0350097077940141;9.999929432309965;0.8335079792138331;-0.005994002631762448;-0.005993999841866545;0.7246251185933062;0.005212029103806067;0.7246406423337146
50.241622;1.0351290140053648;0.8331576180529264;0.8048804588330973;-0.021841647789599523;-0.021100454803852264;1.0350096894085141;9.999927998641239;0.8335079037543107;-0.00599400260216859;-0.005993999840038678;0.7246249892195987;0.005212030310543821;0.7246405533520885
50.251622;1.0351288592983547;0.8331576511869839;0.8048804813793329;-0.021841647801394377;-0.021100454805874032;1.0350096737935837;9.999926641602812;0.833507830545996;-0.005994002571634732;-0.005993999838879288;0.7246248601608956;0.005212031527734771;0.7246404639886206
50.261622;1.035128698545118;0.8331576843988778;0.8048804998607826;-0.021841647812785532;-0.02110045480749095;1.0350096613178694;9.99992536243405;0.8335077592167783;-0.005994002540401602;-0.0059939998385166;0.7246247315874409;0.0052120327547276095;0.7246403743005693
50.271622;1.035128531964469;0.8331577176663183;0.8048805139274344;-0.02184164782386056;-0.021100454808795733;1.0350096523782768;9.999924162677996;0.833507689457863;-0.0059940025086785585;-0.0059939998390601944;0.7246246037137454;0.005212033991167547;0.7246402843125234
50.281622;1.035128359876586;0.8331577509518786;0.8048805233806;-0.02184164783477632;-0.02110045480989653;1.035009647346807;9.999923043631119;0.833507621061686;-0.005994002476644165;-0.005993999840564145;0.7246244767451119;0.005212035237150327;0.724640194082569
50.291622;1.0351281826878018;0.8331577841698288;0.8048805281405605;-0.02184164784573719;-0.02110045481090055;1.0350096465140832;9.999922005888678;0.8335075538804215;-0.005994002444431619;-0.005993999843011674;0.7246243508180307;0.005212036493192403;0.7246401037381409
50.301622;1.035128000845871;0.8331578172042103;0.8048805282583248;-0.02184164785694768;-0.021100454811889633;1.0350096500597301;9.999921049209773;0.833507487792001;-0.0059940024121318625;-0.005993999846355076;0.7246242260186242;0.005212037759774508;0.7246400134350065
50.311622;1.0351278147970377;0.8331578499666382;0.8048805239365037;-0.021841647868595795;-0.021100454812926255;1.0350096580969577;9.999920172181127;0.8335074227220343;-0.0059940023798165515;-0.0059939998505687975;0.7246241024693086;0.00521203903682387;0.7246399232848535
50.321622;1.0351276249613408;0.8331578824542657;0.8048805154950349;-0.02184164788084495;-0.021100454814067453;1.035009670743339;9.999919372081175;0.833507358673926;-0.005994002347557145;-0.005993999855669645;0.7246239803978046;0.005212040323602044;0.7246398333187406
50.331622;1.035127431706307;0.8331579147339151;0.8048805032535591;-0.021841647893792834;-0.021100454815359944;1.0350096881010808;9.999918645615322;0.8335072957236622;-0.005994002315431785;-0.005993999861707053;0.7246238601279514;0.005212041618862958;0.7246397434916683
50.341622;1.0351272353539027;0.8331579468314116;0.8048804874341354;-0.021841647907450235;-0.02110045481683798;1.0350097101807096;9.999917989503997;0.8335072340011022;-0.005994002283517789;-0.005993999868741395;0.7246237420078758;0.005212042920999481;0.724639653693051
50.351622;1.0351270362421916;0.8331579786555593;0.8048804681526922;-0.021841647921779783;-0.02110045481852547;1.0350097368922615;9.999917400538862;0.8335071737152852;-0.005994002251877858;-0.005993999876826172;0.7246236263477277;0.005212044228092929;0.7246395637603316
50.361622;1.035126834776456;0.8331580100436238;0.804880445435391;-0.021841647936747803;-0.02110045482041849;1.0350097680537078;9.999916876007793;0.833507115183873;-0.005994002220557094;-0.005993999886006711;0.7246235134151074;0.005212045537797596;0.7246394735117815
50.371622;1.0351266314590242;0.8331580408574213;0.8048804192403338;-0.02184164795234842;-0.021100454822469795;1.035009803345409;9.99991641409184;0.8335070587997373;-0.005994002189586511;-0.005993999896332298;0.7246234034553943;0.005212046847152545;0.7246393827899036
50.381622;1.0351264269088012;0.8331580710293263;0.8048803895185878;-0.021841647968600837;-0.02110045482460181;1.0350098423222003;9.999916013600355;0.8335070049875969;-0.005994002158984721;-0.0059939999078585885;0.7246232966991288;0.0052120481526537485;0.7246392915007828
50.391622;1.0351262218449637;0.8331581005008765;0.8048803562790919;-0.021841647985524053;-0.021100454826726286;1.0350098845204878;9.999915673654904;0.8335069541799708;-0.005994002128779959;-0.005993999920630364;0.7246231933750339;0.0052120494506130675;0.724639199627572
50.401622;1.035126017027127;0.8331581291424391;0.8048803195756418;-0.021841648003107377;-0.0211004548287551;1.035009929518611;9.999915393595085;0.8335069067849977;-0.005994002099048198;-0.005993999934664218;0.7246230937120638;0.005212050737450536;0.7246391071784519
50.411622;1.0351258131436107;0.8331581568076749;0.8048802794454234;-0.021841648021307433;-0.021100454830599136;1.0350099769001273;9.999915172716394;0.8335068631426575;-0.0059940020699118446;-0.005993999949937951;0.7246229978866638;0.005212052009877962;0.7246390140981
50.421622;1.0351256107263376;0.8331581834654165;0.8048802359190143;-0.02184164804006905;-0.021100454832154877;1.0350100262327968;9.99991501016663;0.8335068234802272;-0.005994002041486315;-0.005993999966384635;0.7246229059760451;0.005212053264991056;0.7246389202501095
50.431622;1.0351254101558702;0.8331582092373152;0.8048801890729087;-0.021841648059332624;-0.02110045483329882;1.0350100771072983;9.999914905503594;0.8335067879316708;-0.005994002013834376;-0.00599399998390247;0.7246228180033384;0.005212054499939909;0.7246388255007924
50.441622;1.0351252116904393;0.8331582343266187;0.8048801390313683;-0.02184164807900941;-0.02110045483388787;1.035010129169884;9.999914859199171;0.8335067566135603;-0.00599400198697646;-0.00599400000237972;0.7246227339997432;0.005212055711509119;0.7246387298121928
50.451622;1.0351250154959555;0.8331582589440921;0.804880085940096;-0.021841648098961986;-0.021100454833759198;1.0350101821365028;9.999914872366848;0.8335067296594518;-0.005994001960930366;-0.005994000021726782;0.7246226539927864;0.005212056896422496;0.7246386332368956
50.461622;1.0351248216703592;0.8331582832650034;0.8048800299326841;-0.02184164811902845;-0.021100454832745807;1.0350102357839772;9.999914946102628;0.8335067072114296;-0.005994001935719064;-0.005994000041904312;0.7246225780048317;0.005212058052110125;0.7246385358290338
50.471622;1.0351246302242283;0.8331583073729134;0.8048799711276559;-0.021841648139059557;-0.021100454830692828;1.035010289929263;9.99991508117052;0.8335066893857156;-0.005994001911343899;-0.0059940000629239145;0.724622506104874;0.005212059177012991;0.7246384376099954
50.481622;1.035124441044529;0.8331583312150638;0.804879909694691;-0.02184164815892402;-0.021100454827460726;1.035010344486812;9.999915278478825;0.83350667622257;-0.005994001887767514;-0.005994000084816884;0.7246224384234594;0.005212060270174362;0.7246383386140895
50.491622;1.0351242539120544;0.8331583546205327;0.8048798458968832;-0.021841648178494464;-0.021100454822933278;1.0350103995637507;9.999915539623714;0.833506667691714;-0.005994001864918375;-0.005994000107599641;0.724622375099918;0.005212061330577928;0.7246382388969007
50.501622;1.035124068588274;0.8331583773419508;0.804879780077399;-0.02184164819764503;-0.02110045481701735;1.0350104554434818;9.999915866489864;0.8335066637274722;-0.005994001842701245;-0.005994000131259272;0.7246223162116994;0.005212062356805512;0.7246381384940048
50.511622;1.0351238848900643;0.833158399088873;0.8048797126755775;-0.02184164821626714;-0.02110045480962075;1.0350105124954467;9.999916260643966;0.8335066642084824;-0.0059940018210101215;-0.005994000155752256;0.7246222617206297;0.005212063347242628;0.7246380374071176
