time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
50.521622;1.0351237027004672;0.8331584195855294;0.8048796442265038;-0.021841648234299346;-0.021100454800636013;1.0350105711250783;9.999916723408361;0.8335066689166227;-0.005994001799736237;-0.005994000181002356;0.7246222114185601;0.005212064300625717;0.7246379356132507
50.531622;1.0351235219675465;0.8331584386238396;0.8048795752723131;-0.021841648251758175;-0.02110045478993992;1.0350106317481746;9.999917255805359;0.8335066775445664;-0.005994001778762042;-0.005994000206904643;0.7246221649204141;0.005212065216511658;0.7246378330681704
50.541622;1.0351233427233066;0.8331584560507721;0.80487950628584;-0.02184164826874551;-0.021100454777396232;1.0350106948056048;9.99991785785722;0.8335066897516301;-0.005994001757963262;-0.0059940002333460085;0.7246221217920159;0.005212066095464027;0.7246377297396167
50.551622;1.0351231651043153;0.8331584717355568;0.804879437685956;-0.021841648285430528;-0.021100454762861664;1.035010760825917;9.99991852827173;0.8335067052096449;-0.005994001737213529;-0.005994000260226768;0.724622081696057;0.005212066939095259;0.7246376256509456
50.561622;1.0351229893623748;0.833158485551281;0.8048793698651866;-0.021841648302028515;-0.021100454746188373;1.0350108304280299;9.999919264853327;0.833506723583473;-0.005994001716360475;-0.005994000287464779;0.7246220444080899;0.005212067749902913;0.7246375208480306
50.571622;1.0351228158323837;0.8331584973433128;0.8048793031675082;-0.02184164831879167;-0.02110045472721814;1.0350109042637032;9.999920064714823;0.8335067444863177;-0.00599400169520836;-0.005994000314997139;0.724622009761885;0.005212068530805401;0.7246374153435436
50.581622;1.035122644854288;0.8331585069328938;0.8048792378578166;-0.021841648336014315;-0.021100454705784075;1.0350109829797023;9.999920924146625;0.8335067675002992;-0.005994001673535937;-0.005994000342799113;0.7246219776053329;0.00521206928473149;0.7246373091496223
50.591622;1.035122476736605;0.8331585141717278;0.8048791741008252;-0.021841648354030973;-0.021100454681728643;1.0350110672082122;9.999921838685456;0.8335067922695223;-0.005994001651117623;-0.005994000370893662;0.7246219477929144;0.00521207001430919;0.7246372023419384
50.601622;1.0351223118000779;0.833158518985958;0.8048791119404707;-0.021841648373180977;-0.0211004546549283;1.035011157565031;9.99992280369055;0.8335068185726532;-0.005994001627739073;-0.005994000399326804;0.7246219201805809;0.005212070721424338;0.7246370950685967
50.611622;1.0351221504040764;0.8331585214007134;0.8048790513148253;-0.02184164839375684;-0.02110045462530758;1.035011254601246;9.99992381490423;0.8335068463021852;-0.0059940016032165085;-0.005994000428141792;0.7246218945427558;0.0052120714069864025;0.7246369875189235
50.621622;1.0351219929069129;0.8331585215408189;0.8048789921069988;-0.02184164841597065;-0.021100454592830435;1.0350113587033989;9.999924868137063;0.8335068753929644;-0.005994001577405452;-0.005994000457379259;0.7246218704936339;0.005212072071174279;0.7246368798927065
50.631622;1.0351218396448256;0.8331585196012509;0.8048789341892094;-0.021841648439948;-0.021100454557478627;1.035011470043441;9.999925959210197;0.8335069057458669;-0.005994001550186998;-0.005994000487075455;0.7246218475457834;0.005212072713895335;0.7246367723855284
50.641622;1.0351216909068837;0.8331585158097309;0.8048788774626942;-0.02184164846574814;-0.021100454519249245;1.03501158864013;9.999927085072056;0.833506937155401;-0.005994001521450666;-0.005994000517237619;0.7246218252371334;0.005212073335214638;0.7246366652014378
50.651622;1.035121546827335;0.8331585103847986;0.8048788219098724;-0.021841648493397883;-0.021100454478177728;1.0350117144707405;9.999928244236155;0.8335069693278162;-0.0059940014910955745;-0.0059940005478308815;0.7246218031737891;0.005212073935541447;0.7246365586031347
50.661622;1.0351214073373516;0.8331585034958305;0.8048787676182966;-0.021841648522912236;-0.021100454434342882;1.0350118475314551;9.999929435695007;0.8335070020093871;-0.005994001459035718;-0.005994000578795307;0.7246217809509345;0.0052120745153096965;0.7246364529283205
50.671622;1.0351212722929384;0.8331584952500913;0.8048787147458208;-0.021841648554296707;-0.02110045438784165;1.0350119878351518;9.999930658237517;0.833507035086972;-0.005994001425195898;-0.005994000610061092;0.7246217580589287;0.005212075074358496;0.7246363485114015
50.681622;1.0351211416267914;0.8331584857140227;0.8048786634739639;-0.021841648587552692;-0.02110045433876715;1.035012135393134;9.999931911319447;0.8335070685864134;-0.00599400138951292;-0.0059940006415570846;0.7246217338959405;0.005212075611610869;0.7246362456173389
50.691622;1.0351210153737813;0.8331584749356289;0.8048786139773941;-0.0218416486226888;-0.021100454287192073;1.0350122901779295;9.999933196055263;0.8335071026054052;-0.005994001351943819;-0.005994000673217255;0.724621707873834;0.00521207612512747;0.7246361444665408
50.701622;1.035120893630058;0.833158462937739;0.8048785663796857;-0.021841648659729793;-0.021100454233162928;1.0350124520857402;9.999934515090107;0.8335071372319646;-0.005994001312467733;-0.005994000704964901;0.7246216795065367;0.005212076612125489;0.7246360452484498
50.711622;1.0351207765558672;0.8331584497216524;0.8048785207114397;-0.021841648698728844;-0.021100454176727425;1.0350126209274457;9.999935871800838;0.8335071724862393;-0.005994001271084633;-0.005994000736693744;0.7246216484072658;0.005212077069143302;0.7246359480900543
50.721622;1.035120664405598;0.8331584352988023;0.8048784769219356;-0.021841648739781495;-0.02110045411795998;1.0350127964151017;9.999937269500075;0.8335072083108356;-0.005994001227819975;-0.005994000768272247;0.7246216142213243;0.005212077492680882;0.7246358530760265
50.731622;1.0351205575055982;0.8331584196627545;0.804878434922275;-0.021841648783020504;-0.021100454056953342;1.0350129781685065;9.99993871099481;0.8335072446320085;-0.005994001182723162;-0.0059940007995495604;0.7246215765980604;0.005212077879738392;0.7246357602973533
50.741622;1.0351204561597642;0.8331584026925566;0.8048783945936707;-0.021841648828586545;-0.021100453993812884;1.0350131657730568;9.99994019861777;0.8335072814102998;-0.005994001135853356;-0.005994000830349439;0.7246215352541419;0.005212078227858069;0.7246356698437844
50.751622;1.035120360553779;0.8331583841209153;0.8048783557588767;-0.021841648876600474;-0.021100453928667932;1.0350133588282497;9.999941734419437;0.8335073185856077;-0.005994001087274226;-0.0059940008604636805;0.724621490060848;0.0052120785349828785;0.7246355817655179
50.761622;1.0351202707438645;0.8331583635990134;0.8048783181577279;-0.02184164892715017;-0.02110045386166848;1.0350135569469363;9.99994331964063;0.8335073560216357;-0.005994001037054732;-0.005994000889657554;0.7246214410839431;0.005212078799406694;0.7246354960479883
50.771622;1.0351201867449997;0.8331583407443244;0.8048782814549513;-0.021841648980285285;-0.021100453792971156;1.0350137597112212;9.999944953571989;0.833507393535849;-0.005994000985246779;-0.005994000917693941;0.7246213885643459;0.005212079020005944;0.7246354126276812
50.781622;1.0351201086474378;0.8331583151395466;0.8048782453110808;-0.021841649036014762;-0.021100453722745893;1.035013966643878;9.999946633280102;0.8335074309379618;-0.005994000931847383;-0.00599400094435753;0.7246213328481546;0.005212079196378138;0.7246353314487399
50.791622;1.0351200366374032;0.8331582863618555;0.8048782094732307;-0.02184164909430777;-0.02110045365119653;1.035014177243989;9.999948354440058;0.8335074680294984;-0.005994000876788018;-0.00599400096946019;0.7246212743104106;0.005212079328561406;0.724635252481922
50.801622;1.035119970928333;0.8331582540296965;0.8048781737746635;-0.021841649155111935;-0.02110045357856375;1.0350143910273142;9.999950112214355;0.8335075046091935;-0.005994000819971796;-0.0059940009928418445;0.7246212133139249;0.005212079416801924;0.7246351756916776
50.811622;1.0351199117386098;0.8331582177797995;0.80487813807333;-0.021841649218381082;-0.02110045350510405;1.035014607516897;9.999951901727211;0.8335075405324325;-0.005994000761330247;-0.005994001014374994;0.7246211501655503;0.005212079461440229;0.724635101004782
50.821622;1.0351198593059856;0.8331581772133473;0.8048781022370479;-0.021841649284067507;-0.02110045343106698;1.0350148262010626;9.99995371852304;0.8335075757619722;-0.005994000700856303;-0.005994001033962863;0.7246210850674409;0.005212079462663244;0.7246350282719024
50.831622;1.0351198138686606;0.8331581319003556;0.8048780661448707;-0.021841649352086996;-0.021100453356694773;1.035015046520075;9.99995555911137;0.8335076103321164;-0.005994000638595698;-0.005994001051541895;0.724621018129479;0.005212079420314661;0.7246349572360441
50.841622;1.0351197756775314;0.833158081433921;0.8048780296498307;-0.021841649422313644;-0.02110045328223443;1.0350152679292066;9.999957420954496;0.8335076442803282;-0.005994000574611075;-0.0059940010670962865;0.7246209494164833;0.005212079333912494;0.7246348875653003
50.851622;1.0351197450654246;0.8331580254817059;0.8048779925305574;-0.02184164949459448;-0.021100453207944146;1.0350154899649422;9.999959302096538;0.8335076776446346;-0.00599400050894615;-0.0059940010806562695;0.7246208789651768;0.005212079202780303;0.7246348189399323
50.861622;1.0351197224906;0.8331579637927148;0.8048779544515484;-0.021841649568748813;-0.021100453134097336;1.0350157122544468;9.99996120141229;0.8335077105291906;-0.005994000441612054;-0.005994001092261824;0.7246208068122727;0.005212079026363;0.7246347511062059
50.871622;1.0351197085178268;0.8331578961895392;0.8048779149286713;-0.021841649644573108;-0.021100453060967885;1.0350159345641896;9.9999631189954;0.833507743150296;-0.005994000372608378;-0.0059940011019228075;0.7246207330518674;0.005212078804624911;0.72463468386136
50.881622;1.0351197037652147;0.8331578225822516;0.8048778733305446;-0.021841649721862876;-0.021100452988799714;1.0350161568462093;9.999965055806646;0.8335077758329879;-0.005994000301959141;-0.005994001109611536;0.7246206578368615;0.005212078537929799;0.7246346170465282
50.891622;1.0351197088432487;0.8331577429288812;0.8048778289645834;-0.021841649800420897;-0.02110045291780802;1.0350163791194824;9.999967012968098;0.8335078089788154;-0.005994000229709709;-0.005994001115279579;0.7246205813150624;0.005212078226441084;0.7246345505754892
50.901622;1.0351197242901056;0.833157657165071;0.8048777811883264;-0.021841649880047456;-0.021100452848208846;1.0350166013449378;9.999968991171192;0.8335078430182598;-0.005994000155878288;-0.005994001118875621;0.7246205035747203;0.005212077869934246;0.724634484448918
50.911622;1.0351197505058936;0.8331575652527408;0.8048777294343032;-0.02184164996053808;-0.021100452780229366;1.0350168234906447;9.999970990556543;0.8335078783842199;-0.005994000080442817;-0.005994001120348943;0.7246204246315802;0.005212077468193792;0.7246344187461491
50.921622;1.0351197877148408;0.8331574673060163;0.8048776731696221;-0.021841650041685635;-0.021100452714090574;1.0350170455985799;9.999973011105638;0.833507915492416;-0.005994000003398273;-0.005994001119641453;0.7246203444741935;0.005212077021215883;0.7246343536069311
50.931622;1.0351198359614142;0.8331573636313586;0.8048776118710498;-0.021841650123277316;-0.02110045264998641;1.035017267678785;9.999975052864835;0.8335079547039284;-0.005993999924804606;-0.005994001116698691;0.7246202631500347;0.00521207652906554;0.7246342892168037
50.941622;1.0351198951362621;0.833157254664572;0.8048775450535534;-0.021841650205093755;-0.021100452588073516;1.0350174895907522;9.999977115580359;0.8335079963047746;-0.005993999844777755;-0.005994001111489547;0.7246201808192299;0.00521207599195427;0.7246342258267735
50.951622;1.035119965069877;0.8331571408736238;0.8048774723141154;-0.021841650286908633;-0.021100452528472396;1.0350177110738117;9.999979198226569;0.833508040501158;-0.005993999763465633;-0.005994001103999836;0.7246200977528187;0.005212075410300602;0.7246341638145849
50.961622;1.0351200456400707;0.8331570226886714;0.8048773933153522;-0.0218416503684947;-0.021100452471278477;1.0350179318086494;9.999981299381343;0.8335080874163743;-0.005993999681035109;-0.005994001094222732;0.7246200142845868;0.005212074784409177;0.7246341037512031
50.971622;1.035120136764557;0.8331569004887938;0.8048773077673048;-0.021841650449645336;-0.02110045241656688;1.035018151392698;9.999983418121982;0.8335081371158412;-0.0059939995976589265;-0.00599400108216846;0.7246199307199365;0.005212074114431583;0.7246340463909651
50.981622;1.0351202383189295;0.8331567746088814;0.8048772154896423;-0.021841650530192117;-0.02110045236438781;1.0350183693402941;9.999985554105853;0.8335081896382254;-0.005993999513507205;-0.005994001067875729;0.724619847277588;0.005212073401069728;0.7246339925591329
50.991622;1.0351203501470234;0.8331566453310166;0.8048771164899564;-0.021841650609998865;-0.021100452314779528;1.0350185851633014;9.999987706809145;0.8335082449891076;-0.0059939994287517015;-0.005994001051424218;0.7246197641293957;0.005212072646420929;0.7246339430575781
51.001622;1.0351204721663512;0.8331565128579786;0.8048770109796083;-0.021841650688949152;-0.021100452267790767;1.0350187984137698;9.99998987506201;0.8335083031179177;-0.0059939993435794165;-0.005994001032950788;0.7246196814622434;0.005212071854123212;0.7246338986496565
51.011622;1.035120604406532;0.8331563772883074;0.8048768993588545;-0.0218416507669489;-0.021100452223483848;1.0350190086547384;9.999992057260702;0.8335083638818177;-0.005993999258211101;-0.00599400101264276;0.7246195994685252;0.0052120710286850235;0.7246338600387144
51.021622;1.0351207469650907;0.8331562386423846;0.8048767822519456;-0.021841650843939867;-0.021100452181923253;1.0350192154481954;9.99999425147693;0.833508426995208;-0.00599399917290393;-0.005994000990713518;0.7246195183246357;0.005212070174571731;0.7246338278375397
51.031622;1.0351208999683519;0.8331560969598514;0.8048766605464721;-0.021841650919910548;-0.02110045214316286;1.0350194183883865;9.999996455340387;0.8335084920252444;-0.005993999087932646;-0.005994000967399676;0.7246194382415514;0.005212069295642866;0.7246338025722374
51.041622;1.0351210635159256;0.8331559523817066;0.804876535335562;-0.021841650994900756;-0.021100452107236302;1.035019617121268;9.999998666253111;0.8335085584301072;-0.00599399900356777;-0.005994000942960277;0.7246193595231659;0.0052120683952728095;0.7246337846668706
51.051622;1.035121237604881;0.8331558051115797;0.8048764078036942;-0.02184165106899696;-0.021100452074153477;1.0350198113319373;10.000000881289738;0.8335086255959463;-0.005993998920050357;-0.005994000917648031;0.7246192825582459;0.005212067477016419;0.7246337744154819
51.061622;1.0351214220646399;0.8331556553218121;0.804876279123189;-0.021841651142307232;-0.0211004520439078;1.0350200007645634;10.000003096302967;0.8335086928981797;-0.005993998837579219;-0.005994000891682739;0.7246192077793013;0.005212066544941821;0.7246337720120918
51.071622;1.0351216164986958;0.8331555031216931;0.8048761503908031;-0.021841651214935223;-0.021100452016495214;1.0350201852550416;10.000005305737195;0.833508759777154;-0.00599399875633939;-0.005994000865234579;0.724619135622867;0.005212065603111263;0.7246337775980104
51.081622;1.035121820289141;0.8331553485705622;0.8048760226464785;-0.021841651286984565;-0.021100451991938784;1.0350203647038958;10.000007504196065;0.833508825759327;-0.005993998676544436;-0.005994000838408111;0.7246190664831849;0.005212064655045101;0.7246337912679006
51.091622;1.0351220327125707;0.8331551916884137;0.8048758969282515;-0.02184165135856807;-0.02110045197029623;1.0350205390533347;10.000009688165887;0.8335088904282254;-0.005993998598451068;-0.005994000811257938;0.7246190006873969;0.005212063703686061;0.7246338130490736
51.101622;1.0351222530486148;0.8331550324655771;0.8048757742709745;-0.02184165142978674;-0.02110045195163577;1.0350207083211393;10.000011856110785;0.8335089534414216;-0.005993998522341531;-0.005994000783836937;0.7246189385579859;0.005212062751404118;0.7246338428636354
51.111622;1.035122480566494;0.833154870908211;0.8048756556316061;-0.021841651500701154;-0.0211004519360139;1.0350208726387764;10.000014007480493;0.8335090146161034;-0.005993998448488426;-0.005994000756226316;0.7246188805487124;0.005212061799957754;0.7246338804788164
51.121622;1.0351227144663944;0.8331547071114189;0.8048755417765714;-0.021841651571331475;-0.021100451923474102;1.0350210322751778;10.000016141941252;0.8335090739563901;-0.0059939983771378665;-0.005994000728516629;0.7246188273187277;0.0052120608505354365;0.7246339255109714
51.131622;1.0351229538618762;0.8331545412820847;0.8048754332222293;-0.0218416516416768;-0.021100451914041654;1.0350211876447573;10.000018259376175;0.8335091315839485;-0.005993998308522608;-0.005994000700767288;0.7246187796494409;0.005212059904009633;0.7246339775270838
51.141622;1.0351231977864264;0.8331543736863665;0.8048753302955464;-0.02184165171172806;-0.021100451907716665;1.0350213392903622;10.000020360492782;0.8335091876862952;-0.005993998242868005;-0.005994000672990662;0.7246187383018581;0.005212058961490682;0.7246340361346887
51.151622;1.0351234451857247;0.8331542045704444;0.8048752332224229;-0.021841651781476956;-0.02110045190447692;1.0350214878499653;10.000022446875015;0.8335092425047682;-0.005993998180381097;-0.005994000645162597;0.7246187039624712;0.00521205802456557;0.724634100970151
51.161622;1.0351236949168847;0.8331540341308972;0.8048751421523221;-0.021841651850927978;-0.02110045190428193;1.0350216339767047;10.000024519925399;0.8335092962872739;-0.005993998121241064;-0.005994000617237993;0.7246186772568214;0.0052120570948059036;0.724634171643816
51.171622;1.0351239457925359;0.8331538625376254;0.8048750571720671;-0.021841651920104337;-0.021100451907082905;1.0350217782262554;10.000026580055017;0.8335093492103905;-0.005993998065596102;-0.005994000589173585;0.7246186587242716;0.005212056173329935;0.7246342477050417
51.181622;1.0351241966138927;0.8331536899397577;0.804874978330791;-0.021841651989041366;-0.02110045191283975;1.035021921034825;10.00002862678213;0.8335094013685911;-0.005993998013562733;-0.00599400056095252;0.7246186487668286;0.005212055261106882;0.7246343286512321
51.191622;1.0351244461842974;0.8331535164663906;0.8048749056577456;-0.02184165205777729;-0.02110045192152394;1.0350220628411912;10.000030658952404;0.8335094528429309;-0.0059939979652156436;-0.005994000532582617;0.7246186476398193;0.0052120543593749;0.7246344139633711
51.201622;1.0351246933897515;0.8331533422302217;0.8048748391921323;-0.021841652126348254;-0.021100451933097602;1.0350222042171071;10.000032674846292;0.83350950372956;-0.005993997920571726;-0.0059940005040759175;0.724618655472981;0.005212053469610376;0.7246345031213139
51.211622;1.0351249372867617;0.8331531673213626;0.8048747789765243;-0.021841652194783928;-0.02110045194749103;1.0350223458343766;10.00003467209124;0.8335095541090044;-0.005993997879577414;-0.005994000475446427;0.724618672307946;0.005212052593494411;0.7246345955879099
51.221622;1.035125177078731;0.8331529918527554;0.8048747250320639;-0.02184165226310971;-0.021100451964605867;1.0350224883188384;10.000036647254548;0.8335096040273432;-0.005993997842098231;-0.005994000446724299;0.7246186981432889;0.005212051733065025;0.7246346907894122
51.231622;1.0351254120611486;0.833152816018015;0.8048746774295942;-0.02184165233134641;-0.021100451984341642;1.0350226321646954;10.000038595564629;0.8335096534798099;-0.0059939978079283154;-0.005994000417951596;0.7246187329454978;0.005212050890740042;0.7246347881320312
51.241622;1.0351256416532941;0.8331526400668112;0.8048746363649284;-0.02184165239948818;-0.021100452006618434;1.0350227777277816;10.000040511026997;0.8335097024071779;-0.00599399777683404;-0.005994000389156236;0.7246187766254085;0.005212050069180312;0.7246348870245268
51.251622;1.0351258654700795;0.8331524642687413;0.8048746020934257;-0.021841652467485383;-0.021100452031373222;1.0350229252515994;10.00004238695093;0.8335097507326539;-0.0059939977486160225;-0.005994000360339498;0.724618829017139;0.005212049271091021;0.7246349868570435
51.261622;1.0351260833312619;0.8331522889358018;0.8048745748247828;-0.021841652535257397;-0.02110045205854418;1.0350230749345564;10.000044216745367;0.833509798385138;-0.005993997723144378;-0.005994000331485997;0.7246188898692539;0.005212048498923695;0.7246350870067323
51.271622;1.0351262952102758;0.8331521144239292;0.8048745546795446;-0.02184165260270863;-0.0211004520880727;1.0350232270015942;10.000045994483514;0.8335098452800053;-0.005993997700327922;-0.005994000302573024;0.7246189588240988;0.005212047754620284;0.7246351869154363
51.281622;1.0351265011880222;0.833151941074222;0.804874541644713;-0.02184165266973105;-0.021100452119906868;1.0350233817179186;10.000047714888131;0.8335098912898454;-0.0059939976800531;-0.005994000273574018;0.7246190354017842;0.005212047039713559;0.7246352861510972
51.291622;1.0351267014013625;0.833151769153081;0.8048745355406594;-0.02184165273620464;-0.021100452153978773;1.0350235393576022;10.000049373095393;0.8335099362270736;-0.005993997662159516;-0.0059940002444716315;0.7246191190422049;0.005212046355513226;0.7246353844048464
51.301622;1.0351268959891;0.8331515988258534;0.8048745360829934;-0.021841652801996167;-0.021100452190184898;1.0350237001597429;10.000050964962231;0.8335099798354132;-0.005993997646459692;-0.005994000215278746;0.7246192091994593;0.005212045702688319;0.7246354814695427
51.311622;1.0351270851189478;0.8331514301819786;0.8048745429729733;-0.021841652866958907;-0.02110045222840476;1.0350238642736929;10.000052487547762;0.833510021808531;-0.0059939976327567385;-0.005994000186030116;0.7246193054048453;0.0052120450804596825;0.724635577225128
51.321622;1.0351272690715507;0.833151263302074;0.8048745559058191;-0.021841652930949685;-0.021100452268532147;1.0350240316997041;10.000053938775674;0.8335100618688661;-0.005993997620834537;-0.005994000156741952;0.7246194072128652;0.005212044486431072;0.7246356716227171
51.331622;1.0351274482413335;0.8331510982847857;0.8048745745249919;-0.02184165299385604;-0.021100452310478517;1.0350242022329954;10.000055316790238;0.8335100998458124;-0.005993997610458847;-0.00599400012740653;0.7246195140933466;0.005212043917485378;0.7246357646774143
51.341622;1.0351276230730297;0.8331509351941098;0.8048745983936965;-0.021841653055605086;-0.021100452354156717;1.0350243754782416;10.000056619825543;0.8335101356467539;-0.005993997601406321;-0.005994000098038307;0.7246196254227157;0.005212043370980126;0.7246358564739259
51.351622;1.0351277940381451;0.8331507740260774;0.804874627001617;-0.02184165311615553;-0.02110045239946915;1.0350245509785398;10.000057846386243;0.8335101691311441;-0.005993997593467338;-0.005994000068694387;0.7246197405549926;0.005212042845198044;0.7246359471579602
51.361622;1.0351279615960207;0.8331506147653938;0.8048746598049157;-0.021841653175493518;-0.0211004524463051;1.0350247283240004;10.000058995536977;0.8335102000286281;-0.005993997586413419;-0.005994000039440259;0.7246198588490322;0.005212042338903681;0.7246360369131796
51.371622;1.0351281261391294;0.8331504574404769;0.804874696263998;-0.0218416532336237;-0.021100452494549435;1.035024907140301;10.000060067213372;0.8335102280182861;-0.005993997579992866;-0.005994000010318432;0.7246199796760595;0.005212041850662032;0.7246361259576173
51.381622;1.0351282879888308;0.8331503021131834;0.8048747358305195;-0.02184165329055332;-0.021100452544096412;1.0350250870228919;10.00006106238174;0.8335102528698498;-0.005993997573974639;-0.005993999981347041;0.7246201024704393;0.005212041378517722;0.724636214531253
51.391622;1.0351284473968176;0.8331501488355032;0.8048747779409093;-0.021841653346294624;-0.021100452594850872;1.0350252675307916;10.000061982913822;0.8335102744633814;-0.0059939975681967276;-0.005993999952527738;0.7246202267525491;0.005212040920159635;0.7246363028351667
51.401622;1.0351286045475572;0.8331499975954648;0.8048748220680143;-0.021841653400872414;-0.02110045264672012;1.0350254482865917;10.00006283095907;0.8335102927225317;-0.005993997562577962;-0.005993999923855342;0.7246203520542982;0.005212040473409496;0.7246363909760865
51.411622;1.0351287595717749;0.8331498483050491;0.8048748677424705;-0.021841653454310703;-0.021100452699616957;1.035025629035091;10.000063608040096;0.8335103075730801;-0.005993997557092698;-0.005993999895329067;0.7246204778287718;0.005212040036538373;0.7246364789807096
51.421622;1.0351289125386736;0.8331497008421334;0.8048749145252704;-0.021841653506627402;-0.02110045275346172;1.035025809576507;10.000064314687904;0.8335103189239704;-0.005993997551738091;-0.00599399986696238;0.7246206034599693;0.0052120396079539215;0.7246365668501304
51.431622;1.0351290634126267;0.8331495550762912;0.8048749620065803;-0.02184165355786243;-0.021100452808166276;1.035025989715176;10.000064951031923;0.8335103266842021;-0.0059939975465071954;-0.005993999838789008;0.7246207283279787;0.0052120391857737;0.7246366545574919
51.441622;1.0351292119920117;0.8331494108975064;0.8048750098125139;-0.021841653608110786;-0.021100452863622245;1.0350261692358456;10.000065517963778;0.8335103308260399;-0.005993997541370705;-0.005993999810847248;0.7246208518269959;0.005212038767915089;0.7246367420053935
51.451622;1.0351293579317167;0.8331492682734916;0.8048750576061623;-0.021841653657528975;-0.021100452919694805;1.0350263478337771;10.000066017871577;0.8335103314342162;-0.005993997536278453;-0.005993999783141958;0.7246209733633667;0.005212038352280159;0.7246368290630885
51.461622;1.0351295009010286;0.8331491272420996;0.8048751051269305;-0.02184165370631032;-0.021100452976203648;1.03502652507754;10.000066453938077;0.8335103287031342;-0.005993997531172343;-0.005993999755630585;0.7246210923704631;0.0052120379367280876;0.7246369156592697
51.471622;1.0351296407170723;0.8331489878183278;0.8048751522356932;-0.021841653754646903;-0.021100453032913136;1.0350267004405718;10.000066828562227;0.8335103229089014;-0.005993997526005637;-0.005993999728255347;0.7246212083095396;0.005212037519456509;0.7246370018120103
51.481622;1.0351297772719557;0.8331488499215449;0.8048751989146363;-0.021841653802701977;-0.02110045308955261;1.035026873324353;10.00006714247436;0.8335103143819097;-0.005993997520768613;-0.005993999700971328;0.7246213206678767;0.0052120370997485255;0.7246370875997707
51.491622;1.0351299103642775;0.8331487133871637;0.8048752452352598;-0.02184165385059558;-0.02110045314585169;1.0350270430711914;10.000067395071811;0.8335103034661903;-0.005993997515493697;-0.005993999673735023;0.7246214289660854;0.005212036678188224;0.7246371731653722
51.501622;1.0351300396691383;0.8331485780076214;0.8048752913274455;-0.02184165389840239;-0.021100453201576892;1.0350272090411543;10.000067585504548;0.8335102905012601;-0.005993997510237964;-0.005993999646488265;0.7246215327581355;0.00521203625632335;0.7246372587443211
51.511622;1.035130164806876;0.833148443523989;0.8048753373888439;-0.021841653946165093;-0.021100453256560712;1.0350273707373334;10.000067713541311;0.833510275865409;-0.005993997505068992;-0.005993999619163182;0.7246216316525617;0.005212035836056915;0.7246373446053035
51.521622;1.0351302853536017;0.8331483096307759;0.8048753837235098;-0.02184165399390264;-0.021100453310708284;1.035027527852619;10.00006777961611;0.8335102599752137;-0.005993997500056083;-0.005993999591693534;0.7246217253570466;0.005212035418786638;0.7246374309081852
51.531622;1.0351304008208373;0.8331481760763941;0.8048754307539882;-0.021841654041600964;-0.021100453363978235;1.035027680184902;10.000067784664257;0.8335102431906558;-0.005993997495263764;-0.005993999564022953;0.7246218136825346;0.0052120350049328825;0.7246375176478775
51.541622;1.0351305106640636;0.8331480427439288;0.804875479013266;-0.021841654089219262;-0.0211004534163432;1.0350278275185982;10.000067730062364;0.8335102257680849;-0.005993997490750503;-0.005993999536117634;0.7246218964956133;0.005212034594257516;0.7246376047724902
51.551622;1.035130614270245;0.8331479095923521;0.8048755291175508;-0.021841654136718475;-0.021100453467757335;1.0350279695699602;10.000067617382467;0.8335102079090648;-0.005993997486573866;-0.005993999507991121;0.7246219736810428;0.005212034186341967;0.7246376923499204
51.561622;1.035130710914022;0.8331477765543956;0.8048755816954327;-0.021841654184067482;-0.021100453518163954;1.0350281059952453;10.000067448415507;0.8335101897959354;-0.005993997482801209;-0.005993999479727634;0.7246220451508296;0.005212033780660286;0.7246377806184612
51.571622;1.0351307997593497;0.8331476435242282;0.8048756373314941;-0.02184165423123029;-0.02110045356751699;1.035028236424161;10.00006722582638;0.8335101715969995;-0.005993997479508542;-0.0059939994514796174;0.7246221108633409;0.005212033376472466;0.7246378699118534
51.581622;1.035130879960622;0.8331475104171597;0.8048756965476938;-0.021841654278163553;-0.021100453615765437;1.0350283604941646;10.00006695380247;0.833510153502483;-0.005993997476764846;-0.005993999423436353;0.7246221707984488;0.005212032972797522;0.7246379605529392
51.591622;1.0351309508141673;0.8331473772115164;0.8048757597717966;-0.021841654324812027;-0.021100453662812765;1.0350284778732015;10.000066637969267;0.833510135763194;-0.005993997474627456;-0.005993999395788395;0.7246222248965075;0.005212032568335054;0.7246380527827632
51.601622;1.035131011824664;0.8331472439318263;0.8048758273040963;-0.021841654371102717;-0.021100453708504635;1.0350285882693886;10.00006628429119;0.8335101187161897;-0.005993997473146451;-0.005993999368715576;0.7246222730118509;0.005212032161355711;0.7246381467566378
51.611622;1.0351310626477779;0.8331471105849747;0.8048758993035136;-0.021841654416948072;-0.021100453752656286;1.0350286914104105;10.00006589777619;0.8335101028288251;-0.00599399747236445;-0.005993999342391942;0.7246223149222921;0.005212031749732914;0.7246382425896918
51.621622;1.0351311030236863;0.8331469771348159;0.8048759757898465;-0.021841654462242018;-0.021100453795081773;1.035028786968437;10.00006548263087;0.83351008869095;-0.005993997472321904;-0.0059939993169783115;0.7246223503992321;0.005212031331145999;0.7246383403872394
51.631622;1.0351311327732355;0.8331468436058506;0.8048760567097831;-0.02184165450684361;-0.02110045383559855;1.0350288744763292;10.00006504346032;0.8335100769287513;-0.005993997473067595;-0.005993999292601941;0.7246223792833901;0.0052120309035477526;0.7246384402433176
51.641622;1.0351311518314077;0.8331467102044567;0.8048761420557323;-0.021841654550574064;-0.0211004538740245;1.0350289533347592;10.000064585446742;0.8335100681279338;-0.005993997474668037;-0.005993999269335917;0.72462240150987;0.005212030465855826;0.7246385422473742
51.651622;1.0351311602705704;0.8331465773002662;0.8048762318966778;-0.021841654593244008;-0.021100453910196253;1.03502902294783;10.000064113341372;0.8335100627917115;-0.005993997477203075;-0.005993999247182192;0.7246224170916508;0.005212030018352372;0.7246386465165262
51.661622;1.0351311582674618;0.8331464453346229;0.804876326307485;-0.021841654634678454;-0.02110045394399072;1.0350290828811963;10.000063630901463;0.8335100613324772;-0.005993997480734008;-0.0059939992260848165;0.7246224261027235;0.005212029562501744;0.7246387532319448
51.671622;1.0351311460328867;0.8331463147710659;0.8048764253406824;-0.021841654674713454;-0.021100453975316732;1.035029132884569;10.000063141385967;0.8335100640990228;-0.0059939974852764;-0.00599399920598276;0.7246224286862848;0.0052120291005818414;0.7246388626677303
51.681622;1.0351311237793779;0.833146186063152;0.8048765290434442;-0.02184165471319441;-0.02110045400409649;1.035029172802904;10.000062648106137;0.8335100713852855;-0.00599399749081239;-0.0059939991868553375;0.7246224250974941;0.005212028635333693;0.7246389751848681
51.691622;1.0351310917309613;0.8331460596138371;0.8048766374290018;-0.02184165475000024;-0.021100454030263126;1.0350292025309742;10.000062154633374;0.8335100833880642;-0.005993997497327427;-0.00599399916872206;0.7246224157520985;0.005212028169386734;0.7246390911549389
51.701622;1.035131050149268;0.8331459357679637;0.8048767504484492;-0.021841654785070434;-0.02110045405376574;1.0350292220674058;10.000061665082352;0.8335101001677405;-0.005993997504833939;-0.005993999151611732;0.7246224012073208;0.0052120277046112246;0.7246392108811543
51.711622;1.0351309993796702;0.8331458148424019;0.8048768680195193;-0.02184165481840153;-0.021100454074576377;1.0350292316025198;10.000061184188901;0.833510121678703;-0.005993997513350779;-0.005993999135541923;0.7246223820838984;0.005212027241863787;0.7246393346209993
51.721622;1.035130939819732;0.8331456971515139;0.8048769900376106;-0.021841654850018648;-0.02110045409269118;1.0350292314958194;10.000060717107282;0.8335101478453231;-0.005993997522858083;-0.005993999120525354;0.7246223590278928;0.005212026781317116;0.7246394626750191
51.731622;1.0351308717681331;0.8331455829880002;0.8048771163727764;-0.021841654879951555;-0.02110045410811727;1.0350292221254558;10.000060269444726;0.8335101785972737;-0.005993997533284155;-0.005993999106574948;0.7246223327339454;0.005212026323049501;0.7246395954165403
51.741622;1.0351307953201243;0.8331454726067555;0.8048772469093373;-0.02184165490822239;-0.0211004541208655;1.0350292037974749;10.000059847370354;0.8335102138332827;-0.005993997544518631;-0.005993999093682387;0.7246223039504808;0.005212025867328682;0.7246397332563166
51.751622;1.0351307103728693;0.833145366276171;0.8048773815223083;-0.0218416549348432;-0.02110045413095084;1.0350291767777922;10.000059457261177;0.8335102533820904;-0.005993997556408973;-0.005993999081798152;0.724622273410318;0.00521202541463996;0.724639876600027
51.761622;1.0351306166643552;0.8331452643114328;0.8048775199687078;-0.02184165495982368;-0.02110045413837273;1.035029141348332;10.00005910509599;0.83351029700348;-0.005993997568757378;-0.005993999070860461;0.7246222417642723;0.005212024965736109;0.7246400257740483
51.771622;1.0351305139007743;0.8331451670395134;0.8048776618634073;-0.02184165498317068;-0.021100454143098805;1.035029097848282;10.000058796531146;0.8335103443844285;-0.005993997581351721;-0.005993999060856126;0.7246222095798991;0.005212024521533344;0.7246401809610036
51.781622;1.0351304019817986;0.8331450747881766;0.8048778067903001;-0.021841655004883824;-0.021100454145094264;1.0350290467017056;10.000058537685403;0.833510395152918;-0.005993997594011764;-0.005993999051845957;0.7246221773444985;0.0052120240828865405;0.7246403422178936
51.791622;1.035130281075465;0.8331449879037665;0.8048779544319856;-0.02184165502498025;-0.02110045414435763;1.0350289884068016;10.000058335242674;0.8335104489546948;-0.005993997606610838;-0.005993999043934096;0.7246221454803741;0.00521202365054489;0.7246405095028465
51.801622;1.035130151433954;0.8331449067209594;0.8048781046005636;-0.02184165504351985;-0.021100454140907828;1.035028923467202;10.000058195171032;0.8335105055277854;-0.005993997619062085;-0.005993999037215679;0.7246221143953055;0.0052120232250830335;0.7246406826650076
51.811622;1.0351300132084646;0.8331448315294588;0.8048782571597697;-0.021841655060581038;-0.021100454134756086;1.0350288523413673;10.000058121006496;0.8335105647311085;-0.00599399763129707;-0.005993999031733585;0.7246220844934481;0.005212022806534407;0.724640861455634
51.821622;1.0351298664738353;0.8331447625947995;0.8048784119354268;-0.02184165507622697;-0.021100454125912858;1.0350287754762142;10.000058113241602;0.8335106265486837;-0.005993997643258542;-0.0059939990274629;0.7246220561146971;0.005212022394262243;0.7246410455602639
51.831622;1.0351297113651332;0.8331447001620852;0.8048785686856732;-0.02184165509052102;-0.021100454114410423;1.0350286933341308;10.000058169896446;0.8335106910694519;-0.00599399765490076;-0.005993999024338264;0.724622029453933;0.0052120219874095325;0.724641234625229
51.841622;1.0351295481374334;0.8331446444244229;0.8048787271248306;-0.021841655103564835;-0.021100454100308745;1.0350286063782566;10.000058286728702;0.8335107584463501;-0.005993997666187229;-0.0059939990223049355;0.724622004525135;0.005212021585253246;0.7246414282657961
51.851622;1.035129377096306;0.8331445954928891;0.8048788869456218;-0.02184165511550814;-0.021100454083682045;1.0350285150860645;10.00005845727023;0.8335108288373896;-0.005993997677082024;-0.005993999021345926;0.7246219811725912;0.005212021187104791;0.7246416260276067
51.861622;1.035129198491525;0.8331445533406471;0.8048790477834792;-0.02184165512653637;-0.021100454064600527;1.035028419941385;10.00005867411287;0.8335109023511416;-0.005993997687547183;-0.005993999021473918;0.7246219590805595;0.005212020792142805;0.7246418273515525
51.871622;1.035129012524255;0.8331445177157933;0.8048792091571255;-0.021841655136849398;-0.02110045404313385;1.0350283213446045;10.00005893034903;0.8335109790575265;-0.00599399769755838;-0.0059939990227145185;0.7246219377836675;0.005212020399304455;0.724642031613344
51.881622;1.035128819500914;0.8331444880611314;0.8048793704849235;-0.02184165514661778;-0.02110045401936813;1.0350282195540081;10.000059219885001;0.8335110590284281;-0.005993997707129862;-0.005993999025092299;0.7246219167050892;0.005212020007258286;0.7246422381993604
51.891622;1.0351286199717884;0.8331444635167087;0.8048795311991767;-0.021841655155949987;-0.021100453993398886;1.0350281147548444;10.000059537645406;0.8335111423068493;-0.0059939977163255675;-0.005993999028617247;0.7246218952165727;0.005212019614663277;0.7246424465523043
51.901622;1.0351284146849302;0.8331444430655498;0.8048796908426894;-0.0218416551649031;-0.02110045396530648;1.0350280071502198;10.000059879790278;0.8335112288300459;-0.005993997725229996;-0.005993999033283888;0.724621872691342;0.0052120192205408105;0.7246426561603699
51.911622;1.035128204409655;0.8331444257148066;0.804879849066557;-0.021841655173488787;-0.021100453935145758;1.0350278969681952;10.000060243384883;0.8335113184296493;-0.005993997733899571;-0.005993999039084311;0.7246218485205022;0.005212018824363274;0.7246428665082707
51.921622;1.0351279898367425;0.8331444105339656;0.804880005587786;-0.021841655181661448;-0.021100453902952093;1.0350277844507882;10.000060626303911;0.8335114109270229;-0.005993997742352543;-0.005993999046004429;0.7246218221331487;0.005212018425851788;0.7246430770371416
51.931622;1.035127771625525;0.8331443965872695;0.8048801601453359;-0.021841655189335448;-0.02110045386873653;1.0350276698485188;10.000061027087453;0.8335115062155407;-0.005993997750591024;-0.005993999053992229;0.7246217930610042;0.005212018024824341;0.7246432871471294
51.941622;1.0351275505164426;0.833144382936255;0.8048803124536997;-0.021841655196421637;-0.021100453832468193;1.0350275533645463;10.0000614435004;0.8335116042589256;-0.005993997758606308;-0.005993999062935647;0.7246217609763737;0.005212017621213942;0.7246434962673876
51.951622;1.035127327390416;0.833144368705702;0.8048804621762825;-0.021841655202842182;-0.021100453794087953;1.0350274350968949;10.000061870855564;0.8335117050360477;-0.005993997766371678;-0.0059939990726883925;0.7246217256601799;0.005212017215162342;0.7246437039588864
51.961622;1.0351271031969904;0.8331443531371066;0.8048806089192281;-0.021841655208524564;-0.021100453753541987;1.035027315036743;10.000062302120707;0.8335118084908442;-0.005993997773851364;-0.005993999083120729;0.7246216869583944;0.00521201680729515;0.7246439099311868
51.971622;1.0351268788477486;0.833144335676993;0.8048807522359954;-0.021841655213390477;-0.021100453710783566;1.035027193084979;10.000062729403211;0.8335119144967306;-0.0059939977810197975;-0.005993999094130689;0.7246216447749622;0.005212016399083348;0.7246441139203165
51.981622;1.0351266552029283;0.8331443160575767;0.804880891658375;-0.021841655217349293;-0.021100453665774167;1.035027069047841;10.000063145028486;0.8335120228435343;-0.005993997787874228;-0.005993999105611433;0.7246215991196993;0.005212015992792454;0.7246443155381105
51.991622;1.0351264330899503;0.8331442942677798;0.804881026748495;-0.021841655220306608;-0.021100453618511948;1.035026942663315;10.000063541726043;0.8335121332645185;-0.0059939977944429715;-0.005993999117433312;0.7246215501976789;0.005212015590857128;0.7246445142282614
52.001622;1.0351262132772914;0.8331442704635457;0.8048811571209451;-0.021841655222175734;-0.021100453569030776;1.0350268136982281;10.000063912854507;0.8335122454665328;-0.005993997800788029;-0.005993999129458266;0.7246214984399468;0.0052120151952688406;0.7246447093271454
52.011622;1.035125996472769;0.8331442448661892;0.8048812824619466;-0.02184165522287774;-0.021100453517374898;1.0350266820362903;10.000064253199492;0.8335123591306982;-0.005993997806987277;-0.0059939991415548085;0.7246214443892828;0.005212014807415152;0.7246449001551857
52.021622;1.035125783375421;0.8331442176659323;0.8048814026010237;-0.021841655222347316;-0.02110045346360395;1.0350265477166707;10.000064559392214;0.8335124738972631;-0.005993997813099763;-0.005993999153598453;0.7246213885251678;0.0052120144279963355;0.7246450861319466
52.031622;1.035125574690167;0.8331441889958487;0.8048815175723611;-0.02184165522054607;-0.021100453407796167;1.035026410940753;10.000064829232706;0.8335125893820611;-0.005993997819127499;-0.005993999165468425;0.7246213311845061;0.005212014056846537;0.724645266878681
52.041622;1.0351253710383646;0.8331441589454966;0.8048816276168185;-0.021841655217468784;-0.021100453350036272;1.0350262720347823;10.000065061002575;0.8335127052439195;-0.005993997824979499;-0.005993999177049158;0.7246212726018371;0.0052120136930002324;0.7246454421894811
52.051622;1.0351251728241915;0.8331441275494281;0.8048817331458421;-0.021841655213154485;-0.021100453290433287;1.035026131429909;10.000065253756679;0.8335128212306032;-0.0059939978304681335;-0.005993999188243028;0.7246212129613759;0.005212013334970844;0.7246456119101666
52.061622;1.0351249801938747;0.8331440947958018;0.8048818346806852;-0.02184165520769346;-0.021100453229147526;1.035025989701546;10.00006540790979;0.8335129371643734;-0.005993997835358816;-0.005993999198994396;0.7246211524221727;0.005212012981033227;0.7246457758933184
52.071622;1.035124793131492;0.8331444103790586;0.8048822706538232;-0.021842750887869085;-0.021101511670866543;1.035025847565721;10.000065525035009;0.8335130529302243;-0.005993997839428308;-0.005993999209295775;0.7246210911708258;0.005212012629523428;0.7246459340339214
52.081622;1.035124611614935;0.8331443748759954;0.8048823660504558;-0.021842750880460116;-0.021101511606828337;1.0350257057937862;10.000065606825018;0.8335131684752817;-0.005993997842492018;-0.005993999219159529;0.7246210294678609;0.005212012279016755;0.7246460862845542
52.091622;1.035124435746065;0.8331443379495788;0.8048824594224688;-0.02184275087224047;-0.021101511541730344;1.0350255651219382;10.00006565437284;0.8335132837573741;-0.005993997844418877;-0.005993999228582327;0.7246209676415527;0.005212011928296443;0.7246462326331654
52.101622;1.0351242657951614;0.8331442995115345;0.8048825514477876;-0.021842750863324694;-0.021101511475808684;1.0350254261766973;10.000065668313246;0.8335133986850256;-0.005993997845155831;-0.005993999237520164;0.7246209060937223;0.00521201157645802;0.7246463730813817
52.111622;1.0351241021568303;0.8331442595001095;0.8048826426929996;-0.02184275085383491;-0.02110151140933379;1.0350252894207643;10.000065648830725;0.8335135131380697;-0.005993997844749375;-0.005993999245876588;0.7246208453351418;0.00521201122322212;0.7246465076482506
52.121622;1.0351239452888692;0.8331442179313325;0.8048827335325651;-0.021842750843892096;-0.021101511342597693;1.0350251551527996;10.000065595254975;0.8335136270036838;-0.005993997843324814;-0.0059939992535210035;0.7246207859862942;0.0052120108688224745;0.7246466363880014
52.131622;1.0351237956941506;0.8331441748364504;0.8048828241130221;-0.021842750833606164;-0.02110151127590789;1.0350250235368095;10.000065506132808;0.8335137401066662;-0.005993997841023569;-0.005993999260333936;0.7246207287349448;0.005212010513341195;0.7246467593888469
52.141622;1.0351236539249598;0.8331441301577438;0.8048829144553135;-0.02184275082306739;-0.02110151120958436;1.0350248946372282;10.000065379796723;0.833513852096276;-0.005993997837965658;-0.0059939992662435045;0.7246206743016138;0.0052120101563101415;0.7246468767590696
52.151622;1.0351235205358371;0.8331440837579541;0.8048830045812239;-0.021842750812340408;-0.021101511143957245;1.0350247684587737;10.000065214457742;0.8335139624488606;-0.005993997834264877;-0.005993999271221043;0.7246206234572456;0.005212009796976476;0.7246469886158569
52.161622;1.0351233959689659;0.8331440355583791;0.8048830944762367;-0.02184275080145409;-0.021101511079351945;1.0350246449177716;10.00006500771752;0.8335140705579408;-0.005993997830050874;-0.005993999275245025;0.7246205770513403;0.005212009434837971;0.7246470950448836
52.171622;1.0351232804937047;0.8331439856680594;0.804883183994989;-0.02184275079038425;-0.02110151101604732;1.0350245237761562;10.000064756596412;0.8335141757763557;-0.005993997825469312;-0.0059939992782800855;0.7246205359596226;0.00521200906987126;0.7246471960540002
52.181622;1.0351231742959859;0.8331439344054712;0.8048832729020183;-0.021842750779052646;-0.021101510954263155;1.035024404717563;10.000064458551716;0.8335142774218958;-0.00599399782067267;-0.005993999280282816;0.7246205009810621;0.005212008702289995;0.724647291595622
52.191622;1.0351230775905282;0.8331438822236031;0.8048833609420126;-0.021842750767357335;-0.021101510894202095;1.0350242875266247;10.000064112607797;0.8335143748301944;-0.005993997815808548;-0.005993999281210831;0.724620472776753;0.005212008332438363;0.7246473816137408
52.201622;1.03512299061629;0.8331438295811159;0.8048834478189348;-0.021842750755206152;-0.02110151083608147;1.035024172178707;10.00006371961836;0.8335144674535504;-0.005993997811010702;-0.005993999281033212;0.7246204518477872;0.0052120079611836;0.7246474660519039
52.211622;1.0351229135870401;0.8331437768199826;0.8048835331748152;-0.02184275074252155;-0.021101510780131175;1.0350240588463782;10.00006328153587;0.8335145549257686;-0.005993997806413321;-0.005993999279740994;0.7246204385183809;0.005212007590207582;0.7246475448699652
52.221622;1.0351228466612001;0.8331437241324059;0.8048836165841644;-0.021842750729218523;-0.0211015107265884;1.0350239478794097;10.000062800399835;0.8335146370425727;-0.005993997802169898;-0.005993999277346046;0.724620432926773;0.005212007221690486;0.7246476180895264
52.231622;1.0351227899212574;0.8331436716226016;0.8048836975289562;-0.021842750715185277;-0.021101510675690556;1.035023839726813;10.00006227797062;0.8335147136934514;-0.0059939977984353725;-0.005993999273871613;0.7246204350432317;0.00521200685778341;0.724647685827156
52.241622;1.035122743397306;0.8331436193753179;0.8048837754316449;-0.02184275070028621;-0.021101510627654956;1.0350237348541198;10.000061715961097;0.8335147848026413;-0.0059939977953324805;-0.005993999269357221;0.7246204447467776;0.005212006500371528;0.7246477482959119
52.251622;1.0351227070766573;0.8331435674830906;0.8048838497709736;-0.021842750684371432;-0.021101510582660337;1.0350236337237677;10.00006111628703;0.8335148502979488;-0.005993997792942851;-0.005993999263891085;0.7246204619315811;0.005212006151129345;0.724647805796786
52.261622;1.0351226808395844;0.8331435160518303;0.8048839201872787;-0.021842750667288104;-0.021101510540835908;1.0350235367840033;10.00006048122704;0.8335149100705436;-0.0059939977913205465;-0.005993999257632181;0.72462048655184;0.005212005811708013;0.7246478587074857
52.271622;1.0351226644151807;0.8331434651888495;0.8048839865154099;-0.021842750648906308;-0.021101510502242134;1.0350234444440118;10.00005981367351;0.8335149639207625;-0.005993997790512527;-0.005993999250782313;0.7246205185838269;0.005212005483784403;0.7246479074337473
52.281622;1.0351226573931689;0.8331434149653288;0.8048840487742679;-0.02184275062914882;-0.021101510466856363;1.0350233570954925;10.000059117612851;0.8335150115742984;-0.005993997790570598;-0.005993999243536709;0.724620557970867;0.005212005168923454;0.7246479523473003
52.291622;1.0351226592534688;0.8331433654001216;0.8048841071447546;-0.021842750608013037;-0.021101510434595957;1.0350232751635426;10.000058397952957;0.8335150527845895;-0.005993997791540097;-0.005993999236054882;0.7246206046186685;0.005212004868581394;0.7246479937607878
