time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
52.301622;1.035122669403331;0.8331433165124826;0.8048841619234184;-0.021842750585572744;-0.021101510405369183;1.0350231991180483;10.000057659248489;0.8335150874046501;-0.005993997793443065;-0.005993999228460243;0.7246206584621258;0.005212004584165135;0.7246480319437015
52.311622;1.0351226871948171;0.8331432683911829;0.804884213473408;-0.021842750561946345;-0.021101510379100522;1.035023129440445;10.000056904981898;0.8335151153729509;-0.005993997796276704;-0.005993999220870408;0.7246207195536141;0.005212004316766179;0.7246480671715315
52.321622;1.0351227119417885;0.833143221210796;0.8048842621796629;-0.02184275053725845;-0.021101510355714347;1.0350230665712723;10.000056138247045;0.8335151367029169;-0.005993997800014241;-0.005993999213432979;0.7246207880712473;0.005212004066780443;0.7246480997745529
52.331622;1.0351227429666492;0.8331431752045934;0.80488430834655;-0.02184275051163274;-0.02110151033512328;1.0350230108824896;10.000055362485977;0.8335151515044918;-0.005993997804604388;-0.005993999206324355;0.724620864229129;0.005212003834020155;0.7246481301375375
52.341622;1.0351227796340194;0.833143130618461;0.8048843521062992;-0.021842750485205103;-0.02110151031723805;1.0350229627258067;10.000054581155062;0.8335151599283572;-0.005993997809973565;-0.00599399919971549;0.7246209482070518;0.005212003618358416;0.7246481586404322
52.351622;1.035122821326185;0.8331430876817656;0.8048843934718647;-0.02184275045813164;-0.02110151030196894;1.0350229224876348;10.000053796828617;0.8335151620543501;-0.0059939978160282;-0.005993999193739193;0.7246210401627382;0.005212003420117614;0.7246481855906806
52.361622;1.0351228673897068;0.8331430466288453;0.8048844324651245;-0.02184275043059271;-0.021101510289215426;1.0350228905206027;10.000053010945242;0.8335151578837795;-0.005993997822653134;-0.0059939991884898035;0.7246211402573421;0.005212003239861419;0.7246482111702955
52.371622;1.0351229171389178;0.8331430077065985;0.8048844691802561;-0.02184275040277773;-0.02110151027885311;1.035022867016008;10.000052224551787;0.8335151474271477;-0.005993997829697626;-0.005993999184054344;0.7246212486432471;0.005212003078255063;0.724648235389631
52.381622;1.035122969932415;0.8331429711312303;0.8048845037559577;-0.021842750374839064;-0.021101510270718937;1.0350228520039209;10.000051439288756;0.8335151307713721;-0.005993997836974965;-0.005993999180522623;0.7246213654511331;0.005212002936218414;0.7246482581000591
52.391622;1.035123025254259;0.8331429370655954;0.8048845363202661;-0.02184275034686778;-0.02110151026461705;1.035022845454228;10.00005065755166;0.8335151080870555;-0.005993997844297222;-0.005993999177960135;0.7246214908274715;0.005212002815054624;0.7246482790740708
52.401622;1.0351230827427533;0.833142905647257;0.8048845670087202;-0.02184275031893015;-0.02110151026035249;1.0350228473221479;10.000049881798928;0.8335150795558088;-0.005993997851497696;-0.005993999176399902;0.7246216250039632;0.0052120027164413016;0.7246482980753916
52.411622;1.0351231421621898;0.8331428770400131;0.8048845960466713;-0.021842750291122554;-0.021101510257757562;1.0350228575339893;10.000049114046458;0.8335150452617142;-0.005993997858410209;-0.005993999175864306;0.7246217683274544;0.0052120026421622265;0.7246483148547945
52.421622;1.0351232033164608;0.8331428514689471;0.8048846237435997;-0.021842750263586935;-0.021101510256689153;1.0350228759564173;10.000048355778299;0.8335150051659045;-0.0059939978648508325;-0.005993999176367824;0.724621921200414;0.005212002593615811;0.7246483290977404
52.431622;1.0351232659109555;0.8331428291936277;0.8048846503821575;-0.021842750236481908;-0.021101510257024732;1.035022902357348;10.000047607916123;0.8335149591828075;-0.005993997870637134;-0.005993999177894667;0.724622083951051;0.0052120025713946055;0.7246483404183889
52.441622;1.0351233294812838;0.8331428104338715;0.8048846761691826;-0.02184275020995319;-0.021101510258675914;1.035022936399496;10.000046870741778;0.8335149073029279;-0.005993997875614999;-0.005993999180380533;0.7246222567167734;0.005212002575276784;0.7246483483935455
52.451622;1.0351233934495248;0.8331427953294959;0.8048847012633974;-0.02184275018412302;-0.021101510261585545;1.0350229776880726;10.000046143610282;0.8335148496928101;-0.005993997879657609;-0.005993999183710796;0.7246224394059484;0.0052120026046811796;0.7246483525771095
52.461622;1.0351234571945442;0.8331427839704192;0.8048847257893504;-0.021842750159082738;-0.021101510265702363;1.0350230258355388;10.000045425045325;0.8335147866697166;-0.005993997882652152;-0.0059939991877415435;0.7246226317420414;0.005212002659054138;0.7246483525058219
52.471622;1.0351235200607325;0.8331427764270524;0.8048847498700396;-0.021842750134895682;-0.02110151027096721;1.035023080501263;10.000044713369245;0.8335147185885269;-0.005993997884505033;-0.005993999192342587;0.7246228333569787;0.005212002737745198;0.7246483476927918
52.481622;1.0351235813198822;0.8331427727405497;0.804884773641826;-0.021842750111607866;-0.02110151027731398;1.0350231414099458;10.000044006868917;0.8335146457960378;-0.005993997885154496;-0.005993999197435802;0.7246230438733121;0.005212002839736051;0.7246483376141851
52.491622;1.0351236401470758;0.833142772953502;0.8048847971847753;-0.021842750089245824;-0.02110151028467504;1.0350232083255895;10.000043303579673;0.8335145686936234;-0.005993997884558585;-0.005993999203003168;0.7246232629461947;0.0052120029636502025;0.7246483217273829
52.501622;1.0351236956964092;0.8331427771892804;0.8048848204992679;-0.021842750067817295;-0.02110151029298553;1.0350232809442619;10.000042601080672;0.8335144878108682;-0.005993997882659065;-0.005993999209074436;0.7246234902808069;0.005212003107794256;0.7246482995179592
52.511622;1.0351237472796653;0.833142785667559;0.8048848435844943;-0.021842750047314;-0.021101510302186967;1.0350233587958182;10.00004189630802;0.8335144037816152;-0.005993997879360731;-0.005993999215712944;0.7246237256085647;0.005212003270146179;0.7246482705653652
52.521622;1.035123794520599;0.8331427986459374;0.8048848664719225;-0.021842750027698987;-0.02110151031223318;1.0350234412498132;10.000041185908206;0.8335143172285541;-0.0059939978745491155;-0.005993999223005315;0.7246239686131952;0.005212003448474171;0.7246482346151469
52.531622;1.035123837363482;0.8331428163491823;0.8048848892025732;-0.021842750008907636;-0.021101510323096165;1.0350235275720017;10.000040466804744;0.8335142286397158;-0.005993997868110554;-0.005993999231052439;0.724624218860526;0.005212003640323025;0.724648191611604
52.541622;1.0351238759611234;0.8331428389066192;0.8048849118350161;-0.02184274999086685;-0.02110151033477204;1.0350236169891127;10.000039736166217;0.8335141383270043;-0.005993997859926673;-0.005993999239949195;0.7246244757939075;0.005212003842949836;0.7246481416660551
52.551622;1.035123910539176;0.8331428663363707;0.8048849344463863;-0.021842749973494995;-0.021101510347285832;1.0350237087640153;10.000038991039217;0.8335140465070774;-0.0059939978498723375;-0.00599399924976052;0.724624738799914;0.005212004053639609;0.7246480850054159
52.561622;1.0351239413310642;0.8331428985938301;0.8048849571013076;-0.02184274995669319;-0.02110151036069924;1.0350238021951432;10.000038227969277;0.8335139533916347;-0.005993997837837059;-0.00599399926051762;0.7246250072516703;0.00521200426997187;0.7246480219411475
52.571622;1.035123968633644;0.833142935634579;0.8048849798135806;-0.021842749940358834;-0.021101510375112344;1.0350238965590273;10.000037442572415;0.8335138591761152;-0.0059939978237549645;-0.00599399927223641;0.7246252804851068;0.00521200448957801;0.7246479528489559
52.581622;1.0351239928601577;0.833142977441492;0.804885002524551;-0.02184274992440997;-0.021101510390637564;1.0350239911386878;10.000036629359032;0.8335137640006901;-0.0059939978076203075;-0.005993999284947404;0.7246255577916584;0.0052120047098148;0.7246478781948783
52.591622;1.0351240144370806;0.8331430240224749;0.804885025158581;-0.021842749908797827;-0.021101510407356906;1.0350240852734331;10.000035781769338;0.8335136679722588;-0.005993997789478537;-0.005993999298712507;0.724625838444204;0.005212004927825677;0.7246477985918952
52.601622;1.0351240336400072;0.8331430754138363;0.8048850477142325;-0.02184274989350121;-0.0211015104252957;1.0350241783296696;10.00003489234947;0.8335135712110733;-0.005993997769417015;-0.005993999313601972;0.7246261217178428;0.005212005141048536;0.724647714777544
52.611622;1.0351240505279735;0.8331431316841214;0.8048850702662061;-0.021842749878498147;-0.021101510444434767;1.0350242696666396;10.000033953784113;0.833513473874332;-0.0059939977475649475;-0.005993999329651105;0.7246264069182504;0.005212005347728971;0.7246476275301629
52.621622;1.035124064945844;0.8331431929321296;0.8048850928898535;-0.02184274986373299;-0.02110151046475046;1.0350243586231043;10.000032960409593;0.8335133761489126;-0.005993997724077182;-0.005993999346843478;0.7246266933929149;0.005212005546888245;0.7246475375920609
52.631622;1.0351240765580945;0.8331432592863302;0.8048851156273716;-0.021842749849113042;-0.021101510486237797;1.0350244445335408;10.000031908662418;0.8335132781896774;-0.005993997699109664;-0.005993999365128961;0.7246269805039324;0.005212005738078161;0.7246474456169205
52.641622;1.0351240849617105;0.833143330862966;0.8048851385425155;-0.021842749834523122;-0.021101510508892567;1.0350245268158775;10.000030796707113;0.8335131800305708;-0.0059939976728096795;-0.005993999384445448;0.7246272676278236;0.005212005921472544;0.7246473521796127
52.651622;1.0351240898058864;0.8331434076851977;0.8048851617658853;-0.021842749819837262;-0.021101510532687988;1.0350246050617855;10.000029624357547;0.8335130815888254;-0.005993997645314286;-0.005993999404726646;0.7246275541885971;0.005212006097950765;0.7246472578087968
52.661622;1.035124090794095;0.8331434896574974;0.804885185455049;-0.021842749804932796;-0.021101510557575264;1.0350246790626387;10.000028392698939;0.8335129827984691;-0.005993997616741893;-0.005993999425900382;0.7246278396544704;0.005212006268868589;0.7246471629836283
52.671622;1.0351240876637173;0.8331435766092318;0.8048852097566817;-0.02184274978969757;-0.021101510583480934;1.0350247488225246;10.000027103132688;0.8335128837300594;-0.005993997587180076;-0.005993999447883635;0.7246281235189402;0.005212006435726639;0.724647068149643
52.681622;1.0351240802584896;0.8331436683251241;0.8048852348343941;-0.0218427497740345;-0.02110151061028856;1.0350248145627954;10.000025757160477;0.8335127845686887;-0.005993997556696076;-0.005993999470584947;0.7246284052969234;0.0052120065998361225;0.7246469737679918
52.691622;1.0351240685552523;0.8331437645371619;0.8048852608948431;-0.021842749757878855;-0.02110151063784359;1.0350248766449561;10.00002435718548;0.8335126854965415;-0.00599399752535865;-0.005993999493913456;0.7246286845168343;0.005212006762158893;0.7246468803233448
52.701622;1.0351240525783023;0.8331438649294576;0.8048852881749424;-0.021842749741209654;-0.021101510665998344;1.035024935461692;10.000022907188553;0.8335125865986989;-0.005993997493230904;-0.0059939995177798674;0.7246289607172073;0.005212006923381933;0.7246467882892172
52.711622;1.0351240323358963;0.8331439691887234;0.8048853169430865;-0.02184274972404342;-0.02110151069466089;1.03502499140948;10.000021412447902;0.8335124878329723;-0.00599399746035643;-0.0059939995420922095;0.7246292334331641;0.005212007083983191;0.7246466981080412
52.721622;1.0351240078052328;0.8331440770625083;0.8048853475292803;-0.02184274970641524;-0.021101510723810883;1.035025044905543;10.000019878278975;0.833512389022756;-0.005993997426766844;-0.005993999566762;0.7246295022003515;0.005212007244320059;0.7246466102197876
52.731622;1.035123978931383;0.8331441883754482;0.8048853803112537;-0.021842749688346798;-0.021101510753480882;1.0350250963885173;10.000018309216138;0.8335122898541466;-0.005993997392488665;-0.005993999591718984;0.7246297666372185;0.0052120074048907635;0.7246465251211552
52.741622;1.0351239456413488;0.8331443030036487;0.804885415613778;-0.02184274966982911;-0.021101510783727757;1.0350251463100244;10.00001670983023;0.8335121898944776;-0.005993997357548355;-0.005993999616911277;0.7246300265071599;0.005212007566607558;0.7246464433783865
52.751622;1.035123907838029;0.8331444208466647;0.8048854536005458;-0.021842749650837306;-0.021101510814599603;1.0350251950716416;10.000015085729348;0.8335120886460667;-0.005993997321981248;-0.005993999642284116;0.7246302816626196;0.005212007730795738;0.7246463655825703
52.761622;1.0351238654016457;0.8331445418176919;0.804885494253526;-0.02184274963134009;-0.021101510846096776;1.0350252429372098;10.000013443487182;0.83351198564122;-0.005993997285815036;-0.0059939996677626835;0.724630531958776;0.005212007898990316;0.7246462922733379
52.771622;1.0351238182294489;0.8331446658277559;0.8048855374115361;-0.021842749611291068;-0.02110151087815929;1.0350252900375994;10.000011790466411;0.8335118805080245;-0.005993997249034592;-0.005993999693251402;0.724630777223849;0.005212008072907146;0.7246462238117274
52.781622;1.0351237662327777;0.8331447927538395;0.8048855828113533;-0.02184274959062983;-0.02110151091068287;1.035025336445647;10.00001013501116;0.8335117729574648;-0.00599399721158121;-0.005993999718640252;0.7246310172683456;0.00521200825464106;0.7246461602814848
52.791622;1.0351237092931744;0.8331449224400638;0.8048856301360983;-0.02184274956929486;-0.02110151094352813;1.035025382181731;10.00000848622519;0.833511662754348;-0.005993997173386048;-0.005993999743813246;0.7246312518918404;0.005212008446913484;0.7246461015363151
52.801622;1.0351236473026726;0.8331450547879438;0.8048856790624376;-0.021842749547235845;-0.02110151097652484;1.0350254271091002;10.000006853373806;0.833511549704405;-0.005993997134400644;-0.005993999768656086;0.7246314808766829;0.0052120086530999055;0.7246460473462865
52.811622;1.0351235802493957;0.8331451898565161;0.8048857292821533;-0.021842749524412255;-0.021101511009486443;1.0350254708734041;10.000005245491359;0.8335114336595572;-0.005993997094617146;-0.005993999793061555;0.7246317039843012;0.005212008876747172;0.7246459975102258
52.821622;1.0351235082053776;0.8331453278045887;0.8048857804960267;-0.02184274950077187;-0.02110151104223248;1.0350255129799715;10.000003670623169;0.8335113145217475;-0.005993997054065028;-0.005993999816934656;0.7246319209645402;0.005212009121122967;0.724645951890901
52.831622;1.035123431298459;0.8331454687148002;0.8048858323975037;-0.021842749476241183;-0.021101511074617715;1.0350255528860703;10.000002134623488;0.8335111922068079;-0.005993997012789325;-0.005993999840187063;0.7246321315688682;0.005212009389324058;0.7246459104002203
52.841622;1.0351233497791057;0.8331456125190789;0.8048858846898506;-0.021842749450740558;-0.02110151110654915;1.035025590031841;10.000000640899414;0.833511066627271;-0.005993996970853043;-0.0059939998627149705;0.7246323355346181;0.005212009684254368;0.724645872933605
52.851622;1.035123264056009;0.8331457590568856;0.8048859371627397;-0.021842749424197335;-0.02110151113797044;1.0350256238753615;9.999999191416624;0.833510937733396;-0.0059939969283585685;-0.005993999884392588;0.7246325325499005;0.005212010008256687;0.724645839268033
52.861622;1.0351231746078757;0.8331459081114666;0.8048859897597831;-0.021842749396561355;-0.02110151116884324;1.035025653973247;9.99999778797497;0.833510805534715;-0.005993996885445627;-0.005993999905097638;0.7246327222734418;0.005212010363068449;0.7246458090198602
52.871622;1.0351230818428454;0.8331460593828163;0.8048860425379221;-0.021842749367826937;-0.021101511199157506;1.0350256800518354;9.99999643301215;0.8335106700686126;-0.005993996842264289;-0.005993999924728925;0.7246329044169537;0.005212010749904723;0.7246457817357929
52.881622;1.0351229859853677;0.8331462124650116;0.8048860955470677;-0.021842749338033495;-0.02110151122894459;1.0350257020118598;9.99999512942975;0.8335105313756499;-0.005993996798957482;-0.0059939999431996484;0.7246330788243682;0.005212011169159969;0.7246457569987437
52.891622;1.0351228870885407;0.8331463668453015;0.8048861487710413;-0.021842749307238955;-0.0211015112582562;1.0350257198737214;9.999993879711603;0.8335103895180139;-0.005993996755661802;-0.00599399996043639;0.7246332455062017;0.005212011620032177;0.724645734394895
52.901622;1.035122785164603;0.83314652191072;0.80488620217192;-0.021842749275483363;-0.02110151128712157;1.0350257336749829;9.999992685411465;0.8335102446024901;-0.0059939967125019426;-0.005993999976395082;0.7246334046273434;0.005212012100507927;0.7246457134512819
52.911622;1.0351226802547668;0.8331466770019466;0.8048862557204599;-0.021842749242765306;-0.021101511315528808;1.035025743389102;9.999991546865363;0.833510096789392;-0.005993996669578509;-0.0059939999910757135;0.7246335564931672;0.005212012607757762;0.7246456936700437
52.921622;1.0351225723842465;0.8331468315190382;0.8048863093416648;-0.021842749209043864;-0.021101511343437247;1.0350257489733838;9.999990462377427;0.8335099463239285;-0.005993996626972448;-0.0059940000045134575;0.7246337015408613;0.005212013138686634;0.7246456745422382
52.931622;1.0351224615089947;0.833146984965474;0.8048863628570345;-0.02184274917425529;-0.021101511370790617;1.0350257504610632;9.9999894280621;0.833509793557281;-0.005993996584762225;-0.005994000016748816;0.7246338402849475;0.005212013690293481;0.7246456554985786
52.941622;1.035122347542833;0.8331471369225574;0.8048864160211292;-0.021842749138339453;-0.021101511397542096;1.0350257479302793;9.999988439148296;0.833509638907209;-0.005993996543024966;-0.00599400002780748;0.7246339732649628;0.005212014259675308;0.7246456359231833
52.951622;1.0351222304550283;0.8331472870784397;0.8048864686003085;-0.02184274910126382;-0.021101511423700627;1.0350257414285047;9.999987490723507;0.8335094828301782;-0.0059939965018255105;-0.005994000037702609;0.7246341010624558;0.005212014843880898;0.72464561524847
52.961622;1.0351221103231991;0.8331474352910734;0.804886520371461;-0.02184274906301816;-0.021101511449355296;1.0350257309911999;9.999986576969418;0.833509325861893;-0.005993996461225976;-0.00599400004644588;0.7246342243109155;0.005212015440102976;0.7246455930189019
52.971622;1.0351219873204183;0.8331475815734362;0.8048865710770637;-0.02184274902359398;-0.02110151147465592;1.0350257166769592;9.999985690807302;0.8335091686288039;-0.005993996421301487;-0.005994000054055449;0.7246343436333764;0.005212016046191835;0.7246455688618401
52.981622;1.0351218617279816;0.8331477260217132;0.804886620429885;-0.02184274898298682;-0.02110151149977811;1.0350256985488668;9.999984824712307;0.8335090117504601;-0.005993996382126515;-0.005994000060552486;0.7246344595824794;0.005212016660947286;0.7246455424268026
52.991622;1.0351217339426357;0.8331478687781236;0.8048866681446222;-0.021842748941216857;-0.021101511524902316;1.0350256766836383;9.99998397146527;0.8335088557421257;-0.005993996343748086;-0.0059940000659501605;0.7246345726535498;0.005212017283986793;0.7246455133703325
53.001622;1.0351216043891411;0.8331480100156484;0.8048867139635387;-0.021842748898324302;-0.021101511550193422;1.035025651271253;9.999983124374511;0.8335087010181979;-0.005993996306181102;-0.005994000070247771;0.7246346833033706;0.005212017915470781;0.7246454813831831
53.011622;1.0351214733988348;0.8331481498862893;0.8048867576415809;-0.021842748854330234;-0.021101511575764544;1.0350256227080274;9.999982277337141;0.8335085479321462;-0.005993996269422281;-0.005994000073426144;0.7246347918951845;0.005212018555972703;0.7246454462175945
53.021622;1.035121341199895;0.8331482884728552;0.804886798866909;-0.021842748809214264;-0.021101511601670137;1.0350255915048066;9.999981424830816;0.8335083968097611;-0.005993996233450866;-0.00599400007543704;0.7246348986426433;0.005212019206161894;0.7246454077117385
53.031622;1.0351212080412187;0.8331484257889682;0.8048868372097725;-0.021842748762942142;-0.021101511627949113;1.0350255580945955;9.999980561985536;0.8335082479711868;-0.005993996198209549;-0.005994000076187586;0.7246350036514109;0.00521201986627221;0.724645365830743
53.041622;1.0351210742919579;0.833148561803003;0.8048868721659252;-0.021842748715501542;-0.02110151165465554;1.0350255228094454;9.999979684964739;0.8335081017169725;-0.005993996163597369;-0.005994000075533752;0.7246351070064081;0.005212020536243195;0.7246453206957013
53.051622;1.0351209403858566;0.8331486964626713;0.804886903226271;-0.021842748666901626;-0.021101511681849736;1.0350254859817067;9.999978791283953;0.8335079583463783;-0.00599399612949045;-0.005994000073312269;0.7246352087995246;0.005212021216325851;0.7246452725531667
53.061622;1.0351208066831958;0.8331488296903004;0.8048869299329082;-0.02184274861715233;-0.02110151170958131;1.0350254479653955;9.999977879311576;0.8335078182193837;-0.0059939960957758245;-0.005994000069395419;0.7246353091180882;0.0052120219070333354;0.7246452216943416
53.071622;1.0351206734086544;0.8331489613649028;0.8048869519473082;-0.02184274856625318;-0.02110151173788232;1.0350254091172513;9.999976947045223;0.8335076817253871;-0.005993996062375975;-0.005994000063717723;0.7246354080646787;0.005212022608579648;0.7246451683944781
53.081622;1.0351205407078612;0.8331490913634844;0.8048869691237955;-0.021842748514194092;-0.02110151176676787;1.0350253698092702;9.999975991447057;0.8335075491935346;-0.005993996029243492;-0.0059940000562785;0.7246355057840681;0.005212023320528387;0.7246451128995542
53.091622;1.0351204087343748;0.8331492196304726;0.804886981551045;-0.021842748460964265;-0.021101511796239508;1.0350253304202068;9.999975009118254;0.8335074208811866;-0.0059939959963490625;-0.00599400004714118;0.7246356024647427;0.005212024041682421;0.7246450554307751
53.101622;1.0351202776809836;0.8331493461867234;0.8048869895101738;-0.02184274840657068;-0.021101511826295577;1.0350252913151197;9.999973997386562;0.8335072969704281;-0.005993995963683319;-0.00599400003641604;0.7246356983317461;0.005212024770062322;0.7246449962193422
53.111622;1.0351201477326972;0.8331494710750262;0.8048869933633355;-0.021842748351058497;-0.021101511856932258;1.0350252528291137;9.999972954591753;0.8335071775213196;-0.005993995931237223;-0.0059940000242288;0.7246357936272549;0.005212025502889989;0.7246449355533561
53.121622;1.0351200189964453;0.8331495942912168;0.8048869934804467;-0.02184274829452083;-0.02110151188813118;1.0350252151987955;9.999971879532758;0.8335070624754017;-0.005993995898980071;-0.005994000010696173;0.7246358885561062;0.005212026236603938;0.7246448737854593
53.131622;1.0351198914955702;0.8331497157563047;0.804886990235154;-0.021842748237093382;-0.02110151191987197;1.0350251784473659;9.999970770839916;0.8335069517361823;-0.005993995866887023;-0.005993999995926932;0.7246359832154848;0.005212026967223778;0.7246448113062387
53.141622;1.035119765224104;0.8331498353325769;0.8048869840087226;-0.021842748178932364;-0.02110151195216007;1.0350251423288361;9.999969627006879;0.8335068452773529;-0.005993995834984517;-0.005993999980055167;0.7246360775851364;0.005212027690976552;0.7246447484929562
53.151622;1.0351196402094585;0.833149952840184;0.8048869751740021;-0.021842748120181218;-0.021101511985029093;1.0350251063898697;9.999968447065726;0.8335067432214136;-0.0059939958033574745;-0.0059939999632624115;0.7246361715880993;0.005212028404495768;0.7246446856697519
53.161622;1.0351195165555978;0.833150068092007;0.8048869640369042;-0.0218427480609554;-0.02110151201851548;1.035025070081711;9.99996723099366;0.8335066458633149;-0.005993995772116927;-0.00599399994575324;0.7246362651341313;0.005212029104327896;0.7246446231087348
53.171622;1.0351193944385368;0.8331501809478971;0.8048869507403333;-0.021842748001363987;-0.02110151205262975;1.0350250328812274;9.999965979394105;0.8335065536429946;-0.005993995741369381;-0.005993999927726955;0.7246363581308818;0.005212029786504549;0.7246445610300184
53.181622;1.0351192740889357;0.8331502913037419;0.8048869352218517;-0.021842747941533333;-0.02110151208735369;1.0350249943991856;9.999964692809773;0.8335064670669502;-0.005993995711214546;-0.005993999909369887;0.7246364505138367;0.005212030447015492;0.7246444995981413
53.191622;1.0351191558088588;0.8331503990131469;0.8048869172648092;-0.021842747881596885;-0.021101512122657127;1.0350249544210555;9.999963371096065;0.8335063866362623;-0.005993995681760399;-0.005993999890842484;0.724636542255069;0.005212031082796655;0.724644438929881
53.201622;1.0351190399566448;0.8331505038541706;0.80488689659837;-0.02184274782166853;-0.021101512158514992;1.0350249129055478;9.999962013697141;0.8335063128201481;-0.005993995653131035;-0.005993999872266594;0.7246366332893682;0.005212031692341931;0.7246443790979874
53.211622;1.035118926861327;0.8331506055765237;0.8048868730280819;-0.021842747761825366;-0.02110151219491902;1.0350248699470521;9.999960620923646;0.8335062460333523;-0.005993995625450038;-0.005993999853728216;0.7246367234228126;0.005212032275698418;0.7246443201606406
53.221622;1.035118816771455;0.8331507039602806;0.8048868465409207;-0.021842747702099492;-0.021101512231868326;1.0350248256935117;9.99995919501031;0.8335061866439334;-0.005993995598812231;-0.005993999835285969;0.7246368123212416;0.005212032833678245;0.72464426220996
53.231622;1.0351187098971002;0.8331507988878735;0.8048868172932973;-0.021842747642489432;-0.021101512269351894;1.0350247802871961;9.999957740361058;0.8335061350375095;-0.0059939955732673895;-0.005993999816975958;0.7246368995696716;0.00521203336664467;0.7246442053701806
53.241622;1.0351186064365663;0.8331508904493923;0.8048867855131498;-0.021842747583003294;-0.021101512307344847;1.0350247338440846;9.999956263078154;0.8335060916403083;-0.005993995548825943;-0.005993999798810905;0.7246369847371414;0.0052120338741875796;0.7246441497730126
53.251622;1.035118506519657;0.8331509789811157;0.8048867514040595;-0.02184274752369658;-0.021101512345791808;1.0350246864348234;9.999954770162558;0.8335060568853073;-0.005993995525487955;-0.005993999780778408;0.7246370674116044;0.005212034355681053;0.7246440955590098
53.261622;1.0351184101887347;0.833151064999508;0.8048867150867312;-0.021842747464663553;-0.021101512384574205;1.0350246380544874;9.999953269225088;0.8335060312251511;-0.0059939955032717995;-0.005993999762847137;0.7246371472216105;0.005212034810476857;0.7246440428614215
53.271622;1.035118317448215;0.8331511491309516;0.8048866766160802;-0.02184274740599162;-0.021101512423514854;1.0350245886323333;9.99995176855461;0.8335060151582143;-0.005993995482207835;-0.005993999744987323;0.7246372238651749;0.005212035237740133;0.7246439917916592
53.281622;1.035118228267985;0.8331512320688255;0.8048866360512108;-0.021842747347716407;-0.021101512462426412;1.0350245381367031;9.999950276726548;0.8335060091661224;-0.005993995462300522;-0.005993999727202108;0.7246372971105034;0.005212035636592802;0.7246439424629084
53.291622;1.0351181426116227;0.833151314492944;0.804886593480289;-0.021842747289803104;-0.02110151250113983;1.0350244866925458;9.999948802331787;0.8335060136157763;-0.005993995443504051;-0.005993999709538701;0.7246373667623717;0.005212036006393313;0.7246438949618794
53.301622;1.035118060540689;0.8331513969437386;0.8048865489912824;-0.021842747232156335;-0.021101512539488353;1.0350244345943842;9.999947354529024;0.8335060287239838;-0.005993995425737583;-0.005993999692061075;0.7246374326606807;0.005212036346808474;0.7246438492759502
53.311622;1.0351179822102694;0.8331514797505063;0.8048865026649556;-0.021842747174658898;-0.02110151257728582;1.0350243822135399;9.999945943561105;0.8335060545893104;-0.005993995408916337;-0.0059939996748165445;0.7246374947377624;0.0052120366576742;0.7246438053100688
53.321622;1.0351179077635506;0.833151563081967;0.8048864546330934;-0.02184274711721243;-0.021101512614323643;1.0350243298918451;9.999944580382492;0.8335060912472;-0.005993995392981541;-0.005993999657822365;0.7246375530949716;0.005212036938628977;0.7246437629517272
53.331622;1.0351178373291297;0.8331516470426639;0.8048864051463192;-0.021842747059736944;-0.021101512650382487;1.0350242779059735;9.999943275733592;0.8335061387159669;-0.005993995377929348;-0.005993999641075913;0.7246376080431185;0.005212037188802407;0.7246437220849868
53.341622;1.0351177710720967;0.8331517317181177;0.8048863545516345;-0.02184274700215234;-0.02110151268525117;1.0350242264895535;9.99994203985651;0.8335061970016998;-0.00599399536381629;-0.005993999624588527;0.7246376600756773;0.005212037406889218;0.7246436825965797
53.351622;1.0351177091709076;0.8331518171787555;0.8048863032060158;-0.02184274694438534;-0.02110151271874085;1.035024175881782;9.999940883170204;0.8335062660391255;-0.005993995350736658;-0.005993999608409963;0.7246377097854146;0.005212037591448563;0.7246436443911896
53.361622;1.0351176518256207;0.8331519034982675;0.8048862514439987;-0.021842746886382113;-0.021101512750685447;1.035024126407589;9.999939816227602;0.8335063456399308;-0.00599399533879583;-0.005993999592615645;0.7246377577420233;0.0052120377411055884;0.7246436073959219
53.371622;1.0351175993215904;0.8331519908054718;0.8048861996122096;-0.02184274682810145;-0.021101512780938185;1.0350240785338647;9.999938848328704;0.8335064355183739;-0.005993995328087722;-0.005993999577279508;0.7246378043668102;0.005212037854439057;0.7246435715722875
53.381622;1.0351175519705595;0.8331520793178558;0.8048861481019215;-0.021842746769512835;-0.021101512809377894;1.035024032832884;9.999937986410618;0.8335065353271811;-0.005993995318684192;-0.0059939995624494315;0.7246378498724727;0.005212037929750061;0.7246435369249403
53.391622;1.0351175099711976;0.8331521692917991;0.8048860973702804;-0.021842746710619573;-0.021101512835917567;1.0350239898718234;9.999937235010576;0.8335066446574025;-0.005993995310639817;-0.005993999548134014;0.7246378942880803;0.005212037965014422;0.7246435034964468
53.401622;1.0351174733976864;0.8331522609583637;0.8048860479380985;-0.02184274665148095;-0.02110151286049992;1.0350239501123173;9.999936596507519;0.8335067630546088;-0.0059939953040036515;-0.005993999534315644;0.7246379375273214;0.005212037957979382;0.7246434713509116
53.411622;1.0351174422994376;0.8331523545535401;0.8048860003266138;-0.021842746592195775;-0.021101512883088144;1.0350239139216988;9.999936071110504;0.833506890065741;-0.005993995298836394;-0.0059939995209702815;0.7246379794512878;0.005212037906315115;0.7246434405328334
53.421622;1.0351174167853496;0.8331524503730834;0.8048859549820769;-0.021842746532851606;-0.021101512903679308;1.0350238816778412;9.999935657213499;0.8335070252810357;-0.005993995295216483;-0.005993999508079578;0.7246380198915877;0.00521203780774541;0.7246434110130426
53.431622;1.0351173970543779;0.8331525487367053;0.8048859122281499;-0.021842746473492474;-0.02110151292232198;1.0350238538297591;9.999935352662593;0.8335071683346993;-0.005993995293233419;-0.005993999495639322;0.7246380586483311;0.0052120376602508706;0.7246433826347161
53.441622;1.0351173833326366;0.833152649912179;0.8048858722230259;-0.021842746414140107;-0.02110151293909179;1.0350238308371815;9.999935156059315;0.8335073188457972;-0.005993995292996528;-0.005993999483647242;0.7246380954923372;0.005212037462489362;0.724643355076248
53.451622;1.0351173757120327;0.8331527540960549;0.8048858349446308;-0.021842746354838245;-0.021101512954050522;1.0350238130397456;9.999935066918;0.83350747635471;-0.005993995294638952;-0.005993999472077689;0.724638130174929;0.005212037214146377;0.7246433278876931
53.461622;1.0351173740241908;0.8331528614188987;0.8048858002425904;-0.021842746295674186;-0.021101512967234205;1.0350238005815955;9.999935085078434;0.8335076403144827;-0.005993995298291604;-0.005993999460885713;0.7246381624558642;0.005212036915899088;0.7246433005884245
53.471622;1.0351173778724316;0.8331529719183814;0.804885767910709;-0.021842746236762058;-0.021101512978666994;1.0350237934272244;9.999935210334842;0.8335078101137509;-0.005993995304069904;-0.00599399945004426;0.7246381921510016;0.005212036568975761;0.7246432727378102
53.481622;1.0351173867869647;0.8331530855169982;0.8048857377104597;-0.021842746178209485;-0.021101512988389873;1.0350237914280542;9.999935442296538;0.8335079850996765;-0.00599399531208277;-0.00599399943957794;0.7246382191560047;0.005212036174639361;0.7246432439565343
53.491622;1.0351174003792523;0.8331532020348563;0.8048857093641707;-0.021842746120102834;-0.021101512996481993;1.0350237944207314;9.99993578031251;0.833508164577637;-0.005993995322427377;-0.005993999429574154;0.7246382434119316;0.005212035734029574;0.724643213931784
53.501622;1.0351174184167327;0.8331533212267573;0.8048856825571618;-0.02184274606249796;-0.021101513003053875;1.0350238022608949;9.99993622335179;0.833508347778008;-0.005993995335175968;-0.00599399942015992;0.7246382648656708;0.005212035248071397;0.7246431824057721
53.511622;1.0351174408129364;0.8331534428107061;0.8048856569556124;-0.021842746005398664;-0.021101513008224135;1.0350238147498996;9.999936769835493;0.8335085338357368;-0.005993995350373196;-0.00599399941145338;0.7246382834452645;0.0052120347171579415;0.7246431491357167
53.521622;1.0351174675488306;0.8331535664364853;0.8048856322423191;-0.021842745948763502;-0.021101513012093245;1.0350238316103615;9.999937417793083;0.8335087218136727;-0.0059939953680462135;-0.005993999403547261;0.7246382990033263;0.00521203414106964;0.724643113876246
53.531622;1.0351174985697231;0.833153691631973;0.8048856081446253;-0.02184274589254954;-0.02110151301472806;1.0350238525877518;9.999938165744537;0.8335089107543152;-0.005993995388210279;-0.005993999396528915;0.7246383113025925;0.005212033519263119;0.7246430764170747
53.541622;1.0351175337056744;0.8331538178182165;0.8048855844348446;-0.021842745836741808;-0.02110151301616782;1.035023877529777;9.999939013709813;0.8335090997423656;-0.005993995410852286;-0.005993999390475501;0.7246383200829781;0.00521203285111107;0.7246430366205588
53.551622;1.0351175726670157;0.8331539443834606;0.8048855609247727;-0.021842745781349683;-0.021101513016426213;1.0350239063266558;9.99993996264463;0.8335092879479533;-0.0059939954359282815;-0.0059939993854305285;0.7246383250835431;0.00521203213599044;0.7246429944399249
53.561622;1.03511761510259;0.8331540707640966;0.8048855374515282;-0.02184274572638513;-0.021101513015479672;1.0350239387907814;9.999941012716027;0.8335094746246025;-0.005993995463398898;-0.005993999381412707;0.7246383260248047;0.005212031373518962;0.7246429499217446
53.571622;1.0351176605821275;0.8331541965130957;0.8048855138180081;-0.021842745671841454;-0.021101513013277073;1.035023974621861;9.999942162777142;0.8335096590825192;-0.005993995493261752;-0.005993999378445501;0.7246383226525754;0.0052120305638963;0.7246429031690977
53.581622;1.035117708514896;0.833154321295921;0.8048854897316714;-0.02184274561768926;-0.021101513009775988;1.0350240134935644;9.999943410895007;0.8335098406778187;-0.005993995525557833;-0.005993999376565293;0.7246383147636132;0.005212029707905055;0.7246428542919319
53.591622;1.035117758173641;0.8331544447920044;0.8048854648374965;-0.021842745563890695;-0.02110151300497859;1.0350240551684835;9.99994475429371;0.8335100188358638;-0.005993995560372418;-0.005993999375807379;0.7246383021342003;0.005212028806566097;0.7246428033609529
53.601622;1.0351178088235653;0.8331545666225868;0.804885438808225;-0.021842745510441786;-0.021101512998949194;1.0350240995395645;9.999946188869016;0.8335101930942694;-0.005993995597826651;-0.0059939993762004855;0.7246382844711555;0.005212027860871316;0.7246427503702355
53.611622;1.0351178598167778;0.8331546863832077;0.80488541138973;-0.02184274545742586;-0.021101512991806386;1.0350241465839083;9.999947709252293;0.8335103631336847;-0.005993995638033738;-0.005993999377781236;0.7246382614809092;0.005212026871771739;0.7246426952596211
53.621622;1.0351179106185313;0.8331548037235239;0.8048853823926458;-0.02184274540501157;-0.0211015129837058;1.0350241962794389;9.999949309760488;0.8335105287609894;-0.005993995681047012;-0.0059939993806112715;0.7246382329761649;0.005212025840298816;0.7246426379500037
53.631622;1.035117960866685;0.833154918417497;0.8048853516591982;-0.02184274535339408;-0.02110151297482024;1.0350242485310275;9.999950985565013;0.8335106898155719;-0.005993995726860909;-0.005993999384787097;0.7246381989047821;0.005212024767762119;0.7246425783244324
53.641622;1.035118010436611;0.8331550303917276;0.8048853190418752;-0.02184274530276538;-0.021101512965305096;1.0350243031158732;9.99995273289933;0.8335108460214834;-0.0059939957754641;-0.005993999390447731;0.7246381592851779;0.0052120236558819925;0.7246425162296005
53.651622;1.0351180593794207;0.8331551396943621;0.8048852844181822;-0.021842745253343877;-0.021101512955275393;1.0350243596183724;9.99995454848619;0.8335109969024284;-0.005993995826874006;-0.0059939993977652;0.724638114116546;0.005212022506651041;0.7246424514945637
53.661622;1.0351181078339553;0.8331552463993579;0.8048852476975089;-0.0218427452053888;-0.021101512944824007;1.0350244174300658;9.999956429431972;0.8335111418583362;-0.005993995881121173;-0.005993999406912099;0.7246380633165137;0.005212021322202149;0.7246423839014674
53.671622;1.0351181560666824;0.8331553504749553;0.8048852087923035;-0.02184274515915379;-0.021101512934041125;1.035024475954002;9.999958373669532;0.8335112803493621;-0.005993995938236809;-0.005993999418047159;0.7246380067053347;0.005212020104799832;0.7246423131796783
53.681622;1.0351182045339553;0.8331554517256836;0.8048851675981413;-0.02184274511483572;-0.021101512923003878;1.0350245348418123;9.999960380081564;0.8335114120551023;-0.0059939959982641166;-0.005993999431320409;0.724637944066201;0.005212018856578237;0.7246422390520985
53.691622;1.0351182538273012;0.8331555498475857;0.8048851239894841;-0.021842745072568;-0.021101512911778298;1.0350245939789195;9.999962448006475;0.8335115369286903;-0.00599399606125607;-0.005993999446851876;0.7246378752532937;0.005212017579193852;0.7246421612730699
53.701622;1.0351183045779255;0.8331556445220437;0.8048850778039373;-0.02184274503243696;-0.021101512900442942;1.0350246533180085;9.99996457651051;0.8335116551662943;-0.005993996127254961;-0.005993999464707694;0.7246378002405468;0.005212016273972594;0.7246420796450267
53.711622;1.0351183574458047;0.8331557355057837;0.8048850288405048;-0.021842744994493783;-0.021101512889092233;1.0350247128033352;9.99996676394192;0.8335117671412218;-0.005993996196277427;-0.00599399948492765;0.7246377190838091;0.00521201494243594;0.7246419940276551
53.721622;1.0351184131476536;0.833155822658617;0.8048849768920454;-0.02184274495875721;-0.02110151287781758;1.0350247723924575;9.999969008028836;0.833511873319761;-0.005993996268321651;-0.005993999507572309;0.7246376318692259;0.005212013586362514;0.7246419043632666
53.731622;1.035118472441831;0.8331559058550498;0.8048849218091269;-0.021842744925204452;-0.02110151286668584;1.0350248320591322;9.999971306131275;0.8335119742163364;-0.0059939963433868195;-0.005993999532727274;0.7246375386957371;0.005212012207177825;0.7246418107103852
53.741622;1.035118536113201;0.8331559848569227;0.8048848635471894;-0.02184274489376334;-0.02110151285572602;1.035024891743673;9.999973654842462;0.8335120703989389;-0.005993996421477071;-0.005993999560468314;0.7246374396918663;0.005212010805526736;0.724641713245722
53.751622;1.0351186049613168;0.8331560592663247;0.8048848021063228;-0.021842744864328006;-0.021101512844933615;1.0350249513281529;9.999976049015718;0.8335121624509431;-0.005993996502591474;-0.005993999590830237;0.724637335026419;0.005212009381433698;0.7246416122436224
53.761622;1.035118679718133;0.8331561285951842;0.8048847374232438;-0.021842744836784955;-0.021101512834279704;1.0350250107108585;9.999978481472928;0.8335122509019754;-0.005993996586716743;-0.005993999623806556;0.724637224893248;0.0052120079345783854;0.7246415080400237
53.771622;1.0351187609482204;0.8331561923616368;0.8048846693661873;-0.02184274481102112;-0.021101512823706845;1.0350250699118841;9.999980943849925;0.8335123362291192;-0.005993996673816355;-0.0059939996593758515;0.7246371095008417;0.005212006464533886;0.7246414009559721
53.781622;1.0351188490283998;0.8331562501252776;0.804884597808899;-0.021842744786924547;-0.021101512813121358;1.0350251290696038;9.999983427272607;0.8335124188814339;-0.005993996763817097;-0.005993999697519772;0.7246369890670508;0.005212004971100392;0.7246412912254085
53.791622;1.035118944176102;0.8331563015115004;0.8048845226759773;-0.02184274476439711;-0.021101512802408722;1.035025188361983;9.999985922066255;0.8335124991935767;-0.005993996856614158;-0.005993999738211073;0.7246368638268826;0.005212003454579695;0.7246411789995124
53.801622;1.0351190464772333;0.833156346244432;0.8048844439677105;-0.021842744743369384;-0.02110151279146307;1.0350252479732465;9.999988417610332;0.8335125772670162;-0.005993996952094821;-0.005993999781398876;0.7246367340915347;0.005212001915990548;0.7246410643957819
53.811622;1.035119155908714;0.8331563841267652;0.8048843617886601;-0.02184274472379753;-0.021101512780182786;1.0350253080425396;9.999990903159414;0.8335126530277425;-0.005993997050156223;-0.005993999827013444;0.7246366003059953;0.0052120003570948256;0.7246409475329918
53.821622;1.0351192723596632;0.8331564149885095;0.8048842763192551;-0.02184274470564443;-0.021101512768446067;1.0350253685373036;9.999993368651037;0.8335127263830938;-0.00599399715069365;-0.005993999874967395;0.7246364629981458;0.005211998780105332;0.7246408285495997
53.831622;1.0351193956557325;0.8331564386735004;0.8048841877482801;-0.021842744688879204;-0.021101512756112224;1.035025429210662;9.999995804488991;0.8335127972457735;-0.00599399725357307;-0.005993999925150461;0.7246363226542404;0.005211997187459259;0.724640707607253
53.841622;1.035119525559091;0.8331564550619256;0.8048840962700361;-0.02184274467350138;-0.02110151274303381;1.0350254896978643;9.999998200804136;0.8335128654691838;-0.005993997358623594;-0.005993999977451108;0.7246361796628404;0.005211995581656143;0.7246405848906915
53.851622;1.035119661757224;0.8331564640576048;0.8048840021358894;-0.021842744659551872;-0.021101512729077235;1.0350255495848781;10.000000547400816;0.8335129308669839;-0.005993997465636992;-0.005994000031790021;0.7246360343563756;0.005211993965096293;0.7246404606208662
53.861622;1.0351198039499319;0.8331564655503889;0.8048839056876337;-0.021842744647107625;-0.021101512714158627;1.0350256084375458;10.000002834399218;0.8335129932722699;-0.0059939975743505975;-0.005994000088118712;0.7246358870539278;0.005211992340246638;0.7246403350565295
53.871622;1.035119952028087;0.8331564594576123;0.804883807347015;-0.021842744636272483;-0.021101512698253392;1.0350256658923536;10.000005052408559;0.8335130525339253;-0.005993997684445586;-0.005994000146386598;0.7246357380482443;0.005211990709982676;0.7246402084304882
53.881622;1.035120106130663;0.833156445780512;0.8048837075766276;-0.021842744627148185;-0.021101512681365432;1.035025721739626;10.000007192343622;0.8335131085243731;-0.0059939977955870095;-0.005994000206514773;0.7246355875836292;0.0052119890776743255;0.7246400808523408
53.891622;1.0351202664863928;0.8331564245797577;0.8048836068573498;-0.021842744619806353;-0.021101512663496202;1.0350257759334462;10.000009246095921;0.8335131611928087;-0.005993997907474519;-0.005994000268399956;0.7246354358600912;0.005211987446809553;0.7246399523065006
53.901622;1.0351204332304873;0.8331563959990544;0.804883505683771;-0.021842744614295858;-0.02110151264463965;1.0350258285658462;10.000011208106754;0.8335132105976336;-0.0059939980198633275;-0.005994000331934798;0.7246352830345161;0.005211985820424835;0.724639822744921
53.911622;1.0351206063622866;0.8331563603809935;0.8048834045587698;-0.021842744610651048;-0.021101512624788817;1.0350258798266778;10.000013076553307;0.8335132569367711;-0.005993998132555367;-0.005994000397009281;0.7246351292272751;0.0052119842010605825;0.7246396921628883
53.921622;1.0351207858042761;0.8331563183055515;0.8048833040095201;-0.021842744608868384;-0.02110151260393647;1.035025929945517;10.000014852493711;0.8335133005583335;-0.005993998245386831;-0.005994000463496225;0.7246349745738178;0.005211982591304011;0.724639560642704
53.931622;1.0351209714781808;0.8331562704896085;0.8048832045847075;-0.021842744608883233;-0.021101512582076456;1.03502597911549;10.000016537261116;0.833513341883026;-0.005993998358219924;-0.005994000531243595;0.7246348192986622;0.005211980994211028;0.7246394283725145
53.941622;1.0351211633363295;0.833156217677169;0.8048831067864045;-0.02184274461058827;-0.021101512559203763;1.0350260274408376;10.000018130850535;0.8335133813046327;-0.005993998470930161;-0.005994000600061148;0.7246346637614578;0.005211979413337463;0.7246392956281742
53.951622;1.03512136132537;0.8331561606186206;0.8048830110327228;-0.021842744613893277;-0.0211015125352963;1.035026074928629;10.00001963245136;0.8335134191644032;-0.005993998583394341;-0.00599400066970399;0.7246345084568444;0.005211977852500458;0.724639162757755
53.961622;1.0351215653156387;0.8331561000846884;0.804882917722665;-0.021842744618767947;-0.02110151251029774;1.0350261215139884;10.0000210413981;0.8335134557754748;-0.00599399869549402;-0.005994000739882967;0.7246343539486703;0.005211976315336938;0.7246390301683108
53.971622;1.0351217750290538;0.8331560368450647;0.8048828273144699;-0.02184274462522452;-0.02110151248412584;1.0350261671534045;10.000022357359073;0.8335134914227099;-0.0059939988071280705;-0.005994000810296451;0.7246342007576259;0.005211974804987674;0.7246388982895434
53.981622;1.0351219899874544;0.8331559716276672;0.8048827403260305;-0.021842744633284318;-0.021101512456700035;1.0350262119389741;10.000023580218453;0.8335135263329789;-0.005993998918206816;-0.005994000880650869;0.7246340493122385;0.0052119733241705254;0.724638767556808
53.991622;1.0351222094717392;0.8331559051149364;0.8048826572729124;-0.021842744642973567;-0.02110151242798368;1.0350262561147159;10.00002470993914;0.8335135606822235;-0.005993999028624458;-0.005994000950655064;0.7246338999872511;0.005211971875468053;0.7246386384099229
54.001622;1.0351224325433692;0.8331558379970448;0.8048825786018822;-0.021842744654331843;-0.021101512398007137;1.0350263000016358;10.00002574676845;0.8335135946341967;-0.005993999138238063;-0.005994001020003231;0.724633753086233;0.005211970461639766;0.7246385112493865
54.011622;1.0351226581763748;0.8331557710059095;0.8048825046610596;-0.021842744667408837;-0.021101512366837067;1.0350263439200234;10.000026692205338;0.8335136283499839;-0.005993999246876015;-0.005994001088372527;0.7246336087334002;0.005211969085868908;0.7246383863693336
54.021622;1.035122885363327;0.8331557048794337;0.8048824357010038;-0.021842744682250868;-0.02110151233453417;1.0350263881453305;10.00002754957101;0.8335136620068615;-0.005993999354366047;-0.005994001155443417;0.7246334668314381;0.005211967751723409;0.7246382639304471
54.031622;1.0351231131326282;0.8331556402797314;0.8048823718548208;-0.021842744698893583;-0.021101512301150874;1.0350264328834395;10.000028323439755;0.8335136958579317;-0.005993999460553094;-0.005994001220926679;0.7246333271364526;0.005211966462757816;0.724638143977019
54.041622;1.0351233405557725;0.8331555776650061;0.8048823130833429;-0.021842744717367295;-0.021101512266747745;1.03502647829029;10.000029018906137;0.8335137302523489;-0.005993999565304901;-0.0059940012845778375;0.7246331893289727;0.005211965222164124;0.7246380264699881
54.051622;1.0351235667348784;0.8331555171902729;0.8048822591293529;-0.021842744737698185;-0.02110151223138641;1.035026524541253;10.000029640816885;0.8335137655703174;-0.00599399966851169;-0.005994001346196421;0.7246330530233218;0.0052119640326936025;0.7246379113464718
54.061622;1.0351237907998498;0.8331554587461933;0.8048822095475588;-0.02184274475989588;-0.0211015121951105;1.035026571831528;10.000030192620756;0.8335138021228363;-0.005993999770068964;-0.005994001405615136;0.7246329177647052;0.005211962896416584;0.7246377985839391
54.071622;1.0351240120113654;0.8331554020756566;0.8048821638502548;-0.02184274478394415;-0.021101512157956533;1.0350266202757765;10.000030675594475;0.8335138401101033;-0.005993999869871453;-0.00599400146267897;0.7246327830407341;0.005211961814087361;0.724637688216684
