time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
54.081622;1.0351242298739491;0.8331553468770497;0.8048821216978982;-0.021842744809807236;-0.021101512119983342;1.035026669865314;10.000031089108747;0.8335138796759876;-0.005993999967836948;-0.0059940015172217824;0.7246326483034538;0.00521196078452312;0.7246375803356349
54.091622;1.0351244440861738;0.833155292912968;0.8048820829735697;-0.021842744837442554;-0.02110151208126389;1.0350267205360466;10.000031431823201;0.8335139209766307;-0.005994000063905501;-0.005994001569057351;0.7246325130156521;0.005211959804631951;0.7246374751052301
54.101622;1.0351246544221138;0.8331552400974929;0.8048820476614651;-0.0218427448668122;-0.02110151204186183;1.035026772205205;10.000031702942042;0.8335139641880795;-0.005994000158005332;-0.005994001617991974;0.7246323767093633;0.005211958870245495;0.7246373727704187
54.111622;1.0351248607332322;0.8331551885097331;0.8048820156946416;-0.02184274489788751;-0.02110151200184842;1.0350268247090795;10.000031902538273;0.8335140094620842;-0.0059940002500365455;-0.005994001663851696;0.7246322390022142;0.00521195797713569;0.7246372736421989
54.121622;1.0351250630056763;0.8331551383857951;0.8048819869557823;-0.021842744930643837;-0.021101511961318563;1.0350268777319407;10.000032031383284;0.8335140568861945;-0.005994000339873901;-0.005994001706505714;0.7246320995727036;0.005211957121681096;0.7246371780731786
54.131622;1.035125261326742;0.8331550901020234;0.8048819613324797;-0.02184274496507041;-0.02110151192037709;1.035026930819758;10.000032091222248;0.833514106508644;-0.005994000427376374;-0.0059940017458650656;0.7246319581526282;0.005211956300961725;0.7246370864308896
54.141622;1.0351254557701814;0.8331550440804464;0.8048819386811523;-0.021842745001201293;-0.0211015118791296;1.0350269834448924;10.000032084978486;0.8335141583904878;-0.005994000512404572;-0.005994001781872267;0.7246318145434484;0.005211955512443001;0.724636999070636
54.151622;1.0351256462944423;0.8331550006172276;0.8048819187722497;-0.02184274503911971;-0.021101511837678433;1.0350270350271842;10.00003201579057;0.8335142125798982;-0.005994000594826191;-0.00599400181451444;0.7246316686263929;0.005211954754075255;0.7246369163276919
54.161622;1.0351258327581454;0.8331549597187247;0.804881901312206;-0.021842745078924062;-0.021101511796110948;1.0350270849300611;10.000031885690007;0.8335142690411789;-0.005994000674513;-0.005994001843834847;0.7246315203541162;0.005211954024750637;0.7246368385601956
54.171622;1.0351260150449906;0.8331549210538411;0.8048818859709594;-0.02184274512070177;-0.02110151175448754;1.0350271324772122;10.000031695678569;0.8335143276916941;-0.0059940007513528985;-0.005994001869908975;0.7246313697138731;0.005211953324133639;0.7246367662033021
54.181622;1.0351261931373543;0.8331548840558678;0.8048818723574588;-0.02184274516452414;-0.02110151171284277;1.0350271769823118;10.00003144656015;0.8335143885362617;-0.005994000825264709;-0.005994001892816958;0.7246312166886448;0.005211952652091852;0.7246366997580838
54.191622;1.0351263670692472;0.8331548480958768;0.8048818599758564;-0.021842745210437827;-0.02110151167119827;1.0350272177889628;10.0000311394242;0.8335144517133722;-0.0059940008962025134;-0.005994001912642539;0.7246310612692135;0.005211952008518177;0.7246366397428274
54.201622;1.0351265369054627;0.8331548126220251;0.804881848170412;-0.021842745258450792;-0.021101511629572932;1.0350272542956878;10.000030776455658;0.8335145174383032;-0.005994000964153157;-0.005994001929480905;0.7246309034807918;0.005211951393364004;0.7246365866637208
54.211622;1.0351267028446078;0.8331547772301823;0.8048818361212664;-0.021842745308543444;-0.021101511587993747;1.035027285944259;10.000030361441453;0.8335145859951648;-0.005994001029117787;-0.005994001943446088;0.724630743362338;0.005211950806500419;0.7246365409810758
54.221622;1.0351268652664964;0.8331547417252936;0.8048818229495963;-0.021842745360709386;-0.021101511546510923;1.0350273121904554;10.000029898903524;0.8335146577719824;-0.0059940010910926765;-0.005994001954686144;0.7246305809448443;0.0052119502475903474;0.7246365030832493
54.231622;1.0351270246167195;0.833154706156135;0.8048818078369757;-0.021842745414971883;-0.021101511505192034;1.035027332498563;10.000029393321721;0.8335147332358253;-0.005994001150075128;-0.005994001963388812;0.7246304162677417;0.005211949716147324;0.724636473316434
54.241622;1.0351271813135434;0.833154670717868;0.8048817900728463;-0.02184274547135795;-0.021101511464088413;1.0350273463620887;10.00002884949089;0.8335148128576192;-0.0059940012060668785;-0.00599400196976261;0.7246302493932927;0.005211949211493119;0.7246364520234697
54.251622;1.0351273357468553;0.8331546355717392;0.8048817690555735;-0.021842745529881018;-0.021101511423217298;1.0350273533322605;10.000028272655314;0.8335148970389101;-0.005994001259052745;-0.005994001974004978;0.7246300804248477;0.005211948732639452;0.7246364395477444
54.261622;1.035127488271686;0.8331546007590903;0.8048817442971513;-0.021842745590557135;-0.0211015113825857;1.0350273530783933;10.000027667644511;0.8335149860457599;-0.0059940013089953914;-0.005994001976277299;0.7246299095530079;0.005211948278545401;0.7246364362329818
54.271622;1.035127639185357;0.8331545662301789;0.80488171544894;-0.021842745653423958;-0.02110151134222699;1.0350273454499077;10.00002703817885;0.833515079973757;-0.0059940013558616445;-0.005994001976715021;0.7246297370772736;0.005211947848657285;0.724636442409129
54.281622;1.0351277887137558;0.8331545318680269;0.8048816822950837;-0.021842745718523862;-0.02110151130220898;1.0350273304538387;10.00002638715133;0.8335151787933347;-0.005994001399624006;-0.005994001975452914;0.7246295633687332;0.0052119474432702016;0.7246364583548495
54.291622;1.035127937009885;0.8331544974941965;0.804881644689445;-0.021842745785859312;-0.021101511262615263;1.035027308178191;10.000025717188533;0.8335152824169527;-0.0059940014402251295;-0.005994001972609681;0.7246293887928014;0.005211947063327071;0.7246364842712687
54.301622;1.0351280841829895;0.8331544628984382;0.8048816025266583;-0.021842745855371142;-0.021101511223536186;1.0350272787491284;10.000025030877449;0.833515390712267;-0.005994001477570831;-0.005994001968254517;0.7246292136263278;0.005211946709645374;0.7246365202584454
54.311622;1.0351282303377403;0.8331544278571724;0.8048815558015734;-0.021842745926953032;-0.021101511185075507;1.0350272422944642;10.000024330653396;0.8335155035168664;-0.005994001511567597;-0.005994001962410413;0.7246290380542395;0.005211946382343286;0.7246365662809348
54.321622;1.035128375540719;0.8331543921029598;0.8048815046795871;-0.021842746000465457;-0.02110151114736117;1.0350271989208177;10.000023618373168;0.8335156206869102;-0.005994001542154523;-0.005994001955089022;0.724628862242274;0.005211946080960106;0.7246366221634315
54.331622;1.035128519763547;0.8331543552760236;0.8048814494841706;-0.021842746075728604;-0.021101511110548737;1.0350271487195017;10.000022895342845;0.8335157421215265;-0.005994001569308706;-0.005994001946319473;0.7246286863338353;0.00521194580478971;0.724636687640547
54.341622;1.0351286629001386;0.8331543169468252;0.8048813906099445;-0.021842746152519327;-0.02110151107479096;1.0350270916561128;10.00002216332832;0.8335158677211717;-0.005994001593037909;-0.005994001936147166;0.7246285103590213;0.0052119455530099165;0.7246367624061186
54.351622;1.0351288047979017;0.8331542767278324;0.8048813284589446;-0.02184274623058954;-0.021101511040196273;1.03502702740328;10.000021425182528;0.8335159973047984;-0.005994001613364448;-0.005994001924626639;0.7246283341960166;0.005211945324694918;0.7246368461074909
54.361622;1.0351289452917365;0.8331542343632813;0.8048812634475561;-0.021842746309685787;-0.021101511006835782;1.0350269553746678;10.000020684174931;0.8335161305587472;-0.005994001630300781;-0.00599400191183505;0.724628157627534;0.005211945119028681;0.7246369383452843
54.371622;1.035129084266947;0.8331541897415107;0.8048811960221876;-0.021842746389571198;-0.021101510974778758;1.0350268748971718;10.000019943142657;0.8335162670493959;-0.005994001643838916;-0.005994001897873389;0.724627980468803;0.005211944935718059;0.7246370387452279
54.381622;1.0351292216916073;0.8331541428888507;0.8048811266589309;-0.021842746470064185;-0.02110151094410165;1.0350267853355954;10.000019204513833;0.8335164062506653;-0.0059940016539664015;-0.005994001882833295;0.7246278026835126;0.005211944774889496;0.724637147021748
54.391622;1.0351293576063052;0.8331540939483326;0.8048810558763392;-0.02184274655105325;-0.02110151091489002;1.0350266862131936;10.00001847069068;0.8335165475558619;-0.00599400166068084;-0.005994001866767972;0.724627624353013;0.00521194463630442;0.7246372629622045
54.401622;1.0351294920890126;0.8331540431166131;0.8048809842268101;-0.021842746632449107;-0.021101510887258926;1.035026577310229;10.00001774380306;0.8335166903271813;-0.0059940016639796895;-0.00599400184969623;0.7246274455563735;0.005211944518824485;0.7246373863932277
54.411622;1.035129625218622;0.8331539906179573;0.8048809122521735;-0.02184274671413218;-0.021101510861354665;1.0350264586232352;10.000017025638043;0.8335168339653615;-0.005994001663842871;-0.005994001831618202;0.7246272663387817;0.005211944420548147;0.7246375171765178
54.421622;1.0351297570694922;0.8331539367587555;0.8048808404651449;-0.021842746795954902;-0.021101510837322295;1.035026330253371;10.000016318809845;0.8335169779045861;-0.005994001660228365;-0.0059940018125234605;0.7246270867891128;0.00521194433908289;0.7246376551833994
54.431622;1.0351298876949446;0.8331538819442285;0.8048807693710937;-0.02184274687775139;-0.021101510815275958;1.035026192344155;10.00001562754045;0.8335171215765123;-0.0059940016530825495;-0.005994001792411649;0.7246269071135496;0.005211944271699419;0.7246378002088762
54.441622;1.0351300170931106;0.833153826576026;0.8048806994907455;-0.021842746959318725;-0.021101510795287128;1.0350260450761546;10.00001495683164;0.833517264435198;-0.005994001642357639;-0.005994001771327354;0.7246267276160926;0.005211944215689559;0.7246379518793136
54.451622;1.0351301452240214;0.8331537709410053;0.8048806313475529;-0.0218427470404206;-0.02110151077738315;1.0350258886870984;10.000014311400916;0.8335174060329109;-0.005994001628018053;-0.005994001749371876;0.7246265486198631;0.005211944168812856;0.7246381096162442
54.461622;1.0351302720495352;0.8331537152011602;0.8048805653916169;-0.02184274712084168;-0.02110151076156129;1.0350257234544116;10.000013695118593;0.8335175460800144;-0.005994001610031485;-0.005994001726691318;0.7246263704283477;0.00521194412942022;0.7246382726853042
54.471622;1.0351303975485429;0.8331536594562712;0.8048805019436953;-0.021842747200441586;-0.02110151074781223;1.0350255496245875;10.00001311058561;0.8335176844100131;-0.0059940015883564466;-0.005994001703471393;0.724626193333589;0.005211944096412839;0.7246384403192102
54.481622;1.0351305217337927;0.833153603826919;0.8048804412613974;-0.021842747279148065;-0.02110151073613433;1.0350253673942795;10.000012559096364;0.8335178208632832;-0.00599400156293204;-0.005994001679934759;0.7246260175879004;0.005211944069173968;0.724638611826467
54.491622;1.0351306446677457;0.8331535485115387;0.8048803836060981;-0.02184274735689937;-0.021101510726538732;1.0350251769932433;10.000012041002673;0.8335179551831348;-0.005994001533677017;-0.005994001656319096;0.7246258433425949;0.005211944047381657;0.7246387866328698
54.501622;1.0351307664709664;0.8331534937988536;0.8048803291892819;-0.021842747433599326;-0.02110151071905368;1.0350249787857138;10.000011555743464;0.8335180869767393;-0.00599400150050262;-0.005994001632831423;0.7246256706573204;0.005211944030682277;0.7246389643110845
54.511622;1.0351308873358087;0.8331534400676665;0.8048802781046098;-0.02184274750911492;-0.021101510713722873;1.0350247732907687;10.000011102024947;0.833518215740308;-0.0059940014633426365;-0.005994001609601103;0.7246254995738979;0.005211944018179433;0.7246391446279444
54.521622;1.0351310075208258;0.833153387737779;0.8048802303376567;-0.02184274758329826;-0.02110151071059206;1.0350245611055877;10.000010679117212;0.8335183408993421;-0.005994001422205931;-0.005994001586676845;0.7246253301435814;0.005211944008201372;0.7246393275413812
54.531622;1.0351311272679518;0.8331533371376338;0.8048801858031502;-0.02184274765601504;-0.02110151070969078;1.0350243428668433;10.000010287565894;0.8335184618246271;-0.00599400137721744;-0.0059940015640753555;0.724625162413759;0.005211943998799609;0.7246395131093106
54.541622;1.0351312466800702;0.8331532884115351;0.8048801443615791;-0.02184274772716431;-0.021101510711019737;1.0350241193421788;10.000009927900459;0.8335185778558121;-0.005994001328591654;-0.0059940015418220175;0.7246249964615983;0.005211943988346879;0.724639701385066
54.551622;1.035131365719158;0.8331532415704442;0.8048801058352735;-0.021842747796682948;-0.02110151071454441;1.0350238914817018;10.000009599466715;0.8335186883418318;-0.005994001276562594;-0.005994001519950343;0.7246248324501617;0.005211943975422712;0.7246398923705517
54.561622;1.035131484298338;0.8331531965880735;0.8048800700296762;-0.021842747864548265;-0.02110151072019217;1.0350236603137755;10.000009301018716;0.8335187926681323;-0.005994001221351984;-0.00599400149848774;0.7246246706420696;0.005211943958159735;0.7246400859925413
54.571622;1.0351316022716006;0.8331531534232314;0.8048800367444489;-0.02184274793077491;-0.021101510727858673;1.0350234268360483;10.000009031772825;0.8335188902826902;-0.005994001163181758;-0.005994001477433235;0.7246245113744788;0.005211943933846257;0.7246402820794822
54.581622;1.0351317193693867;0.8331531120112184;0.8048800057977045;-0.021842747995396664;-0.02110151073742346;1.0350231919933106;10.000008791589671;0.8335189807203202;-0.005994001102280949;-0.005994001456726501;0.7246243550195355;0.005211943899144067;0.724640480401222
54.591622;1.0351318352503565;0.8331530722860767;0.8048799770396844;-0.021842748058445542;-0.02110151074876428;1.0350229566804419;10.00000858060131;0.8335190635878902;-0.005994001038873512;-0.005994001436244302;0.7246242019659574;0.0052119438505053685;0.7246406807396939
54.601622;1.0351319496094806;0.8331530342015127;0.8048799503071369;-0.021842748119932275;-0.021101510761759673;1.0350227217346588;10.000008399213078;0.8335191385186544;-0.005994000973156575;-0.0059940014158327195;0.7246240526386883;0.005211943784456841;0.7246408828957134
54.611622;1.0351320622057882;0.8331529977257981;0.8048799253798811;-0.021842748179825382;-0.021101510776277616;1.0350224879141832;10.000008248728825;0.8335192051485063;-0.005994000905283658;-0.005994001395343707;0.7246239075157637;0.005211943697997584;0.7246410866661306
54.621622;1.0351321728239784;0.8331529628089525;0.8048799019919036;-0.021842748238034376;-0.02110151079217022;1.035022255882143;10.000008131774655;0.8335192631202208;-0.005994000835364166;-0.005994001374648422;0.7246237671035691;0.005211943589215759;0.7246412918304296
54.631622;1.0351322812555985;0.8331529293442941;0.8048798798447896;-0.021842748294404454;-0.02110151080928694;1.0350220262311478;10.000008051670628;0.8335193120768327;-0.0059940007634781;-0.005994001353624983;0.7246236318942184;0.00521194345753115;0.7246414981225419
54.641622;1.0351323873442992;0.8331528971903113;0.8048798586365943;-0.021842748348730293;-0.021101510827472518;1.0350217995186863;10.000008011206347;0.8335193516330951;-0.005994000689710425;-0.00599400133215611;0.7246235023396635;0.005211943303202509;0.7246417052355496
54.651622;1.0351324910925643;0.8331528662180097;0.8048798381578919;-0.02184274840078886;-0.021101510846546656;1.0350215762907184;10.000008011824573;0.8335193813520162;-0.005994000614194623;-0.005994001310159281;0.7246233788375905;0.005211943126867048;0.7246419128863547
54.661622;1.0351325927481447;0.8331528362909892;0.8048798183477731;-0.02184274845038356;-0.02110151086632398;1.0350213571423985;10.000008053352458;0.8335194007762488;-0.00599400053713268;-0.005994001287622882;0.7246232617330367;0.00521194292971761;0.7246421208332388
54.671622;1.0351326927432418;0.8331528072175174;0.8048797992114762;-0.021842748497387522;-0.021101510886661602;1.035021142774844;10.000008134245618;0.8335194094956506;-0.0059940004587811825;-0.005994001264611005;0.7246231513190639;0.005211942713881485;0.7246423287954108
54.681622;1.0351327915114743;0.8331527787405315;0.8048797807163599;-0.021842748541761138;-0.021101510907464153;1.035020933965399;10.000008252412393;0.8335194071772181;-0.0059940003794164195;-0.005994001241233077;0.7246230478004797;0.005211942482579613;0.7246425363944416
54.691622;1.0351328893510336;0.8331527505553551;0.804879762774838;-0.021842748583528356;-0.02110151092864563;1.0350207314719602;10.000008406015299;0.833519393568772;-0.005994000299293575;-0.005994001217611513;0.7246229512766191;0.005211942239802259;0.7246427431757307
54.701622;1.0351329863962953;0.8331527223334783;0.8048797452618638;-0.021842748622737034;-0.02110151095008161;1.0350205359220266;10.000008593943447;0.8335193685160226;-0.005994000218622919;-0.005994001193865053;0.724622861807835;0.005211941989430248;0.7246429486190554
54.711622;1.0351330826607301;0.8331526937348478;0.8048797280399732;-0.021842748659436063;-0.021101510971577395;1.0350203477409223;10.00000881606948;0.8335193319772507;-0.0059940001375727026;-0.005994001170098169;0.7246227794932698;0.005211941734688207;0.7246431521366171
54.721622;1.0351331781218587;0.8331526644000816;0.8048797110173423;-0.021842748693671785;-0.02110151099287507;1.03502016714485;10.000009072909421;0.8335192840088885;-0.00599400005628363;-0.0059940011463904585;0.7246227044715319;0.005211941478503156;0.7246433531428647
54.731622;1.0351332727769442;0.8331526339470959;0.8048796941824637;-0.021842748725489573;-0.0211015110136771;1.0350199941705678;10.000009365041175;0.8335192247327399;-0.005993999974874602;-0.005994001122786876;0.7246226368604266;0.005211941223895418;0.724643551138549
54.741622;1.0351333666510512;0.8331526019996196;0.8048796775625182;-0.02184274875493088;-0.02110151103365314;1.0350198287086791;10.0000096927588;0.8335191543391337;-0.005993999893435713;-0.00599400109929929;0.724622576668489;0.005211940973908963;0.7246437457073832
54.751622;1.035133459791018;0.8331525682159784;0.8048796611758757;-0.021842748782028677;-0.02110151105244595;1.0350196705065762;10.000010055229678;0.8335190731413329;-0.005993999812023861;-0.0059940010759369005;0.7246225237271213;0.005211940731629801;0.724643936483651
54.761622;1.0351335522074914;0.8331525322746131;0.8048796450580679;-0.02184274880680978;-0.021101511069689462;1.035019519168104;10.000010449798848;0.8335189816047173;-0.005993999730660949;-0.005994001052754171;0.7246224777182896;0.005211940500256016;0.7246441231561985
54.771622;1.035133643771412;0.8331524938368076;0.8048796293074768;-0.02184274882931395;-0.021101511085029924;1.0350193742162297;10.000010872881484;0.8335188803132825;-0.005993999649325577;-0.005994001029863463;0.724622438275131;0.005211940282829459;0.7246443054542007
54.781622;1.035133734142686;0.8331524525457658;0.8048796140715249;-0.02184274884962472;-0.02110151109815681;1.0350192351932659;10.000011321437698;0.8335187699225854;-0.005993999567953503;-0.005994001007392136;0.7246224050729643;0.005211940081922381;0.7246444830931809
54.791622;1.0351338228023503;0.8331524080923526;0.8048795995226948;-0.0218427488678728;-0.021101511108839233;1.035019101734022;10.000011793511918;0.8335186511063969;-0.0059939994864575425;-0.005994000985438566;0.7246223778738446;0.005211939899616602;0.7246446557349743
54.801622;1.03513390919585;0.8331523602844559;0.8048795858951089;-0.02184274888419806;-0.021101511116938625;1.0350189736021218;10.000012287945378;0.8335185244964834;-0.005993999404746092;-0.005994000964076906;0.724622356517005;0.005211939737735846;0.7246448229935594
54.811622;1.0351339928833716;0.8331523090495881;0.8048795735110501;-0.021842748898726165;-0.021101511122390986;1.0350188506947136;10.000012803791876;0.833518390658719;-0.005993999322728656;-0.0059940009433830975;0.7246223408789704;0.005211939598092792;0.7246449844694182
54.821622;1.035134073631718;0.8331522544156366;0.8048795627288053;-0.02184274891158707;-0.02110151112518189;1.03501873299747;10.000013339758194;0.8335182501187929;-0.00599399924031524;-0.005994000923442712;0.7246223308316011;0.005211939482567998;0.7246451397813598
54.831622;1.035134151453274;0.8331521965177634;0.804879553895416;-0.02184274892292332;-0.02110151112532933;1.0350186205059408;10.000013893844413;0.8335181034039707;-0.005993999157409884;-0.005994000904361608;0.7246223261940208;0.005211939393275268;0.7246452885815402
54.841622;1.0351342265732948;0.8331521355856021;0.8048795473438514;-0.02184274893286192;-0.021101511122881247;1.035018513198466;10.000014463448814;0.8335179510652213;-0.0059939990739043235;-0.005994000886279188;0.7246223267089351;0.005211939332745162;0.7246454305371159
54.851622;1.0351342993620887;0.8331520718799159;0.8048795433898864;-0.021842748941483824;-0.021101511117926793;1.0350184110434917;10.000015046173012;0.8335177936981881;-0.005993998989659852;-0.00599400086934218;0.7246223321001388;0.005211939303651194;0.7246455652777215
54.861622;1.0351343703096412;0.8331520056045225;0.8048795423371998;-0.02184274894882275;-0.021101511110592427;1.0350183139185518;10.000015640406671;0.8335176319628378;-0.005993998904478719;-0.0059940008536619955;0.7246223421693249;0.005211939308374619;0.7246456923655341
54.871622;1.035134440032221;0.8331519368339018;0.8048795444963006;-0.02184274895489128;-0.021101511101007126;1.0350182215181796;10.000016244726236;0.8335174665270054;-0.0059939988181223845;-0.005994000839315576;0.724622356820069;0.005211939348794365;0.7246458113089292
54.881622;1.035134509248247;0.8331518655183272;0.8048795501948209;-0.021842748959702746;-0.021101511089278227;1.0350181333762372;10.000016857294247;0.8335172979497162;-0.005993998730377143;-0.0059940008263777355;0.7246223760038186;0.005211939426079805;0.7246459215718255
54.891622;1.035134578719355;0.8331517915565563;0.8048795597718229;-0.021842748963277165;-0.021101511075512194;1.0350180488844807;10.000017476676971;0.8335171266304322;-0.005993998641100208;-0.00599400081492248;0.724622399673317;0.0052119395405883255;0.724646022597309
54.901622;1.0351346491863096;0.8331517148376324;0.8048795735895551;-0.021842748965645677;-0.021101511059848033;1.0350179672881705;10.000018102860283;0.8335169528367283;-0.00599399855022289;-0.005994000804988373;0.7246224277717195;0.005211939692096922;0.7246461138720897
54.911622;1.0351347213172455;0.8331516352390584;0.8048795920541872;-0.02184274896684905;-0.02110151104246299;1.0350178877911307;10.000018736924872;0.8335167767231012;-0.0059939984577329596;-0.0059940007965671015;0.7246224602474803;0.0052119398801104755;0.7246461949642411
54.921622;1.0351347956898647;0.8331515526260512;0.8048796155680163;-0.02184274896692792;-0.021101511023553378;1.0350178096748097;10.000019380129316;0.8335165983514695;-0.005993998363670601;-0.005994000789620716;0.7246224970850895;0.005211940103952338;0.7246462655155629
54.931622;1.0351348727964111;0.8331514668648718;0.8048796444635187;-0.021842748965917824;-0.021101511003316274;1.0350177323018876;10.000020033261679;0.8335164177484068;-0.005993998268146468;-0.005994000784088424;0.7246225383146564;0.005211940362563905;0.7246463252323679
54.941622;1.0351349530588678;0.8331513778928474;0.80487967901723;-0.021842748963853277;-0.021101510981943274;1.0350176550775982;10.000020696476552;0.8335162349589499;-0.005993998171348806;-0.0059940007798972295;0.7246225839949183;0.005211940654265244;0.7246463738622765
54.951622;1.0351350368635592;0.8331512858161203;0.8048797194725457;-0.021842748960773574;-0.021101510959609607;1.0350175774402033;10.000021369832863;0.8335160500821921;-0.0059939980735221315;-0.005994000776988224;0.724622634218616;0.005211940976884885;0.7246464111655522
54.961622;1.035135124577328;0.8331511909066668;0.8048797660087559;-0.021842748956726624;-0.021101510936456996;1.0350174988695857;10.000022053688753;0.8335158632801691;-0.005993997974937375;-0.005994000775328299;0.7246226891441292;0.0052119413282700104;0.7246464369513854
54.971622;1.0351352165438241;0.833151093493383;0.8048798187424266;-0.0218427489517768;-0.021101510912588953;1.0350174189196333;10.000022748385602;0.8335156747326733;-0.005993997875870845;-0.00599400077490048;0.7246227489931699;0.005211941706643861;0.7246464511588078
54.981622;1.0351353130966752;0.833150993879064;0.8048798777834664;-0.021842748946007566;-0.021101510888078965;1.0350173372766474;10.000023453799823;0.8335154845995998;-0.00599399777659381;-0.005994000775690588;0.7246228139791672;0.0052119421102975365;0.7246464538624626
54.991622;1.0351354145623524;0.833150892348608;0.8048799432506455;-0.021842748939506103;-0.021101510862979626;1.0350172537626947;10.000024168915605;0.833515293060663;-0.005993997677372241;-0.0059940007776806085;0.7246228842095285;0.005211942537017052;0.7246464452024652
55.001622;1.0351355212518978;0.83315078918847;0.8048800152378597;-0.021842748932342903;-0.021101510837329068;1.0350171682286613;10.000024891591263;0.8335151003808678;-0.005993997578472828;-0.0059940007808498225;0.7246229596434948;0.005211942983903504;0.7246464253616077
55.011622;1.0351356334693655;0.8331506846721214;0.8048800937916593;-0.021842748924558873;-0.02110151081115634;1.0350170804363694;10.000025619101656;0.8335149069167601;-0.0059939974801719986;-0.0059940007851788275;0.7246230401180827;0.005211943447554305;0.7246463945849972
55.021622;1.0351357515224344;0.8331505790676647;0.8048801789203525;-0.021842748916165954;-0.021101510784483822;1.0350169900451662;10.000026349157556;0.8335147130427302;-0.00599399738276249;-0.005994000790644818;0.7246231253838705;0.005211943924322114;0.7246463531519164
55.031622;1.0351358756878397;0.833150472645705;0.8048802706473562;-0.02184274890716175;-0.021101510757323843;1.0350168967026772;10.000027080494705;0.83351451905837;-0.005993997286550955;-0.00599400079720351;0.724623215130456;0.005211944410345323;0.7246463013363336
55.041622;1.0351360061114088;0.8331503656562091;0.8048803690658838;-0.021842748897535295;-0.021101510729663486;1.0350168001861406;10.000027812766193;0.8335143251353886;-0.0059939971918474685;-0.005994000804776397;0.7246233090300538;0.005211944901570536;0.7246462394117549
55.051622;1.0351361427672765;0.8331502583112618;0.8048804743075169;-0.021842748887254168;-0.02110151070145013;1.0350167005170028;10.00002854602772;0.8335141313176999;-0.005993997098947211;-0.005994000813260943;0.7246234067983819;0.005211945394145981;0.7246461676578062
55.061622;1.035136285544904;0.8331501507841621;0.8048805864528523;-0.021842748876257683;-0.021101510672605392;1.0350165979728139;10.00002927989386;0.8335139376139998;-0.005993997008117124;-0.0059940008225482615;0.7246235082250103;0.005211945884678798;0.7246460863527846
55.071622;1.035136434292584;0.8331500432211244;0.8048807054652262;-0.02184274886446756;-0.021101510643047345;1.0350164930148595;10.000030012557268;0.8335137441258408;-0.005993996919603536;-0.0059940008325204954;0.7246236131313021;0.005211946370357825;0.7246459957914078
55.081622;1.0351365887522737;0.8331499357467811;0.8048808311404566;-0.02184274885180356;-0.021101510612690066;1.0350163862138184;10.00003074066938;0.8335135510684297;-0.0059939968336497835;-0.00599400084303712;0.7246237212901282;0.00521194684934488;0.7246458963216743
55.091622;1.0351367485429979;0.8331498284878484;0.8048809630901663;-0.021842748838206093;-0.021101510581436344;1.0350162782016006;10.00003146029227;0.8335133587108667;-0.00599399675050584;-0.005994000853942677;0.7246238323997856;0.005211947320689039;0.7246457883633174
55.101622;1.035136913206855;0.8331497216623637;0.8048811007998585;-0.02184274882366918;-0.021101510549182998;1.0350161696317075;10.000032167600557;0.8335131673406725;-0.005993996670415374;-0.005994000865090279;0.7246239461160043;0.005211947783504967;0.7246456723968528
55.111622;1.035137082199242;0.833149615651321;0.8048812436961945;-0.02184274880825498;-0.02110151051584497;1.0350160611515469;10.00003285903448;0.8335129772433;-0.005993996593581841;-0.0059940008763454435;0.7246240620651409;0.005211948236406077;0.7246455489368818
55.121622;1.035137254880851;0.8331495109716353;0.8048813911612316;-0.021842748792075234;-0.0211015104813815;1.0350159533562697;10.00003353163208;0.8335127886734724;-0.0059939965201510756;-0.005994000887570516;0.7246241798337982;0.005211948677553423;0.7246454185050568
55.131622;1.0351374305871708;0.8331494082082072;0.8048815425243132;-0.021842748775263144;-0.021101510445792976;1.0350158466931558;10.000034183367577;0.8335126018478506;-0.005993996450228866;-0.0059940008986242325;0.7246242989785433;0.005211949104861212;0.7246452816066123
55.141622;1.0351376086723638;0.8331493079440441;0.8048816970841982;-0.02184274875795972;-0.02110151040910708;1.0350157414266588;10.00003481307981;0.8335124169745548;-0.005993996383910055;-0.005994000909379808;0.7246244190690407;0.005211949516217737;0.7246451387284495
55.151622;1.0351377884822595;0.833149210666735;0.8048818541516283;-0.021842748740313663;-0.02110151037138333;1.0350156377356259;10.00003541985308;0.8335122342940519;-0.005993996321295705;-0.005994000919732548;0.7246245397373742;0.005211949909756886;0.724644990377975
55.161622;1.0351379693337406;0.8331491166886887;0.8048820130645798;-0.021842748722464677;-0.021101510332711147;1.0350155358078923;10.000036001990653;0.8335120540667493;-0.00599399626248542;-0.005994000929592767;0.7246246606911279;0.005211950284007637;0.7246448371120194
55.171622;1.0351381505115962;0.8331490261632867;0.8048821732063901;-0.021842748704517315;-0.02110151029317923;1.035015435842259;10.000036556314743;0.8335118764902172;-0.005993996207556253;-0.005994000938893491;0.7246247817157145;0.0052119506377794386;0.7246446795105546
55.181622;1.0351383312575655;0.8331489391922174;0.8048823340538588;-0.021842748686545902;-0.021101510252841873;1.0350153380368565;10.000037078303812;0.8335117016561105;-0.005993996156550996;-0.005994000947619877;0.7246249026864304;0.005211950969866335;0.7246445181512126
55.191622;1.0351385108028688;0.8331488559106855;0.8048824952108273;-0.02184274866861215;-0.021101510211713304;1.035015242610657;10.000037562863033;0.8335115296097962;-0.005993996109471566;-0.005994000955819884;0.7246250235169462;0.005211951278922662;0.724644353602528
55.201622;1.0351386884568314;0.833148776497956;0.8048826564254895;-0.021842748650764368;-0.021101510169789842;1.0350151498103632;10.000038005232609;0.8335113604234095;-0.00599399606628272;-0.005994000963573395;0.7246251440575036;0.005211951563661788;0.724644186385384
55.211622;1.0351388636446541;0.8331487011478046;0.8048828176013043;-0.021842748633038176;-0.021101510127081325;1.0350150598809744;10.00003840157776;0.8335111942148494;-0.005993996026948453;-0.005994000970951009;0.7246252640679208;0.005211951823083687;0.7246440169306178
55.221622;1.0351390358545807;0.8331486299982445;0.8048829787556364;-0.02184274861546567;-0.021101510083634284;1.035014973014542;10.00003874904861;0.8335110311433497;-0.0059939959914747055;-0.0059940009779970395;0.7246253832918589;0.005211952056475047;0.7246438455679636
55.231622;1.0351392045705405;0.8331485630483106;0.8048831399267709;-0.02184274859807575;-0.021101510039534664;1.0350148893134141;10.000039045487942;0.8335108714147635;-0.005993995959916424;-0.005994000984731211;0.7246255015381616;0.005211952263228551;0.7246436725080034
55.241622;1.0351393692602577;0.8331485001454428;0.8048833010955002;-0.021842748580895462;-0.021101509994888197;1.0350148088186994;10.000039289252735;0.8335107152714464;-0.005993995932361222;-0.0059940009911624665;0.7246256186888275;0.005211952442752437;0.7246434978065855
55.251622;1.0351395294421109;0.8331484410532785;0.8048834621490223;-0.02184274856395776;-0.02110150994980303;1.035014731570023;10.000039479412973;0.8335105629433638;-0.005993995908910096;-0.005994000997329481;0.7246257346548793;0.005211952594589638;0.7246433213569745
55.261622;1.035139684739742;0.8331483855239761;0.8048836228834504;-0.02184274854730501;-0.021101509904405732;1.0350146576302528;10.000039615962292;0.8335104146000208;-0.005993995889652571;-0.0059940010033376085;0.7246258493430565;0.00521195271863538;0.7246431429278717
55.271622;1.0351398348579923;0.8331483333234809;0.804883783026811;-0.021842748530994462;-0.021101509858876842;1.0350145870724825;10.00003969945451;0.8335102703538352;-0.005993995874654517;-0.005994001009339543;0.7246259626540517;0.00521195281542152;0.7246429622060158
55.281622;1.0351399795835186;0.8331482842297573;0.8048839422637835;-0.02184274851509905;-0.021101509813456622;1.0350145199479248;10.000039730334347;0.8335101302981246;-0.005993995863969891;-0.005994001015476235;0.7246260745328128;0.005211952886229374;0.7246427788216894
55.291622;1.0351401188275178;0.8331482380377178;0.8048841002721205;-0.02184274849968941;-0.02110150976840787;1.0350144562621015;10.000039708682614;0.8335099945090104;-0.005993995857644992;-0.005994001021840249;0.7246261850616481;0.00521195293288459;0.7246425923632412
55.301622;1.0351402526045126;0.8331481945726885;0.8048842567357948;-0.02184274848481371;-0.021101509723979662;1.0350143959622697;10.00003963429815;0.8335098630049459;-0.005993995855708949;-0.0059940010284809135;0.7246262944964805;0.005211952957743419;0.7246424023817337
55.311622;1.0351403809415345;0.8331481537192037;0.8048844113245903;-0.021842748470486506;-0.021101509680395456;1.035014338956841;10.000039506893321;0.8335097357301505;-0.005993995858172389;-0.0059940010354226515;0.7246264031890088;0.005211952963955913;0.7246422084109695
55.321622;1.035140503809611;0.8331481154687133;0.8048845637212011;-0.021842748456680706;-0.02110150963783888;1.0350142852332338;10.000039326225767;0.8335096125683404;-0.00599399586503533;-0.005994001042677034;0.7246265114778091;0.005211952955352718;0.7246420099833651
55.331622;1.03514062115816;0.8331480799357179;0.8048847136919611;-0.02184274844333184;-0.02110150959643806;1.03501423498209;10.000039091745064;0.8335094933340227;-0.005993995876310492;-0.00599400105024363;0.7246266196332635;0.005211952935984183;0.7246418066136272
55.341622;1.035140732982013;0.8331480473203174;0.8048848611064844;-0.021842748430358258;-0.02110150955627539;1.0350141885470838;10.000038802489586;0.8335093777576196;-0.005993995892051672;-0.00599400105810395;0.7246267278265375;0.005211952909749401;0.7246415978295391
55.351622;1.035140839307346;0.8331480178637292;0.8048850058906026;-0.021842748417677107;-0.021101509517415597;1.0350141462728042;10.00003845789884;0.8335092655348705;-0.005993995912351055;-0.005994001066218961;0.7246268360891609;0.0052119528801169435;0.7246413832832551
55.361622;1.0351409401741687;0.8331479918189618;0.8048851479595738;-0.02184274840521311;-0.021101509479936085;1.035014108427435;10.000038058547975;0.8335091564118058;-0.005993995937305033;-0.005994001074528876;0.7246269443178094;0.005211952850145379;0.7246411628324829
55.371622;1.0351410357029804;0.8331479694339939;0.8048852871427534;-0.021842748392911757;-0.021101509443940514;1.035014075194825;10.00003760630433;0.8335090502208834;-0.005993995966974921;-0.0059940010829569014;0.7246270523371549;0.0052119528229888756;0.7246409365222249
55.381622;1.035141126158976;0.8331479509410047;0.8048854231250598;-0.021842748380746665;-0.021101509409541006;1.0350140466945135;10.00003710421031;0.8335089468720119;-0.005993996001357003;-0.005994001091423353;0.7246271599462341;0.005211952802523785;0.7246407045290306
55.391622;1.0351412119252876;0.8331479365539995;0.8048855554797222;-0.021842748368706942;-0.02110150937683651;1.0350140230120843;10.000036556167275;0.8335088463262509;-0.0059939960403574185;-0.005994001099858836;0.7246272669252694;0.005211952793432682;0.7246404671213432
55.401622;1.0351412934428026;0.8331479264968348;0.8048856837810232;-0.021842748356774733;-0.02110150934590287;1.0350140042260754;10.000035966493654;0.8335087485545327;-0.0059939960837830965;-0.005994001108206482;0.7246273730271735;0.005211952800417239;0.7246402246127172
55.411622;1.0351413711961719;0.833147921023801;0.8048858077038811;-0.021842748344926395;-0.021101509316778306;1.0350139904604876;10.000035339186532;0.8335086534986357;-0.005993996131374892;-0.0059940011164209455;0.7246274779629893;0.005211952827250259;0.724639977295896
55.421622;1.0351414457115935;0.8331479203936941;0.8048859270876251;-0.02184274833317438;-0.021101509289457785;1.0350139818913062;10.000034676997018;0.833508561065715;-0.005993996182850316;-0.005994001124455611;0.7246275814172175;0.005211952876501792;0.7246397253961936
55.431622;1.0351415175435967;0.8331479248419744;0.8048860419580494;-0.02184274832160245;-0.021101509263919717;1.0350139786397579;10.000033981208594;0.8335084711831161;-0.00599399623790938;-0.005994001132237723;0.7246276831189623;0.00521195294985403;0.7246394690939845
55.441622;1.0351415872766343;0.8331479345618168;0.8048861524730052;-0.021842748310348544;-0.02110150924015512;1.0350139806853715;10.000033252368631;0.8335083838592803;-0.005993996296218306;-0.005994001139662408;0.7246277829108884;0.0052119530484603825;0.7246392085932701
55.451622;1.0351416555029636;0.8331479496731946;0.8048862588268074;-0.021842748299574163;-0.021101509218153014;1.0350139878745133;10.000032490827243;0.8335082991655848;-0.0059939963573997545;-0.005994001146604455;0.7246278807431685;0.005211953173173432;0.7246389441584272
55.461622;1.0351417228016706;0.8331479702185913;0.8048863611590086;-0.021842748289450882;-0.021101509197863896;1.0350139999346213;10.000031696545074;0.833508217188521;-0.005993996421048495;-0.005994001152939378;0.7246279766024987;0.005211953324962656;0.7246386761239718
55.471622;1.0351417898071846;0.833147996208334;0.804886459471584;-0.021842748280129054;-0.02110150917919636;1.0350140164979842;10.00003086905851;0.8335081380294437;-0.005993996486762449;-0.00599400115858045;0.7246280704391124;0.005211953505521162;0.7246384049005832
55.481622;1.0351418572555457;0.833148027655911;0.8048865536048637;-0.021842748271699196;-0.021101509162044327;1.0350140371964447;10.000030008097152;0.833508061800131;-0.005993996554154405;-0.005994001163494195;0.7246281621528728;0.005211953717607201;0.7246381309549603
55.491622;1.0351419258601258;0.8331480645699969;0.8048866433053888;-0.02184274826419413;-0.0211015091463029;1.035014061763338;10.000029113937874;0.8335079885548602;-0.005993996622851663;-0.005994001167680132;0.7246282516401394;0.005211953964757353;0.7246378547953201
55.501622;1.0351419961368438;0.8331481069599996;0.8048867283237975;-0.021842748257621687;-0.021101509131869277;1.0350140900481732;10.000028186709566;0.833507918201781;-0.005993996692501705;-0.005994001171160474;0.7246283388204895;0.00521195425045446;0.7246375769893654
55.511622;1.035142068377749;0.8331481548512921;0.8048868084864698;-0.021842748251993078;-0.02110150911865347;1.0350141219440825;10.000027225908154;0.833507850501452;-0.005993996762773322;-0.005994001173980741;0.7246284236063079;0.00521195457744488;0.7246372981749657
55.521622;1.0351421427804084;0.8331482082450004;0.8048868837351244;-0.02184274824732557;-0.021101509106596635;1.0350141572770668;10.000026231008228;0.8335077851729353;-0.005993996833352328;-0.00599400117619985;0.7246285058681607;0.005211954947652233;0.7246370190278558
55.531622;1.0351422195365092;0.8331482670507182;0.8048869541236292;-0.021842748243615682;-0.0211015090956854;1.0350141957208312;10.000025201959193;0.8335077219599728;-0.005993996903932671;-0.005994001177883716;0.724628585424656;0.005211955362396159;0.7246367401876131
55.541622;1.0351422987631567;0.8331483310832153;0.8048870197718421;-0.021842748240821486;-0.021101509085956947;1.035014236830502;10.000024138848799;0.8335076605991067;-0.005993996974202606;-0.005994001179105163;0.7246286620480723;0.0052119558225608925;0.7246364622040953
55.551622;1.0351423804277828;0.83314840016015;0.8048870808377905;-0.021842748238884026;-0.021101509077482906;1.035014280166687;10.000023041434613;0.8335076008094907;-0.005993997043849219;-0.00599400117994801;0.7246287355052323;0.005211956328567944;0.7246361855766272
55.561622;1.0351424643242146;0.8331484741993442;0.8048871375217177;-0.02184274823775565;-0.021101509070339624;1.0350143253206334;10.000021909465106;0.8335075423435697;-0.0059939971125861505;-0.005994001180512291;0.7246288056427523;0.005211956880293081;0.72463591082631
55.571622;1.0351425500219928;0.8331485531847653;0.8048871900105478;-0.02184274823740554;-0.021101509064593245;1.0350143718195683;10.000020743235181;0.8335074850340195;-0.005993997180173645;-0.0059940011809087425;0.724628872455905;0.005211957477176752;0.7246356384926164
55.581622;1.0351426368731542;0.8331486370559942;0.8048872383855168;-0.021842748237817306;-0.02110150906030823;1.035014419078897;10.000019543407724;0.8335074287800199;-0.005993997246414623;-0.005994001181246036;0.7246289360848874;0.0052119581182682425;0.7246353690997975
55.591622;1.0351427240977917;0.8331487256680901;0.8048872826319924;-0.02184274823898518;-0.021101509057551347;1.0350144664123053;10.000018311080737;0.8335073734562545;-0.005993997311140395;-0.0059940011816099785;0.7246289967669227;0.005211958801971205;0.7246351031680339
55.601622;1.035142810855422;0.8331488188423741;0.8048873227511235;-0.021842748240902106;-0.02110150905637508;1.035014513047381;10.000017048544503;0.8335073188358708;-0.005993997374200284;-0.005994001182035448;0.7246290548040397;0.005211959525852584;0.7246348412189216
55.611622;1.0351428963174365;0.8331489164042643;0.8048873588387438;-0.02184274824354832;-0.021101509056805696;1.0350145582184755;10.000015759422572;0.8335072646123731;-0.005993997435458175;-0.005994001182488744;0.7246291105600592;0.005211960286704869;0.7246345837339842
55.621622;1.0351429797443037;0.8331490181461109;0.8048873910533261;-0.021842748246884022;-0.021101509058856792;1.035014601309194;10.000014448033498;0.8335072104313901;-0.005993997494791202;-0.005994001182874415;0.7246291644221541;0.005211961080761223;0.7246343311058455
55.631622;1.035143060521282;0.8331491237935875;0.8048874195349536;-0.021842748250844122;-0.02110150906255417;1.0350146418787767;10.000013119067537;0.8335071558759519;-0.00599399755207913;-0.0059940011830657;0.724629216688542;0.005211961903980161;0.7246340836366165
55.641622;1.0351431381334621;0.8331492330183272;0.8048874443572888;-0.021842748255345157;-0.021101509067933143;1.0350146795956385;10.000011777936358;0.8335071005277427;-0.0059939976071961614;-0.0059940011829412235;0.7246292674968711;0.005211962752222435;0.7246338416110004
55.651622;1.0351432121086894;0.833149345428086;0.8048874655002776;-0.021842748260299895;-0.021101509075011213;1.0350147142553625;10.000010431157921;0.8335070441019159;-0.005993997660031137;-0.005994001182410734;0.7246293168712584;0.0052119636213014894;0.7246336053843713
55.661622;1.0351432820033455;0.8331494605599796;0.8048874828412835;-0.021842748265616087;-0.0211015090837908;1.0350147458250163;10.000009086308273;0.8335069864911419;-0.005993997710521066;-0.005994001181418579;0.7246293647785325;0.005211964507152351;0.7246333753740234
55.671622;1.0351433474204477;0.8331495779241657;0.8048874961990706;-0.021842748271193722;-0.021101509094300735;1.0350147743589504;10.000007751206093;0.8335069277381201;-0.005993997758662292;-0.0059940011799205824;0.7246294111189009;0.005211965406159644;0.7246331519647874
55.681622;1.035143408025418;0.8331496970358291;0.804887505375002;-0.021842748276940844;-0.021101509106632662;1.0350147998820218;10.000006432024023;0.8335068680372905;-0.005993997804499487;-0.0059940011778551894;0.7246294557145971;0.005211966315267847;0.7246329354625352
55.691622;1.0351434635706114;0.8331498174442282;0.804887510135011;-0.02184274828278002;-0.021101509120940106;1.0350148223872182;10.00000513205803;0.8335068077060798;-0.005993997848106232;-0.005994001175138001;0.7246294983498054;0.005211967231723279;0.7246327261404307
55.701622;1.0351435138593204;0.8331499388021499;0.8048875102228562;-0.021842748288634597;-0.02110150913740321;1.0350148419053133;10.000003852768689;0.8335067471279572;-0.005993997889548585;-0.0059940011716799885;0.7246295388327312;0.005211968152901914;0.7246325242810371
55.711622;1.0351435586555264;0.8331500608824042;0.8048875054554543;-0.02184274829442001;-0.0211015091561747;1.035014858504747;10.00000259529673;0.8335066867576854;-0.005993997928840603;-0.005994001167401508;0.7246295770180379;0.0052119690766731525;0.7246323301633225
55.721622;1.0351435976904226;0.8331501835189841;0.8048874957957454;-0.021842748300041733;-0.021101509177328823;1.035014872196196;10.00000136100725;0.8335066271201256;-0.005993997965927097;-0.005994001162221983;0.7246296127738502;0.005211970001908119;0.7246321440442218
55.731622;1.0351436307685145;0.8331503065922078;0.8048874813396814;-0.021842748305389122;-0.021101509200866016;1.0350148828762653;10.00000015153611;0.8335065687164762;-0.005993998000702003;-0.005994001156044439;0.7246296459571483;0.005211970928083634;0.7246319661521685
55.741622;1.0351436578197473;0.8331504300378828;0.80488746225703;-0.021842748310333983;-0.021101509226775072;1.0350148903560596;9.99999896846664;0.8335065119264311;-0.005993998033036804;-0.005994001148762535;0.7246296764374487;0.00521197185418408;0.7246317966922797
55.751622;1.0351436788625439;0.8331505538174065;0.8048874387609343;-0.021842748314728367;-0.021101509255072908;1.0350148944132875;9.999997813113461;0.8335064570182128;-0.005993998062802745;-0.005994001140276408;0.7246297040941796;0.005211972778319734;0.7246316358660118
55.761622;1.0351436939596694;0.8331506778939534;0.8048874111336397;-0.021842748318396655;-0.021101509285794955;1.0350148948526172;9.99999668683484;0.8335064042673729;-0.005993998089895084;-0.005994001130498017;0.7246297287728642;0.005211973698160496;0.7246314838569059
55.771622;1.0351437031856319;0.8331508022259242;0.8048873797278855;-0.021842748321152117;-0.021101509318972846;1.0350148915497897;9.999995591496651;0.8335063540693831;-0.005993998114246844;-0.0059940011193543325;0.7246297503104779;0.0052119746113789295;0.7246313407592222
55.781622;1.035143706570711;0.8331509267793262;0.8048873449310499;-0.02184274832283084;-0.02110150935461684;1.035014884470248;9.999994529703105;0.8335063068927583;-0.0059939981358098846;-0.005994001106790391;0.7246297686091778;0.00521197551588047;0.7246312065248339
55.791622;1.0351437040544873;0.8331510515376518;0.8048873072065693;-0.02184274832330173;-0.021101509392708825;1.035014873652832;9.999993504657308;0.8335062631203046;-0.005993998154537351;-0.005994001092767495;0.7246297836353941;0.005211976409819958;0.7246310810372675
55.801622;1.0351436955435884;0.8331511764729432;0.8048872672154869;-0.02184274832246448;-0.021101509433206933;1.035014859156519;9.999992519991697;0.8335062229961526;-0.005993998170402045;-0.005994001077261583;0.7246297953814038;0.005211977291644564;0.724630964257195
55.811622;1.035143681014483;0.8331513015161135;0.8048872258701198;-0.021842748320248472;-0.021101509476049815;1.035014841070848;9.999991579535575;0.8335061866959819;-0.005993998183410088;-0.0059940010602680255;0.7246298038741128;0.005211978160175478;0.7246308562264644
55.821622;1.0351436604906552;0.8331514265334349;0.8048871842233457;-0.021842748316600148;-0.021101509521152674;1.0350148195972142;9.999990686610152;0.8335061543489249;-0.005993998193579763;-0.005994001041814976;0.7246298091828055;0.005211979014439888;0.7246307569157009
55.831622;1.0351436339586464;0.8331515512985417;0.8048871433035649;-0.021842748311473488;-0.02110150956840466;1.0350147950811968;9.999989843249633;0.8335061259737975;-0.005993998200928169;-0.005994001021974717;0.7246298113773312;0.005211979853612092;0.7246306661270506
55.841622;1.0351436013667368;0.8331516755050827;0.8048871041000006;-0.02184274830482379;-0.021101509617678836;1.0350147679729982;9.999989049733678;0.8335061014388224;-0.005993998205485664;-0.005994001000859458;0.724629810474922;0.005211980677315578;0.7246305835412292
55.851622;1.0351435626676446;0.8331517988248373;0.8048870676633403;-0.021842748296592947;-0.021101509668844734;1.0350147387842892;9.99998830457224;0.8335060805033324;-0.005993998207301595;-0.005994000978602293;0.7246298064187175;0.0052119814858202105;0.7246305088449153
