time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
55.861622;1.0351435178745978;0.8331519209354004;0.8048870351282692;-0.021842748286701456;-0.02110150972177395;1.0350147080558585;9.999987605296418;0.8335060628833558;-0.005993998206432153;-0.005994000955334972;0.7246297990891608;0.005211982279812697;0.7246304418696735
55.871622;1.035143467123327;0.8331520415019985;0.8048870076469538;-0.0218427482750537;-0.021101509776343626;1.0350146763051864;9.999986949541611;0.8335060482784604;-0.00599399820293734;-0.005994000931180089;0.7246297883258109;0.005211983059843629;0.7246303826251171
55.881622;1.0351434106737065;0.8331521602029642;0.8048869862936405;-0.02184274826155315;-0.02110150983242984;1.0350146439884742;9.99998633544684;0.8335060363711703;-0.005993998196892506;-0.00599400090625604;0.7246297739493033;0.005211983825859658;0.7246303311728797
55.891622;1.035143348855176;0.8331522767944954;0.8048869719438546;-0.021842748246111276;-0.021101509889885215;1.0350146114911443;9.99998576132853;0.8335060268322947;-0.005993998188388803;-0.005994000880671253;0.7246297557762178;0.005211984577241828;0.7246302875289224
55.901622;1.035143282009746;0.8331523911319059;0.8048869652064454;-0.021842748228638603;-0.021101509948525176;1.0350145791026661;9.999985225245593;0.8335060193683272;-0.00599399817751253;-0.005994000854513125;0.7246297336078144;0.005211985313228131;0.7246302517188313
55.911622;1.0351432104217764;0.8331525031428244;0.8048869664777838;-0.0218427482090584;-0.021101510008132405;1.0350145470068612;9.99998472501098;0.833506013759672;-0.005993998164334107;-0.005994000827853999;0.7246297071825762;0.005211986033336743;0.7246302238121868
55.921622;1.035143134239669;0.8331526127755142;0.8048869760244803;-0.021842748187347407;-0.021101510068466597;1.0350145153351928;9.99998425845447;0.8335060098071337;-0.0059939981489174786;-0.005994000800762435;0.724629676112456;0.005211986737559238;0.7246302038528823
55.931622;1.0351430534916728;0.8331527199715297;0.8048869939882178;-0.021842748163538202;-0.021101510129295856;1.035014484252398;9.999983823589968;0.8335060072831543;-0.005993998131318652;-0.005994000773301012;0.7246296398684892;0.005211987426011276;0.7246301918431715
55.941622;1.0351429682285818;0.8331528247169334;0.8048870203365747;-0.02184274813768822;-0.021101510190448997;1.0350144540046313;9.999983419099976;0.8335060059693732;-0.0059939981115782895;-0.0059940007455270275;0.7246295978396744;0.005211988098257398;0.724630187814059
55.951622;1.0351428786486419;0.833152927116378;0.8048870548354029;-0.02184274810987003;-0.02110151025183678;1.035014424872971;9.999983044413371;0.833506005700185;-0.005993998089753474;-0.005994000717510454;0.7246295493943432;0.005211988753251474;0.7246301918370838
55.961622;1.0351427851177644;0.8331530273848012;0.8048870971083859;-0.02184274808016474;-0.02110151031342492;1.0350143970698487;9.999982698426855;0.8335060063688025;-0.005993998065966556;-0.005994000689336422;0.7246294939058153;0.00521198938991906;0.7246302039470478
55.971622;1.035142688157219;0.8331531257628518;0.8048871467484772;-0.021842748048635074;-0.02110151037519905;1.0350143706929966;9.999982378724251;0.8335060079044961;-0.005993998040406816;-0.005994000661072761;0.7246294307773371;0.0052119900074261115;0.7246302240893447
55.981622;1.0351425884194427;0.8331532224591415;0.8048872033718196;-0.021842748015309697;-0.02110151043715961;1.0350143457529186;9.999982082213778;0.8335060102262278;-0.005993998013301321;-0.005994000632749278;0.7246293594971712;0.0052119906050210486;0.7246302521096938
55.991622;1.035142486611053;0.8331533176546948;0.8048872665989568;-0.02184274798019462;-0.021101510499348088;1.0350143221932453;9.999981805186575;0.8335060132085631;-0.005993997984896395;-0.005994000604373877;0.7246292797003762;0.005211991182120676;0.724630287737633
56.001622;1.0351423834024787;0.8331534115332746;0.8048873360141061;-0.021842747943295753;-0.021101510561855226;1.035014299915049;9.999981542985358;0.8335060166751943;-0.005993997955443555;-0.005994000575944718;0.7246291911630693;0.005211991738594089;0.7246303306106556
56.011622;1.0351422793957126;0.83315350431071;0.8048874111635762;-0.021842747904632264;-0.021101510624782535;1.035014278831254;9.999981291086431;0.8335060204114406;-0.005993997925182767;-0.005994000547451902;0.7246290937177386;0.005211992274714432;0.7246303803425155
56.021622;1.0351421751472911;0.8331535962301461;0.8048874916193359;-0.021842747864233254;-0.02110151068820719;1.0350142588991618;9.999981046586228;0.833506024211799;-0.00599399789432718;-0.005994000518898826;0.7246289872000912;0.005211992790926405;0.7246304365612963
56.031622;1.0351420711760755;0.8331536875181333;0.8048875770398554;-0.02184274782213535;-0.021101510752178986;1.035014240134433;9.999980808105951;0.833506027932519;-0.005993997863049091;-0.0059940004903215474;0.7246288714918546;0.0052119932877774605;0.7246304989058336
56.041622;1.0351419679226481;0.8331537783576571;0.8048876671833752;-0.021842747778385584;-0.021101510816716372;1.0350142226020105;9.999980574430968;0.8335060314732118;-0.005993997831475111;-0.005994000461777066;0.7246287465881178;0.00521199376584638;0.7246305670006309
56.051622;1.0351418657348925;0.8331538689109287;0.8048877619104745;-0.021842747733036676;-0.02110151088180945;1.0350142063557402;9.999980343656892;0.8335060346934172;-0.005993997799709324;-0.0059940004333197214;0.7246286126345522;0.005211994225662986;0.7246306404537091
56.061622;1.0351417649045573;0.833153959333725;0.8048878611774902;-0.02184274768614819;-0.021101510947453505;1.0350141914093745;9.999980113443197;0.8335060373467025;-0.005993997767865627;-0.005994000404989672;0.7246284699394668;0.0052119946678225275;0.7246307189357603
56.071622;1.0351416656706414;0.8331540497445652;0.8048879649891074;-0.021842747637804416;-0.021101511013662793;1.0350141778053912;9.999979881508457;0.8335060390978506;-0.005993997736070127;-0.005994000376813759;0.7246283189451789;0.005211995092978976;0.724630802282106
56.081622;1.035141568211074;0.8331541402148926;0.8048880733267899;-0.02184274758813023;-0.021101511080444012;1.0350141657013494;9.999979645659025;0.8335060396085541;-0.005993997704447888;-0.005994000348810663;0.7246281601533663;0.005211995501522554;0.724630890477465
56.091622;1.0351414726816859;0.8331542307967196;0.8048881861038303;-0.02184274753729171;-0.021101511147791095;1.0350141553672785;9.999979403154141;0.8335060386071047;-0.005993997673109624;-0.005994000321005939;0.7246279940516139;0.005211995893553578;0.7246309835008031
56.101622;1.0351413792266366;0.8331543215395256;0.8048883031979267;-0.021842747485481238;-0.021101511215714738;1.0350141471169099;9.999979149952825;0.8335060359152873;-0.005993997642137424;-0.005994000293451996;0.7246278210823776;0.005211996269425264;0.7246310811815163
56.111622;1.0351412879026332;0.8331544125108687;0.8048884245013134;-0.021842747432888873;-0.021101511284263384;1.0350141412712988;9.99997888076114;0.8335060314671581;-0.005993997611606064;-0.005994000266229532;0.7246276416430792;0.005211996630059158;0.7246311832048082
56.121622;1.0351411986098684;0.8331545038136402;0.8048885498721724;-0.021842747379675134;-0.021101511353522735;1.0350141381599318;9.999978589628228;0.8335060253180547;-0.005993997581629235;-0.005994000239432702;0.7246274560929664;0.005211996976575512;0.724631289226323
56.131622;1.0351411111321873;0.8331545955499302;0.8048886790816652;-0.021842747325971048;-0.02110151142360433;1.0350141380955507;9.999978270183165;0.8335060176331711;-0.005993997552356379;-0.0059940002131503;0.7246272647620352;0.005211997309757746;0.7246313989500003
56.141622;1.03514102523589;0.8331546877880629;0.8048888118691065;-0.021842747271902222;-0.021101511494636828;1.0350141413156622;9.999977915443155;0.8335060086329856;-0.005993997523921473;-0.0059940001874473625;0.7246270679788016;0.005211997629818462;0.7246315120811744
56.151622;1.0351409407531023;0.8331547806052363;0.8048889479926511;-0.02184274721760753;-0.021101511566780334;1.035014147950406;9.9999775178336;0.8335059984879645;-0.005993997496413469;-0.005994000162359804;0.7246268661002496;0.005211997936605743;0.7246316282327303
56.161622;1.0351408576541903;0.8331548741323882;0.8048890872275106;-0.02184274716324897;-0.021101511640248934;1.0350141580288303;9.999977069766267;0.8335059872516445;-0.005993997469890479;-0.005994000137903002;0.7246266595021301;0.005211998230154427;0.724631746913637
56.171622;1.0351407760815012;0.8331549685480174;0.8048892293703266;-0.02184274710901274;-0.02110151171529371;1.0350141714522287;9.999976564627845;0.8335059748840232;-0.0059939974444107;-0.005994000114085191;0.7246264485812464;0.005211998511167157;0.7246318675769378
56.181622;1.0351406963165393;0.8331550640796106;0.8048893742105525;-0.021842747055081276;-0.021101511792142574;1.0350141879606778;9.999975997855811;0.833505961283502;-0.005993997420053147;-0.005994000090927476;0.7246262338067719;0.00521199878089692;0.7246319896350225
56.191622;1.0351406187145549;0.833155161011356;0.804889521459069;-0.0218427470015896;-0.021101511870943147;1.0350142072107684;9.999975367331192;0.8335059462775753;-0.00599399739692122;-0.005994000068475894;0.724626015740906;0.005211999040374399;0.7246321124619686
56.201622;1.0351405436237477;0.8331552596605593;0.8048896707216828;-0.021842746948617094;-0.021101511951749717;1.0350142289067348;9.999974672678515;0.833505929645094;-0.00599399737514334;-0.005994000046773344;0.7246257950282349;0.005211999289672936;0.7246322354387116
56.211622;1.0351404712965302;0.8331553603369505;0.8048898215445187;-0.021842746896231426;-0.021101512034553956;1.0350142528346389;9.999973914482007;0.8335059111924128;-0.005993997354871252;-0.005994000025822951;0.7246255724167033;0.005211999527637574;0.7246323579858025
56.221622;1.0351404018449604;0.8331554632993279;0.8048899734634531;-0.021842746844535542;-0.02110151211931256;1.0350142788425514;9.999973094183737;0.8335058907588673;-0.005993997336260282;-0.005994000005606405;0.7246253487512009;0.005211999751883242;0.7246324795492083
56.231622;1.0351403352316697;0.8331555687451568;0.8048901260338956;-0.02184274679367427;-0.02110151220594658;1.0350143068219118;9.999972213960698;0.8335058681077236;-0.00599399731945108;-0.005993999986121471;0.7246251248856297;0.005211999958958963;0.7246325996020946
56.241622;1.0351402712737916;0.8331556768527029;0.8048902788708981;-0.021842746743816727;-0.021101512294342935;1.0350143366020321;9.999971276045107;0.8335058428590226;-0.005993997304585092;-0.00599399996737947;0.7246249015904123;0.005212000144757647;0.7246327176485065
56.251622;1.0351402096969058;0.8331557877974551;0.8048904316605104;-0.02184274669513848;-0.021101512384375198;1.0350143678241266;9.999970282018683;0.8335058145707237;-0.005993997291822469;-0.0059939999493863454;0.7246246795176818;0.005212000305224465;0.7246328331971444
56.261622;1.0351401501583404;0.8331559016869855;0.8048905841348157;-0.02184274664780328;-0.021101512475928185;1.0350143999573247;9.99996923252303;0.8335057828663925;-0.005993997281322828;-0.005993999932133582;0.7246244591972901;0.005212000436963835;0.7246329457541684
56.271622;1.0351400922057568;0.8331560184897332;0.8048907360812938;-0.021842746601952047;-0.02110151256890307;1.0350144324064654;9.999968127319097;0.8335057474704637;-0.005993997273220339;-0.005993999915599519;0.7246242410588608;0.005212000537187952;0.7246330548531889
56.281622;1.0351400353091094;0.8331561380562826;0.80489088736525;-0.02184274655770834;-0.02110151266319792;1.0350144646327513;9.999966965781653;0.8335057081566827;-0.005993997267619313;-0.005993999899762215;0.7246240255003823;0.005212000603330264;0.7246331601086595
56.291622;1.0351399789582594;0.83315626022095;0.8048910379081272;-0.021842746515194144;-0.021101512758702295;1.0350144962866774;9.999965747692878;0.8335056647453017;-0.005993997264591212;-0.005993999884609059;0.724623812960549;0.005212000633082149;0.7246332612723589
56.301622;1.0351399227084201;0.8331563848852089;0.8048911876378464;-0.021842746474546378;-0.021101512855316164;1.0350145272771973;9.999964473622363;0.8335056171943427;-0.005993997264167795;-0.005993999870130299;0.724623603941354;0.005212000624737952;0.7246333582305023
56.311622;1.0351398661632825;0.8331565120365986;0.8048913364525094;-0.021842746435912566;-0.021101512952945007;1.035014557749226;9.999963144358132;0.8335055656341351;-0.005993997266337383;-0.005993999856306088;0.7246233989624427;0.005212000577251157;0.7246334509192486
56.321622;1.0351398089579962;0.8331566417040891;0.8048914842200563;-0.021842746399416753;-0.021101513051473307;1.0350145880303863;9.999961759785597;0.8335055102669189;-0.005993997271049261;-0.005993999843107321;0.7246231984569638;0.005212000490064881;0.7246335392486776
56.331622;1.0351397508042794;0.8331567738420708;0.8048916307849908;-0.02184274636513779;-0.02110151315076707;1.0350146185283302;9.999960318480744;0.8335054512439638;-0.00599399727824208;-0.005993999830518637;0.7246230026933058;0.005212000363011087;0.7246336231081388
56.341622;1.0351396915421318;0.833156908240535;0.8048917759534658;-0.02184274633312336;-0.02110151325070347;1.0350146495844537;9.999958818687519;0.8335053886121944;-0.005993997287876492;-0.005993999818561446;0.7246228118006662;0.005212000196363876;0.7246337023872113
56.351622;1.0351396310941756;0.833157044569476;0.8048919194891416;-0.02184274630340518;-0.0211015133511881;1.0350146814141523;9.999957259819853;0.8335053223407589;-0.005993997299924421;-0.005993999807288732;0.7246226258575091;0.005211999990980729;0.7246337769425786
56.361622;1.035139569356567;0.8331571824653965;0.8048920611715973;-0.02184274627600468;-0.02110151345214694;1.0350147141454082;9.999955643345798;0.8335052524106226;-0.005993997314345939;-0.005993999796762826;0.7246224449745567;0.005211999748096213;0.7246338465667569
56.371622;1.0351395061348532;0.8331573215609681;0.8048922008753882;-0.02184274625094395;-0.021101513553513942;1.035014747815622;9.99995397260981;0.8335051788956955;-0.005993997331106594;-0.005993999787047023;0.7246222693333357;0.00521199946863506;0.724633911003787
56.381622;1.0351394412196784;0.8331574615224223;0.8048923385270448;-0.021842746228241866;-0.021101513655221556;1.0350147823233327;9.99995225182538;0.8335051019970103;-0.005993997350201132;-0.005993999778201349;0.7246220991465393;0.005211999152555372;0.7246339699844943
56.391622;1.0351393745310826;0.8331576021027289;0.804892473942798;-0.021842746207884577;-0.0211015137571864;1.035014817461693;9.999950485208169;0.8335050220751443;-0.00599399737165086;-0.005993999770262915;0.7246219345917915;0.005211998798807735;0.7246340232687827
56.401622;1.0351393061150274;0.8331577431460037;0.8048926067537322;-0.021842746189814022;-0.021101513859316808;1.0350148530423344;9.999948677217494;0.8335049396632173;-0.005993997395488755;-0.005993999763233233;0.7246217758103356;0.005211998405980831;0.724634070679076
56.411622;1.0351392360306528;0.8331578845582459;0.8048927365091944;-0.021842746173958996;-0.021101513961550928;1.0350148889957604;9.99994683335461;0.8335048554149236;-0.005993997421739587;-0.00599399975708689;0.7246216229408827;0.00521199797289256;0.7246341121099901
56.421622;1.0351391643107128;0.8331580262379111;0.8048928627794529;-0.021842746160265665;-0.021101514063870834;1.035014925360177;9.99994495976541;0.8335047700184138;-0.00599399745040898;-0.005993999751795654;0.7246214761136669;0.0052119974987072755;0.7246341475227791
56.431622;1.0351390909611013;0.8331581679718234;0.8048929851255043;-0.021842746148687385;-0.02110151416626951;1.035014962168843;9.999943061949704;0.8335046841286595;-0.0059939974814858885;-0.005993999747369146;0.7246213354342982;0.005211996983137665;0.7246341769306694
56.441622;1.0351390159464406;0.8331583093907656;0.8048931030694333;-0.021842746139148814;-0.0211015142687225;1.0350149993444706;9.999941144769084;0.8335045983593108;-0.005993997514933581;-0.005993999743879741;0.7246212010235388;0.005211996426924116;0.7246342003766774
56.451622;1.0351389391807122;0.8331584500066335;0.8048932161599595;-0.021842746131528527;-0.021101514371191638;1.0350150366798845;9.999939213402618;0.833504513318887;-0.005993997550680022;-0.00599399974143954;0.7246210730729693;0.005211995831993298;0.7246342179258852
56.461622;1.0351388605040865;0.8331585892559255;0.8048933240383364;-0.021842746125683928;-0.02110151447362617;1.0350150738748995;9.999937273257963;0.8335044296065423;-0.005993997588635405;-0.005993999740163188;0.7246209518178981;0.005211995201134388;0.724634229713768
56.471622;1.0351387796822193;0.8331587265095068;0.8048934264309118;-0.021842746121480974;-0.02110151457595585;1.035015110591917;9.999935329357568;0.8335043477392875;-0.0059939976287135864;-0.005993999740149365;0.724620837442112;0.0052119945376721;0.7246342360216
56.481622;1.0351386964348344;0.8331588610737667;0.8048935231042602;-0.021842746118785575;-0.021101514678096036;1.0350151465040103;9.999933386738844;0.8335042681224134;-0.005993997670834318;-0.005993999741478062;0.7246207300313878;0.005211993845246667;0.7246342373056237
56.491622;1.0351386104440132;0.8331589922032114;0.8048936138592607;-0.02184274611744978;-0.021101514779942883;1.0350151812828854;9.999931451360503;0.8335041911218835;-0.005993997714921111;-0.005993999744216862;0.7246206296108061;0.005211993127521041;0.7246342341484948
56.501622;1.0351385213972852;0.8331591191155802;0.8048936985517536;-0.021842746117336685;-0.021101514881358637;1.035015214578743;9.999929530322357;0.8335041171031896;-0.005993997760909243;-0.00599399974841914;0.7246205361573123;0.005211992387944999;0.7246342271262273
56.511622;1.0351384290558672;0.8331592410252951;0.8048937770706023;-0.021842746118349958;-0.02110151498217792;1.0350152461154836;9.999927631320244;0.8335040463820989;-0.005993997808752946;-0.005993999754118698;0.7246204495667913;0.005211991629698631;0.7246342166719806
56.521622;1.0351383332410802;0.8331593572141326;0.8048938492980088;-0.021842746120429076;-0.021101515082214972;1.0350152758324094;9.999925761897384;0.8335039792069908;-0.005993997858414927;-0.005993999761346273;0.7246203696865324;0.005211990855817655;0.7246342030366343
56.531622;1.0351382338009376;0.8331594670796878;0.8048939150979332;-0.02184274612353211;-0.021101515181259682;1.035015303900737;9.999923928798337;0.8335039157992288;-0.00599399790985941;-0.005993999770147861;0.7246202963722889;0.005211990069529194;0.7246341863123993
56.541622;1.035138130655656;0.8331595700857889;0.8048939743112358;-0.021842746127621437;-0.02110151527909333;1.0350153305931398;9.999922137442994;0.8335038563886583;-0.0059939979630692685;-0.005993999780560952;0.7246202294891276;0.00521198927463707;0.7246341664707858
56.551622;1.0351380238628862;0.8331596656765808;0.8048940267317778;-0.02184274613265177;-0.021101515375509496;1.0350153561313093;9.999920392042677;0.8335038012206828;-0.0059939980180641755;-0.005993999792566714;0.7246201689198591;0.005211988475732262;0.7246341434143179
56.561622;1.0351379136414234;0.8331597532807878;0.8048940720974895;-0.02184274613858011;-0.02110151547031443;1.0350153806630964;9.999918696490338;0.8335037505403744;-0.005993998074900691;-0.005993999806078726;0.7246201145937171;0.00521198767814424;0.7246341170326412
56.571622;1.0351378003344878;0.833159832403614;0.8048941101740149;-0.02184274614537135;-0.021101515563326005;1.0350154043433653;9.999917055066545;0.8335037045815694;-0.005993998133642152;-0.005993999820965385;0.724620066484761;0.0052119868875076985;0.7246340872396312
56.581622;1.0351376842912234;0.8331599027123859;0.8048941408608312;-0.02184274615295761;-0.02110151565437395;1.0350154273523287;9.999915472620623;0.833503663537707;-0.005993998194302423;-0.00599399983705452;0.7246200245924018;0.005211986109043656;0.7246340539701239
56.591622;1.0351375657344686;0.833159964069363;0.8048941641531031;-0.021842746161204244;-0.02110151574329163;1.035015449831826;9.999913954483649;0.833503627467482;-0.005993998256812689;-0.005993999854119607;0.7246199889121335;0.005211985347236218;0.7246340171803872
56.601622;1.0351374447058004;0.8331600165388574;0.8048941800485955;-0.021842746169925792;-0.021101515829915925;1.0350154718493032;9.999912506362238;0.8335035961892225;-0.005993998321033924;-0.005993999871897681;0.7246199593958081;0.005211984606085902;0.7246339768799376
56.611622;1.0351373210991686;0.8331600603712769;0.8048941885884793;-0.02184274617890845;-0.021101515914089892;1.0350154934381994;9.999911134670239;0.8335035692434176;-0.00599399838678847;-0.0059939998901468935;0.7246199359676182;0.005211983889088911;0.7246339331662867
56.621622;1.0351371947653714;0.8331600959169692;0.8048941899576326;-0.021842746187922663;-0.021101515995651222;1.0350155146657072;9.99990984661295;0.8335035459645195;-0.005993998453894855;-0.005993999908678205;0.7246199185907342;0.005211983198845286;0.7246338862605404
56.631622;1.0351370656229402;0.8331601235349541;0.8048941844767231;-0.02184274619673986;-0.0211015160744371;1.035015535646149;9.999908649280492;0.8335035256422885;-0.005993998522197095;-0.00599399992733888;0.7246199072608538;0.005211982537064978;0.724633836515266
56.641622;1.0351369337141578;0.833160143600511;0.8048941724929823;-0.021842746205143326;-0.021101516150325142;1.035015556481708;9.999907548820364;0.8335035076500802;-0.005993998591581983;-0.005993999946003331;0.7246199019433099;0.005211981904856788;0.7246337843767893
56.651622;1.0351367992340246;0.8331601565331843;0.8048941543092744;-0.021842746212935603;-0.021101516223268346;1.0350155771953136;9.99990655024943;0.8335034914775624;-0.005993998661996628;-0.005993999964587979;0.7246199025528547;0.005211981302741511;0.7246337303338362
56.661622;1.0351366625660694;0.8331601627383118;0.804894130197617;-0.021842746219954124;-0.021101516293284404;1.0350155977211073;9.999905657144428;0.8335034767441872;-0.00599399873345922;-0.005993999983061071;0.7246199089518586;0.00521198073056276;0.7246336748662324
56.671622;1.0351365242958457;0.8331601625094773;0.8048941004059277;-0.021842746226075807;-0.021101516360404204;1.0350156179562235;9.99990487108507;0.833503463228667;-0.005993998806032364;-0.0059940000014355455;0.7246199209732845;0.005211980187744144;0.7246336184270576
56.681622;1.035136385136251;0.8331601559992114;0.8048940651567765;-0.021842746231196232;-0.021101516424630713;1.0350156378308961;9.999904191339914;0.8335034508384833;-0.005993998879772348;-0.0059940000197506605;0.7246199384862485;0.005211979673657746;0.7246335614734553
56.691622;1.0351362457666973;0.833160143273079;0.8048940246708238;-0.021842746235214552;-0.021101516485954843;1.0350156573348397;9.999903615157063;0.8335034395042942;-0.005993998954705302;-0.005994000038050651;0.7246199614183186;0.0052119791875869775;0.7246335044999429
56.701622;1.0351361067039666;0.8331601243582144;0.8048939791385044;-0.02184274623804917;-0.021101516544386287;1.035015676446309;9.999903138675556;0.8335034291296031;-0.0059939990308402556;-0.005994000056357711;0.7246199896979655;0.00521197872863002;0.7246334480608898
56.711622;1.0351359683038883;0.8331600992505597;0.8048939286731892;-0.02184274623964784;-0.021101516599946166;1.0350156950162153;9.99990275780561;0.8335034196515159;-0.0059939991081808495;-0.0059940000746502116;0.7246200231875864;0.005211978296028481;0.724633392797539
56.721622;1.0351358308706742;0.8331600679001451;0.804893873351958;-0.02184274623996022;-0.021101516652659198;1.0350157127455266;9.999902468415204;0.8335034110797411;-0.005993999186713353;-0.005994000092866463;0.7246200616871411;0.005211977889368586;0.7246333394602722
56.731622;1.0351356947709915;0.8331600301993098;0.8048938132712292;-0.021842746238912872;-0.021101516702579027;1.0350157292910738;9.999902265948087;0.8335034034249761;-0.005993999266392925;-0.005994000110919554;0.7246201049983753;0.005211977508246904;0.7246332888825616
56.741622;1.0351355604734038;0.8331599860329111;0.8048937485285304;-0.021842746236409687;-0.021101516749815717;1.0350157443629233;9.999902145020837;0.8335033966249324;-0.0059939993471458545;-0.005994000128716696;0.724620152959305;0.005211977152012286;0.7246332418991118
56.751622;1.0351354284990293;0.8331599353712636;0.8048936791960182;-0.021842746232328777;-0.021101516794536024;1.0350157576835228;9.999902099546935;0.8335033905663695;-0.005993999428876982;-0.005994000146186744;0.7246202054111988;0.005211976819758992;0.724633199277255
56.761622;1.035135299312522;0.8331598783144735;0.804893605350422;-0.02184274622651701;-0.021101516836939033;1.0350157688831025;9.999902123412719;0.8335033851274707;-0.005993999511481201;-0.005994000163281287;0.724620262146214;0.005211976510118435;0.7246331616696927
56.771622;1.0351351732410865;0.8331598150615606;0.8048935271070429;-0.021842746218806237;-0.02110151687722774;1.0350157774952413;9.999902210973296;0.8335033801721461;-0.005993999594862967;-0.005994000179940575;0.724620322877409;0.005211976221015929;0.7246331295689646
56.781622;1.0351350504953665;0.8331597458583028;0.804893444600598;-0.02184274620905439;-0.021101516915589195;1.0350157830756328;9.999902357004025;0.8335033755339836;-0.005993999678944593;-0.005994000196068704;0.7246203872302548;0.005211975949814603;0.724633103318945
56.791622;1.0351349312270353;0.8331596709939213;0.804893357977035;-0.0218427461971763;-0.021101516952177213;1.0350157853173991;9.999902556465893;0.8335033710229004;-0.0059939997636520295;-0.00599400021154269;0.7246204547480081;0.005211975693891924;0.7246330831751157
56.801622;1.035134815516359;0.8331595908321496;0.8048932674677328;-0.02184274618312691;-0.021101516987097623;1.0350157840630785;9.999902804150505;0.8335033664613472;-0.005993999848904285;-0.005994000226240127;0.7246205249227757;0.005211975451321052;0.7246330693373124
56.811622;1.0351347033250333;0.8331595057959515;0.804893173459441;-0.021842746166867613;-0.02110151702040723;1.0350157792403278;9.999903094333114;0.8335033617405431;-0.005993999934624212;-0.005994000240059765;0.7246205972726778;0.005211975221090168;0.7246330619638089
56.821622;1.035134594499493;0.8331594162765288;0.8048930764502845;-0.021842746148361503;-0.02110151705211912;1.0350157707958263;9.999903420964063;0.8335033568637055;-0.0059940000207481;-0.005994000252926476;0.7246206714223584;0.005211975002709836;0.7246330612144836
56.831622;1.035134488833186;0.8331593225290179;0.8048929769741637;-0.021842746127590098;-0.021101517082209517;1.0350157586638313;9.99990377826154;0.8335033519397649;-0.005994000107229028;-0.005994000264802118;0.724620747105906;0.005211974795623326;0.7246330672975125
56.841622;1.0351343861440996;0.8331592246756384;0.8048928756087347;-0.0218427461045619;-0.02110151711064461;1.0350157427682303;9.999904161359893;0.8335033471075881;-0.005994000194053086;-0.005994000275713104;0.7246208241116722;0.005211974598905723;0.7246330804680851
56.851622;1.0351342862641506;0.8331591228423679;0.8048927729836213;-0.021842746079308487;-0.02110151713741119;1.0350157230401815;9.999904566746412;0.8335033424516792;-0.005994000281245963;-0.005994000285762506;0.7246209022441017;0.005211974411513657;0.7246331009973819
56.861622;1.0351341889583827;0.8331590172974088;0.8048926696879597;-0.02184274605187984;-0.02110151716250496;1.0350156994096857;9.99990499199873;0.833503337998182;-0.0059940003688423735;-0.005994000295110018;0.7246209813258021;0.005211974232856295;0.7246331291629683
56.871622;1.0351340939355171;0.8331589084706597;0.8048925661604804;-0.021842746022342333;-0.021101517185886307;1.035015671776071;9.999905435229635;0.8335033337542443;-0.0059940004568447775;-0.005994000303942837;0.7246210612453508;0.005211974062923696;0.7246331652408348
56.881622;1.035134000921866;0.8331587968401781;0.8048924626511957;-0.021842745990787622;-0.0211015172074622;1.0350156400048842;9.999905895078795;0.8335033297187897;-0.0059940005452011995;-0.005994000312446607;0.7246211420125134;0.0052119739016440875;0.7246332094567736
56.891622;1.0351339096574637;0.8331586828014781;0.8048923592270892;-0.021842745957344645;-0.02110151722710807;1.0350156039438991;9.999906371134609;0.8335033258805141;-0.005994000633808449;-0.005994000320774952;0.7246212237577093;0.005211973748421646;0.7246332619354133
56.901622;1.0351338198438962;0.8331585666625643;0.8048922558140275;-0.021842745922174507;-0.021101517244694057;1.0350155634511278;9.999906863960495;0.8335033222157554;-0.005994000722537946;-0.005994000329041592;0.7246213066975146;0.005211973602553043;0.7246333227019391
56.911622;1.0351337311364839;0.8331584487052265;0.804892152278067;-0.02184274588545175;-0.021101517260096108;1.0350155184416139;9.99990737447336;0.8335033186691915;-0.005994000811265276;-0.00599400033734073;0.7246213911033754;0.005211973463651826;0.7246333917148723
56.921622;1.0351336432161373;0.8331583291647484;0.8048920484948141;-0.021842745847340507;-0.021101517273197028;1.0350154689050755;9.999907903299132;0.83350331512811;-0.005994000899887478;-0.005994000345755586;0.7246214772641391;0.005211973331417043;0.724633468878707
56.931622;1.0351335559358137;0.8331582081537491;0.8048919443608366;-0.021842745807976495;-0.021101517283891803;1.0350154148306778;9.999908450234935;0.8335033114259996;-0.005994000988323698;-0.005994000354346312;0.724621565447109;0.005211973205464656;0.7246335540242341
56.941622;1.035133469401902;0.8331580856739415;0.8048918397502712;-0.021842745767465466;-0.021101517292103755;1.0350153560890938;9.999909013483114;0.8335033074011171;-0.005994001076507079;-0.005994000363145007;0.7246216558603042;0.005211973085682124;0.7246336469079487
56.951622;1.0351333838450147;0.8331579617348454;0.8048917344779042;-0.02184274572589249;-0.021101517297798026;1.0350152924242664;9.999909589362979;0.8335033029550057;-0.00599400116439406;-0.005994000372159576;0.7246217485983902;0.0052119729724480115;0.7246337472833791
56.961622;1.0351332994197497;0.8331578364420414;0.8048916282994698;-0.021842745683326708;-0.02110151730098192;1.0350152235536743;9.99991017355421;0.8335032980344109;-0.005994001251990269;-0.005994000381388197;0.724621843589664;0.00521197286635482;0.7246338549492376
56.971622;1.0351332161418274;0.8331577100093003;0.8048915209047958;-0.02184274563980339;-0.021101517301691852;1.0350151492212625;9.999910762819288;0.8335032925731863;-0.005994001339349667;-0.005994000390843972;0.7246219406005797;0.005211972767815003;0.7246339696727652
56.981622;1.035133133910165;0.8331575827509793;0.804891411886501;-0.021842745595302544;-0.021101517299968592;1.035015069168743;9.999911355185853;0.8335032864515528;-0.0059940014265273;-0.005994000400561973;0.7246220393090965;0.005211972676860437;0.7246340910993907
56.991622;1.035133052540853;0.8331574550480266;0.8048913007398157;-0.021842745549773866;-0.021101517295844516;1.0350149831012243;9.99991194921284;0.8335032794790608;-0.00599400151352129;-0.005994000410587326;0.7246221393801315;0.0052119725933063;0.7246342187614574
57.001622;1.0351329718601538;0.8331573272786563;0.8048911869420072;-0.021842745503186854;-0.021101517289358985;1.0350148906854244;9.99991254397087;0.8335032714461064;-0.0059940016002510066;-0.005994000420965678;0.724622240503652;0.005211972516955606;0.7246343521329576
57.011622;1.0351328917931502;0.8331571997596771;0.8048910700776123;-0.021842745455538905;-0.021101517280564287;1.0350147915854073;9.999913139299627;0.8335032622446428;-0.005994001686580152;-0.005994000431739164;0.7246223424236394;0.005211972447367761;0.7246344906391489
57.021622;1.0351328123557972;0.833157072705387;0.8048909499285226;-0.021842745406828193;-0.021101517269495475;1.0350146855209812;9.99991373552371;0.8335032519210666;-0.005994001772346591;-0.005994000442945492;0.7246224449668334;0.005211972383808235;0.7246346336195839
57.031622;1.035132733562362;0.8331569461738336;0.8048908264801402;-0.021842745357039728;-0.021101517256150077;1.0350145723177617;9.999914332761819;0.8335032406096305;-0.0059940018573668465;-0.005994000454615317;0.7246225480240929;0.005211972325837937;0.7246347803283876
57.041622;1.0351326553069466;0.8331568200560158;0.8048906998539037;-0.021842745306149595;-0.021101517240513838;1.0350144519350624;9.99991493035583;0.8335032284853057;-0.0059940019414274435;-0.0059940004667636835;0.7246226514503983;0.005211972273658762;0.7246349299674891
57.051622;1.0351325773493247;0.8331566941292099;0.8048905702284286;-0.021842745254130914;-0.021101517222597045;1.0350143244766885;9.999915526757269;0.8335032157892023;-0.005994002024279388;-0.0059940004793797306;0.7246227549848246;0.00521197222767974;0.7246350816979046
57.061622;1.03513249945855;0.8331565680802081;0.8048904378187057;-0.021842745200958663;-0.021101517202446952;1.035014190188189;9.999916119488033;0.8335032028200927;-0.005994002105638469;-0.0059940004924176294;0.7246228582989608;0.005211972187818047;0.7246352347003561
57.071622;1.035132421543684;0.83315644150636;0.8048903028674464;-0.02184274514661324;-0.02110151718013934;1.0350140494249376;9.999916705065841;0.8335031898681761;-0.005994002185195386;-0.005994000505798334;0.7246229610935656;0.005211972153283822;0.7246353883105026
57.081622;1.0351323436441329;0.8331563139595448;0.8048901655773874;-0.021842745091088335;-0.02110151715576746;1.0350139025864382;9.999917279464578;0.8335031771600361;-0.005994002262635388;-0.005994000519430531;0.7246230631627935;0.005211972123157622;0.7246355421051224
57.091622;1.0351322658584636;0.8331561850117043;0.8048900260457434;-0.021842745034396118;-0.021101517129440004;1.0350137500785963;9.999917838924508;0.8335031648453279;-0.005994002337664335;-0.005994000533230248;0.7246231644335713;0.005211972097207946;0.7246356958680872
57.101622;1.035132188298803;0.8331560542910784;0.8048898842354882;-0.021842744976557322;-0.021101517101277358;1.0350135923261423;9.999918380247129;0.8335031530153687;-0.005994002410041779;-0.005994000547120734;0.7246232649516519;0.00521197207626406;0.7246358494844396
57.111622;1.0351321110831562;0.8331559214521786;0.8048897399693559;-0.021842744917601836;-0.021101517071405403;1.0350134297655431;9.999918900530592;0.8335031417251977;-0.005994002479611076;-0.005994000561024137;0.7246233648227034;0.005211972062026875;0.7246360028541625
57.121622;1.0351320343222692;0.8331557861536165;0.8048895929885223;-0.021842744857589483;-0.021101517039961035;1.03501326284082;9.999919397087885;0.8335031310465529;-0.00599400254629867;-0.005994000574853786;0.7246234641518859;0.00521197205664158;0.7246361558854331
57.131622;1.0351319580695895;0.833155648142535;0.804889443062831;-0.02184274479661646;-0.021101517007102496;1.035013092049303;9.999919867907735;0.8335031211514805;-0.0059940026100827465;-0.005994000588509576;0.7246235629810198;0.0052119720624563635;0.7246363085340218
57.141622;1.0351318823180724;0.8331555073338179;0.8048892900562318;-0.021842744734792908;-0.021101516973012283;1.035012917982839;9.999920312013348;0.8335031123154275;-0.005994002670968429;-0.005994000601887323;0.724623661242198;0.0052119720820022345;0.7246364608051831
57.151622;1.0351318070824898;0.8331553637431591;0.8048891338870664;-0.02184274467221331;-0.021101516937887452;1.0350127413819197;9.999920728834043;0.8335031048495914;-0.0059940027289833;-0.005994000614892073;0.7246237587583927;0.005211972117938238;0.7246366126985654
57.161622;1.0351317324768192;0.8331552173729092;0.8048889744497861;-0.021842744608940985;-0.02110151690192041;1.0350125631825815;9.999921116932546;0.8335030990463308;-0.005994002784174109;-0.0059940006274304646;0.7246238552907602;0.005211972172806168;0.7246367641711684
57.171622;1.0351316587423045;0.833155068219261;0.8048888116246959;-0.021842744545004854;-0.021101516865281427;1.0350123844211538;9.999921473452428;0.8335030951044952;-0.005994002836594595;-0.005994000639394937;0.7246239506204446;0.005211972248652465;0.7246369151732139
57.181622;1.035131586225053;0.8331549163789309;0.8048886453502531;-0.021842744480400873;-0.0211015168280997;1.0350122060857598;9.99992179496646;0.8335030930647831;-0.005994002886298182;-0.00599400065067082;0.7246240446081066;0.005211972346833467;0.7246370656957969
57.191622;1.0351315152922198;0.8331547620949893;0.804888475641416;-0.02184274441509207;-0.02110151679044271;1.0350120291020108;9.99992207885492;0.8335030928462104;-0.0059940029333416895;-0.005994000661157955;0.7246241371666203;0.005211972468161117;0.7246372157703861
57.201622;1.03513144625301;0.8331546056847788;0.804888302587279;-0.021842744349005093;-0.02110151675230842;1.0350118543947662;9.999922324125514;0.8335030943454983;-0.005994002977780503;-0.00599400067077561;0.7246242281843207;0.0052119726129839575;0.7246373654654672
57.211622;1.0351313793382562;0.8331544474376995;0.804888126378185;-0.021842744282032103;-0.021101516713639714;1.0350116829000047;9.999922531335086;0.8335030975031296;-0.005994003019652406;-0.005994000679451304;0.7246243174887343;0.0052119727810483;0.7246375148967789
57.221622;1.035131314694634;0.8331542875407397;0.8048879473030532;-0.02184274421404518;-0.021101516674358518;1.0350115155209476;9.999922701825136;0.8335031022821969;-0.0059940030589814815;-0.0059940006871201795;0.7246244048681636;0.005211972971549874;0.7246376642014478
57.231622;1.0351312523827085;0.8331541260541862;0.804887765731008;-0.021842744144925257;-0.021101516634399693;1.035011353075163;9.999922837468986;0.8335031085771617;-0.005994003095809998;-0.005994000693732499;0.7246244901080359;0.005211973183400745;0.7246378134962916
57.241622;1.0351311923639255;0.8331539629543414;0.8048875821139563;-0.021842744074597624;-0.02110151659373289;1.03501119627816;9.999922941051686;0.83350311614353;-0.00599400313021236;-0.005994000699246654;0.7246245730166427;0.005211973415661248;0.7246379628742038
57.251622;1.035131134436107;0.8331537982049422;0.8048873969637178;-0.02184274400306201;-0.021101516552377873;1.035011045797845;9.99992301584553;0.8335031246098266;-0.005994003162270835;-0.005994000703619476;0.7246246534377578;0.0052119736680081895;0.7246381124124945
57.261622;1.035131078180792;0.8331536318225666;0.8048872108104024;-0.021842743930403433;-0.02110151651040583;1.0350109023167513;9.9999230649913;0.8335031335530253;-0.005994003192063736;-0.005994000706813612;0.7246247312527924;0.005211973940688282;0.724638262159296
57.271622;1.0351310230020891;0.8331534639015943;0.8048870241596222;-0.021842743856756903;-0.021101516467916828;1.0350107664661026;9.999923091968919;0.833503142592793;-0.005994003219677107;-0.005994000708814213;0.7246248063747555;0.005211974234157812;0.7246384121360429
57.281622;1.0351309682145355;0.8331532945959097;0.8048868374430582;-0.02184274378224891;-0.021101516425009695;1.0350106386801523;9.999923101143018;0.8335031514526466;-0.005994003245190726;-0.005994000709651671;0.7246248787248695;0.005211974548818433;0.72463856238232
57.291622;1.0351309130996853;0.8331531241169289;0.8048866510449258;-0.021842743706991984;-0.021101516381773003;1.035010519158042;9.999923097382146;0.833503159947284;-0.005994003268654295;-0.0059940007094128655;0.7246249481920752;0.005211974884771883;0.7246387129931572
57.301622;1.0351308569339301;0.8331529527444197;0.8048864653988099;-0.02184274363112711;-0.021101516338295188;1.0350104079650024;9.999923085597716;0.8335031679083189;-0.005994003290098983;-0.0059940007082048405;0.7246250145754848;0.005211975241822951;0.7246388640920562
57.311622;1.035130799013946;0.8331527808113048;0.8048862809867651;-0.02184274355483384;-0.02110151629465977;1.0350103051520034;9.999923070626476;0.8335031751109729;-0.005994003309560017;-0.005994000706098582;0.7246250775378735;0.005211975619727051;0.7246390157686511
57.321622;1.0351307386874637;0.833152608675895;0.8048860982145558;-0.02184274347829096;-0.02110151625091494;1.035010210801743;9.999923056571221;0.8335031812617745;-0.005994003327081159;-0.005994000703116009;0.7246251366583567;0.005211976018410512;0.7246391680564128
57.331622;1.0351306753782925;0.8331524367202545;0.8048859173246098;-0.021842743401641836;-0.02110151620705386;1.0350101250318178;9.999923046127074;0.8335031860165866;-0.005994003342712101;-0.005994000699250162;0.7246251915450636;0.005211976438044807;0.7246393209616057
57.341622;1.0351306085761522;0.833152265393753;0.8048857384123909;-0.021842743325004264;-0.021101516163024147;1.035010048019222;9.999923041137658;0.8335031889594215;-0.005994003356500825;-0.005994000694472078;0.7246252418584069;0.005211976878865241;0.7246394745064736
57.351622;1.035130537814226;0.83315209526524;0.8048855614681277;-0.021842743248504083;-0.02110151611874125;1.0350099800329564;9.999923043477855;0.8335031896188531;-0.005994003368478301;-0.005994000688736288;0.7246252872841354;0.005211977341127331;0.7246396287833353
57.361622;1.0351304626435547;0.833151927026409;0.8048853864171354;-0.021842743172292834;-0.021101516074098367;1.0350099213833404;9.999923054877657;0.8335031875870298;-0.005994003378655224;-0.005994000682006692;0.7246253275647909;0.005211977825450878;0.7246397840013042
57.371622;1.0351303826284384;0.8331517614249563;0.8048852132050419;-0.0218427430965445;-0.021101516028980104;1.0350098722496426;9.999923076039378;0.8335031825859435;-0.005994003387043717;-0.005994000674270791;0.7246253625423823;0.005211978332927195;0.7246399404580719
57.381622;1.0351302974496517;0.8331515991867262;0.8048850418968334;-0.021842743021442665;-0.02110151598328466;1.0350098325637567;9.99992310632086;0.8335031743906056;-0.005994003393673531;-0.005994000665535682;0.7246253921595044;0.005211978864590337;0.7246400984476511
57.391622;1.0351302070403767;0.833151440998499;0.8048848726760289;-0.02184274294717587;-0.021101515936952652;1.0350098020870286;9.99992314453054;0.8335031627477651;-0.005994003398567558;-0.005994000655839958;0.7246254164479872;0.005211979420733785;0.7246402581780768
57.401622;1.035130111558415;0.8331512875097248;0.804884705745987;-0.021842742873951444;-0.021101515889981968;1.0350097805331726;9.999923189945475;0.8335031474079985;-0.005994003401709573;-0.005994000645258768;0.7246254355204738;0.0052119800007543095;0.7246404197224466
57.411622;1.0351300112080575;0.8331511393009897;0.8048845412829677;-0.02184274280200124;-0.02110151584242708;1.035009767561293;9.999923242760593;0.8335031282064351;-0.005994003403051659;-0.005994000633868086;0.7246254495502158;0.005211980603565439;0.7246405830351946
57.421622;1.0351299061418155;0.8331509968589629;0.8048843794828147;-0.02184274273155898;-0.021101515794394617;1.0350097626702621;9.999923304478504;0.8335031050687419;-0.005994003402537803;-0.005994000621717206;0.7246254587545536;0.005211981227955835;0.7246407480425335
57.431622;1.035129796501121;0.8331508606124273;0.804884220586171;-0.021842742662827284;-0.021101515746030867;1.035009765197493;9.9999233783092;0.8335030779695768;-0.00599400340011443;-0.00599400060884473;0.7246254634015303;0.0052119818726477675;0.7246409147083376
57.441622;1.03512968243536;0.833150730994712;0.8048840648288567;-0.02184274259596034;-0.021101515697505853;1.0350097744512339;9.999923468533964;0.8335030469361479;-0.005994003395744818;-0.005994000595286264;0.7246254638303927;0.005211982536271591;0.7246410830192687
57.451622;1.0351295640840623;0.8331506084284931;0.8048839123929916;-0.02184274253107076;-0.021101515649002173;1.0350097897560269;9.99992357915222;0.8335030120623576;-0.0059940033894314935;-0.005994000581052993;0.7246254604704953;0.005211983216987562;0.7246412529545977
57.461622;1.0351294415680916;0.8331504932681325;0.8048837634421353;-0.021842742468237725;-0.021101515600707024;1.0350098104082328;9.999923713504849;0.8335029734958613;-0.005994003381219267;-0.005994000566115175;0.7246254538067178;0.005211983911869852;0.724641424481867
57.471622;1.035129314961437;0.8331503858161995;0.8048836181971172;-0.0218427424074948;-0.021101515552809678;1.0350098357016373;9.999923874424963;0.8335029314346126;-0.00599400337117238;-0.0059940005503981274;0.7246254442819988;0.005211984616939245;0.7246415975541652
57.481622;1.0351291843249741;0.8331502863588072;0.8048834769475444;-0.021842742348822136;-0.021101515505495987;1.035009865009025;9.999924063587162;0.83350288612982;-0.0059940033593572995;-0.005994000533799348;0.7246254322354146;0.00521198532791389;0.724641772099521
57.491622;1.0351290498147006;0.8331501951352247;0.8048833400196518;-0.021842742292169037;-0.021101515458935363;1.035009897850452;9.999924280940917;0.8335028378725486;-0.0059940033458453276;-0.005994000516228974;0.7246254179180195;0.005211986040997576;0.7246419479929145
57.501622;1.0351289117091016;0.8331501122867689;0.8048832077624157;-0.021842742237475045;-0.02110151541327561;1.035009933893451;9.999924525067943;0.833502786945346;-0.005994003330710269;-0.005994000497629598;0.7246254015385295;0.005211986753260395;0.7246421250131156
57.511622;1.0351287703474787;0.833150037832352;0.8048830805153536;-0.02184274218465821;-0.021101515368645414;1.035009972852549;9.999924794114133;0.833502733536502;-0.005994003314008206;-0.005994000477955766;0.7246253832940427;0.005211987462339068;0.7246423028485065
57.521622;1.0351286260836847;0.8331499716537151;0.8048829585566362;-0.02184274213360437;-0.02110151532515874;1.0350100143581236;9.999925086864117;0.8335026776993028;-0.005994003295763299;-0.005994000457150199;0.7246253633730196;0.005211988165702821;0.724642481158342
57.531622;1.0351284792374553;0.83314991346826;0.8048828420792021;-0.02184274208417832;-0.021101515282922773;1.0350100578766686;9.999925403289337;0.8335026194105895;-0.005994003275970972;-0.00599400043514336;0.7246253419747524;0.005211988860266435;0.7246426596148275
57.541622;1.0351283300169594;0.8331498628353557;0.8048827311761649;-0.02184274203623131;-0.0211015152420438;1.0350101027045495;9.999925744280086;0.8335025586457754;-0.0059940032545931984;-0.005994000411872382;0.7246253193378789;0.005211989542649929;0.7246428379281774
57.551622;1.035128178468117;0.8331498192232774;0.8048826258624391;-0.021842741989614545;-0.02110151520262905;1.035010148046854;9.999926111212838;0.833502495393402;-0.005994003231545582;-0.00599400038730655;0.7246252957191893;0.005211990209806806;0.7246430158855924
57.561622;1.0351280245000016;0.833149782080572;0.8048825261825077;-0.021842741944207697;-0.021101515164782352;1.0350101931296545;9.999926505672134;0.8335024296643938;-0.005994003206701957;-0.005994000361445275;0.72462527134155;0.005211990859472482;0.7246431933710794
57.571622;1.0351278680125473;0.8331497508844207;0.8048824322820601;-0.021842741899931243;-0.021101515128583333;1.0350102372660088;9.999926928826087;0.8335023615546646;-0.005994003179919179;-0.005994000334276854;0.7246252463448908;0.0052119914899593865;0.724643370345348
57.581622;1.0351277090285111;0.8331497251475382;0.8048823443467862;-0.021842741856739758;-0.02110151509405532;1.0350102799147316;9.999927380608769;0.8335022913002907;-0.005994003151069124;-0.005994000305761694;0.7246252207855566;0.005211992099652276;0.7246435468057396
57.591622;1.035127547676649;0.8331497043803734;0.804882262535671;-0.021842741814609063;-0.021101515061145097;1.0350103207509944;9.999927859382685;0.8335022192731376;-0.005994003120055901;-0.005994000275882819;0.7246251947104778;0.005211992686831803;0.7246437227805725
57.601622;1.0351273841052875;0.8331496880951331;0.8048821869776914;-0.021842741773512846;-0.021101515029724304;1.0350103596648919;9.999928362299734;0.8335021459424659;-0.005994003086810851;-0.00599400024470168;0.7246251682046668;0.005211993249878795;0.7246438983685246
57.611622;1.0351272184619487;0.8331496758486211;0.8048821177577223;-0.02184274173340077;-0.02110151499961757;1.0350103966763973;9.999928885870562;0.8335020718521293;-0.005994003051281412;-0.005994000212357215;0.7246251413836629;0.005211993787549138;0.7246440737240145
57.621622;1.0351270508911226;0.8331496672275314;0.8048820549126606;-0.021842741694206663;-0.021101514970653757;1.0350104318517324;9.999929425861279;0.8335019976410108;-0.0059940030134151626;-0.005994000179030885;0.7246251144410244;0.005211994298970704;0.7246442489716772
57.631622;1.0351268815047507;0.8331496618586948;0.8048819984762076;-0.021842741655882503;-0.021101514942689453;1.0350104652750727;9.99992997717066;0.833501924061863;-0.005994002973141941;-0.005994000144909503;0.724625087729478;0.005211994783399351;0.7246444241759654
57.641622;1.0351267103646127;0.8331496595186488;0.8048819485008044;-0.021842741618409735;-0.02110151491557519;1.0350104970383314;9.999930534850861;0.8335018519616798;-0.005994002930370003;-0.005994000110158726;0.7246250617639345;0.005211995240149834;0.7246445994084536
