time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
57.651622;1.035126537532918;0.833149660205021;0.8048819050376794;-0.02184274158177187;-0.021101514889121133;1.0350105272395322;9.999931095125048;0.8335017822198387;-0.005994002884992813;-0.005994000074921133;0.7246250371458474;0.0052119956688328655;0.7246447747953005
57.661622;1.0351263631907313;0.8331496641045798;0.8048818681404382;-0.021842741545937867;-0.02110151486310825;1.0350105560404248;9.99993165536563;0.8335017156389374;-0.005994002836895414;-0.005994000039318365;0.7246250144719073;0.005211996069559023;0.7246449504446912
57.671622;1.0351261877075049;0.8331496715059601;0.8048818378912419;-0.021842741510880195;-0.021101514837313762;1.0350105837133121;9.999932213925666;0.8335016528525585;-0.005994002785958557;-0.0059940000034385855;0.7246249942704323;0.00521199644276459;0.7246451263326753
57.681622;1.0351260115776229;0.8331496827023335;0.8048818144005674;-0.021842741476585593;-0.021101514811518094;1.0350106105538415;9.99993276963135;0.8335015943078459;-0.005994002732062507;-0.0059939999673288245;0.7246249769804046;0.005211996788898884;0.7246453022702045
57.691622;1.0351258352743984;0.833149697940807;0.80488179777567;-0.021842741443044083;-0.02110151478550182;1.0350106367086898;9.999933320538958;0.8335015402931771;-0.005994002675099302;-0.0059939999310096165;0.7246249629526027;0.005211997108377288;0.7246454779366105
57.701622;1.0351256591404279;0.8331497174049713;0.8048817880755939;-0.02184274141024597;-0.021101514759047778;1.0350106620738644;9.99993386389701;0.833501490981641;-0.0059940026149904145;-0.005993999894512232;0.7246249524442229;0.005211997401639555;0.724645652948829
57.711622;1.0351254833884806;0.8331497411928088;0.8048817852940944;-0.021842741378181495;-0.021101514731949014;1.0350106863521122;9.999934397757007;0.8335014464735739;-0.005994002551695762;-0.005993999857920277;0.7246249455979642;0.005211997669198253;0.7246458269892038
57.721622;1.0351253081351626;0.8331497693237024;0.8048817894052813;-0.021842741346834286;-0.021101514704015535;1.0350107092170904;9.999934921901794;0.8335014068248511;-0.00599400248521749;-0.00599399982138483;0.7246249424045099;0.005211997911875846;0.7246459999228936
57.731622;1.0351251334142786;0.8331498017976249;0.8048818004152163;-0.02184274131619316;-0.021101514675090086;1.0350107304199814;9.99993543747893;0.8335013720881312;-0.0059940024156022184;-0.005993999785094156;0.7246249426831533;0.005211998130982675;0.7246461717859403
57.741622;1.0351249592259248;0.8331498386539706;0.804881818358746;-0.02184274128627623;-0.02110151464508236;1.0350107497374075;9.99993594631942;0.833501342357397;-0.00599400234293652;-0.0059939997492217695;0.7246249461264714;0.0052119983278693886;0.7246463426586907
57.751622;1.0351247855657497;0.8331498799644279;0.8048818432669756;-0.021842741257126912;-0.021101514613992445;1.035010766858382;9.99993645040415;0.8335013177632843;-0.005994002267330816;-0.005993999713909595;0.7246249523855409;0.005211998503064786;0.7246465125345752
57.761622;1.0351246123988471;0.8331499257885862;0.8048818751419532;-0.02184274122878345;-0.021101514581895183;1.0350107813971725;9.999936951644626;0.8335012984410426;-0.005994002188892687;-0.0059939996792962155;0.7246249611570507;0.005211998655877261;0.724646681275977
57.771622;1.0351244397084647;0.8331499761835252;0.8048819139399688;-0.02184274120126019;-0.021101514548892558;1.0350107930518344;9.999937451661543;0.8335012844965335;-0.005994002107714186;-0.005993999645536685;0.7246249722391204;0.0052119987847134;0.7246468486780291
57.781622;1.0351242675884158;0.8331500312275414;0.8048819595596727;-0.021842741174546588;-0.021101514515067237;1.035010801707816;9.999937951626215;0.8335012759646355;-0.0059940020238901295;-0.005993999612777402;0.7246249855112743;0.005211998887675141;0.7246470145279654
57.791622;1.03512409619143;0.8331500909519859;0.8048820118528615;-0.021842741148611764;-0.021101514480470148;1.0350108073879687;9.99993845251728;0.8335012728100015;-0.005994001937548439;-0.005993999581121347;0.7246250008813518;0.005211998963129826;0.724647178573853
57.801622;1.0351239256270737;0.8331501552582364;0.804882070664534;-0.021842741123417147;-0.021101514445135132;1.0350108102111377;9.999938955469446;0.8335012749662984;-0.005994001848866025;-0.005993999550641416;0.7246250182663647;0.005211999010130755;0.724647340488054
57.811622;1.035123755995899;0.8331502239256263;0.804882135877391;-0.021842741098925412;-0.021101514409093476;1.035010810438702;9.999939462002265;0.8335012823315957;-0.005994001758058415;-0.005993999521416958;0.7246250375886552;0.0052119990284239725;0.7246474998960496
57.821622;1.0351235874211555;0.8331502966481603;0.8048822074355211;-0.021842741075100727;-0.02110151437237695;1.0350108084562086;9.999939973811903;0.8335012947273214;-0.0059940016653616006;-0.005993999493522846;0.7246250587795273;0.005211999018140005;0.7246476564260721
57.831622;1.0351234199847674;0.8331503730721181;0.804882285315404;-0.02184274105192331;-0.021101514335013543;1.035010804624845;9.999940491963876;0.8335013118947092;-0.005994001571028255;-0.0059939994669853955;0.7246250818016287;0.005211998979583099;0.7246478097410839
57.841622;1.0351232537123454;0.8331504528928511;0.8048823694403258;-0.02184274102941127;-0.02110151429703208;1.035010799155814;9.99994101660185;0.8335013335216671;-0.0059940014753308716;-0.005993999441776621;0.7246251066445002;0.005211998913001809;0.7246479595634451
57.851622;1.0351230886009697;0.8331505359335658;0.8048824596058128;-0.02184274100763092;-0.021101514258478445;1.0350107921376541;9.999941547589449;0.833501359210928;-0.005994001378559285;-0.005993999417841088;0.7246251332797248;0.005211998818437447;0.72464810566894
57.861622;1.035122924612677;0.8331506220847461;0.8048825554587354;-0.02184274098670661;-0.02110151421942029;1.0350107836277123;9.999942084555784;0.8335013884083254;-0.005994001281002503;-0.005993999395110197;0.7246251616545989;0.0052119986960194545;0.7246482478459213
57.871622;1.0351227616924827;0.8331507111709734;0.8048826565018005;-0.021842740966824623;-0.021101514179932716;1.0350107736553928;9.999942625850714;0.833501420454083;-0.005994001182920473;-0.005993999373527506;0.7246251917471244;0.005211998546254447;0.7246483858930168
57.881622;1.035122599809985;0.8331508028878857;0.8048827621256005;-0.021842740948215297;-0.021101514140083325;1.0350107621762352;9.999943168151194;0.8335014547341196;-0.00599400108453708;-0.005993999353077996;0.7246252235837355;0.0052119983699685235;0.7246485196345208
57.891622;1.0351224389338975;0.8331508968454632;0.8048828716696382;-0.021842740931123115;-0.02110151409993258;1.0350107490907807;9.999943707592008;0.8335014907317778;-0.005994000986058785;-0.005993999333773907;0.7246252571822265;0.005211998168340565;0.7246486488832935
57.901622;1.0351222789838834;0.8331509926405464;0.8048829844571647;-0.021842740915788906;-0.021101514059545162;1.035010734309724;9.999944240972123;0.8335015279860927;-0.005994000887686028;-0.005993999315629847;0.7246252924885077;0.005211997943017645;0.7246487734156484
57.911622;1.0351221198894225;0.8331510898754652;0.804883099801496;-0.02184274090245408;-0.021101514018989975;1.0350107177881798;9.999944765750143;0.8335015660990592;-0.005994000789609869;-0.005993999298653919;0.7246253293330486;0.005211997695829414;0.7246488930363363
57.921622;1.035121961669626;0.8331511881318762;0.8048832170165922;-0.021842740891359808;-0.021101513978318918;1.0350106995015744;9.999945279661361;0.8335016047965902;-0.005994000692019235;-0.005993999282833421;0.7246253673966536;0.0052119974282750356;0.724649007663887
57.931622;1.0351218043780075;0.8331512869649512;0.80488333542177;-0.021842740882719366;-0.02110151393754522;1.0350106794105982;9.9999457811568;0.8335016439731063;-0.005994000595114254;-0.005993999268124201;0.7246254062105221;0.005211997141298214;0.7246491173113703
57.941622;1.0351216480514485;0.8331513859496811;0.8048834543471614;-0.0218427408766892;-0.021101513896646565;1.0350106575045162;9.999946269855537;0.8335016837131306;-0.00599400049909026;-0.005993999254453731;0.7246254452089045;0.005211996835425573;0.7246492219984583
57.951622;1.0351214928020087;0.8331514847273739;0.804883573160026;-0.021842740873375517;-0.02110151385558143;1.0350106338959373;9.999946746111648;0.8335017242817983;-0.005994000404103912;-0.00599399924172467;0.724625483788235;0.005211996510955128;0.724649321707861
57.961622;1.0351213388972984;0.8331515829904267;0.8048836913072792;-0.021842740872879088;-0.021101513814283025;1.0350106088333038;9.99994721045224;0.8335017660434787;-0.005994000310276678;-0.005993999229817808;0.724625521325543;0.005211996167885772;0.7246494163824748
57.971622;1.0351211867017405;0.8331516804204506;0.8048838083502626;-0.021842740875333336;-0.021101513772634806;1.0350105826300042;9.99994766307039;0.8335018093578425;-0.005994000217730501;-0.005993999218607599;0.7246255571987401;0.0052119958058053925;0.7246495059385853
57.981622;1.0351210365410777;0.8331517766207679;0.8048839239518709;-0.021842740880898923;-0.021101513730473555;1.035010555583473;9.999948103012049;0.833501854559847;-0.00599400012660316;-0.005993999207988874;0.724625590840018;0.005211995424099919;0.7246495902731807
57.991622;1.0351208886303203;0.8331518711090656;0.8048840378524125;-0.021842740889729973;-0.021101513687622985;1.0350105278878485;9.999948527668561;0.8335019020115941;-0.005994000037041378;-0.005993999197888219;0.7246256217549703;0.005211995022357011;0.7246496692369898
58.001622;1.0351207431440133;0.833151963420366;0.8048841499093516;-0.021842740901936945;-0.021101513643917054;1.0350104995930527;9.999948933103404;0.8335019521087682;-0.005993999949192544;-0.0059939991882404535;0.724625649472187;0.005211994600702455;0.7246497426336974
58.011622;1.0351206003100353;0.8331520532089284;0.8048842601265805;-0.021842740917570422;-0.021101513599215017;1.0350104706196197;9.999949314822416;0.833502005210369;-0.005993999863188555;-0.005993999178953786;0.7246256734900386;0.005211994159940641;0.7246498102795843
58.021622;1.0351204603745996;0.8331521402209933;0.8048843685983915;-0.021842740936636955;-0.02110151355341385;1.0350104407439975;9.999949668307252;0.8335020615875894;-0.0059939997791180685;-0.005993999169895422;0.724625693290676;0.0052119937014551395;0.7246498720505922
58.031622;1.0351203235029374;0.8331522242108726;0.8048844754755403;-0.0218427409591179;-0.021101513506439424;1.0350104096083153;9.999949989050629;0.8335021214280149;-0.005993999697009122;-0.005993999160895406;0.7246257084079799;0.0052119932269596835;0.724649927872414
58.041622;1.035120189752188;0.8331523049084305;0.8048845810030064;-0.02184274098498601;-0.02110151345823209;1.0350103767941647;9.999950272277484;0.83350218482286;-0.00599399961684584;-0.0059939991517629285;0.7246257184815974;0.005211992738268467;0.7246499777011173
58.051622;1.0351200590896776;0.8331523820369925;0.8048846855054552;-0.021842741014242675;-0.021101513408735968;1.0350103418665972;9.999950512859616;0.8335022517059472;-0.005993999538610984;-0.005993999142309176;0.7246257232599355;0.0052119922372509;0.7246500215516642
58.061622;1.0351199313777377;0.8331524553822877;0.8048847892957187;-0.0218427410469414;-0.021101513357890712;1.0350103044122703;9.999950705715905;0.833502321834267;-0.0059939994623265614;-0.005993999132357256;0.7246257225541471;0.005211991725924856;0.724650059549114
58.071622;1.0351198063623142;0.833152524880889;0.8048848926446076;-0.02184274108316101;-0.021101513305640522;1.035010264113009;9.999950845941026;0.8335023948947761;-0.005993999388066526;-0.005993999121743488;0.724625716184868;0.005211991206280838;0.7246500919443852
58.081622;1.0351196837287402;0.8331525906247821;0.8048849958281881;-0.02184274112296323;-0.021101513251951445;1.0350102208056446;9.999950928310165;0.833502470619882;-0.005993999315929898;-0.0059939991103335945;0.7246257039990175;0.005211990679799012;0.7246501190925467
58.091622;1.0351195631772676;0.8331526527921677;0.804885099127259;-0.021842741166368553;-0.021101513196824736;1.0350101745103928;9.999950947320583;0.8335025487720605;-0.005993999245997022;-0.005993999098044385;0.7246256859603637;0.00521199014744793;0.7246501414032798
58.101622;1.0351194444471656;0.833152711597131;0.8048852027682291;-0.021842741213356064;-0.02110151314030751;1.035010125412041;9.999950898135038;0.8335026290555587;-0.005993999178311708;-0.005993999084842804;0.7246256622032401;0.005211989610380086;0.7246501592710913
58.111622;1.0351193273145587;0.8331527672603234;0.8048853069062079;-0.021842741263891526;-0.021101513082502937;1.0350100738249945;9.999950777477952;0.8335027110486064;-0.005993999112905557;-0.005993999070732526;0.7246256329850508;0.005211989070443167;0.7246501730242418
58.121622;1.0351192115910308;0.8331528199873196;0.8048854116709807;-0.021842741317963935;-0.02110151302358065;1.0350100201835226;9.999950583666868;0.8335027941974765;-0.005993999049825297;-0.005993999055754428;0.7246255986138016;0.005211988530110618;0.7246501829203204
58.131622;1.0351190971216637;0.8331528699627765;0.8048855171815037;-0.021842741375593437;-0.021101512963768543;1.0350099649942395;9.99995031545326;0.833502877877425;-0.005993998989125149;-0.005993999039997228;0.7246255594179722;0.005211987992272439;0.7246501891778572
58.141622;1.0351189838040051;0.8331529173152254;0.8048856234886286;-0.021842741436811173;-0.021101512903320296;1.035009908754884;9.999949970891276;0.8335029614798861;-0.0059939989308401284;-0.005993999023595134;0.7246255157328985;0.005211987460206394;0.7246501919939128
58.151622;1.0351188716265916;0.8331529620522089;0.8048857305418017;-0.021842741501629473;-0.02110151284248382;1.035009851933187;9.999949547664212;0.833503044476996;-0.005993998874964493;-0.005993999006700928;0.7246254678728469;0.00521198693753029;0.7246501915142716
58.161622;1.035118760713997;0.8331530040714809;0.8048858382294861;-0.02184274157000126;-0.0211015127814756;1.0350097949904784;9.999949043970187;0.8335031264294183;-0.005993998821445995;-0.005993998989459548;0.7246254160990014;0.005211986427839934;0.7246501878198632
58.171622;1.0351186513405077;0.8331530432621633;0.8048859464272171;-0.02184274164179689;-0.02110151272045367;1.0350097383860613;9.999948458712;0.8335032069518657;-0.0059939987701959985;-0.005993998972002966;0.7246253606183682;0.005211985934274208;0.7246501809812416
58.181622;1.0351185438759107;0.833153079577717;0.8048860549941489;-0.021842741716829747;-0.02110151265951131;1.0350096825712194;9.999947791453517;0.8335032856994109;-0.0059939987211001505;-0.005993998954453716;0.724625301612968;0.0052119854594368685;0.7246501711065992
58.191622;1.0351184386816394;0.8331531130351241;0.8048861637205436;-0.021842741794898514;-0.021101512598694493;1.035009628036284;9.99994704292519;0.8335033623833279;-0.0059939986740370705;-0.005993998936928851;0.7246252392407679;0.005211985005719057;0.724650158322927
58.201622;1.0351183360040355;0.8331531436734565;0.8048862722964608;-0.021842741875815076;-0.021101512538005303;1.0350095754097364;9.999946215806496;0.8335034367490403;-0.00599399862892585;-0.0059939989195322545;0.7246251736092338;0.005211984575507491;0.7246501427272596
58.211622;1.0351182359580164;0.8331531715011452;0.8048863803506213;-0.021842741959413128;-0.021101512477391855;1.0350095254620362;9.999945314664782;0.8335035085153463;-0.005993998585769543;-0.005993998902332804;0.7246251048029709;0.005211984170697014;0.7246501243211512
58.221622;1.0351181385879364;0.8331531964624652;0.8048864875004504;-0.02184274204552624;-0.021101512416754085;1.035009478987536;9.999944344661358;0.833503577341564;-0.005993998544645512;-0.005993998885364327;0.7246250329555339;0.005211983792054786;0.7246501029500839
58.231622;1.0351180438688372;0.8331532184315058;0.8048865933580202;-0.021842742133956757;-0.02110151235596598;1.0350094367211924;9.99994331042673;0.8335036428682617;-0.005993998505667285;-0.005993998868655444;0.7246249582751135;0.00521198343933743;0.7246500783355331
58.241622;1.0351179516565927;0.8331532372357713;0.8048866975471816;-0.021842742224472782;-0.021101512294908413;1.0350093992865015;9.999942215986371;0.8335037048195606;-0.005993998468969079;-0.0059939988522409405;0.7246248810073366;0.0052119831118806696;0.7246500501714263
58.251622;1.0351178616743062;0.8331532527001453;0.8048867997687001;-0.02184274231683385;-0.021101512233493373;1.0350093670932292;9.999941064623535;0.8335037630660609;-0.005993998434712455;-0.0059939988361411645;0.7246248013578666;0.005211982808998712;0.7246500181729512
58.261622;1.0351177735247616;0.8331532646664386;0.8048868998355049;-0.021842742410821743;-0.021101512171654565;1.0350093402880725;9.999939858488284;0.8335038176004008;-0.005993998403091132;-0.005993998820357945;0.7246247194137072;0.005211982530065476;0.7246499820920586
58.271622;1.0351176867167395;0.8331532729768981;0.8048869976499645;-0.021842742506243108;-0.02110151210933148;1.0350093188353433;9.999938599076767;0.8335038684922934;-0.005993998374322341;-0.005993998804894011;0.7246246351227723;0.005211982274436088;0.724649941737488
58.281622;1.0351176007263028;0.8331532774567462;0.8048870931869543;-0.021842742602900436;-0.021101512046484364;1.0350093025750915;9.999937288040202;0.833503915864005;-0.005993998348625256;-0.005993998789752213;0.7246245483139852;0.005211982041312082;0.724649896982828
58.291622;1.0351175150594454;0.8331532779289348;0.8048871865075171;-0.021842742700577573;-0.021101511983119787;1.0350092911436695;9.999935927375425;0.8335039598968413;-0.005993998326199904;-0.005993998774909088;0.7246244586919584;0.005211981829555871;0.7246498477907527
58.301622;1.0351174292937053;0.8331532742764534;0.8048872777861603;-0.021842742799059067;-0.021101511919292992;1.0350092838943903;9.999934519618277;0.8335040008546377;-0.005993998307219855;-0.005993998760291685;0.7246243658137169;0.005211981637690278;0.7246497942458304
58.311622;1.0351173431224066;0.8331532665088821;0.8048873673098547;-0.021842742898155257;-0.021101511855092684;1.0350092799923136;9.999933068318775;0.8335040390667333;-0.005993998291832447;-0.0059939987457802695;0.724624269130332;0.005211981464173809;0.7246497365267599
58.321622;1.0351172563917925;0.8331532547493832;0.8048874554266158;-0.021842742997717754;-0.02110151179063844;1.0350092786369;9.999931578373747;0.8335040748886307;-0.00599399828015956;-0.0059939987312463226;0.7246241681143618;0.005211981307628311;0.7246496748467921
58.331622;1.0351171691234327;0.8331532391589329;0.8048875424886214;-0.0218427430976426;-0.02110151172610261;1.0350092792354086;9.999930056012438;0.8335041087037387;-0.005993998272307243;-0.005993998716602344;0.7246240623606968;0.005211981166876147;0.7246496094289706
58.341622;1.0351170814924162;0.8331532198957042;0.8048876287964293;-0.021842743197859775;-0.02110151166172163;1.035009281447016;9.999928507938673;0.8335041409397026;-0.005993998268381321;-0.005993998701816776;0.7246239515817017;0.005211981040842526;0.7246495404804092
58.351622;1.0351169937345364;0.8331531971140332;0.8048877145405986;-0.02184274329833281;-0.021101511597768647;1.0350092851089852;9.999926940063363;0.8335041720748365;-0.005993998268488019;-0.005993998686892247;0.7246238355387361;0.005211980928474089;0.7246494681462816
58.361622;1.035116906054999;0.8331531709660108;0.8048877998209827;-0.02184274339907451;-0.021101511534517205;1.0350092901248904;9.99992535752525;0.8335042026381162;-0.005993998272714238;-0.005993998671851982;0.7246237139617429;0.005211980828848127;0.724649392515367
58.371622;1.0351168186055317;0.8331531416250009;0.8048878847484364;-0.02184274350014235;-0.02110151147222085;1.0350092964036879;9.99992376559067;0.8335042331584893;-0.005993998281114213;-0.005993998656751124;0.7246235865186196;0.005211980741483979;0.7246493136753326
58.381622;1.0351167315340155;0.8331531093142486;0.8048879695076296;-0.021842743601607945;-0.02110151141109845;1.0350093038432644;9.999922169469777;0.8335042640927015;-0.005993998293710305;-0.0059939986416900105;0.7246234528876673;0.005211980666614226;0.7246492317292046
58.391622;1.03511664505539;0.8331530742787723;0.804888054329104;-0.021842743703527377;-0.02110151135132799;1.0350093123592663;9.999920573784461;0.8335042958057923;-0.0059939983104818784;-0.005993998626807586;0.7246233128601177;0.005211980604975261;0.7246491467937447
58.401622;1.0351165594479586;0.8331530367196556;0.8048881394240287;-0.021842743805920873;-0.021101511293054914;1.0350093219402778;9.999918983098652;0.8335043285807652;-0.005993998331353721;-0.005993998612253568;0.7246231663538294;0.005211980557285862;0.7246490590307078
58.411622;1.0351164749863893;0.8331529968033775;0.8048882249155647;-0.0218427439087597;-0.021101511236403792;1.03500933263106;9.999917402282364;0.8335043626241887;-0.0059939983562096715;-0.005993998598148451;0.7246230133287497;0.005211980524040491;0.7246489686320701
58.421622;1.035116391898033;0.8331529547697624;0.8048883107662774;-0.021842744011969218;-0.021101511181493567;1.0350093444327484;9.999915836053741;0.8335043980732856;-0.005993998384906438;-0.005993998584551848;0.7246228537008008;0.00521198050561492;0.724648875740379
58.431622;1.0351163103719394;0.8331529110112943;0.8048883967237613;-0.021842744115458872;-0.0211015111284515;1.0350093572459238;9.999914288897465;0.8335044350171618;-0.005993998417272388;-0.005993998571472513;0.724622687356875;0.005211980502348066;0.7246487804108409
58.441622;1.0351162306322623;0.8331528660381207;0.8048884823320503;-0.021842744219155025;-0.0211015110774035;1.0350093709254555;9.999912765348448;0.8335044735395816;-0.005993998453117526;-0.0059939985589149555;0.724622514270896;0.005211980514475955;0.7246486826364659
58.451622;1.0351161529998893;0.8331528203749214;0.804888567058752;-0.021842744323004717;-0.021101511028454964;1.0350093853462035;9.99991126988756;0.833504513763931;-0.00599399849225807;-0.005993998546918693;0.7246223346168025;0.00521198054191758;0.7246485823868645
58.461622;1.0351160778345079;0.8331527744727082;0.8048886504923354;-0.021842744426963552;-0.021101510981694434;1.0350094004048125;9.999909806686736;0.8335045558815722;-0.005993998534528394;-0.005993998535574195;0.7246221487881868;0.005211980584192287;0.7246484796431159
58.471622;1.0351160054164183;0.8331527286858464;0.8048887324375676;-0.021842744530995026;-0.021101510937199804;1.035009416037144;9.999908379355775;0.8335046001550455;-0.005993998579778298;-0.005993998525017764;0.7246219573293193;0.005211980640678872;0.7246483744025062
58.481622;1.0351159358933235;0.8331526833061941;0.8048888128376509;-0.02184274463508949;-0.021101510895024374;1.0350094322637453;9.99990699062555;0.8335046469040072;-0.005993998627876046;-0.005993998515405024;0.7246217608320944;0.005211980710950859;0.7246482666384845
58.491622;1.0351158693277944;0.8331526385775684;0.8048888916556337;-0.02184274473928339;-0.02110151085519544;1.0350094491572128;9.99990564219982;0.833504696487819;-0.005993998678710336;-0.005993998506874831;0.7246215598514226;0.005211980794931572;0.7246481562654796
58.501622;1.0351158057874723;0.8331525946750885;0.8048889688530545;-0.02184274484364642;-0.021101510817735675;1.035009466768141;9.999904334992056;0.8335047492792813;-0.005993998732183968;-0.005993998499502882;0.7246213548915187;0.005211980892844744;0.7246480431730798
58.511622;1.0351157453869644;0.833152551730115;0.8048890444489204;-0.02184274494824195;-0.021101510782673662;1.0350094850873917;9.999903069856474;0.8335048056393956;-0.005993998788216566;-0.005993998493256098;0.7246211464493986;0.005211981005087134;0.7246479272850244
58.521622;1.0351156882251296;0.8331525098566526;0.8048891185421404;-0.02184274505308869;-0.021101510750046758;1.035009503989755;9.999901848006786;0.8335048658950768;-0.005993998846750858;-0.005993998488003273;0.7246209350454219;0.0052119811320943555;0.7246478085621144
58.531622;1.0351156342398689;0.8331524691215124;0.8048891912591088;-0.02184274515814472;-0.021101510719915912;1.0350095231854695;9.999900670706845;0.8335049302985376;-0.0059939989077426765;-0.005993998483585394;0.7246207212141688;0.0052119812740508455;0.724647687009064
58.541622;1.0351155831052514;0.8331524295924798;0.8048892626947974;-0.02184274526333418;-0.021101510692365957;1.0350095422411325;9.999899539454413;0.8335049989941753;-0.005993998971146183;-0.005993998479864726;0.7246205054594026;0.005211981430603574;0.7246475627098619
58.551622;1.0351155343080884;0.8331523914723493;0.8048893328798049;-0.02184274536859495;-0.02110151066748032;1.0350095606170715;9.999898456719125;0.8335050720451855;-0.005993999036916562;-0.00599399847671628;0.7246202882009612;0.005211981600956525;0.7246474357899413
58.561622;1.0351154873342503;0.8331523551337776;0.8048894017546604;-0.021842745473897012;-0.02110151064532557;1.0350095777191646;9.999897426252002;0.8335051494918352;-0.005993999105020025;-0.005993998474011357;0.7246200697691202;0.005211981784164768;0.7246473063098947
58.571622;1.0351154417382447;0.8331523210339092;0.8048894691661171;-0.021842745579225987;-0.021101510625949473;1.0350095930160155;9.999896453218897;0.8335052313634621;-0.005993999175427457;-0.005993998471630805;0.7246198504495759;0.005211981979251144;0.7246471741931279
58.581622;1.0351153971152152;0.8331522896024063;0.8048895349110519;-0.02184274568455695;-0.021101510609370867;1.0350096061439207;9.99989554395108;0.8335053176501014;-0.005993999248102471;-0.0059939984694810326;0.7246196305249224;0.005211982185323775;0.7246470392192004
58.591622;1.0351153531627366;0.8331522611304425;0.8048895987896801;-0.021842745789841935;-0.021101510595575513;1.0350096168870235;9.999894704509854;0.8335054082700804;-0.005993999323009751;-0.005993998467484017;0.7246194102763139;0.00521198240198164;0.7246469010706775
58.601622;1.0351153097488748;0.8331522357055554;0.8048896606045715;-0.02184274589502029;-0.02110151058454099;1.035009625104638;9.99989393942101;0.8335055030517704;-0.005993999400128789;-0.005993998465557069;0.7246191899290854;0.005211982629713071;0.7246467594377476
58.611622;1.0351152668518786;0.8331522132530854;0.8048897201373709;-0.021842746000030482;-0.021101510576266615;1.0350096307341594;9.999893252285183;0.8335056017692917;-0.0059939994794435195;-0.005993998463611345;0.7246189695971512;0.005211982869726997;0.7246466141222053
58.621622;1.0351152244856228;0.833152193641487;0.8048897771748654;-0.02184274610480098;-0.021101510570765834;1.0350096338249246;9.999892647185753;0.833505704198658;-0.005993999560921766;-0.005993998461576817;0.724618749333885;0.005211983123372411;0.7246464650782863
58.631622;1.0351151827016836;0.8331521767406579;0.8048898315633002;-0.021842746209230608;-0.021101510568028576;1.0350096345059832;9.99989212938338;0.8335058101287283;-0.00599399964450544;-0.005993998459423997;0.7246185292431273;0.005211983391978657;0.724646312410802
58.641622;1.03511514162364;0.8331521624050198;0.8048898832207542;-0.021842746313182154;-0.02110151056799706;1.0350096329409912;9.999891705216422;0.8335059193427766;-0.005993999730108663;-0.005993998457168674;0.7246183094893475;0.005211983677104667;0.7246461563077716
58.651622;1.0351151014535664;0.8331521504325431;0.8048899320684684;-0.021842746416488635;-0.021101510570578078;1.0350096293290958;9.999891381374585;0.833506031579286;-0.0059939998176279765;-0.005993998454878815;0.7246180901947629;0.00521198398029334;0.7246459969142593
58.661622;1.035115062428449;0.8331521405131261;0.8048899779506696;-0.02184274651896164;-0.021101510575661862;1.035009623888523;9.999891164415983;0.8335061464807425;-0.005993999906950779;-0.005993998452662459;0.7246178713874791;0.005211984302464095;0.7246458342659747
58.671622;1.0351150247990875;0.8331521321788125;0.804890020654008;-0.021842746620415108;-0.021101510583111677;1.0350096168198837;9.999891061071063;0.8335062636173457;-0.0059939999979384305;-0.005993998450623512;0.7246176530799331;0.005211984643957489;0.7246456683199418
58.681622;1.035114988869555;0.8331521248293989;0.804890059968323;-0.02184274672068878;-0.021101510592757753;1.0350096082781985;9.999891078078806;0.8335063825791654;-0.0059940000904155485;-0.005993998448840639;0.7246174353717774;0.005211985004957669;0.7246454990008655
58.691622;1.0351149549962255;0.8331521178295239;0.8048900956997667;-0.021842746819629454;-0.02110151060442322;1.0350095983221128;9.999891221065054;0.8335065029968809;-0.005994000184185676;-0.005993998447394702;0.7246172184839327;0.005211985385377328;0.7246453262063063
58.701622;1.0351149235076675;0.8331521105711055;0.8048901276849864;-0.021842746917053322;-0.021101510617943884;1.0350095868763916;9.99989149359981;0.8335066244926921;-0.005994000279030489;-0.00599399844639214;0.7246170027110974;0.0052119857845959435;0.7246451498111224
58.711622;1.035114894654568;0.8331521024671031;0.8048901557926693;-0.021842747012744;-0.021101510633174926;1.0350095737655698;9.999891897354292;0.8335067466847546;-0.005994000374687965;-0.005993998445934003;0.7246167883341941;0.00521198620159325;0.7246449697147879
58.721622;1.0351148686476463;0.8331520929351311;0.8048901798789562;-0.021842747106487242;-0.021101510650006306;1.0350095588149246;9.999892433318724;0.8335068692447296;-0.005994000470854145;-0.005993998446056072;0.7246165755824796;0.005211986635192641;0.7246447858811597
58.731622;1.035114845743103;0.833152081423536;0.8048901998062992;-0.02184274719809609;-0.02110151066836329;1.0350095419695187;9.999893102602131;0.8335069919553547;-0.005994000567213496;-0.005993998446721483;0.724616364665076;0.005211987084248993;0.724644598351608
58.741622;1.0351148263357548;0.833152067475954;0.8048902155322998;-0.02184274728740794;-0.021101510688186716;1.035009523330905;9.999893905839498;0.8335071147603853;-0.005994000663459234;-0.005993998447877135;0.7246161558216203;0.005211987547805339;0.7246444072831583
58.751622;1.035114810961772;0.8331520508019504;0.8048902271092613;-0.0218427473742854;-0.02110151070943202;1.0350095030862734;9.99989484247588;0.833507237768271;-0.005994000759289713;-0.005993998449493678;0.7246159493635748;0.005211988025039112;0.7246442129874981
58.761622;1.0351148001402435;0.8331520313310168;0.8048902345858401;-0.021842747458624755;-0.021101510732083217;1.035009481451627;9.999895910635356;0.8335073611658214;-0.005994000854416035;-0.005993998451558695;0.7246157456708079;0.005211988514860047;0.7246440159085671
58.771622;1.0351147942035699;0.8331520092206494;0.8048902379538181;-0.021842747540354947;-0.021101510756138326;1.035009458721721;9.999897106858313;0.833507485067292;-0.005994000948590922;-0.005993998454062398;0.7246155451297812;0.005211989015588048;0.7246438165587576
58.781622;1.035114793287356;0.833151984803752;0.8048902371725349;-0.02184274761944249;-0.021101510781572862;1.0350094353235995;9.999898425955754;0.833507609426115;-0.005994001041624203;-0.005993998456996399;0.7246153480687243;0.005211989525196817;0.7246436154688346
58.791622;1.0351147974320227;0.8331519585235524;0.8048902322082004;-0.021842747695896038;-0.02110151080833166;1.035009411724141;9.999899861780426;0.8335077340986523;-0.0059940011333733745;-0.005993998460354733;0.724615154741475;0.005211990041704726;0.724643413160014
58.801622;1.0351148066645852;0.8331519308964723;0.8048902230822736;-0.021842747769755335;-0.021101510836347228;1.035009388298009;9.999901408352736;0.8335078589496991;-0.00599400122373058;-0.005993998464130596;0.7246149653456492;0.005211990563085726;0.7246432101386103
58.811622;1.0351148210313148;0.83315190247024;0.8048902099161749;-0.021842747841095793;-0.02110151086555093;1.0350093653386088;9.999903060463657;0.8335079838954613;-0.005994001312617399;-0.005993998468314327;0.7246147800461878;0.005211991087034214;0.7246430069316607
58.821622;1.035114840595754;0.8331518737738328;0.8048901929130339;-0.02184274791004826;-0.021101510895875066;1.0350093431299079;9.999904813913618;0.8335081089371293;-0.005994001399975528;-0.005993998472895407;0.7246145990036161;0.005211991611270886;0.7246428041105989
58.831622;1.0351148653809408;0.833151845273395;0.8048901723159914;-0.021842747976791015;-0.02110151092725032;1.035009321962037;9.99990666526169;0.8335082342045589;-0.005994001485756668;-0.005993998477864896;0.7246144223790429;0.005211992134006001;0.7246426022619381
58.841622;1.0351148952993066;0.8331518173290969;0.8048901484251175;-0.021842748041511584;-0.0211015109596016;1.0350093021199598;9.999908611095858;0.8335083599183367;-0.00599400156991897;-0.005993998483213037;0.7246142502956794;0.005211992653877234;0.7246424019667457
58.851622;1.0351149301239377;0.8331517901943286;0.8048901216249349;-0.02184274810436589;-0.02110151099284714;1.0350092838468254;9.999910647724747;0.8335084862690113;-0.005994001652410963;-0.0059939984889286774;0.7246140828011743;0.005211993169754292;0.724642203764845
58.861622;1.035114969482408;0.833151764036288;0.8048900923447713;-0.021842748165462854;-0.02110151102689072;1.0350092672883313;9.999912771261283;0.8335086133834986;-0.005994001733145842;-0.005993998495010048;0.7246139198605405;0.005211993680820886;0.7246420080491519
58.871622;1.0351150128937336;0.8331517389466321;0.8048900609707733;-0.021842748224884287;-0.021101511061607042;1.0350092524622778;9.999914977520586;0.8335087414073512;-0.005994001811993549;-0.005993998501469013;0.7246137613692664;0.005211994186657477;0.7246418150012136
58.881622;1.0351150598245087;0.8331517150131043;0.8048900277782959;-0.021842748282710465;-0.021101511096844865;1.0350092392583428;9.99991726189379;0.8335088705084222;-0.005994001888803116;-0.0059939985083129;0.7246136071855501;0.005211994687185477;0.7246416246379491
58.891622;1.0351151096890046;0.8331516924143495;0.8048899929194864;-0.021842748339021473;-0.021101511132453975;1.0350092274777762;9.999919619724793;0.8335090007642758;-0.005994001963444016;-0.0059939985155334115;0.7246134571720433;0.005211995182523171;0.7246414368707477
58.901622;1.0351151618479708;0.8331516714463131;0.8048899564369884;-0.021842748393884212;-0.021101511168311268;1.0350092168930112;9.999922047298616;0.8335091320952298;-0.005994002035827424;-0.005993998523120968;0.724613311232383;0.005211995672721504;0.7246412515215145
58.911622;1.0351152156279286;0.8331516525278845;0.8048899182879987;-0.021842748447346755;-0.021101511204329904;1.0350092072662278;9.999924542141647;0.8335092643269731;-0.005994002105899106;-0.005993998531076053;0.7246131693427197;0.005211996157473821;0.7246410683422809
58.921622;1.0351152702956596;0.8331516361963749;0.8048898784061183;-0.02184274849943663;-0.021101511240455065;1.0350091983523881;9.999927101923566;0.8335093973006484;-0.0059940021736410885;-0.005993998539403977;0.7246130315406467;0.005211996635907796;0.7246408870601053
58.931622;1.0351153250359972;0.833151623021878;0.8048898367893312;-0.021842748550160128;-0.021101511276656836;1.0350091899555953;9.999929723659516;0.8335095309041227;-0.005994002239070893;-0.005993998548110956;0.7246128978616176;0.00521199710646156;0.7246407074322726
58.941622;1.0351153790117453;0.8331516134941972;0.804889793546989;-0.02184274859951002;-0.02110151131292285;1.0350091820060856;9.999932403857596;0.833509665050072;-0.005994002302208176;-0.005993998557211939;0.7246127682938788;0.005211997566974498;0.7246405292983679
58.951622;1.0351154314707778;0.8331516080169776;0.8048897488827443;-0.02184274864746836;-0.021101511349243287;1.0350091745719159;9.999935138580373;0.8335097996950694;-0.005994002363039038;-0.005993998566732563;0.7246126427797817;0.005211998015113372;0.7246403525894592
58.961622;1.0351154817938026;0.8331516069640411;0.8048897030560392;-0.021842748694001095;-0.021101511385593946;1.035009167810784;9.999937923619957;0.8335099348464914;-0.0059940024215100795;-0.005993998576699682;0.7246125212569426;0.005211998449018837;0.7246401772805409
58.971622;1.035115529503113;0.8331516106553839;0.8048896563207332;-0.02184274873906796;-0.021101511421929568;1.0350091619362305;9.99994075511834;0.8335100704839163;-0.005994002477539888;-0.005993998587149858;0.724612403718836;0.005211998867764398;0.7246400033634055
58.981622;1.035115574312795;0.8331516192922316;0.8048896088415758;-0.021842748782649673;-0.021101511458186006;1.035009157193329;9.999943630282793;0.8335102064903694;-0.005994002531032774;-0.005993998598144416;0.724612290211352;0.005211999271261883;0.724639830880662
58.991622;1.0351156160998964;0.8331516329541453;0.8048895606606641;-0.0218427488247658;-0.021101511494287982;1.0350091537798538;9.999946547494135;0.8335103427174633;-0.005994002581894507;-0.0059939986097473945;0.7246121807644611;0.005211999659897373;0.7246396599577097
59.001622;1.0351156547679676;0.8331516516270864;0.8048895117508167;-0.021842748865469046;-0.02110151153015424;1.035009151734302;9.999949505088042;0.8335104791025579;-0.005994002630037815;-0.00599399862198816;0.7246120753589361;0.005212000034447784;0.72463949080741
59.011622;1.03511569019488;0.8331516751861084;0.8048894621098782;-0.02184274890483179;-0.021101511565692652;1.035009150903183;9.999952500217008;0.8335106156645999;-0.00599400267537582;-0.005993998634859441;0.724611973937582;0.00521200039622217;0.7246393237157224
59.021622;1.035115722258029;0.8331517033549387;0.8048894117978302;-0.021842748942939715;-0.021101511600805357;1.0350091510302661;9.999955529297727;0.833510752395269;-0.0059940027178245585;-0.005993998648341458;0.7246118764380525;0.005212000746834745;0.7246391589983947
59.031622;1.0351157508077744;0.8331517357186136;0.8048893608988549;-0.02184274897989553;-0.02110151163541376;1.0350091518517586;9.999958588740181;0.8335108891929406;-0.0059940027573263995;-0.005993998662411159;0.7246117828684494;0.005212001087711397;0.7246389969807254
59.041622;1.0351157756225213;0.8331517717891338;0.804889309502304;-0.021842749015825325;-0.021101511669475735;1.0350091531145846;9.999961674766595;0.8335110258851309;-0.005994002793891606;-0.00599399867703506;0.7246116933642637;0.005212001420104822;0.7246388379995571
59.051622;1.0351157964343372;0.8331518110592654;0.8048892577019019;-0.02184274905086439;-0.021101511702977943;1.035009154538557;9.999964782968437;0.8335111622866485;-0.005994002827613889;-0.005993998692171543;0.7246116081755426;0.005212001745272085;0.7246386823594043
59.061622;1.0351158130416513;0.833151852993889;0.8048892055602475;-0.021842749085130106;-0.0211015117359256;1.035009155750698;9.999967908295611;0.8335112982594748;-0.0059940028586233035;-0.005993998707788312;0.7246115276379618;0.005212002063978981;0.7246385303173631
59.071622;1.0351158254261443;0.8331518970070132;0.8048891531056865;-0.021842749118712687;-0.021101511768355098;1.0350091562921189;9.999971045591213;0.8335114337285874;-0.005994002887025156;-0.005993998723877901;0.7246114521229463;0.005212002375942723;0.7246383821837881
59.081622;1.035115833786715;0.8331519425099262;0.8048891004028735;-0.02184274915167509;-0.02110151180034349;1.0350091556974539;9.999974190031567;0.8335115686277785;-0.0059940029128880195;-0.005993998740449613;0.7246113819279044;0.005212002680062171;0.7246382384301105
59.091622;1.0351158384920456;0.8331519889720302;0.8048890475962823;-0.02184274918404934;-0.021101511831982056;1.035009153526474;9.999977336711135;0.8335117028311725;-0.005994002936276421;-0.005993998757503617;0.7246113171812534;0.005212002974929687;0.7246380996570642
59.101622;1.0351158399869584;0.8331520359101545;0.8048889948742085;-0.021842749215847355;-0.02110151186334155;1.0350091493950155;9.999980480289574;0.8335118361012108;-0.005994002957272072;-0.0059939987750210234;0.7246112578562401;0.005212003259022779;0.724637966468248
59.111622;1.035115838722482;0.8331520828803919;0.804888942427907;-0.02184274924707992;-0.021101511894458323;1.0350091430020216;9.99998361555949;0.8335119680846701;-0.005994002975951508;-0.005993998792977846;0.7246112038633962;0.00521200353077252;0.7246378394070857
59.121622;1.0351158351544263;0.8331521295223034;0.8048888904565393;-0.021842749277757634;-0.02110151192534512;1.0350091340727525;9.999986737773446;0.8335120983827606;-0.005994002992354083;-0.005993998811363954;0.7246111551201824;0.005212003788648299;0.7246377189655594
59.131622;1.0351158297290108;0.8331521755831318;0.8048888391880834;-0.02184274930787667;-0.021101511956017352;1.0350091223543643;9.99998984235282;0.8335122266179922;-0.005994003006487339;-0.0059939988301942046;0.7246111115323401;0.005212004031139239;0.7246376055634848
59.141622;1.0351158228324813;0.8331522209007437;0.8048887888576342;-0.02184274933741548;-0.021101511986505353;1.0350091077325956;9.999992924836965;0.8335123524583538;-0.005994003018357696;-0.005993998849498789;0.7246110729401268;0.005212004256633273;0.7246374995054307
59.151622;1.0351158147809043;0.8331522653889707;0.8048887396379769;-0.021842749366358098;-0.021101512016855367;1.035009090285862;9.999995980712615;0.8335124756466861;-0.005994003027980513;-0.005993998869295827;0.7246110391443248;0.005212004463446188;0.7246374009705708
59.161622;1.0351158058032546;0.8331523090513052;0.8048886916032537;-0.021842749394712382;-0.021101512047125293;1.0350090701852575;9.999999004813391;0.833512596037713;-0.00599400303537093;-0.005993998889562668;0.7246110099793971;0.00521200465025306;0.7246373100329506
59.171622;1.0351157959849804;0.8331523519995891;0.8048886447862135;-0.021842749422488403;-0.021101512077356575;1.03500904757227;10.000001991286757;0.8335127135904301;-0.00599400304053722;-0.005993998910220845;0.7246109853291006;0.005212004816660729;0.7246372266965679
59.181622;1.035115785254014;0.833152394416827;0.804888599290897;-0.021842749449670126;-0.021101512107551703;1.0350090225033308;10.000004934504341;0.8335128283207458;-0.005994003043472457;-0.005993998931154324;0.7246109650924246;0.005212004963432207;0.7246371509223155
59.191622;1.0351157734040608;0.8331524364742936;0.8048885553598966;-0.02184274947621862;-0.02110151213768914;1.0350089949355108;10.000007829969903;0.8335129402772734;-0.005994003044158484;-0.005993998952236507;0.7246109491349517;0.005212005092355237;0.7246370826327411
59.201622;1.0351157601556742;0.8331524782760352;0.8048885133209357;-0.021842749502087436;-0.021101512167755763;1.035008964757263;10.000010674602285;0.8335130495461863;-0.005994003042596248;-0.005993998973320464;0.7246109372521496;0.005212005206026029;0.7246370217093105
59.211622;1.0351157453018787;0.8331525198330733;0.8048884734635346;-0.021842749527232242;-0.021101512197775757;1.035008931858398;10.000013466504344;0.8335131562584497;-0.005994003038828321;-0.005993998994214979;0.7246109291916765;0.005212005307389269;0.7246369679781538
59.221622;1.0351157288368371;0.8331525610602838;0.8048884359702388;-0.021842749551615814;-0.021101512227815686;1.0350088961882618;10.000016204310558;0.8335132605871363;-0.005994003032929309;-0.005993999014695097;0.7246109247161697;0.005212005398938373;0.724636921196705
59.231622;1.035115710971154;0.8331526018489582;0.804888400918185;-0.02184274957519267;-0.021101512257960447;1.0350088577760317;10.000018886542916;0.8335133627365799;-0.0059940030249878385;-0.005993999034546312;0.724610923622503;0.005212005482259922;0.7246368810867558
59.241622;1.035115692080261;0.8331526421733289;0.8048883682764174;-0.02184274959787535;-0.021101512288294325;1.035008816739392;10.000021511632221;0.833513462938258;-0.00599400301510839;-0.00599399905360564;0.7246109257009579;0.005212005558274445;0.7246368473781087
59.251622;1.0351156726265436;0.8331526821267993;0.804888337901897;-0.021842749619515905;-0.021101512318902418;1.0350087732856659;10.000024078598956;0.8335135614380437;-0.005994003003435079;-0.005993999071772373;0.7246109307173546;0.0052120056276545815;0.7246368198039468
59.261622;1.0351156530899945;0.8331527219050409;0.804888309595995;-0.021842749639925607;-0.021101512349876474;1.0350087276647322;10.000026587687978;0.8335136584473058;-0.005994002990173057;-0.005993999088986229;0.724610938449894;0.005212005691066827;0.7246367981021895
59.271622;1.0351156339345482;0.833152761801371;0.8048882831989419;-0.0218427496589197;-0.02110151238131094;1.0350086801094347;10.000029040332446;0.83351375409326;-0.005994002975585697;-0.005993999105194493;0.7246109487041084;0.005212005749200333;0.7246367820502473
59.281622;1.035115615575196;0.8331528021868901;0.8048882586184898;-0.021842749676342185;-0.021101512413282866;1.0350086308233881;10.00003143875536;0.8335138484280653;-0.005994002959967539;-0.005993999120352538;0.7246109612787397;0.005212005802622996;0.724636771458823
59.291622;1.0351155983622962;0.8331528434364277;0.8048882357703842;-0.02184274969206561;-0.021101512445822604;1.0350085799949535;10.00003378576036;0.8335139414515897;-0.005994002943603599;-0.005993999134464561;0.7246109759495152;0.005212005851611529;0.7246367661446429
59.301622;1.0351155826373346;0.8331528858753247;0.8048882145140182;-0.021842749705997703;-0.02110151247889267;1.03500852782037;10.000036084696443;0.8335140331046091;-0.0059940029267367394;-0.005993999147608407;0.7246109924816231;0.005212005895944785;0.7246367659804401
59.311622;1.0351155687916784;0.8331529298182533;0.8048881946268375;-0.021842749718074633;-0.021101512512394775;1.035008474555967;10.000038339787402;0.8335141232813374;-0.00599400290955719;-0.005993999159923317;0.724611010610723;0.005212005934789155;0.7246367709873117
59.321622;1.035115557223187;0.8331529756246461;0.8048881758168501;-0.02184274972822903;-0.021101512546202468;1.035008420586494;10.000040556532483;0.8335142118696467;-0.005994002892204992;-0.005993999171587277;0.7246110299988647;0.005212005966890476;0.7246367813534594
59.331622;1.03511554824561;0.8331530236571042;0.8048881577946819;-0.021842749736375854;-0.021101512580200026;1.03500836643982;10.000042741119524;0.833514298806691;-0.005994002874782036;-0.005993999182790262;0.7246110502330746;0.005212005990767157;0.7246367973530509
59.341622;1.035115542048263;0.8331530741848471;0.8048881403752323;-0.021842749742422618;-0.021101512614311032;1.0350083127433227;10.000044899341061;0.8335143841262468;-0.0059940028573755395;-0.005993999193706524;0.7246110708819787;0.005212006004703222;0.7246368192276914
59.351622;1.0351155386871131;0.833153127371893;0.8048881234990583;-0.021842749746279876;-0.021101512648498785;1.035008260213829;10.000047036525539;0.8335144679566271;-0.0059940028400754745;-0.005993999204469391;0.7246110915693283;0.005212006006685912;0.7246368471085513
59.361622;1.0351155380788655;0.8331531833433576;0.80488810715054;-0.02184274974787764;-0.02110151268274657;1.0350082096503852;10.000049158257914;0.8335145504803999;-0.005994002822962457;-0.005993999215147427;0.7246111120222233;0.005212005994291357;0.7246368810095987
59.371622;1.0351155400135053;0.833153242202082;0.8048880912959738;-0.021842749747191536;-0.021101512717044756;1.0350081618402411;10.000051270590122;0.8335146318673426;-0.005994002806076639;-0.005993999225738312;0.7246111320690519;0.005212005964676409;0.7246369208547875
59.381622;1.0351155442066735;0.8331533039753097;0.8048880759063076;-0.021842749744259485;-0.02110151275139041;1.0350081174166494;10.000053379497082;0.8335147122149005;-0.005994002789414331;-0.005993999236188916;0.7246111516022526;0.005212005914941603;0.7246369664841484
59.391622;1.0351155503712282;0.8331533685748334;0.8048880609756619;-0.02184274973916429;-0.021101512785778927;1.035008076750201;10.000055490079392;0.8335147915428462;-0.005994002772958465;-0.005993999246426563;0.724611170552202;0.005212005842760478;0.7246370176413398
59.401622;1.0351155582475782;0.8331534358060887;0.8048880464629237;-0.02184274973198653;-0.021101512820178147;1.035008039983026;10.00005760598455;0.8335148698012816;-0.005994002756708022;-0.005993999256385082;0.7246111888780785;0.005212005746679331;0.724637073997536
59.411622;1.0351155675681423;0.8331535054252538;0.8048880322194778;-0.021842749722773447;-0.021101512854521436;1.035008007183658;10.000059729378274;0.8335149468527345;-0.005994002740703613;-0.005993999266027153;0.724611206553923;0.005212005625739451;0.7246371351993164
59.421622;1.0351155779703851;0.8331535772083822;0.8048880179908394;-0.021842749711551958;-0.02110151288873779;1.0350079784250725;10.000061861219079;0.8335150224515111;-0.005994002725047246;-0.00599399927536285;0.7246112235617613;0.005212005479126262;0.7246372008943114
59.431622;1.0351155889627432;0.8331536509609786;0.8048880034874473;-0.021842749698364312;-0.021101512922779495;1.0350079537801902;10.000064001624878;0.8335150962483668;-0.005994002709902181;-0.005993999284445234;0.7246112399079673;0.005212005306320712;0.7246372707556444
