time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
59.441622;1.0351156000425568;0.8331537265108003;0.804887988465639;-0.02184274968328193;-0.021101512956617337;1.0350079333606454;10.000066150329134;0.8335151678302095;-0.005994002695475933;-0.0059939992933447555;0.7246112556579599;0.005212005107211151;0.7246373444988158
59.451622;1.0351156108391826;0.8331538037421644;0.8048879727509706;-0.0218427496663776;-0.021101512990219905;1.035007917362631;10.000068306536065;0.8335152367692251;-0.005994002681993177;-0.005993999302119127;0.7246112709701226;0.005212004882120547;0.7246374218520317
59.461622;1.0351156210929953;0.8331538825787743;0.8048879561956238;-0.021842749647696027;-0.02110151302354756;1.0350079060383548;10.000070468349275;0.8335153026621224;-0.005994002669670533;-0.005993999310791999;0.7246112861127453;0.005212004631896458;0.7246375024988213
59.471622;1.0351156305156393;0.8331539628930811;0.8048879386545386;-0.021842749627258014;-0.021101513056555585;1.0350078996141123;10.000072633172952;0.8335153651970588;-0.005994002658696094;-0.005993999319357661;0.7246113014337758;0.005212004357645749;0.7246375860386597
59.481622;1.0351156387282463;0.8331540444726024;0.8048879199931035;-0.021842749605073;-0.021101513089186022;1.0350078982127242;10.000074798604405;0.8335154242486541;-0.005994002649212152;-0.005993999327789852;0.7246113172500857;0.005212004060440914;0.7246376720134102
59.491622;1.0351156453440806;0.8331541270821675;0.8048879000617696;-0.02184274958112601;-0.021101513121359695;1.0350079018435208;10.000076962674257;0.8335154798926563;-0.005994002641310716;-0.0059939993360372595;0.7246113337370474;0.005212003741444671;0.7246377599825589
59.501622;1.035115650087629;0.8331542105317816;0.8048878786662327;-0.02184274955535032;-0.021101513152973858;1.0350079105013554;10.000079124210965;0.8335155323049062;-0.005994002635040924;-0.005993999344039661;0.724611350948381;0.0052120034020498906;0.7246378495496437
59.511622;1.0351156528478096;0.8331542946768871;0.8048878555828594;-0.02184274952762836;-0.02110151318389445;1.0350079242740966;10.000081283400881;0.833515581682477;-0.005994002630428247;-0.005993999351760133;0.724611368937997;0.00521200304389363;0.7246379403376858
59.521622;1.0351156536853632;0.8331543793708118;0.8048878305816093;-0.021842749497826015;-0.021101513213965993;1.035007943306396;10.00008344134007;0.8335156282502951;-0.005994002627498801;-0.005993999359192595;0.7246113878239241;0.005212002668785389;0.7246380319911491
59.531622;1.0351156528232712;0.8331544644406063;0.8048878034197721;-0.021842749465824415;-0.02110151324304854;1.0350079676640958;10.00008559874725;0.833515672271284;-0.005994002626278036;-0.005993999366342429;0.7246114077254151;0.005212002278543392;0.7246381242052069
59.541622;1.0351156505728218;0.8331545496906311;0.8048877738469603;-0.02184274943154822;-0.02110151327103694;1.035007997263297;10.000087755108657;0.8335157140421714;-0.0059940026267703336;-0.005993999373199616;0.7246114286733694;0.005212001875056269;0.7246382167558623
59.551622;1.0351156472617264;0.833154634889136;0.8048877416599155;-0.021842749394998865;-0.021101513297853435;1.035008031887155;10.000089908612415;0.833515753882834;-0.005994002628966422;-0.005993999379718969;0.72461145058076;0.005212001460555497;0.7246383095190828
59.561622;1.0351156432650983;0.8331547197641301;0.8048877067418466;-0.02184274935625399;-0.02110151332344662;1.0350080712146381;10.000092056517586;0.833515792079324;-0.005994002632863523;-0.005993999385812797;0.7246114732561861;0.005212001037631838;0.7246384024416223
59.571622;1.0351156389984162;0.8331548040625779;0.8048876690162581;-0.02184274931542289;-0.021101513347799205;1.0350081148624437;10.000094196243426;0.8335158288221677;-0.005994002638459234;-0.005993999391361685;0.7246114964496944;0.0052120006088514186;0.7246384954694031
59.581622;1.035115634807611;0.8331548876237653;0.8048876283752199;-0.021842749272611473;-0.021101513370940985;1.0350081624187246;10.000096326532171;0.8335158641944287;-0.005994002645751562;-0.005993999396252145;0.7246115199050073;0.005212000176331186;0.7246385885026978
59.591622;1.0351156309606369;0.8331549703605161;0.80488758468026;-0.021842749227925236;-0.021101513392968667;1.0350082133977385;10.000098447020864;0.8335158981571934;-0.005994002654749988;-0.0059939994004127636;0.724611543360368;0.005211999741519228;0.7246386814068643
59.601622;1.0351156277401339;0.8331550521681059;0.8048875378243738;-0.021842749181492524;-0.021101513414052107;1.0350082672412964;10.00010055679758;0.8335159305320643;-0.005994002665455293;-0.005993999403812934;0.7246115665275147;0.005211999305211179;0.7246387740698828
59.611622;1.0351156254435063;0.8331551328797895;0.8048874877622932;-0.021842749133481155;-0.021101513434413174;1.035008323459253;10.000102653584968;0.8335159610546251;-0.005994002677829002;-0.005993999406442574;0.7246115891025615;0.005211998867934334;0.7246388664631427
59.621622;1.035115624327077;0.8331552122795429;0.8048874345019371;-0.0218427490840773;-0.021101513454282312;1.0350083816869344;10.00010473393482;0.8335159894696272;-0.00599400269178618;-0.0059939994083078275;0.7246116107911574;0.005211998430517766;0.7246389586095915
59.631622;1.0351156246149391;0.8331552901071065;0.8048873781068316;-0.0218427490334345;-0.021101513473836393;1.0350084415846192;10.000106794123568;0.8335160155860811;-0.0059940027072019715;-0.005993999409446003;0.7246116313303576;0.0052119979943553675;0.7246390504863378
59.641622;1.0351156265281178;0.8331553660744743;0.8048873186633207;-0.021842748981652078;-0.021101513493151237;1.0350085027736242;10.000108830598556;0.8335160392513925;-0.005994002723924597;-0.005993999409936229;0.7246116505035257;0.005211997561231548;0.7246391420197515
59.651622;1.035115630304596;0.833155439906183;0.804887256208359;-0.021842748928794693;-0.021101513512209267;1.0350085648640477;10.000110839286727;0.8335160602769646;-0.005994002741795695;-0.005993999409898187;0.7246116681352863;0.005211997133048334;0.7246392331670336
59.661622;1.035115636244967;0.8331555113473964;0.8048871907040034;-0.021842748874904297;-0.021101513530936318;1.0350086274887682;10.000112814883723;0.8335160784315595;-0.005994002760672223;-0.00599399940949183;0.7246116840910467;0.00521199671165201;0.7246393239373146
59.671622;1.0351156447130645;0.8331555801532693;0.8048871220613822;-0.021842748819983708;-0.02110151354922727;1.0350086902673081;10.000114751370647;0.8335160935144134;-0.005994002780431501;-0.005993999408910898;0.724611698317547;0.0052119962985852225;0.7246394143402815
59.681622;1.0351156560723143;0.8331556461022742;0.8048870501941282;-0.021842748763969317;-0.021101513566959235;1.0350087527216258;10.0001166434514;0.8335161053904397;-0.005994002800942376;-0.005993999408354883;0.7246117108801694;0.005211995894768399;0.7246395043293479
59.691622;1.0351156706271356;0.833155709013873;0.8048869750913583;-0.021842748706730416;-0.02110151358399803;1.0350088142741283;10.000118487488539;0.8335161139580594;-0.005994002822026675;-0.00599399940799339;0.7246117219368362;0.00521199550035372;0.7246395937671755
59.701622;1.0351156885395356;0.8331557687350789;0.804886896831604;-0.02184274864810727;-0.02110151360019945;1.0350088743491532;10.00012028104578;0.8335161191051627;-0.005994002843450292;-0.005993999407962704;0.7246117316850994;0.00521199511483445;0.7246396824321009
59.711622;1.0351157097849764;0.8331558251126666;0.8048868155107674;-0.021842748587946055;-0.021101513615397083;1.0350089324992116;10.000122021278694;0.8335161206720494;-0.005994002864938418;-0.005993999408387893;0.7246117403199946;0.005211994737315171;0.7246397700242668
59.721622;1.0351157342485517;0.8331558780035146;0.8048867311703518;-0.02184274852612142;-0.021101513629391215;1.0350089885146028;10.000123703332914;0.833516118427857;-0.005994002886194052;-0.00599399940938305;0.7246117479779947;0.005211994366983468;0.7246398561483205
59.731622;1.0351157618058855;0.8331559272848885;0.8048866437809323;-0.021842748462568343;-0.021101513641978313;1.0350090424394698;10.000125320099825;0.8335161120859316;-0.005994002906922265;-0.0059939994110397845;0.7246117547107018;0.005211994003640223;0.7246399403532878
59.741622;1.0351157922829408;0.8331559728344659;0.8048865532518841;-0.021842748397289453;-0.021101513652990306;1.0350090944588475;10.000126863245654;0.8335161013639732;-0.005994002926859759;-0.005993999413429157;0.7246117605454631;0.005211993647788929;0.7246400222095083
59.751622;1.0351158254323312;0.8331560145569038;0.8048864594563827;-0.021842748330315243;-0.021101513662293753;1.0350091448024108;10.000128324021345;0.8335160860404605;-0.005994002945794527;-0.005993999416598226;0.7246117655571167;0.00521199330046161;0.7246401013108097
59.761622;1.0351158610046178;0.8331560524517388;0.8048863622785823;-0.02184274826167306;-0.021101513669777354;1.0350091937796357;10.000129693192571;0.8335160659338484;-0.005994002963557208;-0.005993999420553159;0.7246117698814561;0.0052119929630365484;0.7246401772340803
59.771622;1.0351158988524478;0.8331560866424313;0.8048862616489293;-0.021842748191403503;-0.02110151367535367;1.0350092418322447;10.000130960953948;0.8335160408248768;-0.005994002979980757;-0.00599399942525145;0.7246117736898868;0.005211992636660003;0.724640249536883
59.781622;1.035115938955774;0.8331561173535408;0.8048861575421443;-0.02184274811958532;-0.021101513678961896;1.0350092894823686;10.00013211750744;0.8335160104245167;-0.005994002994869979;-0.005993999430621073;0.7246117771500021;0.0052119923217140846;0.7246403177882998
59.791622;1.0351159813131068;0.8331561448417096;0.8048860499626822;-0.021842748046332187;-0.021101513680563816;1.0350093372287128;10.000133154053717;0.833515974392587;-0.005994003008022879;-0.005993999436591783;0.7246117804309743;0.00521199201806741;0.7246403815886777
59.801622;1.0351160258275385;0.8331561693035394;0.8048859389599844;-0.021842747971786022;-0.02110151368012717;1.0350093854998188;10.000134063773228;0.8335159323258755;-0.005994003019269025;-0.005993999443107783;0.7246117837734222;0.0052119917256656986;0.7246404405462337
59.811622;1.0351160723379855;0.8331561908381557;0.8048858246522813;-0.0218427478961296;-0.021101513677605023;1.0350094346982304;10.000134842358806;0.8335158837322324;-0.005994003028479229;-0.005993999450118517;0.7246117875129652;0.005211991444673877;0.7246404942577187
59.821622;1.0351161207412325;0.8331562094964667;0.8048857072000773;-0.021842747819592077;-0.021101513672925797;1.0350094852541736;10.000135487811272;0.8335158280672086;-0.005994003035554862;-0.0059939994575773075;0.7246117920082832;0.005211991174991715;0.7246405423311388
59.831622;1.0351161710341568;0.8331562253496968;0.8048855867422504;-0.0218427477424349;-0.021101513665994342;1.0350095376070088;10.0001360002733;0.8335157647974241;-0.005994003040415144;-0.005993999465469192;0.7246117975641675;0.005211990915725158;0.724640584407953
59.841622;1.0351162232483524;0.8331562384903914;0.8048854633572187;-0.021842747664940796;-0.021101513656711448;1.0350095921678881;10.000136382476962;0.8335156934252994;-0.005994003042995941;-0.005993999473842718;0.7246118044034988;0.005211990665391725;0.7246406201768673
59.851622;1.035116277396834;0.8331562489921527;0.8048853370761184;-0.021842747587403667;-0.021101513645009957;1.0350096493310925;10.0001366394931;0.8335156135164768;-0.00599400304325678;-0.005993999482805681;0.7246118126779397;0.00521199042286682;0.7246406493963506
59.861622;1.0351163334613926;0.8331562569310278;0.804885207907162;-0.021842747510099608;-0.021101513630876863;1.0350097095056778;10.000136777238746;0.8335155247730325;-0.005994003041187549;-0.005993999492489546;0.724611822494017;0.005211990188224828;0.7246406719095303
59.871622;1.0351163913711938;0.8331562624529166;0.8048850758437754;-0.021842747433254053;-0.02110151361434924;1.0350097731438603;10.000136801394625;0.8335154271161468;-0.005994003036822404;-0.00599399950301329;0.7246118339268844;0.005211989962706653;0.7246406876586118
59.881622;1.0351164509796764;0.8331562657929136;0.8048849408985427;-0.02184274735704191;-0.021101513595510393;1.035009840740526;10.000136717230388;0.8335153207230965;-0.005994003030249355;-0.005993999514463347;0.7246118470408512;0.005211989748142809;0.7246406967135836
59.891622;1.0351165120701677;0.8331562672416873;0.8048848031630956;-0.02184274728161527;-0.02110151357450741;1.0350099128028158;10.000136529359999;0.8335152060034797;-0.005994003021605079;-0.005993999526891668;0.7246118619355973;0.005211989546588548;0.7246406992635415
59.901622;1.0351165743776982;0.8331562671028135;0.804884662821664;-0.021842747207119154;-0.02110151355157233;1.035009989852071;10.000136242034069;0.8335150835348017;-0.005994003011069038;-0.005993999540324898;0.7246118787905819;0.005211989360251743;0.7246406955534348
59.911622;1.0351166375980756;0.8331562656506029;0.8048845200799316;-0.021842747133689288;-0.021101513527006403;1.0350100724199665;10.000135860579213;0.8335149539702194;-0.005994002998846458;-0.00599399955477662;0.7246118978735987;0.005211989191690353;0.7246406858522733
59.921622;1.0351167014074691;0.8331562631236187;0.8048843750755067;-0.021842747061449865;-0.021101513501132478;1.0350101610087805;10.000135392034728;0.8335148179643348;-0.005994002985131891;-0.005993999570254332;0.7246119194987903;0.005211989044022892;0.7246406704614815
59.931622;1.0351167655255193;0.833156259774139;0.804884227852269;-0.021842746990518268;-0.021101513474264356;1.0350102561010768;10.000134844062565;0.8335146761509736;-0.005994002970103003;-0.005993999586760011;0.7246119440007177;0.005211988920531862;0.7246406497006229
59.941622;1.0351168297969917;0.8331562558984418;0.8048840783640077;-0.02184274692100987;-0.02110151344670953;1.0350103581760555;10.000134223726663;0.8335145291159703;-0.005994002953961416;-0.0059939996042964044;0.724611971769233;0.0052119888242398976;0.7246406238836878
59.951622;1.0351168942195692;0.8331562518093097;0.8048839264875636;-0.021842746853035184;-0.021101513418788898;1.0350104676445082;10.000133536565388;0.8335143773765848;-0.005994002936953894;-0.005993999622887307;0.7246120032349683;0.005211988758307162;0.7246405933054251
59.961622;1.0351169589144902;0.8331562477967346;0.804883772076683;-0.021842746786698414;-0.021101513390833458;1.0350105847782616;10.000132785567704;0.8335142214329406;-0.0059940029193431225;-0.005993999642599168;0.7246120387603626;0.005211988726372068;0.7246405582450064
59.971622;1.0351170241201628;0.8331562441125042;0.8048836150056288;-0.02184274672210588;-0.021101513363140943;1.0350107096878665;10.00013197100474;0.833514061822181;-0.005994002901371543;-0.005993999663535412;0.7246120785651446;0.0052119887320753976;0.7246405189934577
59.981622;1.035117090198158;0.8331562409801454;0.8048834551956044;-0.021842746659376425;-0.02110151333595394;1.0350108423235127;10.000131091519311;0.8335138990814615;-0.005994002883247494;-0.005993999685799392;0.7246121227350749;0.005211988778496094;0.7246404758735652
59.991622;1.0351171575864402;0.8331562385974015;0.80488329267725;-0.021842746598643045;-0.021101513309486;1.0350109825335194;10.00013014516907;0.8335137336497698;-0.0059940028651396735;-0.005993999709462857;0.7246121712342618;0.005211988868029441;0.7246404292430618
60.001622;1.0351172267053483;0.8331562371315167;0.8048831276500611;-0.021842746540043336;-0.021101513283936797;1.0350111301633589;10.000129129724582;0.8335135658091111;-0.005994002847168401;-0.0059939997345664;0.7246122239111992;0.005211989002495421;0.7246403795005427
60.011622;1.0351172978615633;0.8331562367597976;0.8048829604586022;-0.021842746483697363;-0.021101513259470076;1.035011285102985;10.000128042480974;0.8335133957030487;-0.005994002829412927;-0.0059939997611436245;0.7246122805331967;0.00521198918324474;0.7246403270864178
60.021622;1.0351173711849582;0.8331562377193723;0.8048827914839188;-0.02184274642968306;-0.021101513236192748;1.0350114472807768;10.00012687980408;0.8335132233776766;-0.00599400281194178;-0.005993999789245221;0.7246123408246242;0.0052119894111378445;0.724640272450817
60.031622;1.0351174466290427;0.833156240278888;0.8048826210481298;-0.02184274637804749;-0.021101513214172075;1.0350116166159746;10.000125637617032;0.833513048835721;-0.005994002794838417;-0.005993999818933436;0.724612404491757;0.00521198968651027;0.7246402160188132
60.041622;1.0351175240299761;0.833156244677501;0.804882449419502;-0.021842746328849676;-0.021101513193474523;1.0350117929436198;10.000124313251936;0.8335128721084198;-0.00599400277821321;-0.00599399985025658;0.7246124712417082;0.005211990009303894;0.7246401581949782
60.051622;1.0351176031203217;0.8331562511399683;0.8048822768661988;-0.02184274628218332;-0.02110151317418114;1.0350119760436614;10.000122906518957;0.8335126932600538;-0.005994002762208189;-0.005993999883250545;0.7246125408071317;0.005211990379167679;0.7246400993666299
60.061622;1.035117683481138;0.8331562599316517;0.804882103661444;-0.021842746238174247;-0.021101513156377222;1.035012165769576;10.000121418858592;0.8335125123183676;-0.005994002746980731;-0.005993999917959208;0.7246126129830989;0.005211990795395861;0.7246400398980197
60.071622;1.0351177645878809;0.8331562713329386;0.8048819300590766;-0.021842746196964684;-0.02110151314014428;1.0350123620924134;10.000119852165348;0.8335123292430789;-0.005994002732674867;-0.005993999954434089;0.7246126876435202;0.005211991256854513;0.7246399801297235
60.081622;1.0351178459519121;0.8331562855614;0.8048817563028935;-0.02184274615868282;-0.021101513125558087;1.035012565019574;10.000118208208427;0.8335121439636516;-0.005994002719409188;-0.005993999992727273;0.7246127647302013;0.005211991761855659;0.7246399203363358
60.091622;1.0351179271577033;0.8331563027579574;0.8048815826770283;-0.021842746123414757;-0.021101513112684583;1.0350127744590925;10.000116488126892;0.8335119564260408;-0.005994002707274503;-0.005994000032895739;0.7246128442446127;0.00521199230793742;0.7246398606816794
60.101622;1.0351180077771365;0.833156323023525;0.8048814095535923;-0.021842746091193518;-0.021101513101578578;1.0350129901099612;10.000114692534277;0.8335117665879469;-0.0059940026963316495;-0.005994000074997123;0.7246129262306594;0.005211992891894309;0.72463980125905
60.111622;1.0351180873247197;0.8331563464507552;0.8048812373903508;-0.021842746061999332;-0.021101513092284786;1.0350132114380535;10.000112822785185;0.8335115743635318;-0.005994002686619734;-0.005994000119076459;0.7246130107397472;0.0052119935102411955;0.7246397421585387
60.121622;1.0351181653093973;0.8331563731928168;0.8048810666928014;-0.02184274603576457;-0.021101513084828834;1.0350134377379314;10.000110882191876;0.8335113796469618;-0.005994002678155132;-0.005994000165166834;0.7246130977956398;0.005211994159622619;0.7246396834666793
60.131622;1.0351182413277273;0.8331564035350736;0.8048808979745509;-0.021842746012401753;-0.021101513079202237;1.035013668281062;10.000108876056869;0.8335111824461319;-0.005994002670902307;-0.00599400021329286;0.724613187356983;0.005211994836788274;0.7246396252144386
60.141622;1.0351183150826455;0.8331564378241707;0.8048807317280348;-0.021842745991855494;-0.021101513075360786;1.0350139024467486;10.000106810671694;0.8335109828977927;-0.005994002664760398;-0.0059940002634565615;0.7246132792904252;0.005211995538588572;0.7246395673314956
60.151622;1.0351183863192208;0.8331564762923601;0.8048805684026257;-0.021842745974122755;-0.02110151307323314;1.0350141396921375;10.000104692314968;0.833510781086729;-0.0059940026595948276;-0.005994000315622734;0.724613373368302;0.005211996262484792;0.7246395096538676
60.161622;1.035118454792503;0.8331565189743654;0.804880408380211;-0.02184274595921757;-0.02110151307271926;1.035014379444972;10.00010252731127;0.8335105769041149;-0.005994002655269568;-0.005994000369725409;0.724613469270844;0.005211997007105765;0.7246394519839128
60.171622;1.0351185202183764;0.8331565657539899;0.8048802519693368;-0.021842745947122457;-0.021101513073683593;1.0350146210922722;10.00010032283588;0.8335103700846441;-0.005994002651655742;-0.005994000425686745;0.7246135665839147;0.005211997772122252;0.7246393941087623
60.181622;1.0351185821712923;0.833156616440556;0.8048800994305588;-0.021842745937757105;-0.021101513075966177;1.0350148640518473;10.00009808709923;0.8335101603304637;-0.005994002648644086;-0.005994000483424794;0.7246136648134534;0.005211998557619783;0.72463933574321
60.191622;1.0351186400517247;0.8331566708184761;0.8048799510086608;-0.021842745930971356;-0.021101513079410425;1.0350151078355398;10.0000958283006;0.833509947424602;-0.005994002646163555;-0.005994000542848295;0.724613763441462;0.005211999363645991;0.7246392765302748
60.201622;1.0351186931485155;0.8331567286648903;0.804879806967248;-0.02184274592657213;-0.021101513083881803;1.0350153520668917;10.000093553563017;0.8335097313188726;-0.0059940026441797824;-0.005994000603849098;0.7246138619916148;0.005212000190094767;0.7246392161467256
60.211622;1.0351187407442524;0.8331567897692047;0.8048796676072519;-0.0218427459243757;-0.021101513089270652;1.0350155963957874;10.000091268933167;0.8335095121644884;-0.0059940026426803196;-0.005994000666292042;0.7246139600380688;0.005212001036604058;0.7246391543777215
60.221622;1.0351187822249583;0.8331568539693625;0.8048795332521945;-0.02184274592424863;-0.021101513095494063;1.035015840350612;10.000088979394329;0.8335092902397828;-0.005994002641662798;-0.005994000730018684;0.7246140571732818;0.005212001902451162;0.7246390910952882
60.231622;1.0351188171340195;0.833156921152042;0.8048794042473432;-0.021842745926111875;-0.02110151310250054;1.035016083307736;10.000086688504386;0.8335090658301849;-0.0059940026411196175;-0.005994000794876238;0.7246141530081729;0.005212002786723409;0.7246390262053067
60.241622;1.0351188451607694;0.8331569911945885;0.8048792809566481;-0.021842745929917428;-0.021101513110277907;1.0350163246159465;10.000084398833428;0.8335088391844789;-0.0059940026410272235;-0.0059940008607329166;0.7246142472210252;0.005212003688639024;0.7246389596141087
60.251622;1.0351188661188324;0.8331570639136316;0.8048791637146621;-0.021842745935620633;-0.021101513118862193;1.0350165637222213;10.000082112827977;0.8335086105520193;-0.005994002641347126;-0.005994000927459712;0.7246143395794702;0.005212004607617253;0.7246388912006354
60.261622;1.0351188799617717;0.8331571390716692;0.804879052797234;-0.021842745943168314;-0.02110151312833477;1.0350168001985305;10.000079833095107;0.8335083802029395;-0.0059940026420303855;-0.005994000994915013;0.7246144298526909;0.005212005542968404;0.7246388208347139
60.271622;1.0351188868211814;0.8331572164123554;0.8048789484419854;-0.021842745952502997;-0.021101513138800414;1.0350170337121747;10.00007756257522;0.833508148441894;-0.005994002643019776;-0.005994001062947315;0.7246145177020836;0.00521200649357566;0.7246387485082213
60.281622;1.0351188870234311;0.8331572956798797;0.8048788508768463;-0.021842745963568073;-0.021101513150349572;1.0350172640170912;10.000075304753592;0.8335079156497767;-0.005994002644247786;-0.005994001131402127;0.7246146027205831;0.00521200745807606;0.7246386744406182
60.291622;1.035118881118695;0.8331573766368214;0.8048787603428667;-0.021842745976303896;-0.02110151316302855;1.035017490974851;10.000073063310468;0.8335076823013517;-0.005994002645635716;-0.0059940012001232015;0.7246146845659435;0.005212008435123758;0.7246385990031882
60.301622;1.0351188699133067;0.8331574591202282;0.8048786771016916;-0.021842745990630952;-0.021101513176836378;1.0350177145528312;10.00007084147957;0.8335074489658276;-0.005994002647094918;-0.005994001268951408;0.7246147629947315;0.005212009423035541;0.7246385225741274
60.311622;1.0351188543849312;0.8331575431134812;0.8048786014143195;-0.021842746006432195;-0.021101513191731817;1.035017934800696;10.000068641842283;0.8335072163022111;-0.005994002648532142;-0.005994001337746913;0.7246148377811842;0.005212010419486274;0.7246384455024757
60.321622;1.0351188354976808;0.8331576287863438;0.8048785335240614;-0.021842746023557916;-0.021101513207641615;1.0350181518826145;10.0000664667221;0.8335069849987468;-0.005994002649854076;-0.005994001406422622;0.7246149086738963;0.0052120114218283135;0.7246383681700065
60.331622;1.0351188140800334;0.8331577164681079;0.8048784736453608;-0.021842746041845953;-0.021101513224473484;1.0350183661646621;10.000064318486846;0.8335067556667224;-0.005994002650950107;-0.005994001474940081;0.724614975463673;0.0052120124272452;0.7246382909926918
60.341622;1.0351187908379065;0.8331578065260182;0.8048784218973267;-0.02184274606112907;-0.021101513242118355;1.035018578210126;10.000062199078188;0.8335065287509023;-0.0059940026516623396;-0.005994001543276048;0.7246150380733419;0.005212013432589704;0.7246382143287522
60.351622;1.0351187664330563;0.8331578992300402;0.8048783782473421;-0.02184274608123816;-0.02110151326043397;1.0350187886070188;10.00006010943558;0.8335063045015932;-0.005994002651791852;-0.0059940016114013155;0.7246150965711423;0.005212014434604544;0.724638138444296
60.361622;1.0351187415247967;0.8331579947121512;0.8048783425917679;-0.021842746102012978;-0.021101513279237778;1.0350189977822348;10.000058050040886;0.8335060830061262;-0.005994002651155977;-0.005994001679280181;0.724615151126422;0.005212015430360192;0.7246380635804485
60.371622;1.0351187167560285;0.8331580929975201;0.8048783148917004;-0.02184274612329084;-0.021101513298339942;1.0350192059391612;10.000056022173329;0.8335058642683087;-0.005994002649626989;-0.005994001746884109;0.7246152019943413;0.005212016417525985;0.7246379900132939
60.381622;1.0351186927278841;0.8331581940430981;0.8048782952245745;-0.021842746144877124;-0.021101513317592663;1.0350194130667982;10.000054028257445;0.8335056483242533;-0.005994002647103991;-0.005994001814206782;0.7246152495210225;0.005212017394618128;0.7246379180336102
60.391622;1.035118669979539;0.8331582977243536;0.8048782837664381;-0.02184274616655111;-0.021101513336912264;1.0350196189924377;10.000052071326014;0.8335054353035578;-0.0059940026434822675;-0.0059940018812618045;0.7246152941004056;0.005212018360990247;0.7246378478636729
60.401622;1.0351186489817397;0.8331584037668204;0.8048782807451519;-0.021842746188109243;-0.021101513356268455;1.0350198235087114;10.000050154369127;0.8335052253636269;-0.005994002638669895;-0.00599400194807539;0.7246153361357843;0.005212019316469871;0.7246377795982475
60.411622;1.0351186301764872;0.8331585117550756;0.8048782863759818;-0.021842746209386383;-0.021101513375639137;1.0350200264673217;10.00004827935901;0.8335050185663551;-0.005994002632601783;-0.005994002014699673;0.7246153760638568;0.005212020261130475;0.7246377132417019
60.421622;1.0351186140608586;0.833158621285641;0.8048783008162759;-0.021842746230240406;-0.021101513394951137;1.0350202277589426;10.000046446682537;0.8335048148330892;-0.005994002625222192;-0.005994002081232284;0.7246154143726332;0.0052120211951429815;0.7246376488014784
60.431622;1.0351186012667282;0.8331587321204381;0.804878324179981;-0.021842746250548252;-0.02110151341407207;1.0350204273010362;10.000044656025398;0.8335046140329271;-0.005994002616477311;-0.005994002147805626;0.7246154515813492;0.005212022118439636;0.7246375863568953
60.441622;1.035118592581487;0.8331588441910819;0.8048783565745408;-0.021842746270225952;-0.02110151343286528;1.0350206250630998;10.000042907876315;0.8335044161134566;-0.005994002606324962;-0.005994002214543827;0.7246154882373046;0.005212023030398664;0.7246375260898099
60.451622;1.0351185888947525;0.8331589574714015;0.8048783980457105;-0.02184274628923058;-0.021101513451232116;1.0350208210242198;10.000041204070849;0.833504221138886;-0.0059940025947365335;-0.005994002281521099;0.7246155249094122;0.005212023929822372;0.7246374682971203
60.461622;1.0351185911142724;0.8331590718268576;0.8048784484450823;-0.02184274630753392;-0.02110151346909062;1.0350210150981802;10.000039546986356;0.8335040292227369;-0.005994002581704734;-0.005994002348742958;0.724615562106732;0.0052120248152625675;0.7246374134063648
60.471622;1.0351186000956947;0.8331591869248663;0.8048785073760748;-0.02184274632509941;-0.021101513486336158;1.0350212071037141;10.000037938269488;0.8335038404642209;-0.005994002567259454;-0.00599400241615111;0.7246156001748526;0.005212025685396323;0.724637361992231
60.481622;1.0351186166161785;0.8331593022367488;0.8048785742702188;-0.021842746341869352;-0.021101513502829322;1.0350213967558282;10.000036377918606;0.8335036549388485;-0.005994002551466839;-0.005994002483651134;0.724615639262465;0.005212026539215987;0.7246373147427276
60.491622;1.0351186413929487;0.8331594171063352;0.8048786485344352;-0.02184274635775544;-0.021101513518385222;1.0350215836742964;10.000034864262945;0.8335034727062544;-0.005994002534407514;-0.005994002551145803;0.7246156793594489;0.00521202737609085;0.7246372723619526
60.501622;1.0351186750896657;0.8331595308562806;0.8048787297087855;-0.021842746372639606;-0.021101513532764685;1.0350217674315323;10.000033394960614;0.8335032937954927;-0.005994002516156411;-0.005994002618547347;0.7246157203641552;0.005212028195568206;0.7246372354615942
60.511622;1.0351187182331816;0.8331596429005332;0.804878817542311;-0.0218427463863833;-0.02110151354570735;1.0350219475754365;10.000031967929548;0.8335031181505267;-0.005994002496791032;-0.005994002685767792;0.7246157621091511;0.005212028996844577;0.7246372045232606
60.521622;1.0351187710709688;0.8331597527653728;0.8048789119232673;-0.021842746398831978;-0.02110151355698735;1.0350221235639094;10.000030581361427;0.8335029456062584;-0.005994002476411613;-0.005994002752700353;0.7246158043445827;0.005212029778458001;0.7246371799444379
60.531622;1.0351188335530186;0.8331598599923897;0.8048790127420681;-0.021842746409813367;-0.0211015135664543;1.0350222947125385;10.000029233215514;0.8335027759575738;-0.005994002455138117;-0.0059940028192063234;0.7246158467663979;0.005212030538500993;0.7246371620334073
60.541622;1.0351189054624337;0.8331599640650209;0.8048791198174212;-0.021842746419142793;-0.021101513574060083;1.0350224602752462;10.000027920808881;0.8335026090179141;-0.005994002433092594;-0.005994002885125736;0.7246158890982204;0.005212031274784079;0.7246371509194074
60.551622;1.0351189864920103;0.8331600644346748;0.8048792328924508;-0.02184274642663642;-0.021101513579856044;1.035022619587607;10.000026641379915;0.8335024445858156;-0.005994002410387717;-0.0059940029503060535;0.7246159311641792;0.005212031984891695;0.7246371465180981
60.561622;1.0351190762635956;0.8331601605562153;0.8048793516323155;-0.021842746432120856;-0.021101513583952288;1.0350227721302059;10.000025393713434;0.8335022824000127;-0.005994002387125998;-0.005994003014618348;0.7246159729233154;0.0052120326666959945;0.7246371485996189
60.571622;1.0351191744196289;0.8331602518744999;0.8048794756229675;-0.021842746435441145;-0.0211015135864794;1.0350229174793475;10.000024178816757;0.8335021221372536;-0.005994002363398668;-0.005994003077947485;0.7246160144544184;0.005212033318927556;0.7246371568961413
60.581622;1.0351192807132354;0.8331603377942973;0.8048796043547326;-0.021842746436471622;-0.0211015135875735;1.0350230552537412;10.000022998591737;0.8335019634260179;-0.005994002339269435;-0.005994003140177614;0.7246160558751777;0.005212033941053488;0.7246371711646808
60.591622;1.035119394999541;0.8331604176726539;0.8048797371852082;-0.02184274643512375;-0.021101513587370335;1.035023185148892;10.000021854421005;0.8335018058792425;-0.005994002314767988;-0.005994003201194088;0.724616097254885;0.0052120345328137445;0.7246371911481776
60.601622;1.0351195171721672;0.8331604908458068;0.80487987339681;-0.021842746431344904;-0.021101513585996812;1.0350233069945591;10.000020746966474;0.83350164916208;-0.005994002289910251;-0.005994003260894829;0.7246161386047226;0.0052120350940459935;0.724637216509725
60.611622;1.0351196471050623;0.8331605566600104;0.8048800123469276;-0.0218427464251133;-0.021101513583559127;1.0350234207449909;10.000019676546943;0.8335014930620972;-0.005994002264704568;-0.005994003319197555;0.7246161799196996;0.005212035624637197;0.7246372468349348
60.621622;1.0351197846136289;0.8331606144857037;0.8048801535575728;-0.021842746416438172;-0.021101513580142103;1.0350235264074503;10.000018644039818;0.8335013375459853;-0.0059940022391365075;-0.005994003376039685;0.7246162212135275;0.005212036124343023;0.7246372816620968
60.631622;1.0351199294387152;0.833160663746113;0.8048802967169713;-0.021842746405352755;-0.021101513575825043;1.0350236239744375;10.000017651745305;0.8335011827890717;-0.005994002213170996;-0.005994003431370461;0.7246162625355603;0.005212036592691981;0.7246373204931258
60.641622;1.0351200812443824;0.8331607039512455;0.804880441645474;-0.021842746391888813;-0.021101513570696916;1.0350237133829285;10.000016702913783;0.8335010291269286;-0.005994002186770091;-0.005994003485142226;0.7246163039879928;0.005212037029045625;0.7246373628078928
60.651622;1.0351202395902563;0.8331607346908095;0.8048805882315949;-0.02184274637606192;-0.021101513564861358;1.0350237945070195;10.000015800846885;0.8335008769957405;-0.005994002159900275;-0.005994003537315565;0.724616345755638;0.005212037432571026;0.7246374080986042
60.661622;1.035120403898616;0.8331607556082735;0.8048807363588627;-0.021842746357888;-0.021101513558443127;1.0350238672397953;10.000014948772323;0.8335007269353245;-0.005994002132528312;-0.005994003587878857;0.724616388115308;0.005212037802140127;0.7246374559161902
60.671622;1.0351205734978226;0.8331607663888446;0.8048808858680752;-0.021842746337394386;-0.02110151355159507;1.0350239316159275;10.000014149853733;0.8335005795619073;-0.005994002104618135;-0.0059940036368559225;0.7246164313914861;0.005212038136347856;0.7246375058877801
60.681622;1.035120747719689;0.8331607667557567;0.8048810365757983;-0.021842746314604887;-0.02110151354448752;1.0350239878560432;10.000013407190904;0.8335004354832002;-0.005994002076124929;-0.005994003684284946;0.724616475877941;0.005212038433529941;0.7246375577026114
60.691622;1.0351209259582435;0.8331607564951503;0.8048811883073702;-0.021842746289539465;-0.021101513537293844;1.0350240363171854;10.000012724149641;0.8335002952383646;-0.0059940020469803085;-0.0059940037301979745;0.7246165217837569;0.005212038691824318;0.7246376111236923
60.701622;1.035121107666725;0.833160735510432;0.8048813408877842;-0.02184274626224356;-0.02110151353018195;1.0350240773992183;10.000012104255404;0.8335001592594891;-0.005994002017095894;-0.005994003774626117;0.724616569233359;0.0052120389094715515;0.7246376660165315
60.711622;1.03512129231983;0.8331607038562456;0.8048814941340305;-0.02184274623279782;-0.021101513523288463;1.0350241114789642;10.000011549959932;0.8335000278392118;-0.005994001986396593;-0.005994003817612282;0.7246166182785172;0.005212039084913279;0.7246377223479757
60.721622;1.0351214794000536;0.833160661735881;0.804881647885127;-0.0218427462012961;-0.021101513516697146;1.035024138892232;10.000011061485122;0.8334999011535946;-0.005994001954844313;-0.005994003859209395;0.7246166688996142;0.005212039216568492;0.7246377801518311
60.731622;1.0351216684525937;0.8331606094591144;0.8048818019968397;-0.021842746167845133;-0.02110151351046408;1.0350241599086063;10.000010637152466;0.8334997793166794;-0.005994001922431566;-0.005994003899461966;0.7246167210294875;0.005212039302913057;0.7246378394814548
60.741622;1.0351218591478972;0.8331605473531469;0.8048819562984916;-0.02184274613258679;-0.021101513504646535;1.0350241746829227;10.000010274365787;0.8334996623883582;-0.005994001889149013;-0.005994003938390437;0.7246167745904596;0.005212039342981497;0.7246379003720778
60.751622;1.0351220512580535;0.8331604757175795;0.8048821105813099;-0.02184274609569471;-0.021101513499281434;1.0350241832535645;10.000009970184909;0.8334995503601421;-0.005994001854944955;-0.005994003975996382;0.7246168295170765;0.005212039336886922;0.7246379627966618
60.761622;1.0351222445524197;0.8331603948909226;0.8048822646112673;-0.021842746057344545;-0.021101513494352582;1.0350241856560471;10.000009721637035;0.8334994431715994;-0.005994001819731194;-0.005994004012271114;0.7246168857849703;0.005212039285816576;0.7246380266165554
60.771622;1.0351224386944873;0.8331603053192596;0.8048824181433486;-0.021842746017686484;-0.021101513489793274;1.0350241820443598;10.00000952586785;0.8334993407320059;-0.005994001783433038;-0.00599400404719109;0.7246169434559153;0.005212039191466763;0.7246380915821434
60.781622;1.0351226332336179;0.8331602075552762;0.8048825709323272;-0.021842745976840126;-0.021101513485514027;1.0350241726677376;10.00000938036086;0.8334992429518415;-0.005994001745992193;-0.00599400408071316;0.7246170027098794;0.005212039055654903;0.7246381573489371
60.791622;1.0351228277036348;0.8331601022325618;0.8048827227235067;-0.021842745934910722;-0.02110151348143324;1.0350241577902206;10.000009283278558;0.8334991498293066;-0.005994001707316799;-0.005994004112778787;0.7246170638283509;0.0052120388803646245;0.7246382234594435
60.801622;1.0351230216701848;0.8331599900170547;0.8048828732474573;-0.021842745892005085;-0.02110151347749088;1.0350241376645821;10.000009233451168;0.833499061556626;-0.005994001667272734;-0.005994004143324655;0.724617127144762;0.005212038668050423;0.7246382893775601
60.811622;1.0351232146318163;0.8331598715646634;0.8048830222500669;-0.02184274584823267;-0.02110151347363893;1.035024112511354;10.000009230182204;0.8334989785538272;-0.005994001625718211;-0.005994004172284879;0.72461719301193;0.00521203842193256;0.7246383545927717
60.821622;1.0351234059379628;0.8331597475370994;0.8048831695327266;-0.021842745803679422;-0.021101513469827266;1.035024082505422;10.000009273230004;0.8334989013844053;-0.005994001582530658;-0.005994004199571509;0.7246172617898198;0.0052120381458183995;0.7246384186696212
60.831622;1.035123594843673;0.8331596186199548;0.8048833149672288;-0.02184274575836602;-0.021101513465986627;1.0350240477946304;10.000009362713595;0.8334988305865326;-0.005994001537637208;-0.005994004225060306;0.724617333828258;0.005212037843603908;0.7246384812153166
60.841622;1.0351237806237341;0.8331594855108818;0.8048834584825547;-0.02184274571224431;-0.021101513462013312;1.035024008512501;10.000009498632735;0.8334987665294925;-0.00599400149105391;-0.005994004248602641;0.7246174094239857;0.005212037518954722;0.7246385418617177
60.851622;1.035123962692715;0.8331593489117898;0.8048836000414024;-0.021842745665242153;-0.021101513457784556;1.0350239647738098;10.000009680028679;0.8334987094002977;-0.00599400144289809;-0.005994004270041441;0.7246174887820229;0.0052120371754637;0.7246386003102908
60.861622;1.035124140697427;0.8331592095127256;0.804883739608452;-0.021842745617308836;-0.021101513453192496;1.0350239166054294;10.000009904483042;0.8334986592884187;-0.005994001393349451;-0.005994004289225845;0.7246175720290514;0.005212036817261421;0.7246386564053219
60.871622;1.035124314516433;0.8331590679970522;0.804883877137587;-0.021842745568442675;-0.021101513448160476;1.0350238638492315;10.000010168433764;0.8334986162509247;-0.005994001342598704;-0.005994004306035026;0.7246176592479077;0.00521203644935328;0.7246387101858557
60.881622;1.0351244841762848;0.8331589251108562;0.8048840126151249;-0.02184274551870804;-0.021101513442639722;1.0350238061960741;10.000010467958086;0.8334985803040671;-0.005994001290836903;-0.005994004320395961;0.7246177504988098;0.005212036076941938;0.7246387618540645
60.891622;1.035124649723715;0.8331587816634608;0.8048841460879335;-0.021842745468235863;-0.021101513436605965;1.0350237433084624;10.000010799964612;0.8334985513723869;-0.005994001238268023;-0.005994004332282439;0.7246178458238842;0.005212035704246723;0.7246388116546537
60.901622;1.035124811117492;0.8331586383504868;0.8048842776528268;-0.021842745417206013;-0.021101513430062797;1.0350236748969228;10.000011163171898;0.8334985292619123;-0.0059940011851105975;-0.005994004341710509;0.7246179452290872;0.00521203533426372;0.7246388597723629
60.911622;1.0351249682617731;0.8331584956196435;0.8048844075081537;-0.021842745365827393;-0.021101513423036768;1.0350236007467597;10.000011557670653;0.8334985136923252;-0.00599400113159884;-0.0059940043487293525;0.7246180486585811;0.005212034969711683;0.7246389063128826
60.921622;1.0351251211400605;0.8331583537861518;0.8048845360229554;-0.021842745314325323;-0.02110151341556333;1.0350235207144776;10.000011983763851;0.8334985043613876;-0.005994001078002082;-0.0059940043533990295;0.7246181559730653;0.005212034613788103;0.7246389513297323
60.931622;1.0351252698467772;0.8331582132561519;0.8048846637077961;-0.021842745262921612;-0.021101513407672898;1.035023434720544;10.000012441484433;0.8334985009939868;-0.005994001024636689;-0.005994004355786541;0.7246182669516427;0.005212034269918151;0.7246389948368689
60.941622;1.0351254144780948;0.8331580746553107;0.8048847911247591;-0.021842745211815645;-0.02110151339936817;1.0350233427374147;10.000012930852085;0.8334985033517291;-0.005994000971834985;-0.0059940043559823875;0.7246183813386993;0.005212033941113951;0.7246390367936083
60.951622;1.035125555017067;0.8331579387707598;0.80488491881871;-0.021842745161187758;-0.02110151339060457;1.035023244737242;10.000013452300639;0.8334985112209861;-0.00599400091990153;-0.005994004354092148;0.724618498895172;0.005212033629740399;0.7246390771263251
60.961622;1.035125691307323;0.8331578063707101;0.8048850473109483;-0.02184274511119764;-0.021101513381300535;1.0350231406809496;10.000014006507389;0.8334985243934062;-0.005994000869104795;-0.005994004350208162;0.7246186193938539;0.005212033337668261;0.7246391158169672
60.971622;1.0351258230961757;0.8331576780905947;0.8048851771250298;-0.021842745061966935;-0.021101513371358536;1.0350230306152863;10.000014593782286;0.8334985426421199;-0.005994000819697068;-0.005994004344406522;0.7246187425653479;0.005212033066475402;0.7246391529597248
60.981622;1.0351259500960386;0.833157554412865;0.8048853087685847;-0.021842745013588512;-0.02110151336066604;1.0350229147262924;10.000015214205941;0.8334985656925036;-0.005994000771929937;-0.005994004336758267;0.7246188680880004;0.0052120328176170775;0.7246391887210019
60.991622;1.0351260720611022;0.833157435667337;0.8048854426575646;-0.02184274496616319;-0.02110151334909659;1.035022793266924;10.00001586838491;0.8334985931526412;-0.0059940007260477785;-0.005994004327315364;0.7246189956696594;0.005212032592407211;0.724639223290724
61.001622;1.0351261888356347;0.8331573220514193;0.804885579031724;-0.02184274491982272;-0.02110151333652845;1.0350226665246058;10.00001655757397;0.8334986244449745;-0.005994000682274109;-0.00599400431609299;0.7246191250999383;0.005212032391605264;0.7246392568666569
61.011622;1.035126300318542;0.8331572136547141;0.8048857179283981;-0.021842744874724984;-0.021101513322854332;1.0350225348912259;10.000017283030365;0.8334986588276534;-0.0059940006408177446;-0.005994004303077385;0.7246192561932997;0.005212032214963328;0.7246392896254997
61.021622;1.0351264063832397;0.8331571104641996;0.8048858592294191;-0.0218427448310306;-0.02110151330798004;1.0350223989172078;10.00001804560594;0.8334986954745905;-0.005994000601877179;-0.005994004288240383;0.7246193887417443;0.005212032061478783;0.7246393216924351
61.031622;1.0351265068334037;0.8331570123816245;0.804886002711616;-0.021842744788894995;-0.02110151329184034;1.0350222593180134;10.000018845714349;0.8334987335311118;-0.005994000565616512;-0.005994004271548197;0.7246195225558015;0.005212031930290601;0.7246393531312518
61.041622;1.0351266014697762;0.8331569192560264;0.8048861480316616;-0.021842744748490676;-0.021101513274419816;1.0350221169485705;10.00001968267985;0.833498772125496;-0.005994000532150812;-0.00599400425297041;0.7246196575047384;0.005212031821204982;0.7246393839699142
61.051622;1.0351266902226346;0.8331568308631707;0.8048862946817161;-0.0218427447100103;-0.02110151325574871;1.0350219727302075;10.000020553919594;0.8334988104146064;-0.0059940005015567885;-0.005994004232487669;0.7246197934798395;0.0052120317343456474;0.7246394142641684
61.061622;1.0351267731677667;0.8331567468767409;0.8048864420247167;-0.02184274467364089;-0.021101513235882902;1.0350218275784264;10.00002145543275;0.833498847671597;-0.005994000473867537;-0.0059940042100963;0.7246199303279576;0.005212031669552276;0.7246394441329181
61.071622;1.0351268503964397;0.8331566669250667;0.8048865893914529;-0.021842744639564385;-0.021101513214884668;1.0350216823619618;10.000022383099791;0.8334988832637639;-0.0059940004490507005;-0.005994004185803046;0.7246200678399477;0.005212031626276611;0.7246394737292885
61.081622;1.0351269219326005;0.8331565906563232;0.8048867361332733;-0.0218427446079712;-0.02110151319280306;1.0350215378508254;10.000023333702227;0.8334989165472594;-0.005994000427003853;-0.0059940041596101635;0.7246202058114655;0.0052120316038026865;0.7246395031856141
61.091622;1.0351269877815334;0.8331565177740576;0.804886881673131;-0.021842744579036007;-0.021101513169661544;1.0350213946732076;10.00002430565816;0.8334989468496846;-0.0059940004075767946;-0.005994004131523926;0.7246203441079069;0.005212031601300063;0.7246395325527493
61.101622;1.0351270479750143;0.8331564480983462;0.8048870255898813;-0.021842744552893242;-0.021101513145466516;1.0350212533619525;10.000025298711321;0.8334989735321144;-0.005994000390608383;-0.005994004101589228;0.7246204826480602;0.005212031617936603;0.7246395617505806
61.111622;1.0351271025485427;0.8331563815675858;0.8048871675996588;-0.02184274452965073;-0.02110151312023848;1.035021114455505;10.000026312284962;0.8334989960575024;-0.005994000375950715;-0.005994004069897754;0.7246206213323043;0.0052120316530633246;0.7246395905813064
61.121622;1.0351271515350244;0.8331563181332786;0.8048873074132211;-0.02184274450941533;-0.02110151309405357;1.035020978504108;10.000027344581008;0.8334990140198526;-0.00599400036346306;-0.005994004036563837;0.7246207600114514;0.005212031705862561;0.7246396187989392
61.131622;1.0351271949650471;0.8331562576799064;0.8048874446504378;-0.0218427444923117;-0.021101513067059006;1.035020845989638;10.000028393192508;0.8334990271193403;-0.005994000352994254;-0.005994004001702099;0.7246208984743029;0.005212031774902286;0.7246396461501732
61.141622;1.0351272328233143;0.8331562000206552;0.8048875789172423;-0.021842744478476832;-0.021101513039434243;1.0350207173044041;10.000029455526867;0.8334990351381585;-0.0059940003443831975;-0.0059940039654063654;0.7246210363998115;0.005212031858690408;0.7246396723766755
61.151622;1.0351272650528065;0.8331561449248901;0.8048877099519973;-0.02184274446802597;-0.02110151301133387;1.0350205927870049;10.000030528989353;0.8334990379279105;-0.005994000337469572;-0.005994003927745773;0.7246211733385203;0.005212031956658266;0.724639697226726
61.161622;1.0351272916365715;0.833156092160417;0.8048878376766685;-0.021842744461024948;-0.021101512982866402;1.0350204727348788;10.000031611859544;0.8334990353840135;-0.005994000332092926;-0.005994003888797196;0.724621308759368;0.005212032069249941;0.7246397204585111
61.171622;1.0351273126611915;0.8331560415071234;0.8048879620894015;-0.021842744457495497;-0.021101512954101814;1.035020357400398;10.000032703512293;0.8334990274284432;-0.005994000328099323;-0.005994003848669149;0.7246214420948248;0.00521203219731235;0.7246397418414482
61.181622;1.0351273283282423;0.8331559927586281;0.804888083129552;-0.02184274445743889;-0.02110151292507712;1.03502024702978;10.000033802714377;0.8334990140256499;-0.005994000325366821;-0.005994003807487576;0.7246215727411468;0.005212032341564874;0.7246397611757934
61.191622;1.0351273388951712;0.833155945770611;0.8048882006773457;-0.02184274446083388;-0.021101512895805398;1.035020141930098;10.00003490574892;0.8334989952098677;-0.005994000323817322;-0.005994003765376131;0.7246217000342706;0.0052120325023679165;0.7246397782977332
61.201622;1.0351273445781832;0.8331559004973819;0.8048883146305131;-0.0218427444675997;-0.021101512866299486;1.0350200424441995;10.000036006472868;0.8334989710692731;-0.005994000323401603;-0.005994003722448895;0.7246218232485163;0.00521203267991057;0.7246397930880001
61.211622;1.035127345544972;0.833155856973367;0.8048884249213478;-0.021842744477579848;-0.021101512836593877;1.035019948823723;10.000037097618975;0.8334989417044919;-0.005994000324072337;-0.005994003678805624;0.7246219416629888;0.005212032874511499;0.7246398054885023
