time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
61.221622;1.0351273419855678;0.8331558153136859;0.8048885314951134;-0.021842744490574828;-0.021101512806744507;1.0350198611633308;10.000038171602265;0.8334989072262781;-0.0059940003257670255;-0.005994003634536596;0.7246220546828375;0.005212033086580107;0.7246398154844688
61.231622;1.035127334145317;0.8331557757235359;0.8048886343228783;-0.02184274450638862;-0.021101512776806164;1.0350197794856313;10.000039220818667;0.8334988677797951;-0.005994000328414504;-0.005994003589728864;0.7246221619132361;0.00521203331648225;0.7246398230877468
61.241622;1.0351273222948902;0.8331557384213031;0.8048887334444305;-0.02184274452485873;-0.021101512746807865;1.0350197038355318;10.000040238271886;0.8334988235787328;-0.005994000331942593;-0.005994003544444603;0.7246222631143743;0.0052120335644571325;0.7246398283344455
61.251622;1.035127306674149;0.8331557035374036;0.8048888289884991;-0.02184274454586757;-0.021101512716745045;1.0350196342452966;10.00004121827692;0.8334987749354287;-0.005994000336273744;-0.00599400349870287;0.7246223581074349;0.005212033830607082;0.7246398312459463
61.261622;1.0351272874812565;0.833155671116477;0.8048889211271056;-0.021842744569336683;-0.0211015126865861;1.0350195706857623;10.000042156695446;0.8334987222302617;-0.005994000341318859;-0.00599400345251472;0.7246224467178193;0.005212034115324399;0.7246398317742446
61.271622;1.0351272649111158;0.8331556411731987;0.8048890100174745;-0.02184274459520507;-0.021101512656280047;1.0350195130918836;10.000043050574146;0.8334986658393247;-0.0059940003469701976;-0.005994003405928158;0.7246225287565855;0.005212034419670992;0.7246398297733636
61.281622;1.0351272391627655;0.8331556137215936;0.804889095811447;-0.021842744623409124;-0.021101512625756307;1.0350194613659829;10.000043897128801;0.8334986060855527;-0.005994000353099144;-0.005994003359031061;0.7246226040209373;0.0052120347449518345;0.7246398250004095
61.291622;1.035127210413871;0.833155588834233;0.8048891786838346;-0.021842744653881196;-0.021101512594920078;1.0350194153666947;10.000044692794125;0.8334985432553144;-0.005994000359558096;-0.005994003311951305;0.7246226723058075;0.005212035092093503;0.7246398171669001
61.301622;1.0351271787919991;0.8331555667096829;0.804889258823496;-0.02184274468655731;-0.021101512563657873;1.0350193749476215;10.000045433268296;0.833498477687625;-0.005994000366180451;-0.0059940032648744205;0.7246227334415337;0.005212035461699662;0.7246398060233207
61.311622;1.0351271443589916;0.8331555476334275;0.8048893364170732;-0.021842744721378444;-0.021101512531854015;1.035019339966635;10.000046114387825;0.8334984098185819;-0.0059940003727897515;-0.005994003218035573;0.7246227873552514;0.005212035854559729;0.7246397914056852
61.321622;1.0351271071276862;0.8331555318902322;0.8048894116464873;-0.02184274475828474;-0.021101512499394244;1.035019310222116;10.000046732931203;0.8334983401199685;-0.005994000379215066;-0.005994003171687117;0.7246228340838885;0.005212036271821855;0.7246397732252671
61.331622;1.0351270670807846;0.8331555197731079;0.8048894846889731;-0.021842744797205823;-0.021101512466153428;1.0350192854209732;10.000047286663658;0.8334982690470317;-0.005994000385294196;-0.0059940031260833915;0.7246228737311887;0.005212036714595247;0.7246397514330586
61.341622;1.0351270241905552;0.8331555116672692;0.8048895556839977;-0.021842744838040686;-0.02110151243200185;1.03501926521622;10.000047773828404;0.8334981970083735;-0.005994000390875935;-0.005994003081479209;0.7246229064480579;0.005212037183674269;0.7246397259967516
61.351622;1.0351269784499453;0.8331555080814435;0.8048896246889059;-0.02184274488063472;-0.02110151239683846;1.0350192492354386;10.00004819293684;0.8334981243121738;-0.005994000395836575;-0.005994003038117453;0.7246229324390024;0.005212037679794851;0.724639696909324
61.361622;1.0351269298644465;0.8331555096160406;0.8048896917093994;-0.02184274492477581;-0.021101512360618573;1.035019237122603;10.000048543264958;0.8334980511616474;-0.0059940004000970295;-0.005994002996220387;0.7246229519647007;0.005212038203820687;0.7246396641759023
61.371622;1.0351268784183119;0.8331555169324396;0.8048897567616743;-0.021842744970205333;-0.021101512323353066;1.035019228651275;10.000048825472831;0.8334979777241983;-0.005994000403632811;-0.005994002955996528;0.7246229653392762;0.005212038756473481;0.7246396277517783
61.381622;1.0351268241034721;0.8331555307073392;0.8048898198702061;-0.021842745016630957;-0.021101512285079328;1.0350192237975722;10.000049041866578;0.833497904192081;-0.005994000406472831;-0.00599400291763819;0.7246229728981686;0.005212039338023764;0.7246395875165531
61.391622;1.0351267669747364;0.8331555515578838;0.8048898810440253;-0.021842745063740825;-0.021101512245827733;1.0350192226561639;10.000049196410652;0.8334978307832109;-0.005994000408680421;-0.0059940028813030635;0.7246229749215418;0.0052120399481607;0.7246395433081618
61.401622;1.0351267071203507;0.833155579993246;0.8048899402681333;-0.021842745111219062;-0.021101512205605993;1.0350192252668295;10.000049294124457;0.8334977577490243;-0.005994000410334267;-0.005994002847103152;0.7246229715641258;0.005212040585923256;0.7246394949525214
61.411622;1.035126644586952;0.8331556164311203;0.8048899974773578;-0.02184274515876197;-0.021101512164402952;1.0350192315294524;10.000049339822386;0.8334976854211209;-0.0059940004115062355;-0.005994002815108148;0.7246229629025667;0.005212041249892666;0.7246394422878274
61.421622;1.0351265793509834;0.8331556612275591;0.8048900525127313;-0.021842745206087068;-0.021101512122227103;1.035019241298849;10.000049337394975;0.833497614189827;-0.005994000412233877;-0.00599400278535133;0.7246229490625922;0.0052120419384393485;0.7246393851860866
61.431622;1.0351265113485297;0.8331557146609399;0.8048901050981982;-0.021842745252934902;-0.02110151207916267;1.035019254536584;10.000049290168423;0.8334975444284914;-0.005994000412541378;-0.0059940027578379235;0.724622930236244;0.0052120426494447316;0.7246393235465381
61.441622;1.035126440534771;0.8331557768972173;0.8048901549112728;-0.021842745299079504;-0.021101512035381395;1.0350192713477608;10.000049201124803;0.8334974764887985;-0.005994000412498788;-0.005994002732558496;0.7246229066173803;0.005212043380077453;0.7246392572905882
61.451622;1.035126366953197;0.8331558479423704;0.8048902017331855;-0.02184274534434229;-0.021101511991107005;1.035019291879787;10.000049072165856;0.833497410707931;-0.005994000412249344;-0.0059940027094931795;0.7246228783983246;0.005212044127404135;0.7246391864009631
61.461622;1.0351262908085215;0.8331559275826641;0.8048902455220441;-0.021842745388594195;-0.02110151194657302;1.0350193161969172;10.00004890359271;0.8334973473472418;-0.005994000411996949;-0.00599400268860872;0.7246228457827174;0.005212044889186137;0.7246391109743511
61.471622;1.0351262124614717;0.8331560153936477;0.8048902863566088;-0.0218427454317466;-0.021101511902004058;1.0350193442602535;10.000048694826313;0.8334972865830385;-0.00599400041196403;-0.005994002669873567;0.724622808961898;0.005212045663997923;0.7246390312237614
61.481622;1.035126132291387;0.833156110835089;0.8048903243743009;-0.021842745473727346;-0.021101511857624683;1.0350193760160487;10.000048445304284;0.8334972286028964;-0.0059940004123417556;-0.005994002653282985;0.7246227681083643;0.0052120464507550285;0.7246389474358504
61.491622;1.0351260505521027;0.8331562133449856;0.8048903597729902;-0.021842745514456075;-0.021101511813650962;1.0350194114710114;10.000048154592937;0.8334971736996962;-0.005994000413277649;-0.005994002638849543;0.7246227234008723;0.00521204724818333;0.7246388598741498
61.501622;1.0351259673758986;0.8331563223760912;0.8048903927997735;-0.02184274555385242;-0.021101511770247414;1.035019450700719;10.000047822322646;0.8334971222907448;-0.005994000414890537;-0.0059940026265634175;0.7246226750362957;0.005212048054588979;0.7246387686454482
61.511622;1.0351258829058825;0.8331564374035698;0.8048904236878981;-0.021842745591857414;-0.021101511727497333;1.035019493871269;10.000047448168496;0.8334970748374055;-0.005994000417267636;-0.005994002616385188;0.7246226232105223;0.005212048867890814;0.7246386737106923
61.521622;1.0351257973799866;0.8331565579352008;0.8048904526354305;-0.021842745628434437;-0.021101511685414277;1.0350195412779262;10.000047031716102;0.8334970317283004;-0.005994000420446202;-0.005994002608272901;0.7246225680896229;0.005212049685671971;0.7246385750309429
61.531622;1.035125711101687;0.8331566835009141;0.8048904798592947;-0.02184274566357848;-0.021101511643978686;1.0350195933146868;10.00004657247992;0.8334969932518493;-0.0059940004244094965;-0.005994002602183027;0.7246225098064818;0.0052120505054417;0.7246384725840306
61.541622;1.035125624426016;0.8331568136155396;0.8048905056274317;-0.021842745697343492;-0.02110151160317132;1.035019650375348;10.000046070027613;0.8334969596362476;-0.005994000429096104;-0.005994002598044353;0.7246224485151396;0.0052120513253630435;0.7246383662648823
61.551622;1.035125537777729;0.8331569477519101;0.8048905302193855;-0.021842745729840476;-0.02110151156297505;1.0350197127246796;10.000045524217672;0.8334969310365863;-0.005994000434414563;-0.00599400259575165;0.724622384456074;0.0052120521446783015;0.7246382558818742
61.561622;1.0351254516161739;0.8331570853451516;0.8048905539039424;-0.021842745761202743;-0.0211015115233504;1.0350197804336239;10.000044935739371;0.8334969074735332;-0.005994000440263093;-0.005994002595185903;0.7246223179323724;0.005212052963206893;0.72463814123595
61.571622;1.0351253664230866;0.8331572257946203;0.8048905770018437;-0.021842745791556012;-0.021101511484225;1.035019853492151;10.000044306578733;0.8334968888323522;-0.00599400044654052;-0.005994002596236257;0.7246222492031729;0.005212053780629827;0.7246380221778042
61.581622;1.0351252827494741;0.833157368484195;0.8048905999329666;-0.02184274582099393;-0.02110151144550485;1.0350199319480085;10.0000436398853;0.8334968749353607;-0.005994000453149879;-0.005994002598809772;0.7246221784162498;0.00521205459629202;0.7246378986293452
61.591622;1.035125201200692;0.8331575128814047;0.8048906231796671;-0.02184274584956673;-0.021101511407080303;1.0350200158387024;10.000042939570339;0.8334968656033539;-0.005994000460008273;-0.005994002602825992;0.7246221056618567;0.0052120554094212635;0.7246377705787769
61.601622;1.0351251223751032;0.8331576586412764;0.8048906472109911;-0.021842745877314346;-0.02110151136883113;1.0350201050547754;10.000042209993866;0.8334968606902413;-0.005994000467050196;-0.005994002608208842;0.724622031083916;0.00521205621925247;0.7246376380993448
61.611622;1.0351250468484818;0.8331578056410006;0.8048906723761176;-0.021842745904308895;-0.021101511330636945;1.0350201993881767;10.000041455463794;0.8334968600897451;-0.0059940004742178666;-0.00599400261488811;0.7246219549416373;0.005212057024911312;0.7246375013931813
61.621622;1.0351249751723095;0.833157953931693;0.8048906988167416;-0.021842745930648184;-0.021101511292366593;1.0350202987018007;10.00004067964034;0.8334968636992215;-0.005994000481455725;-0.005994002622796506;0.724621877608435;0.005212057825549703;0.7246373607539996
61.631622;1.0351249078513551;0.833158103601878;0.8048907264304488;-0.021842745956426674;-0.021101511253861848;1.0350204030212315;10.00003988518464;0.8334968714301476;-0.005994000488700144;-0.005994002631862225;0.7246217995126331;0.005212058620665148;0.7246372164817028
61.641622;1.0351248453088924;0.8331582546776884;0.8048907548626387;-0.021842745981737216;-0.021101511214949565;1.0350205124920144;10.000039073786429;0.8334968833020309;-0.0059940004958476956;-0.005994002642017426;0.7246217210369071;0.005212059409898419;0.724637068899911
61.651622;1.035124787826637;0.8331584071316652;0.8048907835820687;-0.021842746006690394;-0.02110151117546117;1.0350206272966855;10.00003824638936;0.833496899466857;-0.0059940005027350465;-0.005994002653221475;0.7246216424827748;0.005212060192399935;0.724636918430813
61.661622;1.035124735488919;0.8331585608837417;0.8048908120267917;-0.021842746031409486;-0.02110151113523918;1.0350207476418716;10.000037403297862;0.8334969200911401;-0.005994000509160659;-0.005994002665482809;0.7246215641406681;0.005212060966438654;0.724636765592456
61.671622;1.0351246882057148;0.8331587157704753;0.8048908397218542;-0.021842746055995205;-0.021101511094141386;1.0350208737715805;10.000036544393772;0.8334969452582041;-0.00599400051492619;-0.005994002678865403;0.7246214863462541;0.005212061729469356;0.7246366109682058
61.681622;1.0351246457767245;0.8331588715703018;0.8048908663080074;-0.021842746080479144;-0.0211015110520473;1.0350210059016072;10.000035669751643;0.8334969749882227;-0.005994000519863431;-0.005994002693468008;0.7246214094378167;0.005212062478468962;0.7246364552072486
61.691622;1.0351246078807852;0.833159028039598;0.8048908914666744;-0.02184274610479255;-0.021101511008868624;1.0350211441078732;10.000034779963377;0.8334970092684866;-0.005994000523833604;-0.0059940027093751;0.7246213336937463;0.005212063210344793;0.7246362989806272
61.701622;1.0351245740323514;0.833159184878369;0.8048909148366926;-0.021842746128775105;-0.021101510964559103;1.0350212882427852;10.00003387545842;0.8334970480575263;-0.005994000526720255;-0.005994002726605947;0.7246212593551469;0.005212063922211031;0.7246361429104264
61.711622;1.0351245436171062;0.8331593417059081;0.8048909360189136;-0.021842746152212062;-0.021101510919104206;1.035021437917874;10.000032955477852;0.8334970913329026;-0.005994000528437685;-0.00599400274510298;0.7246211867045589;0.00521206461152742;0.7246359875785485
61.721622;1.0351245160062341;0.8331594981276201;0.8048909546226966;-0.021842746174870024;-0.021101510872491867;1.0350215925898565;10.000032017557208;0.8334971391367962;-0.005994000528942435;-0.005994002764765868;0.7246211160846349;0.005212065276302569;0.7246358335723276
61.731622;1.035124490716221;0.833159653819734;0.8048909702917797;-0.021842746196523127;-0.02110151082469091;1.0350217516637583;10.000031057734507;0.8334971915171651;-0.005994000528231107;-0.005994002785487754;0.7246210478177356;0.005212065915126189;0.7246356814653983
61.741622;1.0351244675238318;0.833159808541864;0.8048909827178813;-0.021842746216965053;-0.02110151077564941;1.0350219144919874;10.000030071208064;0.8334972484279264;-0.005994000526320369;-0.00599400280716825;0.724620982109367;0.005212066526879108;0.7246355317648522
61.751622;1.0351244464211837;0.8331599620923796;0.8048909916761282;-0.021842746236012123;-0.021101510725309563;1.0350220803346961;10.000029052995888;0.833497309747754;-0.00599400052322095;-0.005994002829722377;0.7246209190121672;0.005212067110637546;0.724635384893918
61.761622;1.0351244274524158;0.8331601142876115;0.80489099706917;-0.021842746253517824;-0.02110151067362713;1.035022248403458;10.000027998722288;0.8334973753788236;-0.005994000518923521;-0.0059940028530804206;0.7246208584541656;0.005212067665856675;0.7246352412178697
61.771622;1.035124410570322;0.8331602649914268;0.8048909988908493;-0.021842746269389132;-0.02110151062056756;1.0350224179551164;10.000026904962775;0.8334974452719257;-0.005994000513393175;-0.005994002877157047;0.7246208003103612;0.00521206819231868;0.7246351010922998
61.781622;1.0351243956059342;0.8331604141420694;0.8048909971150836;-0.02184274628359182;-0.02110151056607252;1.0350225883098418;10.00002576868178;0.833497519369497;-0.005994000506568341;-0.005994002901817161;0.7246207444652557;0.005212068689851065;0.7246349648896256
61.791622;1.0351243823266902;0.8331605617498035;0.8048909916276564;-0.021842746296149917;-0.021101510510047473;1.0350227588107295;10.000024587230579;0.8334975975281239;-0.00599400049837836;-0.005994002926880212;0.7246206908180525;0.005212069158250446;0.7246348329850014
61.801622;1.035124370481975;0.8331607078829942;0.8048909822397459;-0.021842746307123864;-0.021101510452404083;1.0350229288531616;10.000023359336746;0.8334976794756607;-0.005994000488777693;-0.005994002952146744;0.7246206392881052;0.005212069597186863;0.7246347057416488
61.811622;1.0351243598213264;0.8331608526732516;0.8048909687596;-0.021842746316571328;-0.021101510393108328;1.0350230979691595;10.000022085682332;0.8334977648263378;-0.005994000477767407;-0.005994002977409334;0.7246205898687167;0.005212070005659883;0.7246345834877164
61.821622;1.035124350095017;0.8331609963405098;0.8048909510603792;-0.02184274632452331;-0.02110151033217794;1.0350232658581706;10.000020768631606;0.8334978531197086;-0.005994000465389006;-0.0059940030024553505;0.7246205426084862;0.00521207038149871;0.7246344664683234
61.831622;1.0351243409742248;0.8331611391891098;0.8048909290723446;-0.021842746330974164;-0.021101510269647954;1.035023432339511;10.00001941148153;0.8334979438555031;-0.0059940004517016615;-0.005994003027076954;0.7246204974636469;0.005212070721578432;0.7246343548519171
61.841622;1.035124331941874;0.8331612815713163;0.8048909027390397;-0.021842746335880438;-0.021101510205560343;1.0350235973152362;10.000018017495494;0.833498036483156;-0.005994000436752633;-0.005994003051079456;0.7246204542098035;0.0052120710227410005;0.7246342487872403
61.851622;1.0351243223205513;0.8331614238609492;0.8048908720171449;-0.02184274633919409;-0.021101510139981974;1.035023760803193;10.000016589017713;0.8334981303723289;-0.005994000420560193;-0.005994003074284272;0.7246204125109004;0.005212071282663587;0.7246341484198044
61.861622;1.035124311459671;0.8331615664393383;0.804890836909317;-0.02184274634091745;-0.021101510073006507;1.0350239229239657;10.000015126987885;0.83349822488443;-0.005994000403121046;-0.005994003096525804;0.724620372019583;0.00521207149990837;0.7246340538818352
61.871622;1.035124298910707;0.8331617096755758;0.8048907974672528;-0.02184274634112425;-0.02110151000473135;1.0350240837978377;10.000013631323382;0.8334983195000096;-0.0059940003844074045;-0.005994003117644873;0.7246203324397141;0.005212071673479361;0.7246339652783358
61.881622;1.0351242844571327;0.8331618539060142;0.8048907537620227;-0.021842746339940145;-0.021101509935242048;1.0350242435168728;10.000012102162502;0.8334984138569556;-0.005994000364344689;-0.005994003137491459;0.7246202935553436;0.0052120718026341184;0.7246338826770524
61.891622;1.0351242680475907;0.8331619994364976;0.8048907058720945;-0.021842746337521073;-0.02110150986462167;1.0350244022191972;10.000010541087244;0.8334985077156741;-0.005994000342814613;-0.005994003155932133;0.7246202552165382;0.005212071887043505;0.7246338061493007
61.901622;1.0351242497280082;0.8331621465779394;0.8048906538733056;-0.021842746334034716;-0.021101509792972914;1.0350245601025518;10.00000895141822;0.8334986009174042;-0.005994000319692817;-0.005994003172846574;0.7246202173093326;0.005212071926828952;0.7246337358276309
61.911622;1.0351242296019678;0.8331622956716701;0.804890597787454;-0.02184274632964123;-0.021101509720431788;1.035024717339158;10.000007337259616;0.8334986933371112;-0.005994000294887529;-0.005994003188118235;0.7246201797216357;0.005212071922397244;0.7246336719144467
61.921622;1.0351242078012015;0.8331624470575629;0.8048905375454821;-0.021842746324495767;-0.021101509647155833;1.0350248740085508;10.0000057021023;0.8334987848404425;-0.005994000268355999;-0.0059940032016315556;0.7246201422984707;0.005212071874500869;0.7246336146392732
61.931622;1.0351241844333274;0.8331626010079489;0.8048904730358768;-0.021842746318754803;-0.021101509573285607;1.0350250301107375;10.000004048576436;0.8334988752765895;-0.0059940002401054114;-0.005994003213276627;0.7246201048380463;0.005212071784292743;0.7246335641697911
61.941622;1.0351241595216192;0.8331627577011942;0.8048904042035955;-0.021842746312550124;-0.021101509498919018;1.0350251855986583;10.000002379373369;0.8334989645056511;-0.005994000210196014;-0.005994003222963063;0.7246200671622048;0.005212071652971777;0.7246335205295614
61.951622;1.035124133006853;0.8331629172728343;0.8048903311193787;-0.02184274630597187;-0.021101509424125055;1.0350253403816607;10.000000697712217;0.8334990524035458;-0.005994000178741514;-0.0059940032306390325;0.7246200291887791;0.005212071481342575;0.7246334836232543
61.961622;1.0351241048147393;0.8331630798654369;0.8048902539906206;-0.021842746299099353;-0.02110150934896159;1.0350254943192796;9.999999006904904;0.833499138818468;-0.005994000145887004;-0.005994003236296148;0.7246199909196535;0.005212071269825746;0.7246334533511857
61.971622;1.0351240748911537;0.8331632456017997;0.8048901731149791;-0.021842746292041967;-0.021101509273473016;1.035025647179925;9.999997309825288;0.8334992235505029;-0.005994000111771082;-0.005994003239960083;0.7246199523683946;0.005212071018972909;0.724633429698615
61.981622;1.0351240431842883;0.8331634145375711;0.8048900887925715;-0.021842746284950868;-0.021101509197681164;1.0350257985893896;9.999995608942005;0.8334993064123205;-0.005994000076516928;-0.0059940032416756165;0.7246199135123023;0.00521207072974939;0.7246334127418245
61.991622;1.0351240096515402;0.8331635866794308;0.8048900013045891;-0.02184274627799209;-0.021101509121582148;1.035025948082544;9.99999390710845;0.8334993872898575;-0.0059940000402703385;-0.005994003241485573;0.7246198742974274;0.005212070403109858;0.7246334025604363
62.001622;1.035123974279796;0.8331637620802552;0.804889911009639;-0.02184274627130839;-0.021101509045150974;1.0350260952070365;9.999992208149381;0.8334994661089662;-0.005994000003234423;-0.005994003239430207;0.7246198346717344;0.005212070039438225;0.7246333991264019
62.011622;1.0351239371022147;0.8331639408765285;0.8048898183944858;-0.021842746265005295;-0.021101508968349187;1.0350262395290708;9.99999051632969;0.8334995427802173;-0.005993999965662402;-0.005994003235574865;0.7246197946167462;0.0052120696384436735;0.724633402323693
62.021622;1.0351238982575817;0.833164123124039;0.8048897239718006;-0.021842746259137694;-0.02110150889113263;1.0350263805554032;9.999988835633934;0.8334996172192285;-0.0059939999278244005;-0.005994003230013425;0.724619754171449;0.005212069199632772;0.7246334120861023
62.031622;1.035123857997848;0.8331643086071638;0.8048896281518352;-0.021842746253688126;-0.02110150881344371;1.0350265177074411;9.999987169693854;0.8334996894081164;-0.005993999889969189;-0.00599400322283026;0.7246197134696765;0.005212068723011949;0.7246334284557707
62.041622;1.0351238165686545;0.8331644968735965;0.8048895312333422;-0.021842746248582293;-0.021101508735185685;1.03502665037526;9.999985521587273;0.8334997594211414;-0.005993999852303535;-0.005994003214077741;0.7246196727541154;0.005212068209172886;0.7246334515122513
62.051622;1.0351237740999033;0.8331646873747427;0.804889433480855;-0.021842746243732766;-0.02110150865622134;1.0350267779756857;9.999983893501952;0.8334998273879964;-0.005993999815003358;-0.005994003203787274;0.7246196323072553;0.00521206765883267;0.7246334813046377
62.061622;1.035123730583917;0.8331648795080846;0.8048893351544124;-0.02184274623906335;-0.021101508576409987;1.0350269000334402;9.999982287240933;0.8334998934445926;-0.005993999778229496;-0.005994003191968109;0.7246195923832042;0.005212067072664122;0.7246335178396779
62.071622;1.0351236858615591;0.8331650725939014;0.8048892364884491;-0.02184274623451588;-0.021101508495644565;1.0350270162322686;9.999980705019293;0.8334999577249426;-0.005993999742128276;-0.005994003178601208;0.7246195532334478;0.005212066451113057;0.7246335610817742
62.081622;1.035123639605961;0.8331652658661313;0.8048891377276985;-0.021842746230052727;-0.0211015084138638;1.035027126306526;9.999979149577362;0.8335000203716965;-0.005993999706829118;-0.005994003163663122;0.7246195151433575;0.005212065793988277;0.7246336109511676
62.091622;1.0351235914032662;0.8331654584944888;0.8048890391948156;-0.021842746225645953;-0.02110150833104922;1.0350272299057628;9.99997762402224;0.8335000815196298;-0.005993999672450726;-0.005994003147152209;0.7246194784141448;0.005212065100707601;0.7246336673270518
62.101622;1.0351235409130282;0.833165649619334;0.8048889412839509;-0.021842746221259313;-0.02110150824723217;1.0350273266319652;9.999976131917446;0.8335001412651136;-0.00599399963912077;-0.0059940031290895675;0.7246194433320678;0.005212064371151256;0.7246337300639403
62.111622;1.0351234879632318;0.8331658383765802;0.8048888444110935;-0.02184274621683117;-0.021101508162496292;1.0350274162136064;9.999974677346946;0.833500199686435;-0.005993999606987251;-0.005994003109505719;0.7246194101201885;0.005212063606001252;0.7246337989983358
62.121622;1.0351234325379814;0.8331660239297344;0.804888748990776;-0.021842746212258003;-0.021101508076938467;1.0350274986356773;9.99997326465797;0.8335002568960674;-0.005993999576198111;-0.005994003088430703;0.7246193788846673;0.005212062806496229;0.7246338739165155
62.131622;1.0351233747402622;0.8331662055092341;0.8048886554306235;-0.02184274620740449;-0.0211015079906284;1.0350275741027688;9.999971898172927;0.833500313035345;-0.005993999546876951;-0.005994003065909057;0.7246193496300047;0.00521206197457563;0.7246339545375783
62.141622;1.0351233147793466;0.8331663824289581;0.8048885641221426;-0.021842746202150588;-0.021101507903624302;1.035027642906216;9.99997058235737;0.8335003682260902;-0.0059939995191211825;-0.005994003042031909;0.7246193223252458;0.005212061113356153;0.7246340405408157
62.151622;1.03512325294757;0.8331665540538915;0.8048884754108417;-0.02184274619643577;-0.021101507816010657;1.035027705313289;9.999969322149948;0.8335004225368332;-0.005993999493006688;-0.005994003016941546;0.7246192969319059;0.005212060227048235;0.7246341315945425
62.161622;1.0351231895630273;0.8331667197661403;0.8048883895590683;-0.021842746190265976;-0.021101507727910217;1.0350277615176855;9.999968122655321;0.8335004759610568;-0.005993999468590352;-0.005994002990794923;0.7246192734072819;0.0052120593202987925;0.7246342273690731
62.171622;1.0351231249106554;0.8331668790347285;0.8048883067227537;-0.02184274618368975;-0.021101507639476637;1.0350278116918563;9.999966988577937;0.8335005284032114;-0.0059939994459177045;-0.0059940029637212825;0.7246192517528415;0.005212058397603585;0.7246343275273468
62.181622;1.0351230592450855;0.8331670315236444;0.8048882269522579;-0.021842746176766806;-0.021101507550884212;1.0350278560771617;9.999965924315813;0.8335005796798096;-0.0059939994250258755;-0.005994002935809919;0.7246192320503206;0.00521205746311654;0.7246344316987503
62.191622;1.0351229928629595;0.8331671770843687;0.8048881502378619;-0.021842746169540978;-0.02110150746232064;1.0350278949601086;9.999964934125527;0.8335006295483645;-0.0059939994059312615;-0.005994002907132293;0.7246192144360728;0.005212056520599529;0.7246345394477628
62.201622;1.0351229261103936;0.8331673156615746;0.8048880765420571;-0.021842746162015193;-0.02110150737398955;1.035027928547948;9.999964021599132;0.8335006777849262;-0.005993999388622826;-0.005994002877757913;0.7246191990871764;0.0052120555733282305;0.7246346502447584
62.211622;1.0351228592685182;0.8331674472224173;0.8048880057990746;-0.02184274615413543;-0.021101507286117874;1.0350279568836738;9.999963189412691;0.8335007242798411;-0.005993999373073159;-0.005994002847738462;0.724619186220024;0.005212054624019485;0.7246347634830029
62.221622;1.0351227924868744;0.8331675717509964;0.8048879379960816;-0.021842746145810697;-0.0211015071989491;1.0350279798866016;9.999962440105286;0.8335007690707562;-0.0059939993592375;-0.005994002817106193;0.7246191760575031;0.005212053674683168;0.7246348785408607
62.231622;1.0351227258482891;0.8331676892815039;0.8048878732711034;-0.02184274613696392;-0.021101507112723444;1.0350279974427352;9.999961776927835;0.8335008122703945;-0.005993999347044933;-0.0059940027859077;0.7246191687866591;0.0052120527266230465;0.7246349948078138
62.241622;1.0351226594616736;0.8331677998800145;0.804887811870144;-0.021842746127561437;-0.0211015070276701;1.035028009445098;9.999961203588905;0.8335008539387128;-0.005993999336414109;-0.0059940027542224284;0.7246191645447343;0.0052120517806095385;0.7246351116675771
62.251622;1.0351225935271198;0.8331679035616464;0.8048877540607635;-0.02184274611760501;-0.021101506944024732;1.035028015822607;9.999960723048869;0.8335008940282078;-0.005993999327267557;-0.005994002722139781;0.7246191634501902;0.005212050836750498;0.7246352285308216
62.261622;1.0351225283528853;0.8331680002732768;0.8048877000981016;-0.02184274610713362;-0.021101506862050284;1.0350280165474839;9.999960336592384;0.8335009324375946;-0.005993999319525533;-0.005994002689723968;0.7246191656352686;0.005212049894214883;0.7246353449113954
62.271622;1.0351224643147299;0.833168089966731;0.8048876501851993;-0.021842746096246604;-0.02110150678203049;1.03502801162471;9.99996004376143;0.8335009690441166;-0.005993999313113042;-0.00599400265700371;0.724619171252265;0.005212048951134835;0.7246354604204737
62.281622;1.035122401796831;0.8331681726430418;0.8048876044353519;-0.021842746085091246;-0.02110150670424277;1.0350280011442077;9.999959842950378;0.8335010037032757;-0.005993999307981211;-0.005994002623987136;0.7246191804601804;0.005212048004764686;0.7246355746773273
62.291622;1.0351223411198869;0.8331682483222945;0.8048875628852059;-0.021842746073810808;-0.021101506628942536;1.0350279853300868;9.999959732214434;0.8335010363187398;-0.005993999304109292;-0.005994002590666981;0.7246191933782792;0.0052120470520901655;0.724635687274736
62.301622;1.0351222825068938;0.8331683169822236;0.8048875255226225;-0.02184274606252917;-0.021101506556375448;1.0350279645310194;9.999959709508753;0.8335010669110883;-0.0059939993014856835;-0.005994002557011218;0.7246192100486273;0.005212046090652413;0.7246357978415849
62.311622;1.0351222261490844;0.8331683785318666;0.8048874922618695;-0.021842746051391054;-0.021101506486795533;1.035027939196848;9.999959772287497;0.8335010955894259;-0.00599399930009494;-0.005994002522980025;0.7246192304293821;0.0052120451191696275;0.7246359061082926
62.321622;1.0351221722537167;0.8331684328493972;0.8048874628914099;-0.021842746040589136;-0.021101506420455884;1.0350279098042425;9.999959917068534;0.8335011224906312;-0.005993999299919822;-0.005994002488569958;0.7246192543727334;0.005212044137698268;0.724636011914727
62.331622;1.0351221210137103;0.8331684798439936;0.8048874370831908;-0.021842746030337454;-0.02110150635759888;1.0350278767523342;9.999960139547007;0.8335011477489243;-0.005993999300943212;-0.005994002453828591;0.7246192816112845;0.005212043147196097;0.7246361151996965
62.341622;1.0351220726257606;0.8331685194990682;0.8048874144548643;-0.021842746020825976;-0.021101506298484212;1.0350278403494997;9.999960435248301;0.8335011714819315;-0.005993999303144747;-0.00599400241882269;0.7246193117904606;0.005212042148961218;0.7246362159991028
62.351622;1.0351220273311694;0.8331685518826797;0.804887394573995;-0.021842746012206454;-0.021101506243408154;1.0350278008940017;9.99996080002033;0.8335011937890775;-0.005993999306496961;-0.005994002383605013;0.7246193445286854;0.005212041144422954;0.7246363144570643
62.361622;1.0351219853891584;0.8331685771289379;0.8048873768976151;-0.02184274600460549;-0.02110150619267315;1.0350277587458847;9.999961230186932;0.8335012147689485;-0.005993999310955777;-0.0059940023482138735;0.7246193794790863;0.005212040135092736;0.7246364108347129
62.371622;1.0351219470368385;0.8331685954089891;0.8048873607486514;-0.0218427459981266;-0.021101506146542773;1.0350277142968305;9.999961722422919;0.8335012345277992;-0.005993999316452152;-0.005994002312686791;0.7246194163559755;0.005212039122563722;0.7246365054581871
62.381622;1.0351219124601982;0.8331686069335468;0.8048873453450461;-0.021842745992844217;-0.02110150610521461;1.0350276678750208;9.999962273510679;0.8335012531803517;-0.005993999322899722;-0.005994002277050899;0.7246194549237488;0.005212038108739396;0.7246365986425718
62.391622;1.0351218817620587;0.8331686119945244;0.8048873298373519;-0.021842745988811106;-0.021101506068816063;1.035027619730378;9.999962880629003;0.8335012708665043;-0.005993999330209294;-0.005994002241301355;0.7246194949808811;0.0052120370960585085;0.7246366906721388
62.401622;1.035121854951139;0.8331686109808086;0.8048873133609007;-0.02184274598607092;-0.021101506037417696;1.0350275701175848;9.99996354172349;0.8335012877221586;-0.00599399933829961;-0.005994002205402899;0.7246195363280372;0.005212036087308452;0.724636781806539
62.411622;1.035121832001125;0.8331686043552731;0.804887295115149;-0.021842745984659132;-0.021101506011053636;1.0350275193715042;9.999964255144917;0.8335013037873278;-0.005993999347100693;-0.005994002169304493;0.7246195787266084;0.005212035085150028;0.7246368722873429
62.421622;1.0351218129780513;0.833168592652485;0.8048872744223233;-0.02184274598458107;-0.021101505989742933;1.035027467893987;9.999965019008934;0.8335013189815038;-0.005993999356539143;-0.005994002132958515;0.7246196219223479;0.005212034091762395;0.7246369623552709
62.431622;1.0351217981125023;0.8331685764987912;0.8048872507170052;-0.021842745985777987;-0.02110150597349259;1.0350274160513937;9.999965830640482;0.8335013332100749;-0.005993999366526215;-0.0059940020963584134;0.7246196657123652;0.005212033108616359;0.7246370522429059
62.441622;1.0351217877364471;0.8331685565962321;0.8048872234808965;-0.02184274598812187;-0.021101505962273816;1.0350273641213865;9.999966686518436;0.8335013465001944;-0.00599399937697936;-0.005994002059560009;0.7246197099448325;0.0052120321361182505;0.7246371421559602
62.451622;1.0351217821775263;0.8331685336641166;0.8048871922116476;-0.021842745991459554;-0.021101505956008397;1.0350273123810614;9.999967582992442;0.8335013590190806;-0.005993999387843349;-0.005994002022658084;0.7246197544772793;0.0052120311735385115;0.7246372323081629
62.461622;1.0351217817199931;0.8331685084031946;0.8048871564912997;-0.02184274599566802;-0.021101505954578464;1.0350272611910214;9.999968516628748;0.8335013709515826;-0.0059939993990800865;-0.005994001985762678;0.72461979917289;0.005212030219690361;0.7246373229723001
62.471622;1.0351217866144884;0.8331684815010025;0.8048871160582571;-0.021842746000663465;-0.021101505957829923;1.0350272109564447;9.999969483697901;0.8335013823987785;-0.00599399941066423;-0.005994001948991637;0.72461984392997;0.005212029273677595;0.7246374144703515
62.481622;1.0351217970880022;0.8331684536087289;0.804887070786341;-0.021842746006361352;-0.021101505965571577;1.035027162033929;9.999970479924107;0.8335013933981591;-0.005993999422590239;-0.005994001912450207;0.724619888734848;0.005212028334971842;0.7246375071348332
62.491622;1.0351218133512685;0.8331684252693932;0.8048870206278961;-0.021842746012639407;-0.021101505977594068;1.0350271146528272;9.999971500961363;0.8335014039848384;-0.005993999434862444;-0.005994001876216254;0.7246199336915948;0.005212027403088808;0.7246376012840582
62.501622;1.0351218356152683;0.8331683968838608;0.8048869655953352;-0.021842746019340917;-0.021101505993702863;1.0350270689040304;9.999972542826079;0.8335014142461357;-0.005993999447495642;-0.0059940018403507244;0.7246199789731658;0.005212026477442123;0.7246376971907311
62.511622;1.0351218641008815;0.8331683687531345;0.8048869057799765;-0.021842746026302574;-0.021101506013730554;1.035027024827138;9.999973601952309;0.8335014243537944;-0.005993999460538991;-0.0059940018049005036;0.7246200247596104;0.005212025557422;0.7246377950581463
62.521622;1.0351218990143807;0.8331683411457999;0.8048868413836362;-0.021842746033370983;-0.021101506037509817;1.0350269824727236;9.999974675375963;0.8335014345306908;-0.0059939994740725675;-0.005994001769892803;0.7246200712414442;0.005212024642542383;0.7246378950396537
62.531622;1.0351219405474632;0.833168314330243;0.8048867727302051;-0.021842746040411806;-0.021101506064844983;1.0350269418666835;9.999975761060632;0.8335014450064836;-0.005993999488171932;-0.005994001735344666;0.7246201186347402;0.005212023732781536;0.724637997280569
62.541622;1.0351219889218182;0.8331682885280897;0.8048867002278556;-0.021842746047332693;-0.021101506095529847;1.0350269030046937;9.99997685758676;0.8335014560356361;-0.005993999502889889;-0.005994001701265664;0.7246201671318326;0.005212022828884685;0.7246381019320627
62.551622;1.03512204438451;0.8331682638493655;0.8048866243503313;-0.02184274605409723;-0.02110150612939337;1.0350268659040902;9.999977963347629;0.8335014679591578;-0.005993999518259388;-0.0059940016676395405;0.7246202168568059;0.005212021932226472;0.7246382091235853
62.561622;1.0351221071487824;0.8331682403163464;0.8048865456841161;-0.021842746060715932;-0.021101506166317948;1.0350268305991368;9.999979076591758;0.8335014812482603;-0.00599399953429715;-0.005994001634408913;0.7246202679218183;0.005212021044459567;0.7246383189378186
62.571622;1.0351221773646666;0.8331682179510437;0.8048864649396757;-0.021842746067241955;-0.021101506206218517;1.0350267970779532;9.999980196494132;0.8335014964945323;-0.00599399955100993;-0.005994001601484796;0.7246203205289351;0.00521202016729408;0.7246384314220206
62.581622;1.0351222551253567;0.8331681968298013;0.8048863828723888;-0.021842746073769077;-0.02110150624901568;1.0350267652172245;9.999981323934923;0.8335015143761677;-0.005993999568406277;-0.0059940015687783114;0.7246203750202436;0.005212019302575088;0.7246385466108507
62.591622;1.0351223404405319;0.8331681770792716;0.8048863001557112;-0.02184274608041238;-0.021101506294621347;1.035026734764063;9.99998246080772;0.8335015356036395;-0.0059939995865135294;-0.005994001536224502;0.724620431852931;0.005212018452675877;0.7246386645354981
62.601622;1.0351224331753903;0.8331681588324387;0.8048862172704639;-0.021842746087281564;-0.021101506342922634;1.03502670545814;9.999983608158601;0.8335015608303659;-0.005993999605388946;-0.005994001503783466;0.7246204915527549;0.0052120176205666955;0.7246387852388939
62.611622;1.0351225330431282;0.8331681421792947;0.8048861344958339;-0.021842746094458857;-0.02110150639375342;1.0350266772163264;9.99998476508278;0.8335015905921024;-0.00599399962511964;-0.005994001471444356;0.7246205547065457;0.005212016809119258;0.724638908808313
62.621622;1.035122639689232;0.8331681271696832;0.8048860519839257;-0.021842746101990048;-0.021101506446873163;1.0350266501687637;9.999985929364339;0.833501625304605;-0.005993999645825102;-0.005994001439233839;0.7246206219468502;0.005212016020496338;0.7246390353773619
62.631622;1.035122752771239;0.8331681138411128;0.8048859698032182;-0.021842746109890874;-0.021101506501975224;1.03502662455276;9.999987098466908;0.8335016652900842;-0.005993999667659478;-0.005994001407204111;0.7246206938604959;0.005212015256251298;0.7246391650605226
62.641622;1.0351228719437218;0.8331681022319583;0.8048858879547938;-0.02184274611815325;-0.0211015065587203;1.0350266005624928;9.999988269489126;0.8335017108201643;-0.005993999690801512;-0.005994001375414143;0.724620770884981;0.005212014517514128;0.7246392978769429
62.651622;1.0351229968103017;0.8331680924236018;0.8048858064268862;-0.021842746126750794;-0.021101506616773107;1.0350265782111963;9.99998943854996;0.8335017621290142;-0.005993999715427367;-0.0059940013439266655;0.7246208532980795;0.0052120138047843925;0.72463943373626
62.661622;1.0351231269303607;0.8331680845674658;0.8048857252152628;-0.021842746135655514;-0.021101506675818987;1.0350265573297628;9.99999060070538;0.8335018193917223;-0.005993999741673572;-0.005994001312821745;0.7246209412693954;0.005212013117737595;0.7246395724684545
62.671622;1.0351232619114996;0.833168078826082;0.8048856442615147;-0.02184274614484645;-0.021101506735560095;1.0350265376857737;9.999991750286883;0.8335018827290849;-0.005993999769616578;-0.00599400128220512;0.7246210348772851;0.005212012455474226;0.7246397138565197
62.681622;1.0351234015285493;0.8331680752786597;0.8048855634166182;-0.021842746154289813;-0.021101506795707756;1.035026519025176;9.999992880920304;0.8335019522286693;-0.005993999799277512;-0.00599400125218557;0.7246211341017751;0.00521201181692028;0.7246398577013892
62.691622;1.0351235457205599;0.8331680738689212;0.8048854824772474;-0.021842746163919076;-0.021101506855973368;1.0350265010188386;9.999993985546313;0.8335020279500849;-0.0059939998306291304;-0.0059940012228528435;0.7246212388456532;0.0052120112010570815;0.7246400039240903
62.701622;1.0351236944835913;0.8331680744157183;0.8048854012200976;-0.02184274617364863;-0.02110150691606104;1.035026483317034;9.999995056994399;0.8335021099419215;-0.005993999863591513;-0.0059940011942873185;0.7246213489828348;0.005212010607110301;0.7246401526147046
62.711622;1.0351238478064277;0.8331680766377093;0.8048853193934901;-0.021842746183408018;-0.021101506975673784;1.035026465673798;9.999996088810807;0.8335021982634737;-0.005993999898034695;-0.005994001166567369;0.724621464421292;0.005212010034647288;0.7246403039842231
62.721622;1.035124005657244;0.8331680801717287;0.8048852367217074;-0.021842746193166552;-0.021101507034528746;1.0350264478906648;9.99999707578646;0.8335022929733454;-0.005993999933803384;-0.005994001139749177;0.7246215851318375;0.005212009483401515;0.7246404582676327
62.731622;1.0351241679655898;0.8331680846165748;0.8048851529571937;-0.021842746202936275;-0.021101507092364982;1.0350264296815568;9.999998013807291;0.8335023941254912;-0.0059939999707480955;-0.0059940011138448065;0.7246217110977533;0.005212008953039213;0.7246406156201887
62.741622;1.035124334591965;0.8331680895621806;0.8048850679162443;-0.02184274621275518;-0.02110150714894794;1.035026410698529;9.999998899463831;0.8335025017754876;-0.005994000008738154;-0.005994001088826825;0.7246218422582101;0.005212008443172717;0.7246407760511866
62.751622;1.035124505311927;0.8331680945584714;0.8048849814939004;-0.021842746222661122;-0.02110150720408442;1.035026390629439;9.999999730187128;0.833502615934339;-0.005994000047646729;-0.005994001064643794;0.7246219785149433;0.005212007953427792;0.7246409394421304
62.761622;1.0351246798435987;0.8331680990936899;0.8048848937177248;-0.021842746232675563;-0.02110150725763682;1.0350263692048634;10.000000504778393;0.8335027364989624;-0.005994000087324778;-0.005994001041223443;0.7246221197417834;0.0052120074833443535;0.7246411056047944
62.771622;1.0351248578811914;0.833168102656739;0.8048848047913396;-0.021842746242806663;-0.021101507309517476;1.0350263461146303;10.000001223737147;0.8335028632045056;-0.005994000127593761;-0.005994001018473;0.7246222657616893;0.005212007032351711;0.7246412742988679
62.781622;1.0351250391249205;0.8331681048305424;0.8048847150468333;-0.021842746253060232;-0.02110150735966291;1.0350263208746724;10.000001889177481;0.8335029955979384;-0.005994000168263813;-0.005994000996282853;0.7246224163751196;0.005212006599894691;0.724641445251896
62.791622;1.0351252233572967;0.8331681053083857;0.8048846248166535;-0.02184274626344635;-0.02110150740801317;1.0350262927212122;10.000002504652803;0.8335031330434888;-0.0059940002091546166;-0.005994000974541143;0.7246225714547906;0.0052120061854738385;0.7246416182210276
62.801622;1.0351254104833958;0.8331681038217106;0.8048845343312364;-0.02184274627397915;-0.02110150745451816;1.0350262606604652;10.000003074898768;0.8335032747483074;-0.005994000250106104;-0.005994000953165139;0.7246227309743898;0.005212005788495526;0.7246417930169002
62.811622;1.0351256004460552;0.8331681000844987;0.8048844437202224;-0.02184274628467563;-0.02110150749915708;1.0350262236376935;10.000003605372704;0.8335034197903574;-0.00599400029098556;-0.005994000932111416;0.7246228949008332;0.005212005408121649;0.7246419694596629
62.821622;1.035125793130787;0.8331680938200905;0.8048843530387431;-0.021842746295557592;-0.021101507541940637;1.0350261806757854;10.000004102146015;0.8335035671886099;-0.0059940003316786075;-0.00599400091135152;0.7246230630558994;0.005212005043486144;0.7246421473328866
62.831622;1.0351259883574782;0.8331680848011864;0.8048842622635329;-0.021842746306641764;-0.021101507582883258;1.0350261309687099;10.000004571844032;0.833503716012924;-0.005994000372059239;-0.005994000890863914;0.7246232350896196;0.005212004694181419;0.7246423263949785
62.841622;1.0351261859081597;0.8331680728301227;0.8048841713262522;-0.02184274631791953;-0.021101507621983578;1.0350260739527322;10.000005020797746;0.8335038654280685;-0.005994000411969511;-0.005994000870652994;0.7246234105442396;0.005212004360506706;0.7246425063885414
62.851622;1.0351263855607604;0.8331680576873957;0.8048840801861812;-0.021842746329359584;-0.021101507659246583;1.035026009294552;10.000005454213955;0.8335040146709446;-0.005994000451220457;-0.005994000850746307;0.7246235888899842;0.005212004043447324;0.7246426869711993
62.861622;1.0351265871515913;0.8331680391213693;0.8048839888744911;-0.021842746340932355;-0.021101507694706787;1.0350259367907273;10.000005876436907;0.8335041630594408;-0.005994000489599973;-0.005994000831158373;0.7246237695437059;0.005212003744597509;0.7246428676709211
62.871622;1.0351267906467367;0.8331680169001285;0.8048838974881217;-0.021842746352628596;-0.021101507728428014;1.0350258563257253;10.000006291648459;0.833504310021525;-0.005994000526884028;-0.005994000811869671;0.7246239519068189;0.005212003465974119;0.7246430479368032
62.881622;1.0351269961643446;0.8331679908831726;0.8048838061427829;-0.021842746364471703;-0.021101507760497535;1.0350257679608266;10.00000670414707;0.8335044551117675;-0.005994000562851018;-0.005994000792853787;0.7246241353660497;0.005212003209783555;0.7246432272095219
62.891622;1.035127203920838;0.8331679610761383;0.8048837149416682;-0.021842746376522046;-0.02110150779101076;1.0350256719805597;10.000007118536065;0.8335045979922022;-0.005994000597296601;-0.005994000774110177;0.7246243192640164;0.005212002978167363;0.7246434049579183
62.901622;1.035127414145999;0.8331679276129506;0.8048836240254705;-0.02184274638886993;-0.021101507820050585;1.0350255687794379;10.000007539451056;0.8335047383248589;-0.005994000630047986;-0.005994000755651612;0.7246245029086343;0.005212002772944646;0.7246435806499019
62.911622;1.0351276270490877;0.8331678906519888;0.8048835336312116;-0.021842746401627432;-0.021101507847673277;1.035025458732455;10.000007970093849;0.8335048756727361;-0.005994000660977101;-0.005994000737475186;0.7246246856277481;0.005212002595664861;0.7246437536700642
62.921622;1.0351278428177073;0.8331678503061635;0.8048834440589805;-0.02184274641491597;-0.02110150787389956;1.0350253421644338;10.000008411074736;0.8335050095339046;-0.00599400069000949;-0.005994000719556611;0.7246248668217251;0.005212002447714906;0.7246439232765184
62.931622;1.0351280615772054;0.8331678066352588;0.8048833555925461;-0.021842746428851374;-0.021101507898719195;1.0350252193677776;10.000008861167357;0.8335051394289338;-0.005994000717109196;-0.005994000701852455;0.7246250459782224;0.0052120023298657114;0.724644088657103
62.941622;1.0351282833763498;0.8331677595955241;0.8048832684415081;-0.021842746443535125;-0.021101507922119254;1.0350250906770675;10.000009318779203;0.8335052649463227;-0.005994000742230281;-0.005994000684302652;0.7246252226754804;0.005212002241711236;0.7246442490252175
62.951622;1.0351285082389274;0.8331677089805594;0.8048831827188366;-0.021842746459047917;-0.02110150794412971;1.0350249565717735;10.000009782171498;0.8335053857579999;-0.005994000765279043;-0.005994000666844401;0.7246253966233906;0.0052120021820333965;0.7246444036922681
62.961622;1.035128736154586;0.8331676544597031;0.8048830984803228;-0.02184274647544796;-0.021101507964858636;1.0350248176722474;10.000010248349877;0.8335055016122648;-0.005994000786128373;-0.005994000649429677;0.7246255677036334;0.005212002149749638;0.7246445521243454
62.971622;1.0351289669705832;0.8331675956734501;0.8048830158096272;-0.021842746492777353;-0.02110150798448073;1.035024674686649;10.00001071207123;0.8335056123142942;-0.005994000804654063;-0.0059940006320359515;0.7246257359276578;0.005212002144036307;0.7246446939333308
62.981622;1.035129200310843;0.8331675322686558;0.8048829348524262;-0.02184274651107679;-0.02110150800317602;1.0350245283999027;10.000011166155097;0.8335057177244315;-0.0059940008207519865;-0.005994000614654074;0.7246259013284325;0.00521200216368941;0.7246448288017598
62.991622;1.035129435631454;0.8331674638540761;0.8048828557564133;-0.021842746530409973;-0.02110150802107016;1.0350243796332441;10.000011602777999;0.8335058177667959;-0.00599400083434437;-0.005994000597257929;0.7246260638717266;0.00521200220699127;0.7246449564650134
