time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
63.001622;1.0351296724144812;0.8331673899707758;0.8048827786073414;-0.02184274655087979;-0.021101508038227117;1.0350242291778369;10.000012014518251;0.8335059124274534;-0.005994000845383568;-0.005994000579807102;0.7246262234488948;0.005212002272142269;0.7246450767442782
63.011622;1.035129910349691;0.8331673101347346;0.8048827034394909;-0.02184274657260859;-0.021101508054677958;1.0350240777472393;10.000012394772973;0.8335060017589176;-0.0059940008538409036;-0.005994000562275419;0.7246263799444013;0.005212002357520901;0.7246451895349525
63.021622;1.0351301493190723;0.8331672238982251;0.8048826302911102;-0.021842746595692845;-0.02110150807044267;1.0350239259262968;10.000012738093783;0.8335060858910917;-0.005994000859688587;-0.005994000544647005;0.7246265333000899;0.005212002461689585;0.7246452947771971
63.031622;1.0351303892462715;0.8331671308511596;0.8048825592634881;-0.021842746620180844;-0.021101508085547283;1.035023774156139;10.000013040656121;0.833506165004102;-0.0059940008628925215;-0.005994000526899968;0.7246266835126355;0.005212002583435321;0.7246453924322274
63.041622;1.0351306300006708;0.8331670305805718;0.8048824905614588;-0.021842746646086663;-0.02110150810005131;1.0350236227904146;10.000013300648261;0.8335062392793533;-0.005994000863423205;-0.00599400050901859;0.7246268305735152;0.005212002722119084;0.7246454824380748
63.051622;1.0351308713778797;0.833166922691254;0.8048824244926903;-0.021842746673401654;-0.02110150811405992;1.0350234721068068;10.00001351821675;0.8335063088871155;-0.0059940008612891105;-0.0059940004910163614;0.7246269744084682;0.005212002878003224;0.72464556469782
63.061622;1.0351311131224026;0.8331668068851886;0.8048823614283395;-0.021842746702094788;-0.021101508127707093;1.0350233222364107;10.000013694212395;0.8335063739835826;-0.005994000856564587;-0.005994000472938264;0.7246271148806532;0.00521200305184133;0.7246456391352859
63.071622;1.0351313549753103;0.8331666830014851;0.8048823017339891;-0.021842746732130918;-0.02110150814113316;1.0350231731688997;10.000013828138979;0.8335064346802659;-0.00599400084937369;-0.005994000454830051;0.724627251857737;0.005212003244170313;0.724645705747175
63.081622;1.0351315967138635;0.8331665510107032;0.8048822457060287;-0.021842746763500297;-0.021101508154468093;1.0350230248658305;10.000013917448598;0.8335064910186678;-0.005994000839852404;-0.005994000436706354;0.7246273852500682;0.005212003455129195;0.7246457646055627
63.091622;1.035131838188089;0.8331664110113516;0.8048821935548108;-0.02184274679622351;-0.021101508167825595;1.0350228773593733;10.000013958495291;0.8335065429703883;-0.005994000828135811;-0.005994000418560786;0.7246275149603386;0.005212003684536669;0.7246458158461517
63.101622;1.0351320793065906;0.8331662632319815;0.8048821454070644;-0.021842746830324507;-0.021101508181311707;1.0350227307810251;10.000013947329615;0.8335065904544736;-0.005994000814364228;-0.005994000400397727;0.7246276408245418;0.005212003931984154;0.724645859666723
63.111622;1.0351323199498634;0.8331661080330349;0.804882101328545;-0.0218427468657955;-0.02110150819503382;1.035022585313434;10.000013879864758;0.833506633358619;-0.005994000798675078;-0.005994000382237313;0.7246277626157965;0.0052120041972852;0.7246458963243876
63.121622;1.03513255994436;0.8331659458905333;0.8048820613946995;-0.0218427469025765;-0.021101508209104954;1.035022441110105;10.000013752085191;0.8335066715398083;-0.005994000781184008;-0.0059940003641022485;0.724627880071349;0.005212004481089641;0.724645926127605
63.131622;1.035132799128184;0.833165777343344;0.8048820257611183;-0.02184274694056147;-0.021101508223647147;1.0350222982813841;10.000013560533272;0.8335067048162584;-0.005994000761977983;-0.005994000346024015;0.7246279929330559;0.005212004785060492;0.7246459494045269
63.141622;1.0351330373708523;0.8331656029432075;0.8048819946984082;-0.021842746979623975;-0.02110150823878616;1.0350221569539866;10.000013302718155;0.8335067329711451;-0.005994000741109919;-0.005994000328055507;0.7246281010050049;0.005212005111379009;0.7246459664435078
63.151622;1.0351332745313122;0.8331654232429876;0.8048819685989859;-0.02184274701963858;-0.021101508254636227;1.0350220173327258;10.000012976697969;0.8335067557472534;-0.005994000718588439;-0.005994000310259009;0.7246282041574522;0.005212005461926367;0.7246459774736302
63.161622;1.035133510456019;0.8331652388078326;0.8048819479560864;-0.02184274706048359;-0.021101508271276256;1.0350218797132444;10.000012580141723;0.8335067728638766;-0.005994000694389104;-0.0059940002926882644;0.7246283022700475;0.005212005837891261;0.7246459827152685
63.171622;1.0351337450364084;0.833165050224057;0.8048819332886157;-0.021842747102026026;-0.021101508288723387;1.0350217444414747;10.00001211033151;0.8335067840952558;-0.005994000668483764;-0.00599400027539603;0.7246283952061163;0.005212006240022325;0.7246459824343079
63.181622;1.035133978251352;0.8331648580826406;0.8048819249946554;-0.021842747144101133;-0.02110150830694051;1.035021611871715;10.000011565064842;0.8335067893119198;-0.005994000640867941;-0.005994000258444297;0.7246284828554478;0.005212006669041742;0.7246459769704043
63.191622;1.0351342101470966;0.8331646629386479;0.8048819232393231;-0.02184274718650574;-0.02110150832587852;1.0350214823655128;10.000010943011244;0.8335067884168921;-0.005994000611590267;-0.005994000241881754;0.7246285651862946;0.005212007125824136;0.7246459667403635
63.201622;1.03513444079962;0.8331644652694892;0.8048819279956084;-0.02184274722900521;-0.02110150834548745;1.035021356331917;10.000010243422203;0.8335067812894521;-0.005994000580767124;-0.005994000225721521;0.7246286422615741;0.005212007611161739;0.7246459521707834
63.211622;1.0351346703282627;0.8331642654571632;0.8048819391781907;-0.021842747271331772;-0.021101508365686725;1.0350212342346012;10.00000946620095;0.8335067678048153;-0.005994000548557057;-0.005994000209959379;0.7246287142425699;0.0052120081252325645;0.7246459335740677
63.221622;1.0351348989466982;0.8331640638200054;0.8048819567340434;-0.02184274731317394;-0.021101508386354988;1.0350211164877372;10.000008612405145;0.8335067478759927;-0.00599400051511518;-0.0059940001945984174;0.7246287813874646;0.005212008667325771;0.7246459110661021
63.231622;1.035135126951205;0.8331638606690107;0.8048819806630574;-0.02184274735418378;-0.0211015084073539;1.035021003358674;10.000007684335495;0.833506721512501;-0.005994000480569725;-0.005994000179645281;0.724628844022147;0.005212009236075273;0.7246458845694139
63.241622;1.0351353546463289;0.8331636563330296;0.8048820110294554;-0.0218427473940186;-0.021101508428547577;1.035020894982778;10.000006685250398;0.8335066888562388;-0.00599400044503228;-0.005994000165091916;0.7246289024893244;0.005212009829916167;0.724645853875643
63.251622;1.035135582323821;0.8331634511435594;0.8048820479499025;-0.021842747432399043;-0.021101508449795362;1.035020791403866;10.000005619635864;0.8335066500916897;-0.005994000408621972;-0.005994000150896641;0.7246289571002383;0.005212010447605021;0.7246458187275673
63.261622;1.0351358103109491;0.8331632454241782;0.8048820915225732;-0.021842747469132926;-0.021101508470936867;1.035020692614244;10.00000449349238;0.8335066053306723;-0.005994000371487204;-0.0059940001369764625;0.7246290081023923;0.005212011088577408;0.724645778861097
63.271622;1.0351360389988395;0.8331630395368671;0.8048821417981908;-0.021842747504085692;-0.021101508491807464;1.0350205985970542;10.000003313526832;0.8335065546613163;-0.005994000333819172;-0.005994000123221785;0.7246290556619923;0.005212011752844483;0.7246457340084906
63.281622;1.0351362687790855;0.8331628339454784;0.804882198843337;-0.021842747537148835;-0.02110150851227989;1.0350205092987577;10.00000208610804;0.8335064982723981;-0.005994000295850225;-0.005994000109525996;0.724629099853567;0.005212012440545788;0.7246456839301275
63.291622;1.0351364999239967;0.8331626291973023;0.8048822627879293;-0.02184274756823471;-0.02110150853227122;1.0350204246009571;10.000000816933262;0.8335064364809878;-0.005994000257834818;-0.005994000095819463;0.7246291406566724;0.0052120131513788606;0.7246456284588099
63.301622;1.0351367325339311;0.8331624258345758;0.8048823338135271;-0.021842747597269594;-0.021101508551703542;1.0350203443827068;9.999999510951382;0.833506369687289;-0.005994000220025389;-0.005994000082094718;0.7246291779711419;0.005212013884255261;0.7246455675110846
63.311622;1.035136966568889;0.833162224335526;0.8048824121260123;-0.021842747624190317;-0.021101508570476796;1.035020268518834;9.999998172422659;0.8335062982783797;-0.005994000182660488;-0.0059940000684054;0.724629211671143;0.005212014637589989;0.7246455010841467
63.321622;1.035137201869473;0.833162025106051;0.8048824979261016;-0.02184274764895964;-0.02110150858847886;1.0350201967215418;9.999996805122931;0.8335062225337366;-0.005994000145978547;-0.005994000054829606;0.7246292416865985;0.0052120154099723915;0.7246454292471003
63.331622;1.0351374381641396;0.8331618284497592;0.8048825913487554;-0.02184274767157251;-0.021101508605618328;1.0350201284548488;9.999995412184195;0.8335061426893442;-0.005994000110246382;-0.005994000041414577;0.7246292680100892;0.005212016200541718;0.7246453521118247
63.341622;1.035137675076771;0.8331616345025774;0.8048826923627169;-0.021842747692045132;-0.021101508621855832;1.0350200630902897;9.999993995744129;0.8335060590667651;-0.0059940000757551185;-0.0059940000281435805;0.7246292905907247;0.005212017008861312;0.72464526979939
63.351622;1.0351379120966737;0.8331614432410387;0.80488280070669;-0.021842747710403284;-0.02110150863720367;1.035020000118914;9.999992557012044;0.8335059720475505;-0.005994000042775158;-0.005994000014947653;0.7246293092723345;0.005212017834757112;0.7246451824298918
63.361622;1.0351381485849718;0.8331612545883444;0.8048829159482711;-0.021842747726662923;-0.021101508651699522;1.035019939221241;9.999991096912833;0.8335058819575714;-0.005994000011524279;-0.005994000001751687;0.7246293238741106;0.005212018678371721;0.7246450901156706
63.371622;1.0351383838755384;0.8331610684950123;0.8048830376229138;-0.021842747740812452;-0.021101508665390702;1.0350198802478199;9.999989617180264;0.8335057890084182;-0.005993999982172214;-0.005993999988511786;0.7246293343021574;0.005212019540030302;0.7246449929604648
63.381622;1.0351386173713477;0.8331608849481065;0.8048831653019688;-0.021842747752825825;-0.021101508678335698;1.0350198231800263;9.999988121676669;0.8335056932917788;-0.005993999954854987;-0.005993999975206119;0.7246293405871956;0.005212020419840412;0.724644891122661
63.391622;1.0351388485536726;0.8331607039458695;0.8048832985548099;-0.021842747762689525;-0.021101508690601345;1.035019768068905;9.999986617349915;0.833505594806009;-0.005993999929683316;-0.005993999961814386;0.7246293428683418;0.005212021317454693;0.7246447848853945
63.401622;1.035139076911325;0.8331605254732711;0.8048834369117994;-0.02184274777040494;-0.021101508702248258;1.0350197150045923;9.999985113734475;0.833505493511873;-0.005993999906752805;-0.005993999948321502;0.7246293413649764;0.005212022232133656;0.724644674628978
63.411622;1.035139301851375;0.833160349495412;0.8048835798609412;-0.021842747775983645;-0.0211015087133169;1.0350196641600364;9.999983621120304;0.8335053893605668;-0.0059939998861419826;-0.005993999934711905;0.7246293363622557;0.005212023162970765;0.7246445607687915
63.421622;1.0351395226752944;0.8331601759420786;0.8048837268486835;-0.02184274777947695;-0.02110150872383039;1.0350196158269223;9.999982148825527;0.8335052822700092;-0.005993999867886984;-0.0059939999209548105;0.7246293282168559;0.005212024109116117;0.7246444437530957
63.431622;1.0351397386294126;0.8331600046828737;0.8048838772821204;-0.021842747781011612;-0.021101508733799366;1.0350195703089615;9.99998070412787;0.8335051721172445;-0.005993999851969962;-0.0059939999070173985;0.7246293173439794;0.005212025069840437;0.7246443240862794
63.441622;1.0351399489531408;0.8331598355001298;0.8048840305216931;-0.02184274778077756;-0.021101508743202387;1.0350195277184895;9.99997929191737;0.8335050587792564;-0.005993999838336956;-0.005993999892886283;0.7246293041872041;0.005212026044445745;0.724644202306259
63.451622;1.03514015289062;0.8331596680723186;0.8048841858919623;-0.02184274777899165;-0.021101508751972503;1.0350194878841037;9.999977915147678;0.83350494217272;-0.0059939998269108626;-0.0059939998785712946;0.7246292891977065;0.005212027032208434;0.724644078934086
63.461622;1.035140349718859;0.8331595020406727;0.8048843427381352;-0.021842747775878617;-0.021101508760022286;1.0350194504301378;9.999976575567997;0.8335048223019084;-0.005993999817590321;-0.0059939998640981314;0.7246292727927458;0.00521202803239165;0.7246439544673111
63.471622;1.0351405388001904;0.8331593371503283;0.8048845004532147;-0.02184274777165675;-0.021101508767270395;1.0350194149280663;9.99997527398022;0.8335046993383809;-0.005993999810267023;-0.00599399984949417;0.7246292552936222;0.005212029044111122;0.7246438294177588
63.481622;1.0351407195825229;0.8331591733464104;0.8048846584504856;-0.021842747766530664;-0.021101508773642984;1.0350193810404686;9.999974009845953;0.8335045736148692;-0.005993999804860574;-0.005993999834781953;0.7246292369056065;0.005212030066217283;0.7246437043596229
63.491622;1.0351408915346139;0.8331590107715221;0.8048848161675245;-0.02184274776069203;-0.02110150877908192;1.035019348588464;9.999972781207308;0.8335044454976442;-0.005993999801324848;-0.0059939998199855645;0.7246292177650377;0.005212031097617824;0.7246435799495227
63.501622;1.035141054096948;0.8331588496995963;0.8048849731185788;-0.021842747754303633;-0.021101508783571626;1.0350193175159434;9.999971585610817;0.8335043153080978;-0.00599399979962394;-0.0059939998051332976;0.7246291980042111;0.00521203213778946;0.7246434568643292
63.511622;1.035141206692799;0.8331586904542718;0.8048851289252533;-0.021842747747490822;-0.02110150878714807;1.035019287823334;9.99997042142773;0.833504183336987;-0.005993999799725137;-0.005993999790267564;0.7246291778013715;0.005212033186949811;0.7246433357052665
63.521622;1.0351413487408816;0.8331585333249983;0.8048852832911589;-0.02184274774035656;-0.021101508789879146;1.0350192595261323;9.99996928889097;0.8335040498398929;-0.005993999801619659;-0.005993999775471406;0.7246291574080893;0.0052120342457677785;0.7246432169828222
63.531622;1.035141479609441;0.8331583784787917;0.8048854359461747;-0.021842747732977206;-0.02110150879184893;1.0350192326462417;9.999968190349923;0.8335039150376254;-0.005993999805330057;-0.005993999760876123;0.7246291371325642;0.005212035314826358;0.7246431011764488
63.541622;1.0351415985917627;0.8331582259361895;0.8048855865920042;-0.021842747725370707;-0.02110150879316077;1.0350192072389006;9.999967129525878;0.8335037791794783;-0.0059939998108811884;-0.0059939997466311856;0.7246291173078068;0.005212036394319558;0.7246429887698058
63.551622;1.0351417050171554;0.8331580756612684;0.8048857348729547;-0.021842747717483395;-0.021101508793947264;1.03501918337558;9.999966110430949;0.833503642584151;-0.005993999818261318;-0.0059939997328739125;0.7246290982741237;0.0052120374841045924;0.7246428802346415
63.561622;1.0351417984177287;0.8331579276718296;0.804885880398547;-0.021842747709215942;-0.02110150879437826;1.0350191610376571;9.999965136440666;0.8335035055902626;-0.005993999827401456;-0.005993999719723113;0.7246290803641466;0.005212038583721795;0.7246427760088157
63.571622;1.0351418785738318;0.83315778208139;0.8048860227968704;-0.02184274770045945;-0.02110150879465387;1.0350191400277913;9.999964209543103;0.8335033684527625;-0.0059939998381746415;-0.005993999707279118;0.7246290638984955;0.005212039692207159;0.7246426764945804
63.581622;1.035141945433058;0.833157639108637;0.8048861617058133;-0.021842747691121288;-0.02110150879497508;1.035019119966735;9.999963330184286;0.8335032312826784;-0.005993999850413332;-0.005993999695628327;0.7246290491907643;0.005212040807819313;0.7246425820728752
63.591622;1.0351419990527708;0.8331574990771786;0.8048862966825783;-0.021842747681153983;-0.021101508795510534;1.035019100367389;9.99996249807683;0.8335030941094775;-0.005993999863946377;-0.005993999684847918;0.7246290365386575;0.005212041928039203;0.7246424931003659
63.601622;1.0351420396171294;0.8331573623650496;0.8048864271523115;-0.021842747670578956;-0.021101508796370093;1.0350190807802453;9.99996171376444;0.8335029570035545;-0.005993999878631572;-0.005993999674992297;0.7246290261803814;0.005212043050031009;0.724642409881981
63.611622;1.035142067413712;0.8331572293154886;0.804886552447369;-0.021842747659468826;-0.021101508797590218;1.03501906092143;9.999960980023491;0.8335028201558885;-0.005993999894357259;-0.005993999666082794;0.7246290182279136;0.0052120441711254;0.7246423326670846
63.621622;1.0351420827293014;0.8331571001726952;0.8048866718558948;-0.021842747647905773;-0.021101508799150757;1.0350190406551267;9.999960301579684;0.833502683885901;-0.005993999911027465;-0.005993999658126227;0.7246290126337014;0.005212045288901782;0.7246422616672882
63.631622;1.0351420857750833;0.8331569750411034;0.8048867846634098;-0.021842747635970338;-0.021101508801011894;1.0350190198867104;9.999959682759245;0.8335025485724631;-0.005993999928543935;-0.005993999651136129;0.7246290092037734;0.005212046400904441;0.7246421970560923
63.641622;1.0351420767142583;0.8331568538513983;0.804886890232788;-0.021842747623751706;-0.021101508803145565;1.0350189985411662;9.999959125383766;0.8335024145528744;-0.005993999946787484;-0.0059939996451238995;0.7246290076340111;0.005212047504426159;0.7246421389579193
63.651622;1.0351420557315227;0.833156736405794;0.8048869880863366;-0.021842747611347954;-0.021101508805564752;1.03501897659887;9.999958628876463;0.8335022820624005;-0.005993999965619215;-0.00599399964008376;0.724629007580859;0.005212048596673195;0.7246420874461706
63.661622;1.0351420230668582;0.8331566224875259;0.8048870779227881;-0.02184274759887066;-0.021101508808336077;1.0350189540536705;9.999958191402897;0.8335021512203399;-0.005993999984900645;-0.0059939996360056065;0.7246290087342022;0.005212049674984766;0.7246420425518023
63.671622;1.0351419790417615;0.8331565119192219;0.804887159577088;-0.021842747586460123;-0.021101508811549444;1.0350189308360893;9.999957810753042;0.833502022041607;-0.00599400000451095;-0.005993999632899508;0.7246290108132436;0.0052120507369156;0.724642004258064
63.681622;1.0351419240832642;0.8331564045964098;0.8048872329763633;-0.021842747574278364;-0.02110150881526699;1.0350189068008704;9.99995748515537;0.8335018944751266;-0.005994000024352882;-0.005993999630806876;0.7246290135229927;0.005212051780330823;0.7246419724662233
63.691622;1.0351418586983938;0.8331563005114776;0.8048872981131265;-0.021842747562472103;-0.021101508819493468;1.0350188817538002;9.999957213847232;0.8335017684534377;-0.005994000044343596;-0.005993999629783448;0.7246290165877809;0.005212052803490829;0.7246419469624275
63.701622;1.0351417834132353;0.833156199682335;0.8048873550556512;-0.021842747551148834;-0.021101508824175885;1.0350188554551427;9.999956997311779;0.8335016439205621;-0.005994000064400785;-0.005993999629856192;0.7246290198312081;0.005212053805243746;0.7246419274167809
63.711622;1.0351416986943942;0.8331561020406858;0.804887404009966;-0.02184274754038418;-0.021101508829211777;1.0350188276313015;9.999956837596912;0.8335015208237672;-0.005994000084442767;-0.005993999630996347;0.7246290231813085;0.005212054785285782;0.7246419134102171
63.721622;1.0351416048733246;0.8331560073623422;0.8048874453420065;-0.02184274753023411;-0.021101508834467285;1.0350187980375531;9.999956738003002;0.8335013990859621;-0.005994000104399085;-0.005993999633134109;0.7246290266177601;0.005212055744109659;0.7246419044458128
63.731622;1.035141502118558;0.8331559152190295;0.8048874794833003;-0.021842747520750057;-0.0211015088398252;1.0350187665276693;9.999956701468111;0.8335012785881578;-0.005994000124216748;-0.005993999636194648;0.7246290301375561;0.005212056682800711;0.7246418999327906
63.741622;1.0351413904785514;0.8331558250006096;0.8048875068444228;-0.021842747511994037;-0.02110150884522673;1.0350187331001937;9.999956729043513;0.8335011591673946;-0.005994000143862531;-0.005993999640120008;0.7246290337212994;0.005212057602905137;0.7246418991809953
63.751622;1.0351412700072324;0.8331557360518663;0.8048875278483704;-0.02184274750403275;-0.021101508850661983;1.0350186979154454;9.999956819892269;0.8335010406241011;-0.005994000163327378;-0.0059939996448515305;0.7246290372792565;0.005212058506022348;0.7246419014395398
63.761622;1.0351411409107971;0.8331556478158358;0.8048875429539838;-0.021842747496935985;-0.02110150885614259;1.0350186612646783;9.999956972379715;0.8335009227556545;-0.005994000182623566;-0.005993999650302711;0.7246290406096922;0.005212059393291556;0.7246419059865408
63.771622;1.0351410035615618;0.8331555598921851;0.8048875525728373;-0.02184274749079261;-0.02110150886168736;1.035018623520876;9.999957185190592;0.8335008054257341;-0.005994000201776264;-0.005993999656368573;0.7246290434083641;0.005212060265298505;0.7246419121859212
63.781622;1.0351408583528283;0.8331554720305795;0.8048875570037688;-0.021842747485706984;-0.021101508867301777;1.035018585132603;9.999957457866534;0.8335006886169424;-0.00599400022083046;-0.005993999662951138;0.7246290453222707;0.0052120611220900885;0.7246419194533382
63.791622;1.035140705580425;0.8331553840861933;0.8048875564583947;-0.02184274748177674;-0.021101508872962086;1.0350185466290516;9.999957790670537;0.8335005723962754;-0.005994000239868039;-0.005993999669967847;0.7246290459853547;0.005212061962988195;0.7246419272246982
63.801622;1.03514054546961;0.8331552959878114;0.804887551104932;-0.02184274747907731;-0.02110150887864505;1.035018508528774;9.999958184086045;0.8335004568310375;-0.00599400025900229;-0.005993999677361227;0.7246290450260345;0.005212062786633292;0.7246419349768212
63.811622;1.0351403782554007;0.8331552077665829;0.8048875410967635;-0.021842747477656473;-0.02110150888438343;1.0350184711944925;9.999958638274732;0.8335003419683745;-0.00599400027833864;-0.005993999685113452;0.724629042088773;0.005212063591221395;0.7246419422463325
63.821622;1.0351402042187865;0.8331551195779956;0.8048875266110047;-0.021842747477545783;-0.02110150889028477;1.0350184347833558;9.999959152861974;0.8335002278977287;-0.005994000297938052;-0.0059939996932299915;0.7246290368637133;0.005212064374628729;0.7246419486221837
63.831622;1.0351400237039627;0.8331550316586809;0.8048875079004164;-0.021842747478787193;-0.021101508896514708;1.0350183992970359;9.999959727059554;0.8335001148250253;-0.005994000317820644;-0.005993999701704354;0.724629029090202;0.005212065134706058;0.7246419537261646
63.841622;1.0351398371729363;0.8331549442687989;0.8048874853315158;-0.02184274748144267;-0.02110150890327712;1.0350183646539952;9.999960359797333;0.8335000030891065;-0.005994000337982316;-0.005993999710511764;0.7246290185145747;0.005212065869506278;0.7246419572183996
63.851622;1.03513964526242;0.8331548576563637;0.8048874593705784;-0.02184274748556813;-0.021101508910788457;1.0350183307554877;9.999961050038216;0.8334998930876876;-0.00599400035838889;-0.0059939997196239055;0.7246290048261371;0.0052120665771819095;0.7246419588307984
63.861622;1.0351394487451253;0.8331547720540954;0.8048874305303664;-0.021842747491178285;-0.021101508919255944;1.035018297507047;9.999961796926728;0.8334997851991486;-0.005994000378983369;-0.005993999729016099;0.7246289876589617;0.005212067256244143;0.7246419583689933
63.871622;1.0351392484182833;0.8331546877075097;0.8048873993194764;-0.021842747498233346;-0.021101508928876293;1.035018264818812;9.99996259901729;0.833499679814356;-0.005994000399728995;-0.005993999738672003;0.724628966677045;0.0052120679061704355;0.7246419556740268
63.881622;1.035139045041608;0.8331546048933991;0.8048873661860715;-0.021842747506647824;-0.02110150893983161;1.0350182326679915;9.999963453404888;0.833499577411499;-0.005994000420644101;-0.005993999748580165;0.7246289416146915;0.005212068527500166;0.7246419505950314
63.891622;1.035138839337703;0.8331545239450893;0.8048873314832815;-0.02184274751630324;-0.02110150895225869;1.035018201153137;9.999964355918609;0.8334994785576834;-0.00599400044180505;-0.005993999758721984;0.7246289122269787;0.005212069121368405;0.7246419429768834
63.901622;1.0351386320059397;0.8331544453037771;0.8048872955376674;-0.021842747527051103;-0.02110150896621792;1.0350181704386778;9.999965301824005;0.83349938385363;-0.005994000463319558;-0.005993999769084543;0.7246288782781602;0.005212069689058518;0.7246419326353258
63.911622;1.0351384237258516;0.8331543694935989;0.8048872587761288;-0.02184274753870964;-0.021101508981698158;1.0350181406598942;9.999966286120136;0.8334992938636993;-0.0059940004852765145;-0.0059939997796896885;0.7246288396176861;0.0052120702317731546;0.7246419193538615
63.921622;1.0351382150883632;0.8331542970024824;0.804887221762223;-0.021842747551066286;-0.02110150899864526;1.0350181118652273;9.999967303714207;0.8334992090507337;-0.005994000507720706;-0.0059939997905918176;0.7246287962471356;0.005212070750483026;0.7246419029594092
63.931622;1.0351380064719544;0.833154228247204;0.8048871851302095;-0.021842747563893455;-0.021101509016990903;1.0350180839708882;9.999968349983808;0.8334991297620847;-0.005994000530679322;-0.005993999801838779;0.7246287483169593;0.005212071245789342;0.7246418833957289
63.941622;1.0351377980058394;0.8331541636561057;0.8048871495205473;-0.021842747576976858;-0.02110150903667885;1.035018056696134;9.999969421230789;0.8334990562401191;-0.005994000554191022;-0.005993999813431627;0.7246286960745528;0.005212071717814541;0.7246418606796459
63.951622;1.0351375896671096;0.8331541037046057;0.8048871155360903;-0.02184274759014071;-0.02110150905767202;1.0350180295352747;9.99997051462936;0.8334989885690587;-0.005994000578307506;-0.00599399982531911;0.7246286397898503;0.005212072166332153;0.7246418348439573
63.961622;1.0351373813843134;0.8331540488769182;0.8048870837162224;-0.02184274760325388;-0.021101509079934112;1.035018001891956;9.999971628207597;0.8334989266273387;-0.005994000603097382;-0.005993999837432258;0.7246285797011581;0.005212072591232942;0.7246418059672936
63.971622;1.0351371730348666;0.833153999623928;0.8048870545519345;-0.02184274761622418;-0.02110150910340938;1.0350179733163618;9.99997276063927;0.8334988701644659;-0.0059940006286671454;-0.0059939998497264835;0.7246285160553675;0.005212072992743072;0.724641774189773
63.981622;1.0351369644048625;0.8331539563374853;0.8048870284665348;-0.021842747628993762;-0.021101509128011276;1.035017943591353;9.999973910395752;0.8334988189250857;-0.005994000655157695;-0.005993999862189025;0.7246284492044762;0.005212073371214383;0.7246417396874818
63.991622;1.035136755235736;0.8331539193496615;0.804887005732598;-0.021842747641535015;-0.021101509153622657;1.035017912621908;9.999975074906029;0.833498772681097;-0.005994000682698873;-0.005993999874808613;0.7246283796217518;0.005212073727073894;0.724641702661525
64.001622;1.0351365453282435;0.8331538889105428;0.8048869864462056;-0.02184274765384805;-0.02110150918011705;1.0350178803009094;9.999976250341694;0.833498731170499;-0.005994000711387132;-0.005993999887548806;0.7246283078305596;0.005212074060913789;0.7246416633261485
64.011622;1.0351363345773001;0.8331538651226104;0.8048869705757724;-0.021842747665964713;-0.021101509207390647;1.035017846465869;9.999977432236443;0.833498694073901;-0.00599400074131437;-0.0059939999003531565;0.7246282343467151;0.005212074373267815;0.7246416219094501
64.021622;1.0351361229282994;0.8331538479087982;0.8048869580003314;-0.021842747677943135;-0.021101509235378173;1.035017810942651;9.999978616294356;0.8334986610790877;-0.005994000772592309;-0.005993999913173343;0.7246281596704678;0.005212074664035111;0.7246415786846024
64.031622;1.0351359103235414;0.8331538370361214;0.8048869485488925;-0.021842747689836663;-0.021101509264051743;1.0350177735912784;9.999979798524516;0.8334986319136538;-0.005994000805347224;-0.005993999925989985;0.7246280842886387;0.005212074932055765;0.7246415339882109
64.041622;1.035135696625324;0.8331538321659612;0.804886942053415;-0.02184274770167098;-0.021101509293415796;1.0350177342912323;9.999980975032342;0.8334986063269904;-0.005994000839708118;-0.0059939999388019145;0.724628008656452;0.0052120751754020245;0.7246414882147771
64.051622;1.0351354815589207;0.8331538329353839;0.8048869383717431;-0.02184274771346212;-0.0211015093234856;1.0350176928651404;9.999982141865205;0.8334985841423248;-0.0059940008758034985;-0.005993999951599632;0.7246279331786761;0.005212075392127824;0.7246414418171273
64.061622;1.0351352647829577;0.8331538390319109;0.8048869373899545;-0.02184274772525536;-0.021101509354263064;1.0350176490347824;9.999983295125338;0.833498565357939;-0.005994000913763593;-0.005993999964341495;0.7246278582091863;0.0052120755808192625;0.724641395303218
64.071622;1.0351350460424098;0.8331538502021638;0.8048869390357238;-0.021842747737156023;-0.02110150938574666;1.0350176025171798;9.999984431620172;0.8334985501550988;-0.005994000953713778;-0.005993999976936279;0.7246277840538253;0.00521207574076053;0.7246413491928816
64.081622;1.0351348252504395;0.8331538661967807;0.8048869432925341;-0.021842747749320306;-0.02110150941795513;1.0350175531376178;9.99998554928186;0.8334985388224249;-0.005994000995766404;-0.005993999989253322;0.7246277109579874;0.005212075871698974;0.7246413039380062
64.091622;1.0351346024189396;0.8331538867163936;0.8048869501827162;-0.021842747761896677;-0.021101509450935547;1.0350175007900897;9.999986646675412;0.8334985317066532;-0.005994001040027556;-0.005994000001160888;0.7246276391037343;0.005212075973294994;0.7246412598552704
64.101622;1.0351343775413202;0.833153911395766;0.8048869597180839;-0.021842747774971884;-0.02110150948476366;1.0350174453330852;9.999987722202022;0.8334985291770951;-0.0059940010865882146;-0.005994000012560405;0.7246275686566066;0.005212076044821548;0.7246412171214268
64.111622;1.0351341505750777;0.833153939786326;0.8048869718539489;-0.02184274778856058;-0.021101509519535572;1.0350173865774184;9.999988773669731;0.8334985315651839;-0.005994001135482293;-0.0059940000233934835;0.7246274998256157;0.00521207608537956;0.7246411758178338
64.121622;1.0351339215100142;0.8331539713409151;0.8048869864620828;-0.021842747802618245;-0.02110150955534801;1.0350173243309442;9.999989798585705;0.833498539112743;-0.005994001186663442;-0.005994000033622115;0.7246274328620711;0.005212076094058392;0.7246411359594644
64.131622;1.0351336904091182;0.8331540054458726;0.804887003343409;-0.021842747817058077;-0.021101509592283275;1.0350172584110988;9.999990795081628;0.8334985519497957;-0.005994001240025715;-0.005994000043201897;0.724627367998599;0.005212076069723199;0.7246410975037139
64.141622;1.035133457355572;0.8331540414717915;0.8048870222956448;-0.02184274783177466;-0.021101509630403952;1.0350171886873687;9.999991762631621;0.8334985700971019;-0.005994001295422804;-0.005994000052064986;0.7246273054069535;0.005212076010957687;0.7246410603779778
64.151622;1.0351332223671115;0.8331540788096587;0.8048870432093905;-0.02184274784667601;-0.021101509669746537;1.0350171151924281;9.999992701707798;0.8334985934823913;-0.005994001352668833;-0.005994000060121307;0.7246272452105931;0.005212075916577068;0.7246410245051198
64.161622;1.035132985393335;0.8331541169096547;0.804887066119275;-0.02184274786171454;-0.021101509710309656;1.0350170381725434;9.999993612499653;0.8334986219709816;-0.005994001411540091;-0.0059940000672832955;0.7246271874853382;0.005212075786234008;0.7246409897878705
64.171622;1.0351327463915583;0.8331541553065138;0.8048870911053346;-0.021842747876899563;-0.021101509752038162;1.035016958033927;9.99999449424195;0.8334986554408185;-0.00599400147177625;-0.005994000073491353;0.7246271322234487;0.005212075620584133;0.7246409560737912
64.181622;1.0351325053630402;0.8331541936138921;0.804887118115689;-0.021842747892281914;-0.021101509794815086;1.0350168753130007;9.999995345789298;0.8334986938760146;-0.005994001533092191;-0.005994000078703545;0.7246270793419877;0.005212075421165674;0.7246409231554974
64.191622;1.0351322623158823;0.8331542315251995;0.8048871469301275;-0.021842747907927618;-0.021101509838486465;1.035016790675963;9.999996165967481;0.8334987373909631;-0.005994001595206932;-0.005994000082864895;0.7246270287520822;0.0052120751902635905;0.7246408907929792
64.201622;1.0351320172673548;0.8331542688159832;0.8048871772670578;-0.0218427479239097;-0.021101509882915617;1.035016704846423;9.999996953033996;0.8334987861627962;-0.005994001657861671;-0.005994000085905369;0.7246269804090573;0.005212074930916405;0.7246408586873586
64.211622;1.0351317703274288;0.8331543052978065;0.8048872088353309;-0.021842747940312164;-0.021101509928022365;1.0350166184984901;9.999997704075827;0.8334988403333332;-0.005994001720814748;-0.005994000087753759;0.7246269343071269;0.005212074646926374;0.7246408264381186
64.221622;1.0351315217296146;0.8331543407401121;0.8048872413019167;-0.02184274795722439;-0.02110150997378204;1.0350165322159481;9.99999841513339;0.8334988999643818;-0.005994001783831976;-0.005994000088321561;0.7246268904163787;0.005212074342570691;0.7246407935728829
64.231622;1.0351312717405678;0.8331543748401157;0.8048872743175628;-0.021842747974738334;-0.02110151002019901;1.0350164465485352;9.999999082087582;0.8334989650735577;-0.005994001846696786;-0.005994000087483865;0.7246268485817592;0.0052120740224530756;0.7246407596227308
64.241622;1.035131020607336;0.8331544072942181;0.8048873075895018;-0.021842747992942887;-0.02110151006727374;1.0350163621027817;9.999999701250811;0.8334990357000575;-0.00599400190923423;-0.005994000085106732;0.7246268084798844;0.00521207369164854;0.7246407241770993
64.251622;1.0351307686474924;0.8331544379301359;0.8048873408922415;-0.021842748011896333;-0.02110151011498371;1.0350162795290152;10.00000026902066;0.8334991119559143;-0.00599400197130833;-0.005994000081083712;0.7246267696689521;0.005212073355283856;0.7246406868979339
64.261622;1.0351305163205005;0.8331544667767422;0.8048873740364592;-0.02184274803160459;-0.021101510163295714;1.0350161993671338;10.000000781627408;0.833499194044384;-0.005994002032785255;-0.005994000075319767;0.7246267316646018;0.005212073017738821;0.7246406474950053
64.271622;1.03513026417037;0.8331544939840128;0.8048874068465749;-0.0218427480520309;-0.021101510212194422;1.0350161219191836;10.00000123572329;0.833499282224638;-0.005994002093507824;-0.005994000067688441;0.7246266940162781;0.005212072682656584;0.7246406057456982
64.281622;1.0351300127612912;0.8331545196680703;0.8048874391665267;-0.021842748073125463;-0.02110151026169553;1.035016047287782;10.00000162903468;0.8334993767379679;-0.00599400215330518;-0.005994000058025795;0.7246266563655693;0.005212072353686235;0.7246405616023589
64.291622;1.0351297626859106;0.8331545438404988;0.8048874709007316;-0.02184274809485494;-0.02110151031183715;1.0350159754852986;10.000001960273483;0.833499477739094;-0.005994002212005739;-0.005994000046163787;0.7246266184428205;0.005212072034872473;0.7246405152243618
64.301622;1.0351295146125326;0.8331545664544294;0.8048875020286422;-0.02184274811722499;-0.02110151036266112;1.0350159064897149;10.000002228386677;0.8334995852413648;-0.005994002269427936;-0.005994000031959616;0.7246265800103877;0.0052120717303245825;0.7246404668425023
64.311622;1.0351292693487215;0.8331545874701917;0.8048875325549847;-0.0218427481402926;-0.0211015104141936;1.0350158402876461;10.000002431688413;0.8334996990971355;-0.00599400232537557;-0.005994000015301708;0.724626540809677;0.005212071443663496;0.7246404166263138
64.321622;1.0351290278681025;0.8331546068574869;0.804887562459498;-0.021842748164153526;-0.02110151046643993;1.0350157769283304;10.000002567472103;0.8334998190271148;-0.005994002379659552;-0.0059939999961017565;0.7246265005522723;0.005212071177617965;0.7246403646835408
64.331622;1.035128791240263;0.8331546245401296;0.8048875916921933;-0.021842748188910494;-0.02110151051939761;1.0350157165137355;10.000002632666549;0.8334999446799145;-0.0059940024321145915;-0.005993999974280684;0.7246264589420691;0.005212070933840812;0.7246403111233176
64.341622;1.0351285604923741;0.8331546403598906;0.8048876201853655;-0.021842748214649654;-0.021101510573068787;1.0350156591160427;10.000002625040747;0.8335000757324829;-0.005994002482590944;-0.005993999949769052;0.7246264157160156;0.005212070713026946;0.7246402560908313
64.351622;1.0351283365104085;0.8331546541053979;0.8048876478668462;-0.0218427482414346;-0.021101510627451307;1.0350156047191086;10.000002543255539;0.833500211964163;-0.005994002530938066;-0.005993999922526992;0.7246263706738643;0.005212070515069287;0.7246401997658001
64.361622;1.0351281200722102;0.8331546655775223;0.8048876746846149;-0.021842748269309622;-0.02110151068251393;1.0350155532543301;10.000002386072401;0.8335003532204532;-0.005994002576989997;-0.005993999892549702;0.7246263236485279;0.005212070339101858;0.7246401423439801
64.371622;1.0351279119263364;0.8331546746367183;0.8048877006285088;-0.021842748298294617;-0.021101510738191536;1.0350155046579936;10.000002152731764;0.8335004993460535;-0.005994002620562423;-0.005993999859858867;0.7246262744545183;0.005212070183811953;0.7246400839928204
64.381622;1.0351277127698042;0.8331546812107556;0.8048877257033387;-0.021842748328370166;-0.021101510794411513;1.035015458873239;10.000001844096772;0.8335006501758704;-0.005994002661470734;-0.005993999824504213;0.7246262228596911;0.005212070047877734;0.7246400248114823
64.391622;1.0351275231851937;0.8331546852944611;0.8048877498426259;-0.021842748359480173;-0.021101510851122926;1.0350154158523146;10.000001462843956;0.8335008055674403;-0.005994002699562018;-0.005993999786551241;0.724626168575406;0.005212069930037377;0.7246399648350996
64.401622;1.0351273436629702;0.8331546869737266;0.804887772851446;-0.021842748391539043;-0.021101510908301986;1.0350153755795406;10.00000101262841;0.8335009654391284;-0.0059940027347384255;-0.005993999746043121;0.7246261112761057;0.0052120698289479656;0.7246399040520319
64.411622;1.0351271746648951;0.8331546864645515;0.8048877944391227;-0.021842748424407834;-0.021101510965936498;1.035015338042912;10.000000496948303;0.8335011297931841;-0.0059940027669424965;-0.005993999702985148;0.7246260506283037;0.0052120697431380985;0.724639842403915
64.421622;1.0351270166141135;0.8331546841145502;0.8048878142913587;-0.02184274845787791;-0.021101511024012847;1.0350153031872982;9.999999918216014;0.8335012987172498;-0.005994002796118639;-0.005993999657368278;0.7246259863010049;0.005212069670976396;0.7246397797752369
64.431622;1.0351268698047116;0.833154680337479;0.80488783212039;-0.021842748491712836;-0.021101511082514172;1.0350152709575995;9.999999277778846;0.8335014723443234;-0.005994002822204985;-0.0059939996091867495;0.7246259180000447;0.005212069610598414;0.7246397160137361
64.441622;1.0351267343171409;0.8331546755484552;0.8048878476718203;-0.02184274852571261;-0.021101511141436144;1.03501524135739;9.999998576747236;0.8335016507667645;-0.005994002845151686;-0.005993999558435811;0.72462584554237;0.005212069559947452;0.7246396510054065
64.451622;1.0351266100240584;0.8331546701639483;0.8048878607183925;-0.021842748559743934;-0.02110151120081481;1.0350152144140923;9.99999781635153;0.8335018339716241;-0.00599400286491449;-0.005993999505115502;0.7246257688847111;0.005212069516942426;0.7246395847018341
64.461622;1.0351264966923628;0.8331546646278467;0.8048878710647858;-0.021842748593730907;-0.021101511260729577;1.03501519015623;9.99999699791033;0.8335020218399591;-0.005994002881434576;-0.005993999449242082;0.7246256880599198;0.005212069479570736;0.7246395170404528
64.471622;1.0351263940983206;0.8331546594125134;0.8048878785504213;-0.02184274862761728;-0.02110151132127745;1.0350151686782472;9.999996123198454;0.8335022141925337;-0.005994002894646408;-0.00599399939084811;0.724625603100239;0.005212069445821378;0.7246394478794979
64.481622;1.0351263020818569;0.8331546550129698;0.8048878830655388;-0.021842748661324796;-0.021101511382548215;1.035015150171618;9.999995195103255;0.8335024108526261;-0.005994002904506064;-0.005993999329968573;0.7246255140151348;0.005212069413534638;0.7246393770282272
64.491622;1.0351262205312541;0.8331546519412845;0.8048878845531262;-0.021842748694746075;-0.02110151144460455;1.035015134848602;9.999994218220587;0.8335026116876331;-0.0059940029110106844;-0.005993999266629304;0.7246254207948825;0.005212069380348212;0.7246393043225279
64.501622;1.0351261493221071;0.8331546506829842;0.80488788292139;-0.021842748727761235;-0.021101511507456216;1.0350151228669842;9.999993198675943;0.8335028166297942;-0.005994002914189903;-0.0059939992008454426;0.7246253234063904;0.005212069343855304;0.7246392296706679
64.511622;1.035126088269767;0.8331546516348706;0.8048878779209567;-0.021842748760241327;-0.02110151157104426;1.0350151143350916;9.999992143289882;0.833503025687703;-0.005994002914074502;-0.0059939991326258355;0.724625221810685;0.005212069301701924;0.7246391530406859
64.521622;1.035126037160318;0.833154655085277;0.8048878691489372;-0.021842748792035533;-0.021101511635254495;1.035015109338014;9.999991059299312;0.833503238926616;-0.005994002910674728;-0.005993999061979008;0.7246251160138315;0.005212069251375562;0.7246390744371044
64.531622;1.0351259958314407;0.8331546612512086;0.8048878561976149;-0.021842748822958745;-0.021101511699941553;1.0350151079211007;9.999989954276009;0.8335034564259742;-0.005994002903991891;-0.005993998988910842;0.7246250060980466;0.005212069189936126;0.7246389939026717
64.541622;1.0351259642227355;0.8331546703225903;0.8048878387704215;-0.02184274885280928;-0.021101511764943293;1.0350151100460667;9.999988835280412;0.833503678252662;-0.005994002894053124;-0.005993998913417216;0.724624892214654;0.005212069114010866;0.7246389115344015
64.551622;1.0351259423554933;0.8331546824618837;0.8048878166599459;-0.021842748881425303;-0.021101511830084838;1.035015115600717;9.99998770808119;0.8335039044366779;-0.005994002880936052;-0.0059939988354900916;0.7246247745524205;0.0052120690199780675;0.7246388275155667
64.561622;1.0351259302593492;0.8331546977923735;0.8048877896786812;-0.021842748908734878;-0.02110151189518249;1.0350151244662444;9.999986577388796;0.8335041349317699;-0.005994002864767657;-0.0059939987551328585;0.7246246532891163;0.005212068903997817;0.7246387421465916
64.571622;1.0351259279350826;0.8331547164057883;0.8048877576442443;-0.021842748934761635;-0.021101511960058855;1.0350151365647977;9.99998544761811;0.8335043696014741;-0.005994002845712968;-0.00599399867236777;0.7246245285833199;0.005212068761849025;0.7246386558314145
64.581622;1.0351259354034412;0.8331547383355877;0.8048877204308795;-0.021842748959589434;-0.02110151202455063;1.0350151518797663;9.999984323186682;0.8335046082318653;-0.005994002823968815;-0.005993998587234728;0.724624400611628;0.005212068588851799;0.7246385690183547
64.591622;1.0351259527690557;0.8331547634804615;0.8048876780696118;-0.021842748983304842;-0.021101512088491977;1.0350151704425754;9.999983208171422;0.833504850555954;-0.0059940027997671995;-0.005993998499796493;0.7246242695724653;0.005212068380098799;0.72463848214513
64.601622;1.0351259802349575;0.8331547915867331;0.8048876308088093;-0.021842749005954988;-0.021101512151701633;1.0350151922933535;9.999982105852817;0.8335050963065614;-0.0059940027733791515;-0.005993998410154474;0.7246241356790719;0.005212068131168886;0.72463839565743
64.611622;1.035126018094066;0.8331548223689645;0.8048875790320663;-0.02184274902754866;-0.02110151221400611;1.0350152174901464;9.999981018250661;0.8335053452687118;-0.00599400274509664;-0.00599399831844187;0.7246239992071172;0.005212067838966315;0.7246383101097142
64.621622;1.0351260667136954;0.8331548556445962;0.8048875231291063;-0.021842749048072402;-0.021101512275273227;1.0350152461263116;9.999979945903846;0.833505597284927;-0.005994002715202477;-0.005993998224785773;0.7246238605389504;0.005212067502019561;0.7246382262331869
64.631622;1.0351261264580587;0.8331548913434884;0.8048874634571488;-0.021842749067496482;-0.021101512335417422;1.0350152782659388;9.999978888482245;0.8335058522028909;-0.00599400268396558;-0.005993998129292245;0.7246237201496125;0.005212067120233308;0.7246381448859025
64.641622;1.0351261975615982;0.833154929440281;0.804887400355502;-0.021842749085787247;-0.021101512394402003;1.0350153138826974;9.999977845703066;0.8335061097958639;-0.005994002651651728;-0.005993998032072735;0.7246235785718177;0.0052120666943419715;0.7246380669306978
64.651622;1.0351262800406544;0.8331549698840719;0.8048873341706068;-0.02184274910292851;-0.02110151245225406;1.0350153529034332;9.999976817504406;0.8335063697014816;-0.005994002618516112;-0.00599399793326883;0.7246234363730242;0.0052120662253855145;0.7246379931117761
64.661622;1.0351263736883125;0.8331550125412722;0.804887265284251;-0.02184274911893522;-0.0211015125090516;1.0350153952848766;9.999975803681227;0.8335066314085761;-0.005994002584782537;-0.005993997833050092;0.7246232941646175;0.005212065714709518;0.7246379240011643
64.671622;1.0351264781545506;0.833155057172389;0.80488719412045;-0.02184274913385657;-0.021101512564881582;1.0350154410268155;9.999974803981173;0.8335068943123429;-0.005994002550628647;-0.0059939977315908565;0.7246231526209839;0.005212065164255463;0.7246378600402621
64.681622;1.0351265930465494;0.8331551034652065;0.8048871211479657;-0.021842749147772688;-0.021101512619817204;1.0350154901337656;9.999973818598841;0.8335071578001713;-0.0059940025161844684;-0.0059939976290425715;0.7246230124388223;0.0052120645764770785;0.7246378016014943
64.691622;1.0351267179720387;0.8331551511254038;0.8048870468741861;-0.02184274916078167;-0.02110151267391956;1.0350155426103937;9.999972848216125;0.8335074213121308;-0.005994002481546267;-0.005993997525531105;0.7246228742653429;0.005212063953875997;0.7246377490032859
64.701622;1.0351268525033497;0.8331551999574974;0.8048869718126312;-0.021842749172983462;-0.021101512727235656;1.035015598510963;9.999971893705377;0.8335076843839735;-0.005994002446801328;-0.005993997421197891;0.7246227386774825;0.005212063298536262;0.7246377024871968
64.711622;1.0351269960770826;0.8331552498715056;0.8048868964709744;-0.021842749184480526;-0.021101512779801147;1.0350156579108611;9.99997095595422;0.8335079466510843;-0.00599400241204155;-0.005993997316241321;0.7246226061924005;0.00521206261192426;0.7246376622223631
64.721622;1.0351271479418611;0.8331553008496065;0.8048868213682369;-0.021842749195385588;-0.021101512831640266;1.0350157207713673;9.999970035762578;0.8335082077687639;-0.005994002377352447;-0.005993997210894935;0.7246224772619889;0.0052120618948808825;0.7246376283622019
64.731622;1.0351273072309046;0.8331553528980558;0.8048867470335421;-0.021842749205811605;-0.021101512882729587;1.035015786906152;9.99996913379643;0.8335084672824211;-0.005994002342793472;-0.005993997105377488;0.72462235226892;0.005212061147693159;0.7246376010652149
64.741622;1.0351274730411382;0.8331554059615892;0.8048866739754803;-0.02184274921586329;-0.021101512932967022;1.0350158560994929;9.999968250482095;0.8335087245613912;-0.005994002308384657;-0.005993996999886487;0.724622231553553;0.005212060370588348;0.7246375804263482
64.751622;1.0351276444441013;0.8331554598702642;0.8048866026126201;-0.021842749225648835;-0.0211015129821995;1.035015928190119;9.99996738583901;0.8335089788834402;-0.005994002274109868;-0.00599399689461574;0.7246221154487325;0.0052120595644781125;0.7246375664062712
64.761622;1.035127820509786;0.8331555144028119;0.8048865332192311;-0.021842749235287093;-0.021101513030268748;1.035016003091103;9.999966539030538;0.8335092295785268;-0.005994002239928505;-0.005993996789752315;0.7246220042703454;0.0052120587311088136;0.7246375588266134
64.771622;1.035128000363633;0.8331555693495261;0.8048864659750846;-0.021842749244906784;-0.021101513077021537;1.0350160808347864;9.999965707511585;0.833509476090761;-0.005994002205765584;-0.005993996685461586;0.7246218982948357;0.0052120578726371596;0.7246375573863711
