time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
64.781622;1.0351281832123354;0.8331556244732196;0.8048864010360494;-0.02184274925465566;-0.021101513122300596;1.0350161616033393;9.999964886796223;0.8335097179608885;-0.005994002171500156;-0.005993996581884401;0.7246217978020496;0.005212056991252425;0.7246375616787977
64.791622;1.0351283683201578;0.8331556794926843;0.8048863385353631;-0.021842749264707393;-0.021101513165956324;1.0350162456475722;9.999964071261275;0.8335099548078386;-0.00599400213699369;-0.0059939964791527935;0.7246217031476506;0.005212056088940905;0.7246375712348306
64.801622;1.0351285549662206;0.83315573413017;0.8048862785924691;-0.021842749275260098;-0.02110151320786631;1.0350163331635611;9.999963255650496;0.8335101863204466;-0.005994002102128145;-0.005993996377415995;0.7246216147761845;0.005212055167347559;0.7246375855822791
64.811622;1.0351287424187636;0.8331557881207292;0.8048862213632719;-0.021842749286534364;-0.02110151324793047;1.0350164242858564;9.999962436642582;0.8335104122044429;-0.005994002066809427;-0.0059939962768486114;0.7246215331629978;0.005212054227954847;0.7246376043029054
64.821622;1.035128929945956;0.8331558411970832;0.8048861670742733;-0.021842749298756944;-0.021101513286063522;1.0350165191134326;9.999961612688203;0.8335106321318076;-0.005994002030950116;-0.005993996177624203;0.7246214587348233;0.005212053272560477;0.724637627089801
64.831622;1.0351291168314771;0.8331558931362321;0.8048861160386106;-0.021842749312130576;-0.021101513322210674;1.0350166176446893;9.999960782309762;0.8335108457737178;-0.005994001994456152;-0.005993996079888695;0.7246213918047849;0.00521205230335544;0.7246376537916399
64.841622;1.0351293023730317;0.8331559438309923;0.8048860686820625;-0.021842749326813373;-0.02110151335635493;1.0350167197440179;9.999959943494785;0.833511052848149;-0.005994001957223008;-0.00599399598375939;0.7246213325235135;0.005212051322271446;0.7246376844052653
64.851622;1.0351294859001645;0.8331559932635654;0.8048860255495246;-0.021842749342913966;-0.021101513388494562;1.0350168252274528;9.99995909443166;0.8335112531148304;-0.005994001919143713;-0.0059939958893294775;0.7246212808978997;0.005212050330586614;0.7246377190261619
64.861622;1.0351296668046568;0.8331560414337574;0.8048859872220429;-0.02184274936049963;-0.021101513418623808;1.0350169339606903;9.999958233751103;0.8335114463566692;-0.005994001880117389;-0.005993995796667496;0.7246212369211416;0.005212049329272846;0.7246377577988747
64.871622;1.0351298445348658;0.8331560883942981;0.8048859541582509;-0.02184274937961275;-0.021101513446728906;1.0350170458352026;9.99995736037053;0.8335116323625753;-0.00599400184004431;-0.005993995705818993;0.7246212007112972;0.0052120483193910366;0.7246378008442556
64.881622;1.0351300185736125;0.8331561343258049;0.8048859266165093;-0.021842749400283176;-0.021101513472774596;1.035017160641105;9.999956473966467;0.8335118109070828;-0.005994001798815685;-0.00599399561680697;0.7246211725012945;0.005212047302372994;0.724637848166635
64.891622;1.035130188469648;0.8331561795018305;0.8048859047105518;-0.021842749422524285;-0.021101513496688925;1.0350172780393705;9.9999555752584;0.8335119817374347;-0.005994001756309988;-0.005993995529628387;0.724621152492244;0.005212046280203559;0.724637899613905
64.901622;1.0351303538751484;0.8331562241993091;0.8048858884614923;-0.021842749446305376;-0.02110151351837601;1.0350173976811547;9.999954665481075;0.8335121445362925;-0.0059940017123956005;-0.005993995444256399;0.724621140777563;0.00521204525514467;0.7246379549086104
64.911622;1.0351305144748117;0.833156268669835;0.8048858778387047;-0.021842749471527416;-0.021101513537744254;1.0350175192590234;9.999953746088712;0.8335122988745027;-0.005994001666944599;-0.005993995360653094;0.7246211374141431;0.005212044229227021;0.7246380137198664
64.921622;1.0351306698963905;0.8331563131081465;0.8048858728572925;-0.021842749498039948;-0.02110151355472083;1.035017642452204;9.999952818820264;0.8335124442510237;-0.005994001619864562;-0.005993995278785323;0.7246211424542157;0.0052120432041041055;0.7246380757353127
64.931622;1.0351308197392879;0.8331563575831978;0.804885873595857;-0.02184274952567235;-0.021101513569259853;1.0350177668989824;9.999951885426563;0.8335125802119198;-0.005994001571126215;-0.005993995198637893;0.7246211558619664;0.0052120421812317606;0.724638140702206
64.941622;1.0351309636404311;0.8331564020672544;0.8048858800486041;-0.021842749554236974;-0.02110151358134796;1.03501789220309;9.999950947689177;0.8335127064263522;-0.005994001520757222;-0.005993995120223981;0.7246211774549529;0.005212041161931812;0.7246382084599223
64.951622;1.03513110130453;0.8331564465378445;0.8048858920037965;-0.021842749583529334;-0.021101513590995134;1.0350180179595516;9.99995000833225;0.8335128226615081;-0.005994001468808928;-0.005993995043588909;0.7246212069317688;0.005212040147297889;0.7246382789501002
64.961622;1.035131232535522;0.8331564909874664;0.8048859090983784;-0.02184274961335781;-0.021101513598220364;1.0350181437890973;9.999949071784933;0.8335129286992227;-0.005994001415328715;-0.0059939949687930465;0.7246212439313703;0.005212039138111613;0.7246383521639261
64.971622;1.0351313571933392;0.8331565353649326;0.8048859309199973;-0.0218427496435734;-0.021101513603042705;1.0350182693501577;9.999948143659095;0.8335130242611892;-0.005994001360354089;-0.005993994895883063;0.724621288051283;0.005212038134948584;0.724638428084232
64.981622;1.035131475032909;0.8331565795576928;0.804885957021841;-0.02184274967406537;-0.021101513605480553;1.0350183943631528;9.999947229472001;0.8335131089842397;-0.005994001303912008;-0.005993994824889523;0.7246213388013598;0.005212037138562508;0.7246385066718168
64.991622;1.0351315856015149;0.8331566234050599;0.8048859869298095;-0.021842749704730716;-0.021101513605558855;1.0350185186389171;9.999946333940557;0.8335131824626212;-0.005994001246021577;-0.005993994755843805;0.7246213955910803;0.005212036150142879;0.72463858787057
65.001622;1.0351316883012622;0.8331566666930614;0.8048860201899629;-0.021842749735438184;-0.021101513603305387;1.0350186420458731;9.999945460883195;0.8335132443289517;-0.005994001186709582;-0.005993994688785157;0.7246214577935879;0.005212035171225219;0.7246386716269974
65.011622;1.0351317825302222;0.8331567091577325;0.8048860563820772;-0.021842749766017914;-0.02110151359873919;1.0350187644532385;9.99994461284507;0.8335132943197067;-0.005994001126020449;-0.005993994623768847;0.7246215247951863;0.005212034203518191;0.7246387579000553
65.021622;1.0351318678140802;0.8331567505316769;0.8048860951214759;-0.021842749796290112;-0.021101513591875766;1.0350188857286042;9.999943790574335;0.8335133323133729;-0.005994001064011679;-0.0059939945608751335;0.7246215959900423;0.005212033248525639;0.7246388466373006
65.031622;1.0351319438827227;0.8331567906035157;0.8048861360764913;-0.021842749826089226;-0.02110151358273747;1.0350190057421116;9.999942993069325;0.8335133583323571;-0.0059940010007427475;-0.0059939945002030134;0.724621670768058;0.005212032306944303;0.7246389377541663
65.041622;1.0351320106403707;0.8331568292517676;0.8048861789451901;-0.021842749855258137;-0.02110151357134908;1.035019124321356;9.999942218058413;0.8335133725004105;-0.005994000936273066;-0.005993994441855141;0.7246217485490207;0.005212031378579143;0.7246390311341286
65.051622;1.0351320680789295;0.8331568664441044;0.8048862234341316;-0.021842749883640253;-0.021101513557737546;1.035019241218969;9.999941462676134;0.8335133750186681;-0.0059940008706848525;-0.005993994385923061;0.7246218288460398;0.005212030463139453;0.7246391266304312
65.061622;1.035132116243377;0.8331569022324642;0.8048862692813706;-0.021842749911090215;-0.021101513541955632;1.0350193561214354;9.999940724359986;0.8335133661865222;-0.005994000804101822;-0.0059939943324853594;0.724621911281915;0.0052120295611930555;0.7246392240378038
65.071622;1.0351321551822013;0.8331569367633346;0.80488631623518;-0.021842749937503163;-0.021101513524105223;1.0350194686849057;9.999940001413108;0.8335133464110693;-0.005994000736663633;-0.005993994281621101;0.7246219955331328;0.005212028674162826;0.7246393230520463
65.081622;1.0351321848359387;0.833156970255386;0.8048863639878989;-0.021842749962834914;-0.021101513504327523;1.0350195786021643;9.999939292888445;0.8335133162027106;-0.005994000668471;-0.005993994233407785;0.7246220812526126;0.005212027803283175;0.7246394232983145
65.091622;1.0351322050077516;0.8331570029316142;0.8048864121663181;-0.021842749987084763;-0.021101513482778535;1.0350196856735014;9.999938597807262;0.8335132761421006;-0.005994000599557695;-0.005993994187906099;0.7246221680557324;0.005212026948899234;0.7246395244076241
65.101622;1.035132215460994;0.8331570349738835;0.8048864603617493;-0.02184275001026331;-0.021101513459631595;1.0350197898417386;9.999937914004866;0.8335132267813635;-0.005994000529909413;-0.005993994145164777;0.7246222555869479;0.00521202611081535;0.7246396260359014
65.111622;1.0351322160474297;0.8331570665400563;0.8048865081373576;-0.021842750032378268;-0.021101513435085636;1.0350198911391446;9.999937237720358;0.8335131686023715;-0.005994000459485873;-0.005993994105231938;0.7246223435780484;0.005212025288829425;0.7246397278285136
65.121622;1.035132206802767;0.8331570977838467;0.804886555047191;-0.021842750053431982;-0.021101513409330107;1.0350199895841217;9.999936564511566;0.8335131021220286;-0.005994000388233836;-0.005993994068151766;0.7246224318516695;0.005212024482820511;0.7246398294038676
65.131622;1.035132187977986;0.8331571288262661;0.804886600703171;-0.021842750073409977;-0.021101513382504777;1.035020085154599;9.999935890663133;0.8335130279804994;-0.005994000316109075;-0.005993994033952182;0.7246225203016475;0.0052120236924960185;0.7246399303616091
65.141622;1.0351321600237193;0.8331571597335139;0.804886644840263;-0.021842750092281656;-0.02110151335471407;1.035020177829495;9.99993521360235;0.8335129468889376;-0.0059940002430926825;-0.005993994002633918;0.7246226088559002;0.005212022916967651;0.724640030277567
65.151622;1.0351321235761544;0.8331571905073005;0.8048866873044902;-0.02184275011003914;-0.021101513326061996;1.0350202675992435;9.99993453100888;0.833512859556428;-0.005994000169202773;-0.005993993974176012;0.7246226974157134;0.005212022154454162;0.7246401287031353
65.161622;1.0351320794300876;0.8331572210641207;0.8048867279656904;-0.021842750126729673;-0.02110151329665996;1.0350203544357155;9.999933840223232;0.8335127667206267;-0.00599400009450951;-0.005993993948549694;0.7246227858389548;0.00521202140251974;0.7246402252290477
65.171622;1.0351320284936287;0.8331572512727873;0.8048867666369253;-0.021842750142439426;-0.021101513266627493;1.0350204383002306;9.999933138862561;0.8335126692145184;-0.005994000019134422;-0.005993993925715778;0.7246228740300709;0.005212020658787851;0.7246403195789723
65.181622;1.0351319717554714;0.8331572810282845;0.8048868030743674;-0.021842750157259967;-0.021101513236110914;1.035020519217626;9.99993242577482;0.8335125679677192;-0.0059939999432180365;-0.005993993905607485;0.7246229620174499;0.005212019921515529;0.7246404116145828
65.191622;1.0351319102378203;0.8331573102386147;0.8048868370552399;-0.021842750171268587;-0.021101513205300206;1.0350205973401274;9.999931701646426;0.8335124639695132;-0.005993999866877339;-0.005993993888122053;0.7246230498914474;0.005212019189727679;0.7246405012452385
65.201622;1.0351318449277491;0.8331573387392941;0.8048868684488846;-0.02184275018451779;-0.021101513174415037;1.0350206729551974;9.999930969241763;0.8335123582069685;-0.00599399979019881;-0.005993993873134354;0.7246231377273377;0.005212018463107715;0.7246405883380204
65.211622;1.0351317767502966;0.8331573662885928;0.8048868972208498;-0.021842750197041603;-0.021101513143665398;1.0350207464505663;9.99993023310197;0.8335122515617004;-0.0059939997132592215;-0.0059939938605154935;0.7246232256115079;0.0052120177416122475;0.72464067266963
65.221622;1.035131706569278;0.8331573926800991;0.8048869234105663;-0.02184275020887871;-0.021101513113222743;1.0350208182502578;9.99992949884402;0.8335121447280157;-0.005993999636131005;-0.005993993850140549;0.7246233136916791;0.005212017024874431;0.7246407539376887
65.231622;1.0351316351183582;0.8331574178174395;0.8048869471163637;-0.02184275022008392;-0.021101513083217383;1.0350208887590704;9.999928772882406;0.8335120381810663;-0.005993999558867946;-0.005993993841892253;0.7246234021734562;0.005212016312023341;0.7246408318206973
65.241622;1.0351315628689142;0.8331574416880881;0.804886968470644;-0.02184275023072195;-0.02110151305373945;1.0350209583375718;9.999928062572485;0.8335119321824405;-0.005993999481491209;-0.005993993835652283;0.7246234912616599;0.005212015602162539;0.7246409060083246
65.251622;1.0351314899616468;0.8331574643484174;0.8048869876238413;-0.02184275024085845;-0.021101513024827663;1.0350210272686335;9.999927375514437;0.8335118268460603;-0.0059939994039914565;-0.005993993831277721;0.7246235811231306;0.005212014894857093;0.7246409761836733
65.261622;1.0351314162667604;0.8331574859391273;0.8048870047629076;-0.021842750250554127;-0.02110151299645476;1.0350210956819006;9.99992671816764;0.8335117222553103;-0.005993999326351329;-0.005993993828591461;0.7246236719297865;0.005212014190139461;0.7246410420121625
65.271622;1.0351313414882017;0.8331575066440733;0.8048870201209128;-0.02184275025986929;-0.021101512968525426;1.0350211634738105;9.999926095304488;0.8335116185710234;-0.005993999248572534;-0.005993993827389367;0.7246237638840891;0.0052120134883051035;0.724641103170559
65.281622;1.0351312652491058;0.8331575266235953;0.8048870339540464;-0.021842750268880533;-0.021101512940906137;1.035021230314701;9.999925510094062;0.833511516057924;-0.005993999170678997;-0.0059939938274410735;0.7246238571629567;0.005212012789853025;0.7246411594033882
65.291622;1.035131187215327;0.8331575459856798;0.8048870465387059;-0.021842750277698865;-0.021101512913484742;1.0350212957801876;9.999924964123949;0.8335114150242793;-0.005993999092694377;-0.00599399382849565;0.7246239518490295;0.005212012095693959;0.7246412105700293
65.301622;1.0351311072327307;0.8331575647522864;0.8048870581898523;-0.02184275028648497;-0.021101512886220294;1.035021359524145;9.999924457956919;0.833511315767054;-0.005993999014625892;-0.0059939938303093625;0.724624047898959;0.005212011407501503;0.7246412566794261
65.311622;1.0351310253860122;0.8331575828379545;0.8048870692507922;-0.021842750295454783;-0.021101512859153498;1.0350214213531383;9.99992399174557;0.8335112185534308;-0.005993998936468328;-0.0059939938326676314;0.7246241451571693;0.005212010727739077;0.7246412979068365
65.321622;1.0351309419713752;0.8331576001060554;0.8048870800525505;-0.021842750304867646;-0.021101512832385184;1.0350214811800351;9.99992356456434;0.8335111235679838;-0.00599399885821534;-0.005993993835384227;0.7246242433960856;0.005212010059324902;0.7246413345591195
65.331622;1.0351308574173046;0.8331576164335914;0.8048870908659954;-0.021842750315007455;-0.02110151280604192;1.035021539005897;9.999923173328519;0.833511030859915;-0.005993998779870937;-0.005993993838302251;0.7246243423641399;0.00521200940541275;0.7246413669960532
65.341622;1.0351307722299015;0.8331576316869235;0.8048871018903035;-0.02184275032617341;-0.021101512780244427;1.0350215949630412;9.99992281324671;0.8335109403816462;-0.0059939987014587465;-0.005993993841297116;0.7246244418430825;0.005212008769188772;0.7246413955490417
65.351622;1.0351306869936439;0.8331576456720943;0.8048871133196395;-0.021842750338681466;-0.021101512755097144;1.0350216492972053;9.999922479582033;0.8335108520521728;-0.0059939986230222305;-0.005993993844269115;0.7246245416592767;0.005212008153504975;0.7246414204992004
65.361622;1.0351306023441362;0.8331576581651468;0.8048871254278047;-0.02184275035284245;-0.02110151273070117;1.0350217023092645;9.999922168916108;0.8335107657529605;-0.00599399854461134;-0.005993993847148763;0.7246246416184134;0.005212007560861442;0.7246414421359941
65.371622;1.0351305188777473;0.8331576689768965;0.8048871385751767;-0.021842750368906136;-0.021101512707155563;1.0350217543325544;9.999921878999313;0.8335106812925067;-0.0059939984662755194;-0.00599399384992459;0.7246247414741787;0.005212006993595533;0.7246414607930916
65.381622;1.0351304370617045;0.833157677968223;0.8048871531659517;-0.02184275038702787;-0.021101512684536732;1.0350218056978273;9.999921607960863;0.8335105984135814;-0.005993998388090028;-0.005993993852660723;0.724624840997492;0.0052120064535141;0.724641476769963
65.391622;1.0351303572282773;0.8331576850219217;0.804887169620335;-0.02184275040727636;-0.021101512662887206;1.0350218566923537;9.999921354213486;0.833510516851371;-0.005993998310183299;-0.005993993855481049;0.7246249400323678;0.005212005941353387;0.7246414902202886
65.401622;1.0351302796576696;0.8331576900208213;0.8048871883454845;-0.02184275042964541;-0.02110151264221559;1.0350219075859173;9.999921117082584;0.8335104363829626;-0.005993998232721451;-0.005993993858526676;0.7246250384613311;0.005212005456812216;0.7246415011602768
65.411622;1.0351302046248125;0.8331576928652542;0.8048872096948129;-0.021842750454072333;-0.021101512622497442;1.0350219586646487;9.999920896747891;0.8335103568100671;-0.005993998155868888;-0.005993993861913445;0.7246251361566509;0.005212004999000272;0.7246415095645392
65.421622;1.035130132335345;0.8331576934979339;0.8048872339290619;-0.02184275048047033;-0.021101512603691367;1.0350220102267316;9.999920693106837;0.8335102778820911;-0.005993998079757303;-0.0059939938657217725;0.7246252329518101;0.005212004566974935;0.7246415153886672
65.431622;1.03513006286004;0.8331576918662991;0.8048872611760373;-0.021842750508739465;-0.02110151258577514;1.0350220626013673;9.999920505333591;0.8335101992528053;-0.005993998004484226;-0.005993993870008863;0.7246253286007502;0.00521200416019877;0.7246415185289589
65.441622;1.0351299961786329;0.8331576878453796;0.8048872914199351;-0.021842750538747107;-0.021101512568780456;1.0350221161548514;9.999920333074986;0.8335101205358398;-0.005993997930142299;-0.005993993874816398;0.7246254227735945;0.005212003778728879;0.7246415188340011
65.451622;1.0351299322512537;0.8331576812467297;0.8048873245415459;-0.021842750570312694;-0.0211015125527874;1.0350221712493586;9.999920177682823;0.8335100413805032;-0.005993997856839136;-0.005993993880183499;0.7246255151195015;0.0052120034229986584;0.7246415161630305
65.461622;1.0351298709780528;0.8331576719229318;0.8048873603773349;-0.021842750603223104;-0.02110151253788458;1.0350222282195805;9.999920041921472;0.833509961489405;-0.005993997784684941;-0.0059939938861637235;0.7246256053205461;0.005212003093310899;0.7246415104098043
65.471622;1.0351298121102666;0.8331576598264299;0.804887398776459;-0.021842750637266647;-0.021101512524157463;1.03502228735612;9.99991992873717;0.83350988062375;-0.005993997713777273;-0.0059939938928266715;0.7246256931113465;0.005212002789633759;0.7246415014957065
65.481622;1.0351297552579457;0.8331576449555295;0.804887439640022;-0.021842750672245587;-0.021101512511702798;1.035022348856187;9.999919840754682;0.8335097986087769;-0.005993997644209536;-0.005993993900257394;0.7246257782942974;0.005212002511958274;0.7246414894036564
65.491622;1.0351296999686384;0.8331576272802109;0.8048874829492191;-0.021842750707965486;-0.021101512500617273;1.0350224127837413;9.99991978063619;0.8335097152949588;-0.005993997576088534;-0.005993993908563487;0.724625860725044;0.005212002260646034;0.7246414742032921
65.501622;1.0351296458026704;0.8331576067695882;0.8048875287830618;-0.02184275074423787;-0.021101512490968807;1.0350224790832825;9.999919750991328;0.8335096305134875;-0.005993997509529844;-0.0059939939178654845;0.7246259402882581;0.005212002036421028;0.7246414559752568
65.511622;1.0351295924034702;0.833157583469299;0.8048875772562673;-0.021842750780894198;-0.021101512482781918;1.0350225476133834;9.999919753629147;0.8335095440762533;-0.0059939974446241205;-0.005993993928268918;0.7246260169233512;0.005212001840174557;0.7246414347476138
65.521622;1.035129539570898;0.8331575574703008;0.804887628414607;-0.021842750817790007;-0.021101512476049484;1.0350226181390396;9.99991978946031;0.8335094558182794;-0.005993997381407877;-0.005993993939851783;0.7246260906528097;0.005212001672653526;0.7246414105570862
65.531622;1.0351294872919845;0.833157528801332;0.8048876822330676;-0.02184275085480402;-0.021101512470759306;1.0350226902853217;9.999919859458398;0.8335093656648004;-0.005993997319878948;-0.005993993952678231;0.724626161557947;0.005212001534214224;0.7246413834994284
65.541622;1.0351294356831262;0.8331574973987765;0.8048877386682043;-0.021842750891831342;-0.021101512466900302;1.0350227635187643;9.99991996520278;0.8335092736751077;-0.005993997260049792;-0.005993993966813723;0.7246262297253767;0.005212001424828672;0.7246413536752058
65.551622;1.035129384950346;0.8331574631669727;0.804887797635776;-0.0218427509287683;-0.021101512464448642;1.0350228372248516;9.99992010833617;0.8335091800264935;-0.005993997201994214;-0.0059939939823193565;0.7246262951928116;0.005212001344155228;0.7246413211392659
65.561622;1.0351293354296;0.8331574260619904;0.8048878589936087;-0.021842750965516012;-0.02110151246336585;1.0350229108260751;9.999920289712882;0.8335090849510363;-0.005993997145862865;-0.005993993999234351;0.7246263579288953;0.005212001291613716;0.724641285914807
65.571622;1.035129287579402;0.8331573861343087;0.8048879226049003;-0.02184275100199998;-0.02110151246360905;1.0350229838100473;9.999920508920116;0.8335089886779848;-0.005993997091880565;-0.0059939940175728155;0.7246264178665296;0.0052120012666720264;0.7246412480288279
65.581622;1.0351292419010396;0.8331573434713302;0.804887988374648;-0.021842751038153085;-0.021101512465129826;1.0350230556856992;9.999920764528836;0.8335088914368205;-0.00599399704033943;-0.0059939940373339926;0.7246264749529084;0.005212001269352824;0.7246412075201817
65.591622;1.0351291988862503;0.8331572980933498;0.8048880562127897;-0.021842751073871545;-0.02110151246786543;1.035023125958418;9.999921054452255;0.8335087934740263;-0.005993996991576074;-0.00599399405851112;0.7246265291760844;0.005212001300565475;0.7246411644108223
65.601622;1.0351291590185285;0.8331572499054652;0.8048881260343297;-0.021842751109003765;-0.021101512471747602;1.0350231941161374;9.99992137600747;0.8335086949941594;-0.005993996945927559;-0.005993994081108462;0.7246265805559926;0.005212001361845379;0.7246411187165339
65.611622;1.0351291228066823;0.8331571987224378;0.8048881978148964;-0.021842751143361393;-0.02110151247672063;1.035023259603418;9.999921726348916;0.8335085960813343;-0.005993996903684946;-0.005993994105175048;0.7246266291278379;0.005212001454665079;0.7246410705180157
65.621622;1.0351290908181179;0.8331571443211698;0.8048882715639355;-0.021842751176728764;-0.02110151248274428;1.035023321821471;9.999922102892429;0.83350849673443;-0.00599399686506176;-0.005993994130826711;0.7246266749602259;0.00521200157990843;0.7246410199730694
65.631622;1.0351290636639143;0.8331570864694255;0.8048883472200767;-0.02184275120889974;-0.02110151248978036;1.0350233801754631;9.999922503247804;0.8335083969961651;-0.005993996830186713;-0.005993994158218461;0.7246267181785501;0.005212001737902423;0.7246409672203759
65.641622;1.0351290419567158;0.8331570249412508;0.8048884246450482;-0.021842751239721913;-0.02110151249776759;1.035023434130656;9.999922925713172;0.8335082970235718;-0.005993996799121349;-0.005993994187486564;0.7246267589522183;0.005212001928832482;0.7246409122905961
65.651622;1.0351290263079496;0.8331569595445579;0.8048885037269995;-0.02184275126909927;-0.02110151250660703;1.0350234832509322;9.999923370387148;0.8335081970252668;-0.005993996771886212;-0.0059939942187166315;0.7246267974623862;0.005212002152950031;0.7246408551275058
65.661622;1.0351290173042367;0.8331568901354015;0.8048885844303494;-0.021842751296967708;-0.021101512516176604;1.0350235272081272;9.999923839157463;0.8335080971266672;-0.005993996748466871;-0.005993994251943856;0.7246268338738869;0.005212002410257037;0.7246407956613395
65.671622;1.035129015408993;0.8331568166241329;0.8048886667570265;-0.021842751323268395;-0.021101512526348586;1.035023565746398;9.999924334058392;0.8335079972667695;-0.005993996728798986;-0.005993994287151469;0.7246268683303271;0.005212002700040435;0.7246407338375014
65.681622;1.0351290209511166;0.8331567389965059;0.8048887507022879;-0.021842751347937884;-0.02110151253698928;1.0350235986380836;9.999924855948787;0.8335078971909532;-0.005993996712772618;-0.0059939943242662995;0.7246269009693265;0.005212003020834995;0.7246406696277186
65.691622;1.0351290342697121;0.8331566573375331;0.8048888362215387;-0.02184275137092119;-0.02110151254795548;1.0350236256654213;9.999925404987309;0.83350779652006;-0.005993996700261753;-0.00599399436317832;0.724626931940255;0.00521200337084364;0.7246406030978785
65.701622;1.035129055805106;0.8331565718655127;0.8048889232249089;-0.021842751392161634;-0.021101512559103017;1.0350236466147822;9.999925981661509;0.8335076948184613;-0.0059939966911378316;-0.005993994403775958;0.7246269614272616;0.005212003748174899;0.7246405345010081
65.711622;1.0351290859975513;0.8331564829615861;0.8048890116394103;-0.021842751411565317;-0.021101512570309896;1.0350236612783181;9.999926586967058;0.8335075916310805;-0.005993996685252637;-0.005993994445967787;0.7246269896713663;0.0052120041505887265;0.724640464292384
65.721622;1.035129125124645;0.8331563911303951;0.8048891014678968;-0.021842751429000374;-0.02110151258150016;1.0350236694524855;9.999927222131287;0.8335074865141119;-0.005993996682413375;-0.005993994489685713;0.7246270169441864;0.005212004575328038;0.7246403930661591
65.731622;1.0351291732417673;0.8331562969009133;0.8048891927314484;-0.021842751444334212;-0.021101512592649325;1.0350236709224498;9.99992788833968;0.8335073790457641;-0.005993996682376735;-0.005993994534873888;0.7246270434735878;0.005212005019330571;0.7246403215146352
65.741622;1.0351292302267106;0.8331562007522384;0.8048892853221066;-0.021842751457458894;-0.021101512603766897;1.035023665469632;9.99992858668867;0.8335072688123887;-0.005993996684868721;-0.005993994581481935;0.7246270694374404;0.005212005479572704;0.724640250427143
65.751622;1.0351292958599736;0.8331561031056688;0.804889378945653;-0.021842751468286174;-0.02110151261485268;1.035023652886123;9.999929318634447;0.833507155422428;-0.005993996689613761;-0.005993994629477219;0.7246270950425217;0.005212005953378805;0.7246401806549635
65.761622;1.0351293698591792;0.8331560043421464;0.8048894732479824;-0.021842751476738927;-0.021101512625843023;1.0350236329039662;9.999930086150801;0.8335070385381342;-0.005993996696360941;-0.005993994678841296;0.7246271205823439;0.005212006438420728;0.7246401130415667
65.771622;1.0351294518614877;0.8331559048300462;0.8048895679585948;-0.021842751482755156;-0.021101512636602548;1.0350236050932375;9.999930891066477;0.8335069179060827;-0.005993996704904015;-0.005993994729532148;0.7246271464532351;0.0052120069324501665;0.7246400483646295
65.781622;1.0351295414374684;0.8331558049737322;0.8048896628865986;-0.02184275148629646;-0.021101512646976787;1.0350235688471372;9.999931734409575;0.8335067934199865;-0.0059939967150880935;-0.005993994781455761;0.7246271731059787;0.00521200743317792;0.724639987297985
65.791622;1.035129638089149;0.833155705202283;0.804889757833449;-0.02184275148736067;-0.021101512656834184;1.035023523443409;9.999932616271533;0.8335066651593379;-0.0059939967268022604;-0.005993994834476179;0.724627200939482;0.0052120079383888756;0.7246399303984539
65.801622;1.0351297411918834;0.8331556059181255;0.804889852536612;-0.021842751485989964;-0.021101512666047113;1.0350234681529609;9.999933536255151;0.8335065333232468;-0.005993996739961444;-0.00599399488844254;0.7246272302536526;0.005212008446089358;0.7246398780868955
65.811622;1.0351298500140436;0.8331555075073682;0.8048899466509082;-0.021842751482257172;-0.021101512674452882;1.0350234023388682;9.999934494522027;0.8335063981177078;-0.005993996754485499;-0.005993994943204615;0.7246272612949499;0.00521200895439357;0.7246398306055389
65.821622;1.0351299638591442;0.8331554103187976;0.8048900397422982;-0.021842751476241002;-0.02110151268184557;1.0350233254944212;9.999935492105006;0.8335062597298328;-0.005993996770294398;-0.005993994998624282;0.7246272943264856;0.005212009461352247;0.7246397880189752
65.831622;1.0351300821762055;0.8331553145764959;0.8048901313108214;-0.02184275146802349;-0.021101512688014013;1.0350232372695878;9.999936529433123;0.8335061183982334;-0.005993996787320222;-0.005993995054600314;0.7246273296695926;0.005212009965113592;0.7246397502604635
65.841622;1.0351302045310262;0.8331552203762632;0.804890220831741;-0.02184275145770288;-0.02110151269279544;1.0350231374973924;9.999937605076191;0.8335059744541714;-0.005993996805513661;-0.005993995111078367;0.7246273677052416;0.005212010464041733;0.7246397171363969
65.851622;1.0351303305369381;0.8331551277698562;0.8048903077814009;-0.021842751445378644;-0.02110151269608204;1.0350230261843405;9.999938716573554;0.8335058282865863;-0.0059939968248309316;-0.005993995168033301;0.7246274088408745;0.005212010956739059;0.7246396882968194
65.861622;1.0351304598275997;0.8331550368187796;0.8048903916770574;-0.021842751431135114;-0.021101512697789683;1.0350229034462668;9.999939862012253;0.8335056802933173;-0.005993996845214633;-0.0059939952254609505;0.7246274534503846;0.005212011442266679;0.7246396632527643
65.871622;1.0351305920544323;0.8331549475839796;0.8048904721358241;-0.021842751415061826;-0.02110151269784351;1.0350227693641698;9.999941040524138;0.8335055308742891;-0.005993996866598002;-0.005993995283377609;0.7246275018286868;0.005212011920022661;0.7246396414565528
65.881622;1.035130726976214;0.8331548600905387;0.8048905488884373;-0.021842751397257148;-0.021101512696177917;1.035022623855624;9.999942251510488;0.8335053804565544;-0.0059939968889181315;-0.005993995341804592;0.7246275542036795;0.005212012389209184;0.7246396223994399
65.891622;1.03513086459175;0.833154774308979;0.8048906217470647;-0.021842751377793408;-0.02110151269274748;1.0350224667284489;9.99994349335206;0.8335052294910265;-0.005993996912098573;-0.005993995400750876;0.7246276108006326;0.005212012848743095;0.724639605641448
65.901622;1.0351310050830889;0.8331546901394894;0.8048906905910816;-0.021842751356691822;-0.021101512687556414;1.0350222978316101;9.999944762568987;0.8335050784325957;-0.005993996936025693;-0.005993995460207047;0.7246276718994613;0.00521201329777332;0.7246395907528977
65.911622;1.035131148612187;0.8331546073939188;0.8048907553612173;-0.021842751333923664;-0.021101512680665808;1.0350221170995793;9.99994605407764;0.8335049277469041;-0.005993996960562205;-0.005993995520152009;0.7246277378201624;0.005212013736244241;0.7246395772818244
65.921622;1.0351312952177634;0.8331545258345577;0.8048908160198818;-0.021842751309426027;-0.021101512672164868;1.0350219244935333;9.999947361929973;0.8335047778908662;-0.005993996985579539;-0.005993995580567746;0.7246278088689146;0.0052120141649994395;0.7246395648069186
65.931622;1.035131444798819;0.8331544452806516;0.8048908725230259;-0.02184275128311839;-0.02110151266215152;1.0350217199312932;9.999948679311501;0.833504629255909;-0.005993997010972172;-0.005993995641441504;0.7246278853026669;0.0052120145851690175;0.7246395529970445
65.941622;1.0351315970654271;0.8331543657062855;0.8048909248405723;-0.021842751254910354;-0.021101512650735555;1.0350215032738737;9.99994999819456;0.8335044821681764;-0.005993997036644041;-0.005993995702741242;0.7246279672937574;0.005212014997329931;0.7246395416230188
65.951622;1.0351317515232814;0.833154287238907;0.8048909729838846;-0.0218427512247032;-0.02110151263804697;1.0350212743853635;9.999951310037225;0.8335043369565088;-0.005993997062473458;-0.005993995764397351;0.7246280549001689;0.0052120154012622;0.7246395305600817
65.961622;1.0351319075419105;0.8331542100515164;0.8048910170065025;-0.021842751192389875;-0.02110151262424159;1.0350210331936773;9.99995260735005;0.8335041939776991;-0.005993997088281095;-0.005993995826321318;0.7246281480710337;0.0052120157962105475;0.7246395197836326
65.971622;1.0351320644053614;0.8331541342513241;0.8048910569618067;-0.02184275115785515;-0.02110151260949039;1.0350207797186923;9.999953884925034;0.833504053563199;-0.005993997113836437;-0.0059939958884160675;0.724628246682675;0.0052120161811125805;0.7246395093122795
65.981622;1.035132221301486;0.8331540598412295;0.8048910928410168;-0.021842751120968253;-0.02110151259396134;1.0350205140558673;9.999955139877214;0.8335039159939243;-0.005993997138899918;-0.005993995950554912;0.7246283505970612;0.00521201655471668;0.7246394991303746
65.991622;1.0351323772964023;0.8331539867388452;0.8048911245836428;-0.02184275108157497;-0.021101512577821398;1.0350202363315888;9.999956370095026;0.8335037815536807;-0.0059939971632587;-0.005993996012581457;0.7246284596830598;0.005212016915737805;0.7246394891585015
66.001622;1.035132531334781;0.8331539148212553;0.8048911521837719;-0.021842751039520332;-0.021101512561239696;1.0350199467475536;9.999957572526178;0.8335036505964444;-0.005993997186740268;-0.005993996074341777;0.7246285737736666;0.005212017263210455;0.7246394792829028
66.011622;1.0351326822738482;0.8331538439702764;0.8048911757693098;-0.021842750994690813;-0.02110151254436736;1.0350196456906589;9.999958743384866;0.8335035235738958;-0.005993997209212652;-0.005993996135713963;0.7246286926559341;0.005212017596915622;0.7246394694043429
66.021622;1.0351328288810533;0.8331537740881634;0.8048911955651362;-0.021842750947027326;-0.021101512527329672;1.035019333718672;9.999959879528795;0.8335034010216872;-0.0059939972305687065;-0.005993996196612759;0.7246288161205764;0.005212017917447595;0.7246394594684507
66.031622;1.0351329697782332;0.8331537050839789;0.8048912117918189;-0.021842750896507748;-0.021101512510252007;1.035019011407602;9.99996097890053;0.833503283525018;-0.005993997250704985;-0.0059939962569655605;0.7246289439861208;0.005212018225782734;0.72463944948277
66.041622;1.035133103465556;0.8331536368740142;0.8048912245748726;-0.02184275084312114;-0.02110151249327538;1.0350186792332075;9.999962039907258;0.8335031716498106;-0.005993997269523706;-0.005993996316692296;0.7246290760665172;0.0052120185228008405;0.7246394395251222
66.051622;1.0351332284986348;0.8331535694126343;0.8048912339344211;-0.021842750786844382;-0.021101512476533447;1.0350183375595665;9.999963060886707;0.8335030658540908;-0.005993997286959066;-0.005993996375715146;0.7246292121151126;0.005212018809387887;0.7246394297232112
66.061622;1.035133343656891;0.833153502708706;0.8048912398519822;-0.021842750727657834;-0.021101512460126006;1.0350179867126965;9.999964040031701;0.8335029664492078;-0.005993997302995752;-0.005993996433971555;0.724629351771593;0.005212019086955448;0.7246394202108071
66.071622;1.0351334478911427;0.8331534368178033;0.8048912422877259;-0.02184275066558599;-0.021101512444118162;1.035017627104774;9.999964975485696;0.8335028736105649;-0.005993997317661838;-0.0059939964914057075;0.7246294945353968;0.005212019357484753;0.7246394110979533
66.081622;1.03513354015204;0.8331533718617974;0.8048912411306682;-0.02184275060069592;-0.021101512428544352;1.0350172592835463;9.99996586541485;0.833502787384109;-0.005993997331013869;-0.005993996547954894;0.7246296398100339;0.005212019622868891;0.7246394024693396
66.091622;1.0351336193860785;0.8331533080732512;0.8048912361903229;-0.021842750533074547;-0.02110151241340314;1.035016883883245;9.99996670791324;0.8335027076764047;-0.0059939973431383155;-0.0059939966035513995;0.7246297870055718;0.00521201988423943;0.7246393943727737
66.101622;1.0351336847033796;0.8331532457903486;0.80489122724378;-0.021842750462833106;-0.021101512398646074;1.0350165016271589;9.99996750081867;0.8335026342881101;-0.005993997354166349;-0.005993996658132847;0.7246299355750845;0.005212020141736559;0.7246393867787516
66.111622;1.0351337354995913;0.8331531853807981;0.8048912140686258;-0.021842750390107878;-0.02110151238417563;1.0350161134150697;9.999968241631269;0.8335025670197846;-0.005993997364274031;-0.005993996711643228;0.7246300849469931;0.005212020394665841;0.72463937955882
66.121622;1.0351337714442777;0.8331531271708114;0.8048911964351133;-0.02184275031502638;-0.021101512369880022;1.0350157203490993;9.999968927831734;0.8335025057310772;-0.0059939973736551026;-0.005993996764024609;0.724630234487841;0.005212020641937481;0.7246393725183969
66.131622;1.0351337924247868;0.8331530714143593;0.8048911740853835;-0.02184275023768167;-0.02110151235567509;1.0350153235748814;9.99996955804097;0.8335024502747935;-0.0059939973824895635;-0.0059939968152149204;0.7246303835628405;0.005212020882497104;0.7246393654626184
66.141622;1.0351337985066749;0.8331530182563343;0.8048911467272922;-0.021842750158154886;-0.02110151234150786;1.0350149240553908;9.999970133216445;0.8335024004317888;-0.0059939973909326014;-0.005993996865159042;0.724630531614021;0.005212021115521393;0.7246393582507751
66.151622;1.0351337898997721;0.8331529677088946;0.8048911140547493;-0.02184275007654844;-0.02110151232734565;1.0350145224868685;9.999970656379059;0.8335023559450675;-0.0059939973991214425;-0.005993996913822736;0.7246306781685994;0.005212021340533615;0.7246393507890128
66.161622;1.035133766962953;0.8331529196910576;0.804891075788608;-0.021842749992990157;-0.02110151231316255;1.0350141193200237;9.999971131511426;0.8335023165598149;-0.005993997407180871;-0.005993996961202633;0.7246308227845716;0.005212021557315533;0.7246393429695184
66.171622;1.0351337301960137;0.8331528740875758;0.8048910317129236;-0.0218427499076207;-0.021101512298911343;1.0350137147777034;9.999971563183239;0.8335022819914244;-0.005993997415209891;-0.0059939970073306075;0.7246309650293885;0.005212021765590295;0.7246393346466031
66.181622;1.0351336801260205;0.8331528307595271;0.8048909816709143;-0.021842749820588456;-0.021101512284513315;1.0350133089245634;9.999971956367933;0.8335022518822823;-0.005993997423262729;-0.0059939970522620845;0.7246311045314595;0.005212021965010414;0.7246393256634625
66.191622;1.0351336171878491;0.833152789525378;0.8048909255294687;-0.021842749732056906;-0.021101512269870438;1.035012901798994;9.99997231545989;0.8335022258120985;-0.005993997431362302;-0.0059939970960576966;0.7246312410542313;0.0052120221554033865;0.724639315849097
66.201622;1.0351335417110457;0.833152750156617;0.8048908631820684;-0.02184274964220517;-0.02110151225486702;1.0350124934887228;9.99997264304176;0.8335022033453664;-0.005993997439537435;-0.005993997138782738;0.7246313745639762;0.005212022336692946;0.7246393049809244
66.211622;1.0351334539664607;0.8331527123578859;0.8048907945935061;-0.0218427495512179;-0.02110151223938144;1.035012084110219;9.999972939184914;0.8335021840496226;-0.005993997447834042;-0.005993997180523022;0.724631505247481;0.005212022508546327;0.7246392927757307
66.221622;1.0351333542273642;0.8331526757474156;0.8048907198418984;-0.021842749459285497;-0.021101512223331575;1.0350116737910242;9.999973201708825;0.8335021674796094;-0.005993997456307043;-0.005993997221394043;0.7246316334251398;0.005212022670274234;0.7246392789285787
66.231622;1.0351332428643665;0.8331526399141211;0.8048906391596783;-0.02184274936661246;-0.021101512206702668;1.0350112627177568;9.999973427461725;0.833502153217178;-0.005993997465029096;-0.005993997261528786;0.7246317594291364;0.00521202282103625;0.7246392631646316
66.241622;1.035133120407094;0.8331526044926412;0.8048905529395234;-0.021842749273410216;-0.021101512189508165;1.0350108511871545;9.999973613486443;0.8335021409619612;-0.005993997474107423;-0.005993997301053094;0.7246318835230116;0.005212022959930351;0.7246392452828818
66.251622;1.0351329874593667;0.8331525691472123;0.8048904616848502;-0.021842749179881077;-0.021101512171736544;1.0350104395860371;9.999973757285979;0.8335021305666236;-0.005993997483686967;-0.005993997340065784;0.7246320058160823;0.005212023085889539;0.7246392252049783
66.261622;1.035132844567897;0.8331525335206315;0.8048903659895911;-0.021842749086214877;-0.02110151215336472;1.0350100282911567;9.99997385698331;0.8335021220198173;-0.005993997493926777;-0.005993997378639073;0.7246321262052965;0.005212023197664992;0.7246392030157431
66.271622;1.0351326922532738;0.8331524972965038;0.8048902665697555;-0.021842748992588267;-0.02110151213441443;1.0350096175839212;9.999973911424451;0.8335021154248661;-0.0059939975049643525;-0.005993997416841145;0.7246322444538541;0.00521202329399916;0.7246391789649478
66.281622;1.035132531096095;0.8331524603557268;0.8048901642217094;-0.021842748899161563;-0.021101512114972333;1.0350092077060271;9.999973919208296;0.8335021109529899;-0.005993997516901872;-0.00599399745475716;0.7246323603350809;0.005212023373805683;0.7246391534289546
66.291622;1.0351323616287005;0.8331524228124005;0.8048900596766427;-0.021842748806076135;-0.021101512095159466;1.0350087989905172;9.999973877237952;0.8335021087683858;-0.005993997529803674;-0.005993997492490481;0.7246324736785174;0.0052120234361185775;0.7246391268515207
66.301622;1.0351321841976284;0.8331523848845296;0.8048899535067124;-0.021842748713437287;-0.021101512075092334;1.0350083918670119;9.99997378057325;0.8335021089630464;-0.005993997543689204;-0.005993997530150242;0.724632584308174;0.005212023479818843;0.7246390996780321
66.311622;1.035131999021335;0.833152346832315;0.8048898461749469;-0.021842748621286257;-0.021101512054862975;1.035007986728284;9.99997362361469;0.8335021115405842;-0.005993997558531204;-0.00599399756782712;0.7246326919892668;0.0052120235034255015;0.7246390722827099
66.321622;1.035131806268145;0.8331523090209584;0.8048897381580871;-0.021842748529594398;-0.02110151203453275;1.0350075838569655;9.999973401376346;0.8335021164463806;-0.005993997574252064;-0.005993997605566984;0.7246327964581534;0.00521202350525509;0.7246390448937667
66.331622;1.0351316060610085;0.8331522719085356;0.8048896300187077;-0.021842748438298008;-0.021101512014129;1.0350071834894106;9.999973110253643;0.833502123592164;-0.005993997590735604;-0.005993997643372422;0.7246328974809414;0.005212023483958955;0.7246390175502584
66.341622;1.035131398525472;0.8331522359439812;0.8048895223688564;-0.021842748347337706;-0.021101511993651345;1.0350067858936505;9.999972748547469;0.8335021328464759;-0.005993997607872952;-0.005993997681223888;0.7246329948414989;0.005212023438956539;0.7246389901439948
66.351622;1.035131183834956;0.8331522014989909;0.8048894157853326;-0.02184274825666079;-0.021101511973090133;1.035006391382374;9.999972317395383;0.833502144000824;-0.005993997625590261;-0.005993997719096375;0.7246330882958993;0.005212023370201921;0.7246389625447391
66.361622;1.035130962175669;0.8331521688271164;0.804889310769513;-0.021842748166216983;-0.02110151195243958;1.035006000295828;9.999971821562939;0.8335021567739105;-0.005993997643834095;-0.005993997756981968;0.7246331776220183;0.005212023277601295;0.724638934706982
66.371622;1.0351307336924558;0.8331521380551865;0.8048892077670075;-0.021842748075979954;-0.021101511931702278;1.0350056129479397;9.999971268767217;0.8335021709129143;-0.005993997662565532;-0.005993997794912396;0.7246332627304896;0.005212023160998546;0.7246389066837035
66.381622;1.0351304984695668;0.8331521092237449;0.8048891071907737;-0.021842747985953658;-0.02110151191090674;1.035005229523672;9.999970667705655;0.8335021862864351;-0.005993997681780491;-0.0059939978329568875;0.7246333436797637;0.005212023020836156;0.7246388785871221
66.391622;1.0351302565684117;0.8331520823407861;0.8048890094290413;-0.02184274789614956;-0.02110151189013619;1.0350048500459206;9.999970026146798;0.8335022028475513;-0.005993997701527352;-0.00599399787120429;0.7246334205876138;0.005212022858682606;0.7246388505732239
66.401622;1.0351300081396437;0.8331520574394016;0.8048889148584626;-0.021842747806576534;-0.021101511869528265;1.0350044744591511;9.999969350216913;0.8335022205657622;-0.005993997721902709;-0.005993997909756803;0.7246334935580492;0.0052120226770917735;0.7246388228741893
66.411622;1.035129753564919;0.8331520345743071;0.8048888238589528;-0.021842747717251112;-0.021101511849245306;1.035004102725029;9.999968645086149;0.8335022394271064;-0.005993997743023275;-0.005993997948736379;0.724633562644438;0.005212022479004485;0.7246387958213996
66.421622;1.0351294935468551;0.833152013758472;0.8048887368229779;-0.021842747628208908;-0.02110151182945129;1.035003734880945;9.999967916092023;0.8335022594294597;-0.005993997764995837;-0.005993997988277998;0.7246336278182366;0.005212022267086978;0.7246387698335853
66.431622;1.0351292290738792;0.8331519949693728;0.804888654140792;-0.02184274753950067;-0.021101511810287524;1.0350033710693343;9.999967169142836;0.8335022805453665;-0.005993997787909752;-0.0059939980284970705;0.7246336889963574;0.005212022043353915;0.7246387454068537
66.441622;1.0351289612615342;0.8331519781969082;0.8048885761519334;-0.02184274745116898;-0.021101511791850967;1.0350030115392517;9.999966410243408;0.8335023027174452;-0.00599399781184069;-0.005993998069458299;0.7246337461105669;0.005212021809192052;0.7246387230857888
66.451622;1.0351286911976552;0.8331519634382907;0.8048885030991414;-0.021842747363226965;-0.021101511774214446;1.0350026566180917;9.999965645050661;0.8335023258931759;-0.005993997836851026;-0.005993998111174982;0.7246337990960977;0.005212021565474182;0.7246387034090316
66.461622;1.035128419874495;0.8331519506937286;0.8048884351149043;-0.021842747275658034;-0.021101511757475874;1.0350023066497562;9.999964878951282;0.8335023500409247;-0.005993997862999384;-0.005993998153632727;0.7246338478241962;0.005212021312712056;0.724638686897861
66.471622;1.0351281481549588;0.8331519400038436;0.8048883722361695;-0.02184274718843612;-0.021101511741782687;1.0350019619671353;9.999964116811825;0.8335023751312636;-0.005993997890359277;-0.0059939981968122865;0.7246338921111773;0.005212021051499825;0.724638674081952
66.481622;1.0351278767366356;0.8331519315071978;0.8048883144288603;-0.021842747101543197;-0.02110151172731785;1.0350016229302699;9.99996336238082;0.8335024011248363;-0.005993997919017001;-0.00599399824069593;0.7246339317959504;0.005212020783058617;0.7246386654968263
66.491622;1.0351276061407284;0.8331519254893704;0.8048882616052231;-0.021842747014960848;-0.021101511714275337;1.0350012899191452;9.999962618302131;0.8335024279416254;-0.005993997949031493;-0.005993998285261846;0.7246339667727681;0.00521202050940307;0.7246386616560996
66.501622;1.0351273367531002;0.833151922357529;0.8048882136483475;-0.02184274692865413;-0.021101511702839325;1.0350009632693;9.999961886341968;0.8335024553913917;-0.005993997980390998;-0.005993998330470925;0.7246339969263837;0.005212020233045548;0.7246386630265573
66.511622;1.0351270688910033;0.8331519225586189;0.8048881704626151;-0.021842746842577546;-0.021101511693172037;1.0350006432434222;9.999961167544528;0.8335024831659016;-0.00599399801301;-0.005993998376267527;0.7246340220683357;0.005212019956647376;0.7246386700057226
66.521622;1.0351268028341851;0.8331519265400028;0.8048881319940654;-0.021842746756698714;-0.021101511685408535;1.0350003300297175;9.999960462896867;0.8335025109176206;-0.005993998046754725;-0.005993998422615189;0.7246340419932045;0.005212019682725062;0.7246386828774053
66.531622;1.0351265388421202;0.8331519347441985;0.804888098181656;-0.021842746671022015;-0.021101511679635972;1.0350000237344839;9.999959773877906;0.8335025383326315;-0.005993998081479582;-0.005993998469516305;0.7246340565708193;0.005212019413270615;0.7246387017661883
66.541622;1.0351262772022392;0.8331519475918694;0.8048880689206896;-0.021842746585600346;-0.02110151167586371;1.0349997243759832;9.99995910243141;0.8335025651734326;-0.005993998117075493;-0.005993998516983934;0.7246340657366183;0.005212019149761911;0.7246387266490222
66.551622;1.0351260182309658;0.833151965471476;0.8048880440734617;-0.02184274650052428;-0.021101511674011912;1.0349994319064657;9.999958451217001;0.8335025912935663;-0.005993998153492148;-0.005993998565019875;0.7246340694147324;0.0052120188937667235;0.7246387573978581
