time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
66.561622;1.035125762194124;0.8331519887194421;0.804888023459561;-0.021842746415894634;-0.021101511673927837;1.0349991462629298;9.99995782386447;0.8335026165949059;-0.005993998190708474;-0.005993998613609713;0.7246340674696419;0.005212018647335394;0.7246387938296897
66.571622;1.0351255092930105;0.8331520175950738;0.8048880068327515;-0.021842746331793696;-0.02110151167542163;1.0349988673680237;9.99995722413757;0.8335026409608763;-0.005993998228698322;-0.005993998662705931;0.7246340597115967;0.0052120184127328354;0.7246388357954917
66.581622;1.0351252597517329;0.8331520523394608;0.8048879938990746;-0.02184274624826548;-0.021101511678284238;1.034998595081597;9.99995665452361;0.8335026642377591;-0.005993998267430369;-0.005993998712220158;0.724634045932794;0.005212018192106724;0.7246388832831969
66.591622;1.0351250138352048;0.8331520932670187;0.8048879843483004;-0.02184274616531584;-0.021101511682279514;1.0349983292157807;9.999956115548768;0.8335026862519967;-0.005993998306880468;-0.005993998762036203;0.724634025933845;0.005212017987658687;0.7246389364625514
66.601622;1.0351247717621055;0.8331521407428013;0.804887977865586;-0.02184274608292789;-0.021101511687161872;1.034998069616448;9.99995560623327;0.8335027068337366;-0.005993998347027026;-0.005993998812027508;0.7246339995176649;0.005212017801809452;0.7246389956440111
66.611622;1.0351245336469264;0.8331521951320655;0.8048879741650211;-0.02184274600107993;-0.02110151169272434;1.0349978161917357;9.999955125280376;0.8335027258684741;-0.005993998387836367;-0.005993998862067536;0.7246339664725263;0.005212017636486619;0.7246390612103292
66.621622;1.035124299495863;0.8331522568656274;0.8048879730470005;-0.02184274591976163;-0.021101511698826556;1.0349975688596984;9.999954672157852;0.8335027433435176;-0.0059939984292629546;-0.005993998912018165;0.7246339265721918;0.005212017492156528;0.7246391335654186
66.631622;1.035124069208043;0.8331523265147271;0.8048879743835957;-0.021842745838977343;-0.021101511705380986;1.034997327498844;9.99995424743879;0.8335027593526297;-0.005993998471267314;-0.005993998961713485;0.7246338795901148;0.005212017368083102;0.7246392130768436
66.641622;1.0351238426098437;0.8331524047587502;0.8048879780031298;-0.021842745758745268;-0.021101511712312063;1.034997091940091;9.999953852465287;0.833502774055595;-0.005993998513825168;-0.005993999010961308;0.7246338253190455;0.0052120172634569865;0.7246393000246055
66.651622;1.0351236194863618;0.8331524923286691;0.8048879835882805;-0.02184274567911764;-0.02110151171952181;1.0349968619982872;9.999953488826014;0.8335027875715519;-0.00599399855691694;-0.00599399905954849;0.7246337636005513;0.0052120171779507325;0.7246393945710943
66.661622;1.0351233995576932;0.8331525899870341;0.8048879906827032;-0.021842745600195716;-0.02110151172688919;1.0349966375395083;9.99995315813926;0.8335027998871938;-0.005993998600530995;-0.005993999107257399;0.7246336943583214;0.00521201711170094;0.7246394967334089
66.671622;1.0351231825364393;0.8331526984871727;0.8048879987685503;-0.02184274552210771;-0.021101511734295565;1.034996418538375;9.999952862108152;0.8335028108868144;-0.005993998644689053;-0.005993999153896062;0.7246336175935314;0.005212017065335037;0.7246396063906956
66.681622;1.035122968292213;0.8331528184980029;0.8048880073157783;-0.021842745444977274;-0.021101511741641307;1.03499620506389;9.999952602531938;0.8335028204455927;-0.005993998689452443;-0.0059939991993186725;0.7246335333127;0.005212017040031625;0.7246397233294422
66.691622;1.0351227569179582;0.8331529505477268;0.8048880157797055;-0.021842745368903477;-0.02110151174883664;1.0349959972031837;9.999952381473785;0.8335028284865179;-0.005993998734892224;-0.005993999243433097;0.7246334414638601;0.005212017037369193;0.7246398472692032
66.701622;1.0351225486684466;0.8331530950163063;0.8048880236111703;-0.021842745293948536;-0.0211015117557959;1.0349957950107658;9.999952201571725;0.833502834991;-0.005993998781051845;-0.00599399928618778;0.7246333419667937;0.005212017058968599;0.7246399778708383
66.711622;1.0351223438671326;0.8331532521410956;0.8048880302869387;-0.02184274522014384;-0.021101511762450998;1.0349955985273687;9.999952065933723;0.8335028399708115;-0.005993998827942059;-0.0059939993275453145;0.7246332347921541;0.005212017106342396;0.7246401147480417
66.721622;1.0351221427848019;0.8331534219909468;0.8048880353288396;-0.02184274514751909;-0.02110151176876527;1.0349954078483703;9.999951978009738;0.8335028434259321;-0.005993998875564928;-0.00599399936746825;0.7246331200088907;0.005212017180941881;0.7246402574817932
66.731622;1.0351219455741676;0.8331536044503827;0.8048880383362436;-0.02184274507613702;-0.02110151177474636;1.0349952232010269;9.99995194192446;0.8335028453696262;-0.005993998923927544;-0.005993999405915287;0.7246329977837065;0.005212017283977253;0.7246404056651646
66.741622;1.035121752327869;0.8331537992659265;0.8048880390098029;-0.021842745006103496;-0.021101511780458878;1.0349950449597152;9.999951961988305;0.8335028459130367;-0.0059939989730362015;-0.00599399944284888;0.7246328683498776;0.005212017416181347;0.7246405589635416
66.751622;1.035121563149845;0.8331540061192616;0.8048880371236748;-0.021842744937548387;-0.021101511786022764;1.0349948735676195;9.999952041219561;0.8335028452900674;-0.005993999022886924;-0.005993999478243341;0.7246327319737726;0.0052120175778201504;0.7246407171456998
66.761622;1.0351213782115174;0.8331542246515762;0.8048880324995196;-0.0218427448706078;-0.021101511791595844;1.0349947094398066;9.99995218087741;0.8335028438036239;-0.00599399907347233;-0.005993999512067305;0.724632588949059;0.005212017768772491;0.7246408800792741
66.771622;1.035121197802332;0.8331544544096582;0.8048880249956336;-0.021842744805421022;-0.02110151179735744;1.0349945529359184;9.999952380626944;0.8335028417587709;-0.005993999124812933;-0.005993999544267907;0.7246324395930682;0.005212017988596475;0.7246410476623668
66.781622;1.0351210222610927;0.8331546947984825;0.8048880144350032;-0.02184274474213163;-0.02110151180350777;1.034994404383706;9.999952637854072;0.8335028394157652;-0.0059939991769849404;-0.005993999574788605;0.7246322841925611;0.0052120182367747635;0.7246412197449847
66.791622;1.035120851837755;0.8331549451195402;0.8048880005278363;-0.021842744680878348;-0.021101511810266805;1.034994264092182;9.999952947473394;0.8335028369963197;-0.00599399923011982;-0.0059939996035840845;0.7246321229403517;0.005212018512942313;0.724641396173817
66.801622;1.0351206866490668;0.8331552046220219;0.8048879829314279;-0.021842744621773783;-0.02110151181784308;1.0349941323373675;9.999953303268102;0.8335028347226893;-0.005993999284382833;-0.00599399963060531;0.7246319559150083;0.005212018816758962;0.7246415768924063
66.811622;1.0351205266978996;0.8331554724930811;0.8048879613780059;-0.021842744564889514;-0.02110151182638899;1.034994009339197;9.99995369919115;0.8335028328212349;-0.00599399933995013;-0.005993999655786896;0.7246317830644489;0.005212019147722914;0.7246417619364811
66.821622;1.0351203718871678;0.8331557478426144;0.8048879357117827;-0.02184274451025804;-0.021101511835987012;1.0349938952270445;9.999954129286335;0.8335028314918517;-0.005993999397007393;-0.005993999679047732;0.7246316042110953;0.005212019505255822;0.724641951362548
66.831622;1.035120222056925;0.833156029742018;0.8048879058917527;-0.02184274445789395;-0.021101511846668138;1.0349937899359705;9.999954586942202;0.8335028308785509;-0.005993999455763684;-0.005993999700294052;0.7246314191425058;0.005212019888793281;0.7246421451843942
66.841622;1.035120077049008;0.8331563172817481;0.8048878720506415;-0.021842744407820885;-0.02110151185843167;1.034993693094774;9.999955064669027;0.8335028310800257;-0.005993999516440904;-0.005993999719442542;0.724631227729929;0.005212020297570826;0.7246423433000457
66.851622;1.0351199367559838;0.8331566095857655;0.8048878345113268;-0.02184274436007232;-0.021101511871245766;1.0349936040549645;9.99995555450633;0.8335028321813786;-0.00599399957923416;-0.005993999736457682;0.724631029973578;0.005212020730344842;0.7246425454680743
66.861622;1.0351198011267904;0.8331569057888492;0.8048877936942316;-0.021842744314668556;-0.021101511885036003;1.034993522034037;9.99995604866577;0.8335028342283108;-0.005993999644272932;-0.005993999751359019;0.7246308259507808;0.005212021185427076;0.7246427513850788
66.871622;1.0351196701287437;0.8331572050056653;0.8048877500124656;-0.021842744271598727;-0.021101511899690728;1.0349934462937749;9.999956539843236;0.833502837186133;-0.005993999711606921;-0.005993999764187114;0.7246306157273705;0.005212021660784736;0.7246429607557782
66.881622;1.0351195436817442;0.8331575063222958;0.8048877038423635;-0.02184274423081735;-0.021101511915084827;1.0349933762837675;9.999957020766097;0.8335028409278229;-0.005993999781231482;-0.0059939997749647676;0.7246303992991161;0.005212022153990387;0.7246431732855869
66.891622;1.0351194216200246;0.8331578088607547;0.8048876555359231;-0.02184274419224612;-0.0211015119310971;1.0349933116460341;9.99995748383076;0.8335028452135599;-0.005993999853126696;-0.005993999783685071;0.7246301765631331;0.005212022662333417;0.7246433886735822
66.901622;1.0351193037334039;0.8331581118346304;0.8048876054022451;-0.021842744155776007;-0.02110151194761546;1.0349932521693865;9.999957921732316;0.8335028497224662;-0.005993999927266628;-0.005993999790326864;0.724629947321515;0.0052120231830700406;0.7246436066414238
66.911622;1.0351191898451892;0.8331584144824253;0.804887553687941;-0.02184274412128296;-0.021101511964548555;1.0349931978346631;9.99995832823359;0.8335028541488044;-0.005994000003603589;-0.005993999794885855;0.7246297113167927;0.005212023713656013;0.7246438269343881
66.921622;1.0351190798493353;0.833158715989175;0.804887500592732;-0.021842744088650043;-0.02110151198184542;1.0349931488605304;9.999958697906967;0.833502858248419;-0.005994000082055256;-0.005993999797400967;0.7246294683045366;0.0052120242520891725;0.7246440492817187
66.931622;1.035118973704233;0.8331590155281737;0.8048874462579313;-0.02184274405776468;-0.02110151199948928;1.03499310563074;9.99995902524191;0.8335028618254804;-0.00599400016249787;-0.005993999797949276;0.7246292181718416;0.005212024797032398;0.7246442733820835
66.941622;1.0351188713954018;0.8331593123478129;0.8048873907370321;-0.021842744028501386;-0.02110151201746399;1.0349930685598705;9.999959304524644;0.8335028647398977;-0.0059940002447497;-0.00599399979661725;0.7246289609874671;0.005212025347349586;0.724644498920388
66.951622;1.0351187728582798;0.8331596057738271;0.8048873340281706;-0.02184274400073459;-0.02110151203574962;1.034993038016452;9.999959530473513;0.8335028669435914;-0.005994000328556698;-0.005993999793483597;0.7246286969383914;0.00521202590172863;0.7246447255655001
66.961622;1.035118677913986;0.8331598951185334;0.8048872761313991;-0.02184274397438199;-0.021101512054357643;1.0349930143431534;9.999959698197923;0.8335028684916008;-0.005994000413620802;-0.005993999788618694;0.7246284263045548;0.005212026459041093;0.7246449529584604
66.971622;1.0351185862826797;0.8331601796095301;0.8048872170382068;-0.021842743949433703;-0.021101512073342415;1.0349929978811194;9.99995980258226;0.8335028695191836;-0.005994000499654405;-0.005993999782094942;0.7246281494932016;0.005212027018825335;0.7246451807182016
66.981622;1.0351184976741932;0.833160458421818;0.8048871566680529;-0.02184274392593958;-0.02110151209276421;1.034992988893456;9.999959837925799;0.8335028702178219;-0.0059940005863954714;-0.005993999774006012;0.7246278669953637;0.005212027581247498;0.7246454084564885
66.991622;1.0351184119035024;0.8331607307390304;0.8048870948443964;-0.02184274390397444;-0.021101512112657768;1.0349929875000745;9.999959797513425;0.8335028708017681;-0.005994000673582458;-0.005993999764466233;0.7246275792873091;0.005212028146793353;0.7246456357914874
67.001622;1.0351183289382895;0.8331609957783358;0.8048870313598752;-0.02184274388362357;-0.02110151213305116;1.034992993768606;9.999959673186678;0.8335028714658164;-0.0059940007609328464;-0.005993999753586184;0.7246272867954869;0.005212028715876683;0.724645862366062
67.011622;1.0351182488328232;0.8331612528405085;0.8048869660949352;-0.02184274386499704;-0.021101512154009485;1.0349930078468306;9.99995945541271;0.833502872382044;-0.005994000848132731;-0.005993999741453331;0.7246269899067747;0.005212029288388986;0.7246460879040225
67.021622;1.0351181716453512;0.8331615013512768;0.8048868990839807;-0.021842743848244257;-0.021101512175653776;1.0349930300046826;9.999959133766518;0.8335028737324378;-0.005994000934837078;-0.005993999728126773;0.7246266889833889;0.005212029863621737;0.7246463122542515
67.031622;1.0351180974710166;0.8331617408175006;0.8048868304489061;-0.021842743833541522;-0.0211015121981444;1.034993060610402;9.999958697737988;0.8335028757398656;-0.005994001020691739;-0.005993999713645669;0.7246263843943017;0.0052120304407657575;0.7246465353303906
67.041622;1.0351180265110282;0.8331619707977845;0.8048867602945403;-0.02184274382105195;-0.021101512221644966;1.0349931000448023;9.999958137738684;0.8335028786764839;-0.0059940011053698046;-0.0059939996980350055;0.7246260765458276;0.005212031019394545;0.7246467570195577
67.051622;1.035117959030189;0.8331621909300082;0.8048866886961127;-0.02184274381089547;-0.021101512246285432;1.0349931485904054;9.99995744566773;0.8335028828310388;-0.005994001188592279;-0.005993999681297429;0.7246257658930239;0.005212031599230698;0.724646977132409
67.061622;1.0351178952775293;0.8331624009003029;0.8048866157279274;-0.021842743803151852;-0.021101512272145226;1.0349932064125302;9.999956614842194;0.8335028884798167;-0.005994001270109353;-0.00599399966341806;0.7246254529192881;0.005212032179462375;0.7246471953529371
67.071622;1.0351178354417239;0.8331626003690045;0.8048865414823644;-0.02184274379786753;-0.021101512299254985;1.0349932736241447;9.999955640087297;0.8335028958874368;-0.005994001349664779;-0.005993999644386553;0.7246251380996429;0.005212032758336097;0.7246474112262936
67.081622;1.0351177796050994;0.8331627889646687;0.8048864661152993;-0.02184274379505129;-0.02110151232760141;1.034993350348756;9.999954518055036;0.8335029052759817;-0.0059940014269912615;-0.005993999624210021;0.7246248218726756;0.005212033333278855;0.7246476242335471
67.091622;1.0351177277409902;0.8331629663260269;0.8048863898719125;-0.021842743794675847;-0.02110151235714072;1.0349934367774922;9.999953247211119;0.8335029167586203;-0.005994001501832617;-0.005993999602916772;0.7246245046100547;0.005212033901451927;0.7246478338670248
67.101622;1.0351176797488895;0.8331631321429013;0.8048863130486325;-0.021842743796685736;-0.021101512387817118;1.0349935332001887;9.999951827703484;0.8335029302876934;-0.0059940015739490355;-0.005993999580566343;0.7246241866250248;0.005212034460069161;0.7246480396261452
67.111622;1.0351176354613194;0.833163286215629;0.8048862359397647;-0.021842743801000458;-0.021101512419567953;1.0349936399392314;9.99995026127287;0.8335029456738057;-0.00599400164310459;-0.005993999557258809;0.7246238682304058;0.00521203500617867;0.7246482409983708
67.121622;1.0351175946917026;0.8331634285177849;0.8048861588034246;-0.021842743807513203;-0.0211015124523338;1.0349937571939216;9.999948550980587;0.8335029626909447;-0.005994001709060928;-0.0059939995331273355;0.7246235497413446;0.005212035536701124;0.724648437490548
67.131622;1.035117557349979;0.8331635592265358;0.804886081846638;-0.02184274381610211;-0.02110151248608623;1.0349938849045655;9.999946700585046;0.833502981138433;-0.005994001771587454;-0.005993999508320657;0.7246232314260652;0.005212036048849678;0.7246486286714766
67.141622;1.0351175235054824;0.8331636787137121;0.804886005214177;-0.02184274382665416;-0.021101512520837726;1.034994022753498;9.999944713904247;0.8335030007974699;-0.005994001830488276;-0.005993999482990633;0.7246229135277384;0.005212036540316108;0.7246488142079703
67.151622;1.0351174933509966;0.8331637874893246;0.8048859289641201;-0.02184274383906647;-0.021101512556617717;1.0349941703164793;9.999942594888466;0.8335030213934259;-0.005994001885623022;-0.005993999457293635;0.7246225963623337;0.005212037009226569;0.7246489938988588
67.161622;1.0351174670892846;0.8331638861148974;0.8048858530612419;-0.021842743853225866;-0.021101512593446344;1.034994327226781;9.999940348271972;0.833503042596346;-0.0059940019369115576;-0.005993999431400785;0.72462228037327;0.005212037454090241;0.7246491676800645
67.171622;1.0351174447858513;0.833163975144346;0.8048857774263349;-0.021842743869008138;-0.021101512631333644;1.0349944932282942;9.999937980311811;0.8335030640479975;-0.005994001984333183;-0.00599399940550364;0.7246219660660803;0.005212037873665625;0.724649335587116
67.181622;1.0351174263264955;0.8331640551209903;0.804885701998928;-0.02184274388629742;-0.02110151267029252;1.0349946681545363;9.999935499285215;0.8335030854329072;-0.005994002027913679;-0.005993999379824755;0.724621653893674;0.005212038266786742;0.7246494976981357
67.191622;1.0351174115332424;0.833164126586814;0.8048856267436326;-0.021842743904996267;-0.02110151271034694;1.034994851874228;9.999932915210717;0.8335031065170907;-0.005994002067700029;-0.005993999354633626;0.7246213442083327;0.005212038632287621;0.724649654109291
67.201622;1.0351174003007697;0.8331641900541641;0.8048855516446559;-0.021842743925023063;-0.021101512751544912;1.034995044208426;9.999930239024849;0.833503127110499;-0.0059940021037339615;-0.005993999330242658;0.724621037287432;0.005212038968921503;0.7246498049143271
67.211622;1.0351173926270796;0.8331642459805928;0.8048854767692277;-0.021842743946308422;-0.02110151279396894;1.0349952448982151;9.999927482028214;0.8335031470188206;-0.005994002136038297;-0.005993999306975842;0.7246207333823785;0.005212039275329227;0.7246499501433364
67.221622;1.0351173885633325;0.8331642947845929;0.8048854023206566;-0.021842743968792204;-0.021101512837714387;1.0349954536118027;9.999924655851826;0.8335031660242117;-0.005994002164627661;-0.005993999285124635;0.7246204327458281;0.005212039550243232;0.7246500897667698
67.231622;1.0351173881807338;0.8331643368251792;0.8048853286022168;-0.021842743992416803;-0.02110151288284551;1.0349956699084233;9.999921772658286;0.8335031838965302;-0.005994002189526756;-0.005993999264916393;0.7246201355974368;0.005212039792849935;0.7246502237959432
67.241622;1.0351173915685026;0.8331643723710771;0.804885255976986;-0.02184274401711805;-0.021101512929363606;1.0349958932016086;9.999918845085157;0.8335032004367601;-0.005994002210780637;-0.00599399924650794;0.7246198420650829;0.005212040003073927;0.7246503523198591
67.251622;1.0351173988324307;0.8331644016780829;0.8048851848673781;-0.02184274404282338;-0.02110151297720197;1.0349961227846167;9.999915885753225;0.833503215531655;-0.005994002228459398;-0.0059939992299907945;0.7246195521795405;0.0052120401815196615;0.7246504754389962
67.261622;1.0351174101157685;0.8331644250426824;0.8048851157501182;-0.021842744069455623;-0.021101513026240668;1.0349963579451475;9.999912906504832;0.8335032291975202;-0.005994002242639166;-0.005993999215396202;0.7246192659047823;0.005212040329265856;0.7246505932277508
67.271622;1.0351174256121076;0.8331644426858551;0.8048850491254054;-0.021842744096927894;-0.021101513076326926;1.034996598116221;9.999909917962938;0.8335032416191153;-0.005994002253357686;-0.005993999202702055;0.7246189831386707;0.005212040447846014;0.7246507057562184
67.281622;1.0351174455054184;0.8331644546507907;0.8048849854706694;-0.02184274412514309;-0.021101513127292804;1.034996842896462;9.999906930087205;0.8335032531639732;-0.005994002260605592;-0.005993999191850619;0.7246187037054184;0.0052120405390831395;0.7246508131064384
67.291622;1.0351174698975014;0.8331644608409579;0.8048849252216257;-0.021842744154016547;-0.021101513178959773;1.03499709192776;9.999903953217586;0.8335032643450815;-0.005994002264369483;-0.005993999182770192;0.7246184273896648;0.005212040604615305;0.7246509153790831
67.301622;1.0351174988270124;0.8331644610528722;0.8048848687666792;-0.02184274418348814;-0.02110151323113083;1.0349973448063612;9.99990099857303;0.8335032757610589;-0.005994002264659316;-0.005993999175383777;0.7246181539731631;0.005212040645603756;0.724651012686783
67.311622;1.0351175323346693;0.8331644549889129;0.8048848164128112;-0.02184274421350054;-0.021101513283597023;1.034997601093976;9.999898077530885;0.8335032880480225;-0.005994002261500802;-0.0059939991696114185;0.7246178832343366;0.005212040662997074;0.7246511051088981
67.321622;1.0351175704769204;0.8331644423702883;0.8048847683899746;-0.0218427442439885;-0.02110151333616023;1.0349978603652952;9.999895200362088;0.8335033018451574;-0.005994002254929576;-0.005993999165387097;0.7246176149727925;0.00521204065807793;0.7246511926421951
67.331622;1.0351176133280489;0.8331644230788702;0.8048847249194507;-0.021842744274901633;-0.021101513388638804;1.0349981222484097;9.999892376227917;0.8335033177461979;-0.005994002245002269;-0.005993999162688555;0.7246173491146485;0.005212040632583035;0.7246512752052274
67.341622;1.0351176610304027;0.8331643971923189;0.8048846862223034;-0.021842744306225816;-0.021101513440850105;1.0349983864005985;9.999889613937558;0.8335033362145525;-0.005994002231809196;-0.005993999161553442;0.724617085808229;0.005212040588461789;0.7246513526884858
67.351622;1.0351177138269039;0.8331643649109555;0.8048846524300727;-0.02184274433798402;-0.021101513492589985;1.0349986523851922;9.999886921883803;0.8335033575218552;-0.005994002215467071;-0.0059939991620700525;0.7246168253861807;0.00521204052784623;0.7246514249994367
67.361622;1.0351177720149707;0.8331643264544246;0.8048846235435276;-0.021842744370217732;-0.02110151354363029;1.034998919598761;9.99988430774929;0.8335033817872393;-0.005994002196099738;-0.005993999164347875;0.724616568250562;0.005212040452924662;0.7246514920904851
67.371622;1.0351178358895112;0.8331642820096881;0.8048845995047504;-0.021842744402953522;-0.021101513593740857;1.0349991873912743;9.999881778473053;0.8335034090775156;-0.005994002173827052;-0.005993999168479476;0.7246163148158229;0.005212040365383769;0.7246515539608696
67.381622;1.0351179056991058;0.8331642317661782;0.804884580247033;-0.021842744436172335;-0.021101513642706193;1.034999455206509;9.999879339726865;0.8335034394500744;-0.005994002148761498;-0.005993999174526366;0.7246160655244417;0.005212040265885638;0.7246516106275436
67.391622;1.0351179815619436;0.8331641759668342;0.8048845656689528;-0.021842744469799075;-0.021101513690317947;1.034999722529593;9.999876995563756;0.8335034729123426;-0.0059940021210042145;-0.005993999182521576;0.7246158208582891;0.005212040154024333;0.7246516621112676
67.401622;1.0351180634474526;0.8331641148896602;0.8048845556243764;-0.021842744503708496;-0.021101513736362515;1.034999988763504;9.999874749629775;0.8335035094051026;-0.005994002090642494;-0.005993999192447034;0.7246155813057014;0.005212040028729757;0.7246517084440366
67.411622;1.0351181513163774;0.8331640488351907;0.8048845499219671;-0.02184274453773349;-0.021101513780618333;1.0350002532297164;9.999872606930046;0.8335035488878987;-0.0059940020577607875;-0.005993999204216539;0.7246153473064498;0.005212039888760497;0.7246517496634324
67.421622;1.0351182452492353;0.8331639781657599;0.8048845482975506;-0.021842744571683143;-0.021101513822876044;1.035000515267645;9.999870574260749;0.8335035914548325;-0.005994002022453069;-0.005993999217709013;0.7246151191917408;0.005212039732816488;0.7246517857960604
67.431622;1.0351183454215938;0.8331639033010699;0.804884550395071;-0.021842744605379823;-0.02110151386298601;1.0350007743241365;9.999868659483065;0.833503637348037;-0.005994001984813488;-0.0059939992328089395;0.7246148971589079;0.005212039559129638;0.724651816846681
67.441622;1.035118452019482;0.8331638246683278;0.8048845557866185;-0.021842744638695916;-0.021101513900885386;1.0350010299541337;9.999866870997469;0.8335036868756465;-0.00599400194493313;-0.0059939992493993855;0.7246146813117214;0.005212039365140151;0.7246518428045255
67.451622;1.0351185651772319;0.8331637426765914;0.8048845640446196;-0.021842744671566612;-0.02110151393656546;1.035001281714155;9.999865217942876;0.8335037403414998;-0.005994001902927225;-0.0059939992673302845;0.7246144717269674;0.005212039147817308;0.7246518636562652
67.461622;1.0351186849488896;0.8331636577520455;0.8048845748184951;-0.021842744703976135;-0.021101513970025524;1.035001529058987;9.999863710164641;0.8335037979961316;-0.005994001858945435;-0.0059939992864072224;0.7246142685142416;0.00521203890414877;0.7246518793972412
67.471622;1.0351188113539151;0.8331635704252326;0.8048845878618014;-0.021842744735928836;-0.02110151400126817;1.0350017713767279;9.999862356991322;0.8335038600180203;-0.005994001813142721;-0.005993999306406174;0.7246140718303375;0.005212038631522057;0.7246518900521117
67.481622;1.0351189444155076;0.8331634813662986;0.8048846030442008;-0.02184274476742614;-0.021101514030316355;1.0350020081258282;9.99986116561186;0.8335039265668825;-0.005994001765659615;-0.005993999327104863;0.7246138818335283;0.005212038328414264;0.7246518956748523
67.491622;1.0351190841000588;0.8331633912996101;0.8048846203654005;-0.02184274479846994;-0.02110151405721761;1.0350022389204792;9.999860140658422;0.8335039978264983;-0.005994001716636028;-0.005993999348313517;0.7246136986612802;0.005212037994800586;0.7246518963138455
67.501622;1.0351192302782917;0.8331633008868409;0.8048846399137668;-0.021842744829084108;-0.021101514082036667;1.035002463529336;9.99985928511686;0.8335040739680872;-0.005994001666234656;-0.005993999369883842;0.7246135224597898;0.00521203763147261;0.72465189200116
67.511622;1.0351193827610699;0.8331632106830453;0.8048846617912923;-0.021842744859322402;-0.021101514104839392;1.035002681838086;9.999858601101742;0.8335041551059946;-0.005994001614653024;-0.00599399939170639;0.7246133534059892;0.005212037239050704;0.7246518827919327
67.521622;1.035119541295937;0.8331631211488105;0.8048846861108387;-0.021842744889253588;-0.021101514125670188;1.0350028938031073;9.999858090031037;0.833504241301965;-0.005994001562131521;-0.005993999413713675;0.7246131916955447;0.005212036817697483;0.7246518688096453
67.531622;1.0351197055236578;0.8331630326675361;0.8048847130371464;-0.0218427449189427;-0.021101514144539937;1.0350030994705621;9.999857752975455;0.8335043325764359;-0.005994001508964544;-0.005993999435867482;0.7246130375062536;0.0052120363673432485;0.7246518502515243
67.541622;1.0351198750015234;0.8331629455573392;0.8048847427695858;-0.021842744948444515;-0.02110151416143059;1.0350032990469906;9.99985759076787;0.8335044288984054;-0.0059940014554910655;-0.0059939994581171205;0.7246128910025168;0.005212035887914197;0.7246518273506342
67.551622;1.0351200493317099;0.8331628600715629;0.8048847755010117;-0.021842744977823084;-0.021101514176303394;1.035003492892542;9.999857603295956;0.8335045302026892;-0.00599400140206045;-0.005993999480368656;0.7246127524078988;0.005212035379563671;0.72465180032855
67.561622;1.035120228291034;0.8331627763698976;0.8048848114054153;-0.02184274500718762;-0.021101514189101788;1.0350036814559014;9.999857788652536;0.8335046364362294;-0.005994001349004502;-0.005993999502493628;0.7246126220539956;0.005212034843114317;0.7246517693866611
67.571622;1.0351204118042743;0.8331626944866631;0.804884850599309;-0.02184274503668638;-0.021101514199745028;1.035003865222339;9.999858142444065;0.8335047475518258;-0.005994001296620187;-0.005993999524360812;0.7246125003682901;0.005212034280456986;0.7246517347292496
67.581622;1.0351205997784398;0.8331626143875384;0.804884893070739;-0.02184274506644863;-0.0211015142081169;1.0350040446355415;9.999858657528884;0.8335048634556317;-0.00599400124515461;-0.00599399954586785;0.7246123878450167;0.005212033694316916;0.7246516965285441
67.591622;1.035120791992276;0.8331625360802432;0.8048849386727438;-0.02184274509655119;-0.021101514214075086;1.0350042200182334;9.999859324840406;0.8335049840196184;-0.005994001194810396;-0.005993999566957859;0.7246122850032634;0.005212033087644593;0.7246516548534043
67.601622;1.035120988106749;0.8331624596354705;0.8048849872024395;-0.02184274512704079;-0.021101514217485896;1.035004391587056;9.999860134457261;0.8335051091517794;-0.005994001145765322;-0.005993999587627376;0.724612192318776;0.005212032463537111;0.7246516096897077
67.611622;1.0351211876874233;0.833162385123351;0.8048850384713129;-0.02184274515796434;-0.021101514218246215;1.0350045595434;9.999861075853218;0.8335052387953452;-0.005994001098174152;-0.005993999607934881;0.724612110174514;0.005212031825342419;0.7246515610156287
67.621622;1.0351213902261573;0.8331623125585611;0.8048850923136258;-0.021842745189367487;-0.02110151421627562;1.0350047240977618;9.999862138304897;0.8335053728901162;-0.005994001052170073;-0.005993999627985945;0.724612038890536;0.005212031176082063;0.7246515088187049
67.631622;1.0351215952146493;0.8331622418834749;0.8048851485853489;-0.021842745221274436;-0.02110151421149873;1.035004885365043;9.999863312042818;0.833505511404833;-0.005994001007888353;-0.005993999647895512;0.7246119787887941;0.0052120305178759;0.7246514530839614
67.641622;1.0351218022207465;0.8331621729868725;0.8048852072112699;-0.02184274525367555;-0.021101514203838434;1.0350050432835982;9.999864588798054;0.833505654352313;-0.005994000965480166;-0.0059939996677803534;0.724611930213426;0.005212029852169427;0.7246513937952916
67.651622;1.0351220109043604;0.8331621057445867;0.8048852682414194;-0.02184274528652053;-0.021101514193225826;1.0350051976763086;9.999865961423783;0.833505801723582;-0.005994000925103323;-0.005993999687782609;0.724611893511688;0.005212029180236549;0.7246513309039923
67.661622;1.0351222209827917;0.8331620400459684;0.8048853318216364;-0.02184274531971678;-0.02110151417961229;1.035005348360719;9.9998674238615;0.8335059534609225;-0.005994000886906303;-0.0059939997080653935;0.7246118690042456;0.005212028503368972;0.7246512642871706
67.671622;1.0351224322222115;0.8331619757823506;0.8048853980977287;-0.021842745353141853;-0.021101514162977612;1.0350054952237795;9.999868971499632;0.8335061095202316;-0.0059940008510028595;-0.005993999728783534;0.7246118569857268;0.005212027822665784;0.724651193755191
67.681622;1.03512264447705;0.8331619128299392;0.8048854671677044;-0.021842745386660672;-0.021101514143338312;1.035005638249007;9.999870600989091;0.8335062699264921;-0.005994000817449267;-0.005993999750067068;0.7246118577682112;0.005212027138488444;0.724651119092478
67.691622;1.0351228576782572;0.8331618510783756;0.8048855390874259;-0.02184274542013486;-0.02110151412075259;1.0350057774615922;9.999872309945292;0.8335064347476062;-0.005994000786245946;-0.005993999772007033;0.7246118716797336;0.005212026450197196;0.7246510401441077
67.701622;1.0351230717599156;0.8331617904719134;0.8048856138726905;-0.021842745453424104;-0.02110151409532589;1.035005912835828;9.999874096980168;0.833506604017327;-0.0059940007573606345;-0.005993999794644714;0.724611898987697;0.005212025756793838;0.7246509569110924
67.711622;1.0351232865743611;0.8331617309953266;0.8048856915060947;-0.021842745486395077;-0.021101514067212553;1.0350060442595406;9.999875961198638;0.8335067776761921;-0.0059940007307674875;-0.005993999817982284;0.7246119398335872;0.005212025057723496;0.724650869531175
67.721622;1.035123501805716;0.8331616726362817;0.8048857719549972;-0.021842745518940117;-0.021101514036590382;1.0350061715337637;9.999877901472452;0.8335069555697888;-0.005994000706478712;-0.005993999841998381;0.7246119942312541;0.005212024352842836;0.7246507781805396
67.731622;1.0351237169713061;0.8331616153569279;0.8048858551762289;-0.021842745550975658;-0.021101514003616373;1.0350062943829998;9.999879916711743;0.8335071374880495;-0.005994000684538183;-0.0059939998666558745;0.7246120620853669;0.00521202364183332;0.7246506830239795
67.741622;1.0351239314974272;0.8331615590609903;0.8048859411160685;-0.021842745582419047;-0.02110151396840845;1.0350064125404823;9.999882006461405;0.8335073231856682;-0.005994000664990862;-0.005993999891911288;0.7246121431816903;0.005212022923895948;0.72465058422196
67.751622;1.035124144739231;0.8331615035970051;0.8048860297152218;-0.021842745613179802;-0.021101513931058028;1.0350065258534682;9.99988417058301;0.8335075123816975;-0.005994000647852918;-0.005993999917729969;0.7246122371960756;0.005212022198185184;0.7246504819608315
67.761622;1.035124355986997;0.8331614487861825;0.8048861209041959;-0.021842745643177966;-0.02110151389164871;1.0350066342608308;9.999886408437385;0.8335077048129492;-0.005994000633093298;-0.005993999944099293;0.7246123437465353;0.005212021464501607;0.7246503764815809
67.771622;1.0351245645365017;0.8331613944104028;0.8048862146263276;-0.02184274567237247;-0.021101513850279422;1.035006737668422;9.999888718410382;0.833507900328619;-0.005994000620642222;-0.005993999971021023;0.7246124624310637;0.005212020723633336;0.724650268070085
67.781622;1.0351247697527854;0.8331613402162086;0.8048863109167753;-0.02184274570077504;-0.021101513807072477;1.0350068358639748;9.999891097900006;0.8335080988999236;-0.00599400061041945;-0.005993999998485866;0.7246125928644435;0.005212019977378731;0.7246501570294898
67.791622;1.035124971078238;0.8331612859817565;0.804886409946014;-0.02184274572844407;-0.021101513762143465;1.035006928530215;9.99989354351628;0.8335083005341059;-0.005994000602351287;-0.005994000026464922;0.7246127347311883;0.005212019228179292;0.7246500436962803
67.801622;1.0351251680240423;0.8331612315699578;0.8048865119623706;-0.021842745755470145;-0.021101513715572846;1.035007015287691;9.999896051196243;0.8335085052132105;-0.005994000596376497;-0.005994000054920882;0.7246128877727888;0.005212018478509886;0.7246499284810582
67.811622;1.0351253601503654;0.8331611769246371;0.8048866172368881;-0.021842745781948707;-0.021101513667425176;1.0350070957026596;9.999898616474143;0.8335087128741122;-0.005994000592454623;-0.005994000083825958;0.7246130517078794;0.005212017730548961;0.7246498118676663
67.821622;1.0351255470184488;0.8331611220267346;0.8048867260732337;-0.02184274580794442;-0.021101513617785856;1.035007169320454;9.999901234981449;0.8335089233722603;-0.005994000590559148;-0.005994000113184529;0.7246132261906715;0.0052120169860341665;0.7246496943765404
67.831622;1.0351257281376625;0.8331610668428132;0.8048868387728505;-0.021842745833474758;-0.021101513566759062;1.0350072357525746;9.999903902173646;0.8335091364530671;-0.005994000590652016;-0.005994000143024774;0.724613410835154;0.005212016245977489;0.7246495765213905
67.841622;1.035125902946792;0.8331610113429799;0.8048869555411328;-0.021842745858517133;-0.021101513514433984;1.0350072947485423;9.999906612422992;0.8335093517396343;-0.005994000592664831;-0.005994000173353236;0.7246136052416917;0.005212015510433329;0.7246494587593676
67.851622;1.035126070858517;0.8331609556065892;0.8048870764649113;-0.02184274588300915;-0.021101513460860144;1.0350073462221667;9.999909359191344;0.8335095687023593;-0.005994000596489312;-0.005994000204133109;0.724613808992905;0.005212014778532803;0.7246493414510123
67.861622;1.035126231360003;0.8331608998657436;0.8048872015775687;-0.02184274590682837;-0.021101513406044704;1.035007390223002;9.99991213624289;0.8335097866800155;-0.005994000601973205;-0.005994000235297889;0.7246140216635636;0.00521201404882464;0.7246492248521237
67.871622;1.0351263841019505;0.8331608443952413;0.8048873309063332;-0.021842745929789922;-0.021101513349972366;1.035007426853267;9.999914938091745;0.833510005000022;-0.005994000608939659;-0.005994000266754955;0.724614242862199;0.005212013319746617;0.7246491091584155
67.881622;1.0351265288944904;0.8331607893894047;0.8048874644450655;-0.02184274595168729;-0.021101513292635474;1.0350074562106917;9.999917759247358;0.8335102230722956;-0.00599400061722513;-0.005994000298380847;0.7246144722460002;0.005212012589749006;0.724648994574218
67.891622;1.0351266656170888;0.8331607349077287;0.8048876021063466;-0.02184274597234051;-0.021101513234046215;1.0350074784107708;9.999920593643681;0.833510440370709;-0.005994000626701283;-0.005994000330036974;0.7246147094853792;0.005212011857111072;0.7246488813170023
67.901622;1.035126794151072;0.8331606808191926;0.8048877437144486;-0.02184274599161617;-0.0211015131742376;1.035007493634858;9.999923435322799;0.8335106563862813;-0.0059940006372625225;-0.005994000361596375;0.7246149542196139;0.0052120111199095;0.7246487695754478
67.911622;1.0351269143969941;0.8331606267832871;0.8048878890329888;-0.021842746009418712;-0.021101513113274042;1.0350075021553056;9.999926279797139;0.833510870670529;-0.005994000648797007;-0.005994000392960605;0.7246152060537983;0.005212010376240756;0.7246486595092229
67.921622;1.0351270263233157;0.8331605723635424;0.8048880378280987;-0.02184274602566551;-0.021101513051252383;1.035007504345461;9.999929124548155;0.8335110829307772;-0.005994000661171978;-0.005994000424062954;0.7246154646144382;0.005212009624686137;0.7246485512744181
67.931622;1.0351271299834717;0.8331605171806157;0.8048881899550927;-0.021842746040262498;-0.021101512988288915;1.0350075007054063;9.999931968111452;0.8335112929886785;-0.005994000674240427;-0.005994000454859388;0.7246157295987568;0.0052120088648600965;0.7246484450341948
67.941622;1.0351272254995236;0.8331604609398553;0.80488834538307;-0.021842746053092492;-0.021101512924517684;1.0350074918702228;9.99993480882675;0.8335115006148589;-0.005994000687869423;-0.005994000485313871;0.7246160007452364;0.00521200809753489;0.7246483409643036
67.951622;1.03512731306534;0.8331604033672978;0.8048885041375867;-0.021842746064018693;-0.021101512860091633;1.0350074785413974;9.99993764392389;0.8335117054817115;-0.005994000701977622;-0.005994000515386646;0.7246162777637704;0.005212007324197954;0.7246482392417818
67.961622;1.0351273929929026;0.8331603441922365;0.8048886662510802;-0.02184274607290705;-0.021101512795174075;1.0350074613865359;9.999940468928283;0.8335119072593276;-0.005994000716542292;-0.005994000545019477;0.7246165602972555;0.005212006546531455;0.7246481400113254
67.971622;1.035127465754275;0.8331602832071103;0.8048888317557334;-0.021842746079662155;-0.02110151272993322;1.035007440970212;9.99994327793512;0.8335121056633658;-0.005994000731574157;-0.005994000574124691;0.7246168479272557;0.005212005766135127;0.7246480433612666
67.981622;1.035127531959221;0.8331602203521689;0.8048890007020708;-0.02184274608425314;-0.021101512664528185;1.0350074177118376;9.999946064637365;0.8335123004234601;-0.0059940007470985915;-0.005994000602597533;0.7246171402155236;0.005212004984345751;0.7246479493131817
67.991622;1.0351275922697012;0.8331601557811897;0.8048891731894179;-0.021842746086712623;-0.021101512599089788;1.035007391887977;9.999948823315911;0.8335124912761769;-0.005994000763145046;-0.0059940006303317505;0.7246174367606787;0.00521200420211999;0.7246478578165291
68.001622;1.0351276473470357;0.833160089859388;0.8048893493717824;-0.02184274608711388;-0.02110151253373624;1.0350073636931338;9.99995154956748;0.8335126779755172;-0.005994000779718959;-0.005994000657215292;0.7246177372158032;0.005212003420116527;0.7246477687679767
68.011622;1.0351276978676611;0.8331600230457189;0.8048895294139233;-0.021842746085547857;-0.02110151246860467;1.0350073332805942;9.999954240372025;0.8335128602457833;-0.005994000796768293;-0.0059940006831271766;0.7246180412542917;0.00521200263880318;0.7246476820336277
68.021622;1.0351277445309324;0.8331599557174639;0.8048897134019445;-0.02184274608211981;-0.021101512403848225;1.035007300770658;9.999956893226054;0.8335130377062179;-0.005994000814184683;-0.00599400070796052;0.7246183485327656;0.005212001858413102;0.7246475974491504
68.031622;1.0351277880340712;0.8331598880560096;0.80488990128714;-0.02184274607695775;-0.02110151233961242;1.035007266298264;9.999959505167991;0.8335132098566539;-0.005994000831841827;-0.00599400073165663;0.7246186586883041;0.005212001078914023;0.7246475148428038
68.041622;1.035127829036538;0.8331598200531153;0.8048900929336817;-0.0218427460701991;-0.02110151227602784;1.0350072300625925;9.999962072445783;0.833513376150932;-0.0059940008496244205;-0.005994000754201936;0.724618971386898;0.005212000300219935;0.7246474340723776
68.051622;1.0351278681243525;0.833159751636508;0.8048902881780495;-0.021842746061950934;-0.02110151221321777;1.0350071922936943;9.99996459057425;0.8335135361081046;-0.005994000867426351;-0.0059940007755822505;0.7246192863797125;0.005211999522718398;0.7246473550409066
68.061622;1.0351279058194656;0.8331596828321675;0.8048904867930403;-0.021842746052266736;-0.021101512151298945;1.03500715316135;9.999967054283767;0.8335136893742664;-0.005994000885147287;-0.005994000795752918;0.7246196034922374;0.005211998747572115;0.7246472776965731
68.071622;1.0351279426742122;0.8331596138440357;0.8048906884086615;-0.021842746041154215;-0.02110151209037375;1.0350071127700864;9.999969457442127;0.833513835725774;-0.005994000902699436;-0.005994000814654023;0.724619922565292;0.00521199797632156;0.7246472019881284
68.081622;1.035127979379972;0.8331595450184831;0.8048908925177075;-0.02184274602858353;-0.02110151203052913;1.0350070712861672;9.99997179350605;0.8335139750805244;-0.0059940009200225184;-0.005994000832243079;0.7246202434259883;0.005211997210399942;0.7246471278181021
68.091622;1.0351280167624732;0.8331594767295037;0.804891098600931;-0.02184274601448781;-0.02110151197184402;1.0350070290492084;9.999974056027918;0.8335141075009304;-0.0059940009371119325;-0.005994000848522054;0.7246205659006597;0.005211996450873278;0.7246470550887076
68.101622;1.035128055678;0.8331594092632673;0.8048913062783717;-0.02184274599877359;-0.021101511914394105;1.0350069865462226;9.999976238317958;0.8335142331293514;-0.005994000954026971;-0.0059940008635530175;0.7246208898029899;0.005211995698147327;0.7246469837842942
68.111622;1.0351280969304992;0.8331593427954972;0.8048915153769725;-0.02184274598133909;-0.021101511858246297;1.0350069442633913;9.999978333279746;0.8335143520768928;-0.005994000970851289;-0.005994000877451525;0.7246212148805556;0.005211994952133808;0.7246469139707401
68.121622;1.0351281412317197;0.8331592774476186;0.8048917258778555;-0.021842745962086664;-0.021101511803443527;1.0350069025646562;9.999980334151047;0.8335144643700972;-0.005994000987646676;-0.005994000890354423;0.7246215407870611;0.005211994213021397;0.7246468457484722
68.131622;1.0351281892062847;0.8331592133454832;0.8048919378184077;-0.021842745940931784;-0.021101511749991777;1.0350068617145847;9.99998223482899;0.8335145700302143;-0.005994001004439135;-0.005994000902382707;0.7246218671140762;0.005211993481728694;0.7246467792655874
68.141622;1.0351282414956866;0.8331591506531997;0.8048921512405615;-0.021842745917799222;-0.02110151169785369;1.0350068219505253;9.999984029543215;0.8335146691582903;-0.005994001021219166;-0.005994000913627239;0.7246221934567036;0.005211992759600162;0.7246467147543462
68.151622;1.0351282988566406;0.8331590895637594;0.8048923661583762;-0.021842745892602926;-0.0211015116469388;1.035006783511794;9.999985713061132;0.8335147618999302;-0.005994001037937501;-0.005994000924165098;0.7246225194658369;0.00521199204788359;0.724646652497362
68.161622;1.035128362102015;0.8331590302365526;0.8048925825043483;-0.02184274586524512;-0.021101511597106062;1.0350067466597064;9.99998728137366;0.8335148484106126;-0.005994001054513218;-0.005994000934088029;0.7246228448448796;0.005211991347457402;0.7246465927523489
68.171622;1.035128431985436;0.8331589727152614;0.8048928000879708;-0.021842745835642077;-0.021101511548204367;1.0350067117057453;9.99998873186634;0.8335149289028401;-0.0059940010708622255;-0.005994000943524207;0.7246231692927183;0.005211990658846941;0.7246465357137489
68.181622;1.0351285091287818;0.8331589168854209;0.8048930185722903;-0.021842745803740155;-0.021101511500116008;1.0350066790618808;9.999990062717838;0.8335150036734988;-0.005994001086915414;-0.005994000952640263;0.7246234924521636;0.005211989982557606;0.7246464815135963
68.191622;1.035128593899539;0.8331588625132125;0.8048932374665907;-0.02184274576950699;-0.0211015114527519;1.0350066492744674;9.999991272011933;0.8335150730605119;-0.0059940011025985925;-0.005994000961611098;0.7246238139286193;0.005211989319510671;0.7246464302172044
68.201622;1.0351286862711946;0.8331588093206501;0.8048934561889115;-0.02184274573290955;-0.0211015114060364;1.0350066229569648;9.999992357029486;0.8335151373691452;-0.0059940011177958205;-0.005994000970573999;0.7246241333660882;0.0052119886711633825;0.7246463817958908
68.211622;1.035128785837532;0.8331587569969329;0.8048936741721401;-0.021842745693890313;-0.02110151135993017;1.0350066006839298;9.999993314330082;0.8335151968464308;-0.005994001132339757;-0.005994000979609605;0.7246244505011921;0.005211988039341324;0.7246463361149541
68.221622;1.0351288919749633;0.8331587051453614;0.8048938909025637;-0.02184274565235732;-0.021101511314453023;1.0350065829544202;9.999994141027205;0.8335152517645061;-0.0059940011460322;-0.0059940009887643735;0.7246247651330332;0.005211987425916422;0.7246462929763771
68.231622;1.0351290039994823;0.8331586532949226;0.8048941058821557;-0.02184274560819969;-0.021101511269673717;1.0350065701897646;9.99999483611718;0.8335153025266381;-0.005994001158674597;-0.00599400099808996;0.724625077019144;0.005211986832273427;0.7246462521758107
68.241622;1.035129121233179;0.833158601001126;0.8048943185938499;-0.02184274556131361;-0.0211015112256881;1.0350065627004639;9.999995400510786;0.8335153496755;-0.005994001170097868;-0.005994001007673265;0.724625385794618;0.005211986259046896;0.7246462135087486
68.251622;1.0351292430053565;0.8331585479047812;0.8048945285162401;-0.021842745511627265;-0.02110151118260008;1.035006560658559;9.999995836099167;0.833515393808663;-0.005994001180170583;-0.005994001017625962;0.7246256910058005;0.005211985706603136;0.7246461767362697
68.261622;1.0351293686480973;0.833158493718422;0.8048947351624604;-0.0218427454591276;-0.02110151114049976;1.0350065641091335;9.99999614484894;0.8335154354814831;-0.005994001188781864;-0.005994001028031225;0.7246259922176453;0.005211985175498204;0.7246461415818685
68.271622;1.03512949753267;0.83315843820284;0.8048949380854897;-0.02184274540386951;-0.02110151109944722;1.0350065730047708;9.999996328776444;0.8335154751800907;-0.005994001195829514;-0.005994001038912871;0.7246262890905812;0.005211984666214012;0.7246461077769667
68.281622;1.0351296291577556;0.8331583811634907;0.8048951368793213;-0.02184274534594675;-0.02110151105947028;1.03500658726256;9.999996390571003;0.8335155133360633;-0.00599400120122881;-0.005994001050253967;0.7246265813749468;0.00521198417874168;0.724646075085824
68.291622;1.0351297631772665;0.8331583224710227;0.8048953312445176;-0.021842745285452193;-0.021101511020564456;1.0350066068086519;9.999996333606008;0.8335155503076933;-0.00599400120493477;-0.005994001062024715;0.7246268688247097;0.005211983712527279;0.7246460432892496
68.301622;1.0351298992789195;0.8331582620390301;0.8048955210538145;-0.021842745222467114;-0.021101510982688813;1.035006631573407;9.999996161513;0.8335155863596434;-0.005994001206961151;-0.005994001074194172;0.7246271511012444;0.005211983266693799;0.7246460121761863
68.311622;1.0351300370594474;0.8331581997195763;0.8048957063139429;-0.02184274515707653;-0.021101510945764842;1.035006661452628;9.999995878066926;0.8335156216667899;-0.005994001207371146;-0.0059940010867298365;0.7246274277463227;0.005211982840248009;0.7246459815543127
68.321622;1.035130176034946;0.8331581352259538;0.8048958870820695;-0.02184274508938989;-0.021101510909696433;1.0350066962588098;9.99999548710461;0.8335156563256167;-0.005994001206244228;-0.005994001099605369;0.7246276982153542;0.00521198243217483;0.7246459512646672
68.331622;1.0351303157402085;0.8331580681440113;0.8048960634450877;-0.02184274501955575;-0.02110151087440972;1.0350067357111934;9.99999499252227;0.8335156903965071;-0.0059940012036624945;-0.005994001112810409;0.7246279619243382;0.0052119820418567945;0.724645921211066
68.341622;1.0351304558336978;0.8331579979476873;0.8048962355110462;-0.021842744947765304;-0.021101510839877158;1.0350067795124493;9.999994398641855;0.8335157239781723;-0.005994001199723112;-0.005994001126336035;0.7246282183024669;0.005211981669631218;0.7246458913879616
