time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
68.351622;1.0351305961274286;0.8331579239882384;0.8048964033471195;-0.02184274487424209;-0.021101510806114367;1.035006827423252;9.99999371084519;0.8335157572388991;-0.005994001194528069;-0.0059940011401499954;0.724628466866943;0.005211981316653587;0.7246458618778957
68.361622;1.0351307365053415;0.8331578455300442;0.8048965669134394;-0.02184274479921754;-0.021101510773164137;1.0350068792178417;9.999992936023412;0.8335157903431859;-0.005994001188153553;-0.005994001154192357;0.7246287072926872;0.005211980984167075;0.7246458328524601
68.371622;1.0351308768306189;0.8331577618951952;0.8048967260217529;-0.021842744722910916;-0.021101510741061032;1.0350069346649937;9.999992082057897;0.8335158233464038;-0.005994001180650045;-0.005994001168392042;0.7246289394003501;0.005211980672903032;0.7246458045759171
68.381622;1.0351310169688241;0.8331576726453098;0.8048968803367941;-0.021842744645531344;-0.02110151070978673;1.03500699368335;9.999991156703445;0.833515856171665;-0.005994001172048964;-0.005994001182691349;0.724629163058591;0.005211980383002878;0.7246457773693485
68.391622;1.0351311569011414;0.8331575776368497;0.8048970294328783;-0.0218427445672987;-0.021101510679263434;1.0350070564650533;9.999990167259371;0.8335158886712973;-0.00599400116233729;-0.005994001197072918;0.7246293781041651;0.005211980114232272;0.7246457515581234
68.401622;1.0351312967870772;0.8331574769452221;0.8048971728662663;-0.021842744488469217;-0.021101510649390608;1.0350071233898643;9.999989120948655;0.8335159206827942;-0.005994001151453966;-0.005994001211575516;0.7246295843188844;0.005211979866075387;0.7246457274178817
68.411622;1.035131436917582;0.8331573707884847;0.80489731026112;-0.021842744409343327;-0.021101510620075994;1.0350071948901751;9.999988025101938;0.8335159519979778;-0.005994001139339713;-0.005994001226280053;0.7246297814256246;0.00521197963786321;0.7246457051216043
68.421622;1.035131577606035;0.8331572594866405;0.804897441372823;-0.021842744330244645;-0.02110151059123949;1.0350072713934901;9.99998688716225;0.8335159823038002;-0.005994001125984061;-0.005994001241272233;0.7246299691261893;0.005211979429203192;0.7246456847499624
68.431622;1.035131719085197;0.8331571434312456;0.8048975660480041;-0.02184274425147892;-0.021101510562811437;1.035007353296109;9.999985714675278;0.8335160112246512;-0.005994001111429658;-0.005994001256607116;0.7246301471739315;0.005211979240382146;0.724645666385616
68.441622;1.0351318614800677;0.8331570230720831;0.8048976841395381;-0.021842744173300187;-0.021101510534734063;1.0350074409627465;9.99998451542061;0.8335160384176943;-0.005994001095747538;-0.005994001272291661;0.724630315412179;0.005211979072216642;0.7246456501932591
68.451622;1.035132004876961;0.833156898900296;0.8048977954806652;-0.021842744095905496;-0.021101510506948543;1.0350075347103485;9.999983297691971;0.8335160635646406;-0.005994001079008908;-0.005994001288290835;0.7246304737731568;0.005211978925591272;0.7246456363841906
68.461622;1.0351321494253667;0.8331567713903465;0.8048978999002848;-0.021842744019438972;-0.021101510479367355;1.0350076347402872;9.999982070106258;0.8335160862962322;-0.0059940010612700625;-0.005994001304559386;0.7246306222629704;0.005211978801183863;0.7246456251118372
68.471622;1.0351322953573983;0.8331566409366868;0.8048979972208793;-0.02184274394398872;-0.021101510451864283;1.035007741092911;9.999980840797024;0.8335161061877447;-0.0059940010425726005;-0.005994001321072127;0.7246307609431784;0.005211978699253016;0.7246456164282253
68.481622;1.035132442903393;0.8331565078547644;0.8048980872219439;-0.021842743869597153;-0.021101510424293847;1.0350078536631564;9.99997961665718;0.8335161228176606;-0.00599400102294388;-0.005994001337822512;0.72463088993772;0.005211978619473953;0.7246456103203076
68.491622;1.0351325922352759;0.8331563724592463;0.8048981696071957;-0.02184274379629865;-0.021101510396511265;1.0350079722756185;9.999978403515994;0.8335161358226131;-0.0059940010023887364;-0.005994001354821052;0.7246310094456634;0.00521197856090506;0.7246456067464117
68.501622;1.0351327434993962;0.833156235167182;0.8048982440429702;-0.0218427437241526;-0.021101510368380177;1.035008096772108;9.99997720732404;0.8335161449367757;-0.005994000980889271;-0.005994001372117472;0.7246311196946519;0.005211978522001693;0.7246456056323186
68.511622;1.0351328968754188;0.8331560965161926;0.8048983102259475;-0.02184274365323454;-0.02110151033978087;1.0350082270349792;9.999976034888462;0.8335161500220294;-0.0059940009584215515;-0.0059940013898049215;0.7246312208685617;0.0052119785007564414;0.7246456068511469
68.521622;1.035133052599658;0.833155957057321;0.8048983678919367;-0.02184274358360366;-0.021101510310612116;1.0350083629404927;9.999974893255851;0.8335161510754899;-0.005994000934970311;-0.005994001407993801;0.724631313084106;0.005211978494747614;0.7246456102256681
68.531622;1.035133210910593;0.8331558172423734;0.8048984168141512;-0.021842743515288542;-0.02110151028078276;1.0350085043095631;9.999973788710143;0.8335161482163858;-0.0059940009105331855;-0.005994001426797141;0.7246313964043786;0.0052119785010513705;0.7246456155646249
68.541622;1.0351333719736024;0.833155677407617;0.8048984568208927;-0.02184274344830086;-0.021101510250223155;1.0350086509288958;9.999972726298111;0.8335161416821999;-0.005994000885123109;-0.005994001446335744;0.7246314708422319;0.005211978516564035;0.7246456227003515
68.551622;1.0351335358634708;0.8331555378339517;0.8048984877652247;-0.02184274338265696;-0.021101510218916996;1.035008802560618;9.999971709985532;0.8335161318232563;-0.005994000858767663;-0.0059940014667296485;0.724631536332153;0.00521197853855463;0.7246456315010871
68.561622;1.0351337025700849;0.8331553988114152;0.8048985094654629;-0.021842743318382384;-0.02110151018691137;1.0350089588559332;9.999970743220842;0.8335161190713434;-0.005994000831508418;-0.005994001488069221;0.7246315926977481;0.005211978564652993;0.7246456418896356
68.571622;1.0351338720365484;0.833155260661293;0.8048985216763431;-0.021842743255500355;-0.021101510154302845;1.0350091193196378;9.99996982924864;0.8335161038935515;-0.005994000803403856;-0.00599400151039424;0.7246316396837583;0.005211978592496915;0.724645653863241
68.581622;1.0351340442195955;0.8331551237342617;0.8048985240861328;-0.02184274319402521;-0.02110151012123137;1.0350092833898878;9.99996897104885;0.8335160867548481;-0.005994000774522256;-0.005994001533696459;0.7246316770647698;0.005211978619742869;0.7246456674503576
68.591622;1.03513421907673;0.8331549884154148;0.8048985163501163;-0.021842743133969608;-0.021101510087873372;1.0350094505124445;9.999968171322033;0.8335160681058418;-0.005994000744919809;-0.005994001557930474;0.7246317047218414;0.005211978644307489;0.7246456826339917
68.601622;1.0351343965338027;0.8331548551400049;0.8048984981709849;-0.021842743075363744;-0.021101510054411927;1.0350096201918975;9.999967432876712;0.8335160483794515;-0.005994000714622193;-0.0059940015830166945;0.7246317226210572;0.0052119786644548;0.7246456993408547
68.611622;1.0351345764947795;0.8331547244033187;0.8048984693518179;-0.021842743018270695;-0.021101510020999446;1.0350097920047925;9.9999667591562;0.8335160279715201;-0.005994000683632377;-0.005994001608843794;0.7246317307924299;0.005211978678663548;0.7246457174979342
68.621622;1.0351347588302273;0.8331545967264461;0.8048984297834513;-0.021842742962776655;-0.021101509987736973;1.0350099655167806;9.99996615355199;0.8335160071939287;-0.005994000651956289;-0.005994001635285474;0.7246317293533452;0.005211978685446062;0.7246457370723915
68.631622;1.0351349433522883;0.8331544725627662;0.80489837944384;-0.021842742908974238;-0.02110150995468077;1.0350101402308014;9.999965617990641;0.8335159861977891;-0.005994000619612657;-0.005994001662228273;0.7246317184855117;0.005211978683281686;0.7246457580632046
68.641622;1.035135129807612;0.8331543522142527;0.8048983184261613;-0.021842742856967197;-0.021101509921874376;1.0350103156707544;9.999965152955134;0.8335159649173552;-0.005994000586623357;-0.005994001689588998;0.7246316983590446;0.005211978670482419;0.7246457804768667
68.651622;1.0351353178695082;0.8331542358288639;0.8048982469388403;-0.021842742806881185;-0.021101509889379;1.0350104914651044;9.99996475859715;0.8335159431114341;-0.005994000553003135;-0.005994001717308022;0.7246316690734089;0.005211978644989884;0.7246458043062739
68.661622;1.0351355071482906;0.8331541234682437;0.8048981652847249;-0.02184274275885379;-0.021101509857271158;1.0350106673524566;9.999964435180326;0.8335159204891488;-0.005994000518761197;-0.005994001745337064;0.7246316306476576;0.005211978604461599;0.7246458295253179
68.671622;1.0351356972749122;0.8331540152205513;0.8048980738175027;-0.021842742713009868;-0.021101509825626308;1.0350108431940432;9.999964182488712;0.8335158968145614;-0.005994000483920539;-0.00599400177364796;0.7246315830848874;0.0052119785467936285;0.7246458560966659
68.681622;1.0351358880093249;0.8331539113079259;0.8048979728623293;-0.021842742669433986;-0.021101509794523642;1.0350110189838673;9.999963999342665;0.8335158719236403;-0.005994000448525576;-0.005994001802251538;0.724631526464961;0.005211978470905729;0.7246458839709039
68.691622;1.0351360792222282;0.8331538121076115;0.8048978626796471;-0.02184274262813972;-0.0211015097640594;1.035011194770606;9.999963884350105;0.8335158456658103;-0.005994000412605631;-0.005994001831200168;0.7246314609561865;0.005211978377203889;0.7246459130846731
68.701622;1.035136270762669;0.8331537180736043;0.8048977435049336;-0.021842742589056316;-0.021101509734350855;1.0350113705436577;9.999963836452748;0.8335158178419189;-0.005994000376132167;-0.005994001860568389;0.7246313867609667;0.005211978267160061;0.7246459433689086
68.711622;1.035136462373682;0.8331536296019708;0.8048976155924056;-0.021842742552047007;-0.021101509705536196;1.0350115461882796;9.999963853903239;0.8335157882274478;-0.005994000339023266;-0.005994001890421566;0.7246313041106879;0.005211978142470234;0.7246459747649769
68.721622;1.03513665368534;0.8331535469185941;0.8048974792395993;-0.02184274251693843;-0.021101509677769376;1.0350117215143488;9.999963933770996;0.8335157566403029;-0.005994000301188577;-0.00599400192080067;0.7246312133262887;0.005211978004699247;0.7246460072401911
68.731622;1.0351368442288111;0.8331534700869873;0.8048973347840183;-0.021842742483546534;-0.021101509651204612;1.0350118963285966;9.999964072797122;0.8335157229492756;-0.005994000262571794;-0.005994001951738505;0.7246311148646679;0.005211977855256587;0.7246460407793811
68.741622;1.0351370334975856;0.8331533991076555;0.8048971825601292;-0.021842742451692335;-0.02110150962597695;1.0350120705001842;9.999964267661525;0.833515687061;-0.00599400022315739;-0.005994001983283329;0.7246310093068398;0.005211977695125906;0.7246460753464222
68.751622;1.0351372210371876;0.8331533339773495;0.8048970228965966;-0.021842742421209246;-0.021101509602190534;1.0350122439713902;9.999964514901531;0.8335156489318111;-0.005994000182954473;-0.005994002015506356;0.7246308973215794;0.005211977524768511;0.724646110845552
68.761622;1.0351374064398426;0.8331532746681778;0.8048968561904047;-0.021842742391951313;-0.021101509579916307;1.03501241673508;9.999964811437106;0.8335156085461763;-0.0059940001419933765;-0.005994002048480743;0.7246307796609679;0.0052119773445123314;0.7246461471277122
68.771622;1.0351375892566834;0.8331532210967721;0.8048966829636065;-0.02184274236379907;-0.021101509559200083;1.0350125887951882;9.999965154647704;0.833515565877897;-0.0059940001003364616;-0.005994002082237973;0.7246306571720972;0.0052119771547836785;0.7246461840409953
68.781622;1.0351377689783778;0.8331531731617416;0.8048965038361993;-0.021842742336668806;-0.021101509540091868;1.035012760092615;9.999965541953912;0.8335155208985155;-0.0059940000580887675;-0.005994002116740745;0.7246305307602079;0.0052119769559894865;0.7246462214776671
68.791622;1.0351379450895275;0.8331531308265492;0.8048963194710006;-0.021842742310527245;-0.021101509522683203;1.0350129304313802;9.999965970900641;0.8335154735982415;-0.00599400001540317;-0.005994002151892317;0.7246304013055335;0.005211976748554262;0.7246462593888394
68.801622;1.035138117100907;0.8331530941485469;0.8048961305726727;-0.0218427422853917;-0.02110150950711305;1.0350130994825295;9.999966439195376;0.833515423970387;-0.005993999972459773;-0.0059940021875596675;0.7246302695922745;0.0052119765331331;0.7246462977757625
68.811622;1.0351382845727912;0.8331530632551036;0.8048959379049699;-0.021842742261318625;-0.02110150949354622;1.0350132668755156;9.999966943834993;0.8335153719922281;-0.005993999929409215;-0.0059940022235960575;0.7246301362907419;0.005211976310441452;0.7246463366807462
68.821622;1.035138447139196;0.8331530383338811;0.8048957422287788;-0.021842742238400534;-0.021101509482166575;1.0350134323025022;9.999967480147;0.8335153176222854;-0.005993999886334361;-0.005994002259863372;0.7246300019977087;0.005211976080749604;0.7246463761658133
68.831622;1.0351386044557476;0.8331530196202368;0.8048955441750829;-0.021842742216764438;-0.021101509473181543;1.0350135955511286;9.999968042051545;0.8335152607891482;-0.005993999843281973;-0.00599400229623636;0.7246298673123578;0.005211975843841127;0.7246464162727447
68.841622;1.0351387561045553;0.8331530073710679;0.8048953441708908;-0.02184274219655351;-0.021101509466802757;1.0350137564775233;9.999968623121454;0.8335152014124529;-0.005993999800323951;-0.005994002332581588;0.7246297328943044;0.00521197559942816;0.7246464569976689
68.851622;1.0351389016006283;0.8331530018430344;0.804895142478317;-0.02184274217789816;-0.02110150946321214;1.0350139150250104;9.999969217435279;0.8335151394729027;-0.005993999757575261;-0.005994002368742553;0.7246295994305688;0.005211975347326408;0.7246464982969363
68.861622;1.0351390405068035;0.8331530032253632;0.8048949392723729;-0.021842742160904514;-0.021101509462535504;1.0350140712710032;9.999969820101317;0.83351507505091;-0.0059939997151584245;-0.005994002404560609;0.7246294675490819;0.005211975087386734;0.7246465400998682
68.871622;1.0351391725301597;0.8331530115562034;0.8048947346640857;-0.021842742145663535;-0.021101509464824867;1.0350142253869152;9.999970427179584;0.8335150082967555;-0.005993999673168204;-0.005994002439911636;0.724629337812375;0.005211974819567671;0.72464658229373
68.881622;1.0351392975285496;0.8331530267304975;0.8048945286840984;-0.02184274213225738;-0.021101509470065845;1.0350143775398555;9.999971035096308;0.833514939349169;-0.005993999631660286;-0.0059940024747060835;0.7246292107778628;0.005211974544130459;0.7246466247218362
68.891622;1.0351394154053477;0.8331530485888323;0.8048943213030151;-0.021842742120769993;-0.021101509478204838;1.035014527862386;9.999971640311374;0.8335148682408284;-0.005993999590638031;-0.0059940025088658245;0.7246290870106745;0.005211974261648255;0.7246466672379104
68.901622;1.035139525939736;0.8331530770110451;0.8048941124780431;-0.021842742111307864;-0.02110150948915398;1.0350146765083739;9.999972239242597;0.8335147948442972;-0.005993999550045839;-0.005994002542336712;0.724628967046755;0.00521197397293441;0.7246467097535696
68.911622;1.03513962874772;0.8331531119494964;0.8048939021587952;-0.021842742103999953;-0.02110150950277054;1.0350148237012478;9.99997282818031;0.833514718861177;-0.005993999509783535;-0.0059940025751126355;0.7246288513761577;0.0052119736793066985;0.7246467522298876
68.921622;1.0351397234321142;0.8331531533787868;0.8048936902743768;-0.02184274209897206;-0.021101509518851293;1.0350149697292037;9.999973403266567;0.8335146398557094;-0.005993999469731135;-0.005994002607222441;0.7246287404551133;0.005211973382964146;0.724646794645436
68.931622;1.0351398096882107;0.8331532012419498;0.8048934767418785;-0.021842742096324672;-0.02110150953715392;1.035015114893805;9.999973960848239;0.8335145573432602;-0.005993999429790648;-0.0059940026387009585;0.7246286346845504;0.0052119730867524585;0.7246468369913242
68.941622;1.0351398872674265;0.8331532554574242;0.8048932614788737;-0.021842742096126605;-0.021101509557415438;1.0350152594348487;9.999974498321405;0.8335144708841373;-0.005993999389925554;-0.005994002669571691;0.7246285343648163;0.005211972793315975;0.7246468792825845
68.951622;1.0351399559702246;0.8331533159384567;0.8048930444318516;-0.021842742098427768;-0.021101509579370424;1.0350154035140038;9.999975014313232;0.8335143801447894;-0.005993999350165084;-0.005994002699837138;0.7246284397086509;0.005211972504656712;0.7246469215321449
68.961622;1.0351400157175465;0.8331533825901434;0.8048928256244272;-0.02184274210328405;-0.021101509602798215;1.0350155472902207;9.999975507496673;0.8335142849346849;-0.005993999310590815;-0.005994002729482567;0.72462835089071;0.005211972222475779;0.7246469637134404
68.971622;1.0351400665482429;0.8331534553243002;0.8048926051619363;-0.02184274211075679;-0.021101509627561504;1.0350156909871417;9.999975975276127;0.8335141852117282;-0.0059939992713250664;-0.005994002758499831;0.7246282680605226;0.0052119719484537835;0.7246470057668474
68.981622;1.0351401084783378;0.8331535341078832;0.8048923831947513;-0.021842742120879992;-0.021101509653591807;1.0350158348621368;9.999976413657075;0.8335140810517364;-0.0059939992325177575;-0.005994002786895126;0.7246281913295756;0.005211971684240627;0.7246470476126486
68.991622;1.0351401413583508;0.8331536190018528;0.8048921599149974;-0.02184274213364733;-0.021101509680855415;1.0350159791477687;9.999976818331492;0.8335139726110113;-0.005993999194330812;-0.005994002814663498;0.7246281207594641;0.005211971431610965;0.7246470891223274
69.001622;1.0351401648432579;0.8331537101536284;0.8048919355755091;-0.021842742149039227;-0.021101509709328604;1.035016124090564;9.999977185769673;0.8335138601094605;-0.005993999156923799;-0.005994002841772864;0.7246280563428197;0.005211971192545051;0.7246471300814571
69.011622;1.0351401784850682;0.8331538077499143;0.8048917104983943;-0.02184274216704152;-0.021101509738978605;1.03501627002627;9.999977513692098;0.8335137438476702;-0.005993999120439747;-0.005994002868172002;0.7246279979894599;0.005211970968918019;0.7246471701820595
69.021622;1.0351401819449917;0.8331539119436857;0.8048914850786126;-0.021842742187633452;-0.021101509769756936;1.035016417335721;9.999977801651266;0.8335136242298312;-0.005993999084979853;-0.0059940028938019535;0.7246279455557162;0.005211970762097435;0.7246472090330329
69.031622;1.0351401751713016;0.8331540227939059;0.804891259724705;-0.021842742210790952;-0.021101509801598868;1.03501656630088;9.999978051545513;0.8335135017313663;-0.005993999050581642;-0.005994002918604943;0.724627898936928;0.005211970572736183;0.7246472461814719
69.041622;1.0351401583891373;0.8331541402667693;0.8048910347363248;-0.021842742236514508;-0.02110150983442691;1.0350167170140432;9.999978267320316;0.8335133768637788;-0.005993999017228333;-0.005994002942528119;0.7246278581940208;0.005211970400725558;0.7246472811698493
69.051622;1.0351401320117366;0.8331542642481249;0.8048908102467768;-0.021842742264841036;-0.021101509868173413;1.0350168694156778;9.999978453717635;0.8335132501995346;-0.005993998984871729;-0.005994002965524993;0.7246278236035777;0.005211970245278161;0.7246473136378435
69.061622;1.035140096560482;0.8331543945327232;0.8048905862627023;-0.021842742295833335;-0.02110150990280526;1.0350170233814229;9.99997861445755;0.8335131223490511;-0.005993998953431853;-0.005994002987558259;0.7246277955247077;0.005211970105422296;0.7246473434076628
69.071622;1.0351400525643812;0.8331545308317866;0.8048903627023549;-0.02184274232956044;-0.02110150993831565;1.0350171787521467;9.99997875172596;0.8335129938556352;-0.005993998922779939;-0.005994003008603432;0.7246277741756176;0.005211969980820365;0.7246473704782157
69.081622;1.0351400004857325;0.8331546727855776;0.80489013938186;-0.02184274236607854;-0.021101509974681593;1.0350173353106153;9.9999788676381;0.8335128651429458;-0.005993998892741937;-0.005994003028655875;0.724627759530395;0.005211969872119243;0.7246473949543147
69.091622;1.035139940683074;0.8331548199830672;0.8048899160208505;-0.021842742405418388;-0.021101510011829652;1.0350174927546076;9.999978965426765;0.833512736559205;-0.00599399886313088;-0.0059940030477349;0.7246277513624741;0.005211969780489751;0.7246474169825562
69.101622;1.0351398733631962;0.8331549720277014;0.804889692332732;-0.02184274244757167;-0.021101510049640993;1.0350176507181825;9.999979049069465;0.8335126084279241;-0.005993998833774094;-0.005994003065875559;0.724627749326703;0.005211969707025894;0.724647436712085
69.111622;1.0351397985789288;0.8331551286248867;0.8048894681210129;-0.021842742492474847;-0.021101510087969018;1.035017808852982;9.999979122265309;0.8335124810385373;-0.00599399880450864;-0.005994003083113852;0.7246277530661093;0.005211969652612621;0.7246474543040349
69.121622;1.0351397163379532;0.8331552896340155;0.8048892433129604;-0.021842742540009934;-0.02110151012665043;1.0350179668823307;9.99997918805145;0.8335123546069341;-0.005993998775171607;-0.005994003099485713;0.7246277623167916;0.005211969618000354;0.7246474699681206
69.131622;1.035139626718447;0.8331554550253443;0.8048890179723532;-0.021842742590032396;-0.021101510165519987;1.0350181246085672;9.999979248833508;0.8335122292458994;-0.005993998745599632;-0.005994003115043635;0.7246277769145075;0.005211969603750757;0.7246474839355155
69.141622;1.0351395298391146;0.833155624754891;0.8048887923026804;-0.02184274264239984;-0.02110151020441759;1.0350182819127374;9.999979305716035;0.8335121049369241;-0.005993998715604663;-0.0059940031298659005;0.7246277967408411;0.005211969610002672;0.724647496409103
69.151622;1.0351394257374178;0.8331557987028184;0.8048885666189084;-0.02184274269698158;-0.021101510243188765;1.0350184387073453;9.999979358187929;0.8335119815376689;-0.0059939986849473275;-0.005994003144045183;0.7246278216977355;0.005211969636209963;0.724647507563617
69.161622;1.035139314356275;0.8331559767070096;0.8048883412916371;-0.021842742753652857;-0.02110151028170106;1.0350185948848816;9.999979405176036;0.8335118588692843;-0.005993998653352767;-0.005994003157672048;0.7246278516952486;0.0052119696814044245;0.7246475175055406
69.171622;1.0351391956665699;0.8331561585663743;0.8048881166737387;-0.02184274281227966;-0.02110151031986048;1.0350187503195851;9.999979445773347;0.8335117368383071;-0.0059939986205573;-0.005994003170825565;0.7246278866629042;0.005211969744780424;0.7246475261811981
69.181622;1.0351390697677758;0.8331563440142368;0.8048878930512019;-0.02184274287272067;-0.021101510357605543;1.0350189048643295;9.999979479048832;0.8335116154994751;-0.005993998586366896;-0.005994003183565156;0.7246279265881809;0.00521196982560145;0.7246475333760684
69.191622;1.035138936872794;0.8331565327333934;0.8048876706492196;-0.021842742934857926;-0.021101510394899492;1.0350190583655638;9.999979504598368;0.8335114949891922;-0.005993998550691619;-0.005994003195928547;0.7246279715129688;0.005211969922549466;0.7246475388316522
69.201622;1.035138797240986;0.8331567244033191;0.8048874496518842;-0.021842742998615345;-0.02110151043172742;1.0350192107204936;9.999979523568292;0.8335113754007167;-0.005993998513517385;-0.005994003207949353;0.7246280214938602;0.005211970033473402;0.7246475423493934
69.211622;1.035138651153055;0.8331569187510744;0.8048872302160904;-0.021842743063938307;-0.021101510468078122;1.0350193618876355;9.99997953820546;0.8335112567419369;-0.005993998474862743;-0.005994003219672453;0.7246280765842521;0.005211970155796256;0.7246475437927232
69.221622;1.035138498901607;0.833157115576568;0.8048870125052203;-0.021842743130760456;-0.02110151050393322;1.0350195118659913;9.999979550368183;0.833511138975306;-0.005993998434781255;-0.005994003231146576;0.7246281368430009;0.005211970287086747;0.7246475430480317
69.231622;1.0351383407770536;0.8331573147225894;0.8048867966985496;-0.021842743198997743;-0.021101510539291067;1.035019660696638;9.99997956075421;0.833511022086093;-0.005993998393376145;-0.005994003242416321;0.7246282023487095;0.00521197042514856;0.7246475400044998
69.241622;1.0351381770731003;0.8331575160225398;0.8048865829410048;-0.02184274326856398;-0.021101510574190026;1.0350198084480549;9.99997956903265;0.8335109061328894;-0.005993998350785325;-0.005994003253517228;0.7246282731987311;0.0052119705675782385;0.7246475345165754
69.251622;1.0351380080644776;0.8331577192768668;0.8048863713474876;-0.02184274333936934;-0.02110151060869539;1.0350199552046333;9.999979574377729;0.8335107912303364;-0.005993998307156621;-0.005994003264458932;0.7246283495052259;0.005211970711295146;0.7246475263727832
69.261622;1.0351378339498845;0.8331579242314218;0.804886162089136;-0.021842743411298368;-0.021101510642864703;1.0350201010854274;9.999979575895905;0.8335106775010374;-0.005993998262629803;-0.005994003275211008;0.7246284313937612;0.00521197085248547;0.7246475153174184
69.271622;1.0351376548175268;0.8331581305462594;0.8048859553776924;-0.02184274348418799;-0.021101510676730616;1.0350202462496825;9.999979572265454;0.8335105650249804;-0.00599399821732703;-0.005994003285703738;0.724628518947443;0.005211970986965752;0.7246475010994408
69.281622;1.0351374706714993;0.833158337833067;0.8048857513445712;-0.02184274355781903;-0.02110151071031897;1.03502039087445;9.99997956077294;0.8335104537882524;-0.005993998171368414;-0.0059940032958395095;0.7246286121093806;0.005211971110345651;0.7246474835488411
69.291622;1.0351372814932567;0.8331585457507493;0.8048855500288942;-0.02184274363193463;-0.021101510743664974;1.0350205351058128;9.999979537159987;0.833510343688373;-0.005993998124906052;-0.0059940033055030624;0.7246287106697845;0.005211971217777439;0.7246474626434443
69.301622;1.0351370872821135;0.8331587540162214;0.8048853514710775;-0.021842743706280043;-0.021101510776799032;1.0350206789869976;9.999979496954836;0.8335102346189414;-0.005993998078143397;-0.00599400331455209;0.7246288143783901;0.005211971303768968;0.7246474384962093
69.311622;1.0351368881241934;0.8331589623296504;0.804885155728605;-0.021842743780628265;-0.0211015108097252;1.035020822417694;9.999979436728157;0.8335101265686438;-0.005993998031328415;-0.005994003322806851;0.7246289230397079;0.005211971362162136;0.7246474112862624
69.321622;1.035136684299253;0.8331591703658198;0.8048849628057743;-0.02184274385477209;-0.02110151084241546;1.0350209651916238;9.999979354277746;0.8335100196297517;-0.0059939979847279555;-0.005994003330069221;0.7246290364790833;0.005211971386434901;0.7246473811614254
69.331622;1.035136476275606;0.8331593778219539;0.8048847726172802;-0.021842743928512078;-0.02110151087482149;1.0350211070579365;9.999979248676318;0.8335099139027881;-0.005993997938599989;-0.005994003336148422;0.7246291544521805;0.0052119713705022375;0.7246473481454839
69.341622;1.0351362645686055;0.8331595843816867;0.8048845850262861;-0.021842744001667455;-0.021101510906893276;1.0350212477209897;9.999979120129321;0.8335098094101665;-0.005993997893189032;-0.005994003340865712;0.7246292766025464;0.005211971309296378;0.7246473121354643
69.351622;1.035136049638524;0.8331597896267083;0.8048843999072022;-0.021842744074100792;-0.021101510938595792;1.0350213868086273;9.999978969434991;0.8335097061046766;-0.005993997848731838;-0.0059940033440450645;0.7246294025009165;0.005211971198697553;0.7246472730064427
69.361622;1.03513583189164;0.8331599930346174;0.8048842171796468;-0.021842744145735084;-0.02110151096991429;1.0350215238761837;9.99997879800605;0.8335096039492329;-0.005993997805442788;-0.005994003345510683;0.7246295317246482;0.005211971035274686;0.7246472307159831
69.371622;1.0351356116776464;0.8331601940254351;0.8048840367837176;-0.021842744216543312;-0.02110151100085012;1.035021658422955;9.999978608233052;0.8335095029872985;-0.005993997763497857;-0.00599400334510718;0.7246296639037779;0.005211970816120271;0.7246471852920316
69.381622;1.0351353892498956;0.8331603919695207;0.8048838586134487;-0.021842744286510018;-0.021101511031429862;1.0350217899283525;9.99997840347269;0.833509403360542;-0.005993997723043934;-0.005994003342722318;0.7246297987263794;0.005211970538833633;0.7246471367516857
69.391622;1.0351351647425848;0.8331605862027702;0.8048836825207102;-0.021842744355588136;-0.02110151106171343;1.0350219179542484;9.999978187659288;0.8335093052644325;-0.005993997684224603;-0.005994003338278081;0.7246299359197351;0.0052119702015771706;0.7246470850892787
69.401622;1.0351349381759865;0.8331607760483833;0.804883508397962;-0.02184274442367355;-0.02110151109176171;1.0350220422468877;9.99997796467662;0.8335092088539588;-0.005993997647197298;-0.005994003331701903;0.7246300752042725;0.005211969803139873;0.7246470303422389
69.411622;1.0351347094713816;0.8331609608280786;0.8048833362070338;-0.02184274449059757;-0.021101511121589117;1.035022162742372;9.999977738193056;0.8335091141962724;-0.005993997612130059;-0.005994003322918648;0.7246302162293717;0.005211969343192815;0.7246469726221947
69.421622;1.035134478485356;0.8331611399227349;0.8048831659590762;-0.02184274455611954;-0.021101511151160983;1.0350222795134347;9.999977511889613;0.8335090213485553;-0.00599399757919298;-0.005994003311865355;0.7246303585326266;0.0052119688225800926;0.7246469120485386
69.431622;1.0351342450685186;0.8331613128255978;0.8048829977225763;-0.02184274461992466;-0.021101511180433095;1.0350223927436712;9.9999772892888;0.8335089304682122;-0.005993997548553976;-0.005994003298497837;0.7246305015887979;0.005211968243335653;0.7246468486680357
69.441622;1.0351340091104493;0.8331614791364884;0.8048828316432793;-0.021842744681652128;-0.02110151120938085;1.035022502698068;9.999977073801618;0.8335088418175156;-0.0059939975203776195;-0.005994003282780478;0.724630644928612;0.005211967608442528;0.724646782504905
69.451622;1.0351337705663106;0.8331616386115384;0.8048826679544276;-0.021842744740941517;-0.02110151123800727;1.03502260965384;9.999976869100276;0.8335087556668644;-0.005993997494828338;-0.00599400326466755;0.7246307881928463;0.005211966921329622;0.7246467137136788
69.461622;1.0351335294498571;0.8331617912682792;0.8048825069687311;-0.021842744797460335;-0.021101511266355597;1.0350227138674297;9.999976678811366;0.8335086722040328;-0.005993997472057781;-0.00599400324409116;0.7246309310813348;0.0052119661853401575;0.7246466426366647
69.471622;1.035133285770821;0.8331619374020848;0.8048823490278407;-0.021842744850913254;-0.021101511294508487;1.0350228155791121;9.999976505801786;0.8335085915235422;-0.005993997452177619;-0.005994003220979296;0.7246310733307266;0.005211965403636142;0.7246465697007459
69.481622;1.03513303952218;0.8331620775114603;0.8048821944421215;-0.021842744901072998;-0.02110151132255971;1.0350229149517014;9.999976351423127;0.833508513659745;-0.0059939974352661044;-0.0059940031952924085;0.7246312147739076;0.005211964579514846;0.7246464952781735
69.491622;1.0351327907260235;0.8331622122173122;0.8048820434785947;-0.021842744947831793;-0.021101511350606318;1.0350230119716888;9.999976214823217;0.833508438620197;-0.005993997421401325;-0.00599400316703987;0.7246313553759451;0.005211963716690323;0.7246464196313812
69.501622;1.0351325394289765;0.8331623421734216;0.8048818963726445;-0.021842744991203953;-0.021101511378776364;1.035023106446566;9.999976093312691;0.8335083664333037;-0.0059939974106711195;-0.005994003136277675;0.7246314951876981;0.0052119628190938445;0.7246463429523834
69.511622;1.0351322857224;0.8331624680026464;0.8048817533152195;-0.021842745031261115;-0.021101511407246993;1.0350231981086369;9.999975983571362;0.8335082971566901;-0.005993997403166113;-0.0059940031031179;0.7246316342624423;0.005211961890215085;0.7246462654307753
69.521622;1.0351320298436155;0.8331625903215206;0.8048816144291494;-0.0218427450680797;-0.02110151143622881;1.035023286722999;9.999975882405401;0.8335082308248949;-0.005993997398974343;-0.005994003067736156;0.7246317726174352;0.005211960932867849;0.7246461873124834
69.531622;1.035131772209554;0.8331627097746764;0.8048814797637521;-0.021842745101734055;-0.021101511465928032;1.0350233721149837;9.999975787120693;0.8335081674246503;-0.005993997398165197;-0.005994003030345927;0.7246319102494276;0.005211959949877867;0.7246461089068851
69.541622;1.0351315133177903;0.8331628270288559;0.8048813493141577;-0.02184274513229074;-0.02110151149651382;1.0350234540972796;9.999975695835873;0.833508106900791;-0.005993997400761179;-0.00599400299116628;0.7246320471264922;0.0052119589446653364;0.7246460305135082
69.551622;1.0351312536707864;0.8331629427873015;0.8048812230472231;-0.02184274515980009;-0.021101511528116734;1.0350235323782344;9.999975607383213;0.8335080491504576;-0.00599399740671492;-0.005994002950408367;0.724632183145317;0.005211957920963806;0.7246459523673001
69.561622;1.0351309938148374;0.8331630578023163;0.8048811009067036;-0.021842745184308898;-0.02110151156084397;1.0350236065863627;9.999975521024389;0.8335079940289566;-0.005993997415907408;-0.005994002908259378;0.7246323181166834;0.005211956882243896;0.7246458746664421
69.571622;1.0351307343236793;0.8331631728194934;0.8048809828010257;-0.021842745205884;-0.021101511594783365;1.0350236764146532;9.999975436212463;0.8335079413711483;-0.005993997428164117;-0.005994002864864354;0.724632451790379;0.005211955831387102;0.7246457976073799
69.581622;1.03513047565784;0.8331632884850847;0.8048808685804592;-0.021842745224631126;-0.021101511630002873;1.0350237417244168;9.999975352398156;0.8335078910249295;-0.005993997443276275;-0.005994002820338346;0.72463258388578;0.005211954770665296;0.7246457213686525
69.591622;1.0351302180859596;0.833163405308964;0.8048807580480116;-0.021842745240703506;-0.021101511666546977;1.0350238025027698;9.999975269385994;0.8335078428920979;-0.005993997461022343;-0.00599400277481846;0.7246327141197344;0.005211953701858713;0.7246456460553677
69.601622;1.0351299616849772;0.8331635237243776;0.804880651062253;-0.021842745254291206;-0.021101511704418874;1.0350238587428402;9.999975187847975;0.8335077969233387;-0.005993997481172341;-0.005994002728511383;0.7246328422322994;0.005211952626326142;0.7246455716721439
69.611622;1.03512970633299;0.8331636441766818;0.8048805476342445;-0.02184274526559594;-0.021101511743570722;1.0350239103728271;9.999975108977099;0.8335077530635175;-0.0059939975034730576;-0.005994002681681582;0.7246329679779439;0.005211951545070809;0.7246454981681687
69.621622;1.035129451801324;0.8331637671555886;0.8048804478794701;-0.021842745274818953;-0.021101511783922305;1.0350239572799926;9.999975033588782;0.8335077112173398;-0.0059939975276535225;-0.005994002634601339;0.724633091060271;0.005211950459031023;0.7246454254893037
69.631622;1.0351291979480728;0.8331638931675118;0.804880351876344;-0.021842745282168098;-0.021101511825390128;1.0350239993831438;9.999974961682675;0.8335076712676064;-0.005993997553454765;-0.005994002587529375;0.7246332110840866;0.005211949369458232;0.7246453536006144
69.641622;1.0351289448119279;0.8331640226615767;0.8048802595863297;-0.02184274528785646;-0.02110151186789954;1.0350240366907892;9.999974893014338;0.8335076331147678;-0.0059939975806386015;-0.005994002540718344;0.7246333275995677;0.0052119482775650275;0.7246452824985012
69.651622;1.0351286925695893;0.8331641559116879;0.8048801708963154;-0.021842745292083503;-0.02110151191137254;1.0350240693242923;9.999974828197256;0.8335075966887471;-0.0059939976089802465;-0.005994002494401982;0.7246334401629185;0.005211947183630749;0.7246452121979384
69.661622;1.035128441500543;0.8331642929167238;0.8048800857074916;-0.021842745295018454;-0.021101511955721734;1.0350240974916622;9.99997476881676;0.8335075619174553;-0.005993997638289591;-0.005994002448768182;0.7246335483351842;0.005211946087014409;0.7246451427201507
69.671622;1.0351281919945836;0.8331644334244632;0.8048800039464046;-0.021842745296790183;-0.02110151200086513;1.0350241213883014;9.999974716056323;0.833507528674395;-0.0059939976684395355;-0.005994002403966442;0.7246336516899311;0.0052119449869550884;0.7246450741248581
69.681622;1.0351279445515462;0.8331645770938704;0.8048799255064458;-0.021842745297478917;-0.02110151204672072;1.0350241411128078;9.999974669775034;0.8335074967410349;-0.005993997699357965;-0.005994002360144661;0.7246337498899323;0.005211943882949945;0.724645006566724
69.691622;1.035127699776118;0.8331647236624475;0.8048798502423523;-0.02184274529712815;-0.02110151209317613;1.0350241567482492;9.99997462952077;0.8335074658321793;-0.005993997731006242;-0.005994002317471794;0.7246338427522806;0.005211942774780749;0.7246449403208635
69.701622;1.0351274583550587;0.8331648730055534;0.8048797779986994;-0.02184274529578179;-0.021101512140081054;1.035024168513484;9.999974595638998;0.8335074356805648;-0.005993997763369955;-0.005994002276139506;0.72463393020794;0.005211941662607243;0.7246448757335641
69.711622;1.03512722099664;0.8331650250898937;0.8048797086118702;-0.021842745293512177;-0.021101512187262035;1.035024176767084;9.999974568242125;0.8335074061168961;-0.00599399779645159;-0.005994002236353905;0.7246340121855533;0.005211940547066393;0.7246448131372177
69.721622;1.0351269883616387;0.8331651798709153;0.804879641924223;-0.021842745290418252;-0.0211015122345313;1.0350241818942867;9.999974545371524;0.8335073771040926;-0.005993997830261236;-0.005994002198314522;0.7246340885197725;0.005211939429247447;0.7246447528080878
69.731622;1.0351267610169335;0.8331653372099626;0.8048795777854522;-0.02184274528660411;-0.021101512281695736;1.0350241842134396;9.999974522844418;0.8335073486915813;-0.005993997864808472;-0.005994002162185254;0.7246341589386307;0.005211938310485291;0.7246446949341177
69.741622;1.0351265394476967;0.8331654968682632;0.8048795160507578;-0.021842745282162783;-0.021101512328567468;1.0350241839682568;9.999974495249576;0.8335073208745508;-0.005993997900099074;-0.0059940021280800075;0.7246342231026158;0.005211937192237468;0.7246446395396148
69.751622;1.0351263241196136;0.8331656585404686;0.804879456667742;-0.02184274527718986;-0.02110151237495886;1.0350241814030892;9.999974456490031;0.8335072934760365;-0.005993997936132894;-0.005994002096085722;0.7246342806427782;0.0052119360762205675;0.7246445864327804
69.761622;1.0351261154893745;0.833165821866004;0.8048793997720946;-0.021842745271806546;-0.02110151242066993;1.0350241768168187;9.99997440012202;0.8335072662087633;-0.0059939979728950805;-0.005994002066300365;0.7246343311809358;0.005211934964747208;0.7246445352190034
69.771622;1.0351259139473583;0.8331659864556206;0.8048793456313701;-0.021842745266155584;-0.021101512465502643;1.035024170544971;9.999974320104428;0.8335072388233428;-0.005993998010342113;-0.005994002038832284;0.7246343743480731;0.00521193386122997;0.7246444853286581
69.781622;1.0351257197862769;0.8331661519544737;0.8048792945037686;-0.021842745260373223;-0.02110151250930345;1.0350241629066423;9.999974211613688;0.8335072111513594;-0.005993998048378562;-0.0059940020137710685;0.7246344098486283;0.00521193277035802;0.7246444360596547
69.791622;1.035125533218298;0.8331663180746761;0.8048792466142349;-0.02184274525455687;-0.021101512551990262;1.0350241541518839;9.999974071083576;0.8335071831066007;-0.005993998086837571;-0.005994001991178573;0.7246344375630988;0.005211931697403658;0.724644386666183
69.801622;1.0351253544307526;0.8331664845924512;0.8048792022365976;-0.021842745248753116;-0.021101512593550944;1.0350241445038986;9.99997389550867;0.8335071547397753;-0.005993998125490613;-0.005994001971093153;0.7246344575827398;0.00521193064725345;0.7246443364466131
69.811622;1.035125183640075;0.833166651341841;0.8048791616955375;-0.021842745242977604;-0.021101512634036847;1.0350241342749498;9.999973682365779;0.8335071262512457;-0.005993998164085749;-0.005994001953521079;0.7246344701569897;0.00521192962419092;0.7246442848028977
69.821622;1.035125021035662;0.8331668181935138;0.804879125289763;-0.021842745237239645;-0.02110151267354648;1.0350241238570725;9.999973430507223;0.8335070978874013;-0.005993998202393242;-0.005994001938421232;0.724634475628675;0.00521192863223595;0.7246442312972884
69.831622;1.0351248666291204;0.8331669850268252;0.804879093278079;-0.021842745231550102;-0.021101512712188065;1.0350241135916525;9.999973140795516;0.8335070698050179;-0.005993998240232683;-0.0059940019257105305;0.7246344743755586;0.0052119276751397626;0.7246441756712142
69.841622;1.0351247201685971;0.8331671517197051;0.8048790659073692;-0.02184274522591614;-0.021101512750048713;1.0350241037180492;9.999972815434312;0.8335070420219112;-0.005993998277481169;-0.005994001915291742;0.724634466758588;0.005211926755983526;0.7246441177886271
69.851622;1.0351245811996213;0.8331673181402156;0.8048790434007043;-0.021842745220328582;-0.02110151278719739;1.0350240944172293;9.999972456386756;0.8335070144469744;-0.005993998314072238;-0.005994001907068872;0.7246344530973281;0.005211925876948044;0.7246440575655384
69.861622;1.035124449215764;0.8331674841286034;0.804879025954582;-0.021842745214762815;-0.021101512823708906;1.0350240858145325;9.999972064638945;0.8335069869343166;-0.005993998349975718;-0.005994001900940974;0.724634433675657;0.005211925039305225;0.7246439949533086
69.871622;1.0351243237990604;0.8331676495146388;0.8048790137358177;-0.021842745209206208;-0.021101512859682946;1.0350240779261024;9.999971640736296;0.8335069593372965;-0.0059939983851712;-0.005994001896790688;0.7246344087564504;0.005211924243323024;0.7246439299536016
69.881622;1.035124204651333;0.8331678141815207;0.8048790067848484;-0.021842745203677235;-0.02110151289525277;1.035024070645046;9.999971185343956;0.8335069315112071;-0.005993998419639876;-0.005994001894476952;0.724634378590254;0.005211923488493905;0.7246438626154762
69.891622;1.0351240915091573;0.8331679781014962;0.8048790049291612;-0.021842745198212818;-0.021101512930583204;1.0350240637783288;9.999970699220682;0.833506903275257;-0.005993998453361091;-0.005994001893840165;0.7246343434201312;0.005211922774498593;0.7246437930079812
69.901622;1.0351239840827111;0.8331681412845082;0.8048790078427577;-0.021842745192846076;-0.021101512965844685;1.0350240570827818;9.99997018282143;0.8335068744303581;-0.005993998486301922;-0.005994001894723923;0.724634303478272;0.005211922101927754;0.7246437211954564
69.911622;1.0351238820894548;0.8331683036979437;0.8048790151385187;-0.021842745187590707;-0.02110151300117124;1.0350240503097257;9.999969636367569;0.8335068448370372;-0.005993998518410764;-0.005994001896990213;0.7246342589860589;0.005211921472037043;0.724643647233912
69.921622;1.0351237852833954;0.8331684652659809;0.8048790263737516;-0.02184274518244035;-0.02110151303662632;1.0350240432418494;9.99996906054603;0.8335068144675586;-0.005993998549614718;-0.005994001900506979;0.7246342101658848;0.005211920886407513;0.7246435711828144
69.931622;1.0351236934205141;0.833168625933601;0.8048790410417425;-0.021842745177397226;-0.02110151307217338;1.0350240356796259;9.999968456825476;0.8335067833935813;-0.005993998579825527;-0.005994001905137154;0.7246341572267861;0.0052119203469805486;0.724643493119349
69.941622;1.0351236062227562;0.8331687856709392;0.8048790586321732;-0.0218427451725059;-0.021101513107669986;1.0350240274362215;9.999967827095109;0.8335067517041346;-0.005993998608953988;-0.005994001910742314;0.724634100304865;0.005211919855779114;0.7246434131356059
69.951622;1.0351235234152205;0.8331689443711481;0.8048790787261676;-0.021842745167850345;-0.021101513142915102;1.0350240183855715;9.99996717316377;0.8335067194049222;-0.005993998636912816;-0.0059940019171744125;0.7246340394116262;0.005211919414222803;0.7246433313361846
69.961622;1.0351234448066708;0.8331691017361204;0.8048791010301148;-0.021842745163519924;-0.021101513177700905;1.0350240084773445;9.999966496467122;0.8335066864362372;-0.005993998663617263;-0.0059940019242630555;0.7246339744569977;0.00521191902267346;0.724643247874225
69.971622;1.0351233703115836;0.8331692572644669;0.8048791253141263;-0.021842745159573337;-0.02110151321182533;1.0350239976724926;9.999965797910674;0.8335066528124119;-0.00599399868900373;-0.005994001931829147;0.7246339053296474;0.005211918680313369;0.7246431629877965
69.981622;1.0351232999031525;0.8331694103211984;0.8048791513664972;-0.021842745156021415;-0.021101513245094648;1.0350239858969923;9.999965078143424;0.83350661868812;-0.005993998713041926;-0.005994001939715413;0.7246338319528481;0.005211918385365408;0.7246430769759997
69.991622;1.0351232335573128;0.8331695601888545;0.8048791790501363;-0.021842745152834145;-0.021101513277337742;1.0350239730607182;9.9999643385503;0.8335065842615496;-0.005993998735717223;-0.005994001947792196;0.7246337542891562;0.0052119181357932086;0.7246429901111417
70.001622;1.035123171211709;0.8331697060979112;0.804879208362573;-0.021842745149952235;-0.021101513308425177;1.035023959055638;9.999963582045217;0.8335065496403417;-0.0059939987570114565;-0.005994001955935401;0.7246336723296802;0.005211917929840549;0.724642902537396
70.011622;1.0351231127497242;0.8331698472721832;0.8048792393996433;-0.021842745147295343;-0.02110151333826932;1.0350239437519728;9.999962813035634;0.8335065148073331;-0.00599399877689959;-0.005994001964006146;0.7246335860869758;0.005211917765797947;0.7246428142404868
70.021622;1.035123058034574;0.8331699829661855;0.8048792722767629;-0.021842745144776906;-0.02110151336678858;1.0350239270800317;9.999962036886526;0.8335064796932404;-0.00599399879535198;-0.005994001971847067;0.7246334956090132;0.005211917641410232;0.7246427250915911
70.031622;1.0351230069791335;0.8331701124813137;0.8048793070564734;-0.021842745142326172;-0.021101513393873044;1.035023909114262;9.999961259240049;0.8335064442757426;-0.0059939988123546865;-0.0059940019793073875;0.7246334010258622;0.005211917553813888;0.7246426348884006
70.041622;1.035122959586613;0.8331702351704703;0.8048793436661321;-0.02184274513991349;-0.02110151341938591;1.0350238900556064;9.999960485689918;0.8335064086378218;-0.005993998827934352;-0.0059940019862789705;0.7246333025650272;0.005211917500374701;0.7246425433943027
70.051622;1.0351229159427258;0.8331703504420113;0.8048793818770298;-0.021842745137563832;-0.02110151344317373;1.0350238701182362;9.999959721701831;0.8335063729900408;-0.005993998842159357;-0.005994001992705565;0.7246332004997608;0.005211917479575081;0.7246424503910927
70.061622;1.0351228761720286;0.833170457764187;0.8048794214073149;-0.021842745135342994;-0.02110151346506568;1.035023849401683;9.999958972191289;0.8335063377088298;-0.00599399885513704;-0.00599400199858236;0.7246330950735287;0.005211917490939572;0.724642355690388
70.071622;1.0351228403898396;0.8331705566386853;0.8048794620568891;-0.02184274513333463;-0.021101513484880072;1.0350238278985715;9.999958240929306;0.8335063033597087;-0.005993998867014873;-0.005994002003964607;0.7246329864468837;0.005211917534325356;0.7246422591164745
70.081622;1.035122808688586;0.8331706465469357;0.8048795037474342;-0.02184274513162631;-0.021101513502445587;1.0350238056199235;9.999957530214383;0.8335062706042701;-0.005993998877971174;-0.005994002008957656;0.7246328747330661;0.005211917609357667;0.7246421605361458
70.091622;1.0351227811109882;0.8331707269353481;0.8048795464908253;-0.021842745130295785;-0.02110151351762456;1.035023782643264;9.999956841072914;0.8335062400495025;-0.0059939988882024035;-0.00599400201367385;0.7246327600987892;0.005211917715152458;0.7246420599073342
70.101622;1.0351227576235211;0.8331707972577717;0.8048795904053879;-0.02184274512940436;-0.021101513530319613;1.0350237590757185;9.999956173778811;0.8335062121987258;-0.005993998897903134;-0.005994002018177738;0.7246326428246876;0.005211917850240806;0.7246419572538306
70.111622;1.035122738170263;0.8331708570432366;0.8048796357444638;-0.021842745128997917;-0.021101513540464162;1.035023735039288;9.999955527945518;0.8335061874774398;-0.0059939989072297474;-0.0059940020224621415;0.7246325233166463;0.005211918012563808;0.7246418525992888
70.121622;1.0351227227274276;0.8331709059458564;0.8048796828634355;-0.021842745129096463;-0.021101513548018494;1.0350237106585451;9.99995490225301;0.8335061662233665;-0.005993998916283861;-0.005994002026472684;0.7246324020730261;0.00521191819951264;0.7246417459612206
70.131622;1.0351227112847587;0.8331709437313422;0.8048797321742027;-0.021842745129686057;-0.021101513552968548;1.0350236860383932;9.999954294567837;0.8335061486713989;-0.005993998925131894;-0.005994002030143641;0.7246322796210666;0.005211918408228581;0.7246416373832215
