time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
70.141622;1.0351227038202935;0.8331709702377708;0.8048797840789871;-0.021842745130733553;-0.021101513555318436;1.0350236612743682;9.999953702792023;0.8335061349993194;-0.005993998933815666;-0.005994002033405587;0.7246321565105789;0.005211918636008549;0.7246415269385007
70.151622;1.035122700308832;0.8331709853559535;0.8048798388894781;-0.021842745132220155;-0.021101513555090348;1.0350236364996568;9.99995312559333;0.8335061254132701;-0.00599399894234915;-0.005994002036167201;0.7246320333333596;0.005211918880330818;0.7246414147120355
70.161622;1.0351227007695891;0.8331709890084764;0.804879896839206;-0.021842745134171594;-0.02110151355233205;1.0350236119276615;9.999952561632089;0.8335061201595255;-0.0059939989507350605;-0.005994002038298175;0.7246319106702388;0.005211919138713565;0.7246413007966473
70.171622;1.0351227053248304;0.8331709811287371;0.8048799581676336;-0.02184274513665646;-0.02110151354711595;1.035023587811285;9.99995200839873;0.8335061194004634;-0.005993998958986896;-0.005994002039629498;0.7246317890236644;0.005211919409106835;0.7246411852998174
70.181622;1.0351227142034012;0.8331709616552346;0.8048800231470703;-0.02184274513975448;-0.021101513539524268;1.0350235643490464;9.999951462480922;0.8335061231089627;-0.00599399896712877;-0.0059940020399572;0.7246316688037397;0.005211919690395896;0.7246410683417694
70.191622;1.035122727683753;0.8331709305644028;0.8048800920297918;-0.0218427451435223;-0.02110151352964053;1.0350235416636964;9.999950920101334;0.8335061310734626;-0.0059939989751863825;-0.005994002039032619;0.7246315503475887;0.005211919982145181;0.7246409500797566
70.201622;1.0351227460032653;0.8331708879184209;0.8048801649864884;-0.021842745147978966;-0.02110151351757321;1.035023519829176;9.999950377289746;0.8335061429117999;-0.005993998983185603;-0.005994002036566685;0.7246314339583035;0.005211920284092517;0.7246408307349337
70.211622;1.035122769244326;0.8331708338434299;0.8048802421037022;-0.021842745153096234;-0.021101513503487233;1.035023498869463;9.999949830855437;0.83350615810878;-0.0059939989911439095;-0.005994002032268968;0.7246313199411553;0.005211920596106396;0.7246407105317164
70.221622;1.035122797289882;0.8331707684673216;0.8048803234197517;-0.02184274515878285;-0.02110151348758708;1.035023478764138;9.999949279537375;0.8335061761140138;-0.00599399899905754;-0.005994002025877085;0.7246312086076004;0.00521192091821539;0.7246405896401027
70.231622;1.0351228299538264;0.8331706918677707;0.8048804089360903;-0.02184274516490193;-0.02110151347006268;1.0350234594763819;9.999948724151732;0.8335061964036032;-0.005993999006905332;-0.005994002017159585;0.7246311002465537;0.005211921250239965;0.7246404682392469
70.241622;1.0351228671440846;0.833170604016573;0.8048804986185848;-0.02184274517131215;-0.02110151345105949;1.0350234409565569;9.999948166832665;0.8335062184896296;-0.005993999014661514;-0.005994002005924239;0.7246309951041179;0.005211921591484664;0.7246403465678785
70.251622;1.0351229088825007;0.8331705048031228;0.8048805924088224;-0.021842745177866996;-0.021101513430679793;1.0350234231194473;9.999947609759618;0.8335062418976681;-0.005993999022313246;-0.005994001992019699;0.7246308934050192;0.0052119219411480245;0.7246402248851385
70.261622;1.0351229552504988;0.8331703941527573;0.8048806902370117;-0.02184274518438803;-0.02110151340899475;1.0350234058463241;9.999947054097298;0.8335062661050376;-0.005993999029875327;-0.005994001975320531;0.7246307953534433;0.00521192229891289;0.7246401034789984
70.271622;1.0351230063353478;0.8331702720908994;0.8048807920476403;-0.02184274519066853;-0.021101513386059315;1.0350233890360845;9.999946499598801;0.8335062905460747;-0.005993999037383097;-0.005994001955726662;0.7246307010796836;0.005211922664799427;0.724639982692602
70.281622;1.035123062198434;0.8331701387219086;0.8048808978212731;-0.021842745196488104;-0.02110151336190999;1.0350233726438807;9.999945944551243;0.8335063147360282;-0.005993999044879299;-0.005994001933165439;0.7246306106242969;0.005211923038544655;0.7246398628471381
70.291622;1.0351231229112519;0.833169994196886;0.8048810075654866;-0.021842745201620953;-0.02110151333655108;1.0350233566314055;9.999945385744464;0.8335063383551179;-0.005993999052407238;-0.005994001907565175;0.7246305239752003;0.00521192341931925;0.7246397441461494
70.301622;1.03512318863138;0.833169838650823;0.8048811212878249;-0.021842745205863486;-0.02110151330995694;1.0350233409441931;9.999944818379756;0.8335063612161832;-0.0059939990600083055;-0.0059940018788351476;0.7246304410879076;0.005211923805953933;0.7246396266643153
70.311622;1.035123259649691;0.833169672113953;0.8048812389836739;-0.021842745209071448;-0.02110151328208486;1.0350233256464938;9.999944236322495;0.8335063832404912;-0.00599399906773849;-0.005994001846888573;0.7246303618829724;0.005211924197103949;0.724639510385552
70.321622;1.0351233363656505;0.8331694944936927;0.804881360663316;-0.02184274521117134;-0.02110151325288897;1.0350233110126454;9.999943633055448;0.833506404467272;-0.005993999075691807;-0.005994001811668178;0.7246302862323364;0.005211924591038092;0.7246393952295074
70.331622;1.0351234191866927;0.833169305646187;0.8048814863821847;-0.021842745212135056;-0.02110151322233279;1.03502329742062;9.999943002627127;0.8335064249955507;-0.005993999084000995;-0.0059940017731373325;0.7246302139583183;0.005211924985540263;0.7246392810719877
70.341622;1.0351235084328108;0.8331691054866626;0.8048816162295697;-0.02184274521194462;-0.021101513190380932;1.0350232852464112;9.999942339851899;0.833506444879573;-0.005993999092823713;-0.005994001731265803;0.7246301448548929;0.005211925378188965;0.724639167772727
70.351622;1.0351236043583174;0.8331688940622081;0.8048817503133014;-0.021842745210580026;-0.021101513156979345;1.0350232748440311;9.999941640044094;0.8335064640909153;-0.005993999102332605;-0.0059940016860410795;0.7246300786980518;0.00521192576668933;0.7246390551900632
70.361622;1.035123707250221;0.8331686715222407;0.804881888742096;-0.021842745208026964;-0.02110151312206391;1.0350232664952987;9.999940898979565;0.8335064825758627;-0.005993999112703265;-0.00599400163749564;0.7246300152561771;0.005211926148838772;0.724638943190761
70.371622;1.0351238174595516;0.8331684380783393;0.8048820315426253;-0.02184274520428732;-0.021101513085593337;1.0350232603795682;9.99994011334467;0.8335065003461388;-0.005993999124088633;-0.005994001585727681;0.7246299543288602;0.00521192652211263;0.7246388316686289
70.381622;1.035123935357688;0.8331681940351385;0.8048821785522238;-0.02184274519939109;-0.021101513047571182;1.0350232566374442;9.99993928107493;0.8335065174987216;-0.005993999136586632;-0.005994001530905097;0.7246298957945642;0.005211926883588606;0.7246387205588469
70.391622;1.0351240612811738;0.8331679398056103;0.8048823294034751;-0.021842745193410687;-0.021101513008041757;1.035023255433562;9.999938401210372;0.833506534103668;-0.005993999150234315;-0.005994001473256305;0.7246298396186907;0.005211927230542347;0.7246386098402673
70.401622;1.035124195447206;0.8331676758615207;0.8048824836006793;-0.021842745186462714;-0.021101512967059914;1.0350232569720328;9.999937473688831;0.8335065500599753;-0.0059939991650383734;-0.005994001413052565;0.7246297858139122;0.005211927560974783;0.7246384995287098
70.411622;1.0351243378579187;0.8331674026522576;0.8048826405653507;-0.021842745178685122;-0.02110151292465389;1.0350232614795887;9.999936499507733;0.8335065650742274;-0.005993999180986639;-0.005994001350581552;0.7246297344120344;0.005211927873466443;0.724638389654401
70.421622;1.0351244882881159;0.8331671205387398;0.8048827996151376;-0.021842745170210277;-0.021101512880811427;1.0350232691333996;9.999935481277964;0.833506578776228;-0.005993999198020838;-0.005994001286124237;0.7246296854716198;0.0052119281668010515;0.7246382802187801
70.431622;1.0351246463402313;0.8331668298256455;0.8048829599853716;-0.021842745161158784;-0.021101512835491106;1.0350232799932022;9.999934423258066;0.8335065908627952;-0.005993999216028096;-0.005994001219953771;0.7246296390889476;0.0052119284401561826;0.7246381711744477
70.441622;1.0351248114827685;0.8331665308835786;0.8048831209282268;-0.021842745151646602;-0.021101512788642616;1.0350232940283162;9.999933330535889;0.8335066011728561;-0.005993999234855365;-0.005994001152353189;0.7246295954053946;0.005211928693641625;0.7246380624801454
70.451622;1.035124983083841;0.833166224228055;0.8048832817880723;-0.021842745141785146;-0.02110151274023159;1.0350233111783602;9.999932208237508;0.833506609677431;-0.005993999254312065;-0.005994001083624127;0.7246295546111728;0.005211928928371881;0.7246379541910949
70.461622;1.0351251604447045;0.8331659104778748;0.8048834420142236;-0.02184274513167295;-0.02110151269026059;1.035023331332591;9.99993106101268;0.8335066164372319;-0.005993999274189217;-0.005994001014069571;0.7246295169102911;0.0052119291459679536;0.7246378464904345
70.471622;1.0351253428171188;0.8331655902448928;0.8048836011722976;-0.021842745121391543;-0.021101512638764423;1.0350233542775957;9.99992989280766;0.8335066215847554;-0.005993999294307396;-0.005994000943972768;0.7246294824394879;0.005211929347835747;0.7246377396369436
70.481622;1.0351255294381037;0.8331652640905928;0.8048837589720852;-0.021842745111015992;-0.02110151258578783;1.0350233797189383;9.999928706770019;0.8335066253064162;-0.005993999314540432;-0.005994000873589983;0.7246294512291436;0.0052119295345448785;0.7246376338771906
70.491622;1.0351257195546517;0.8331649326016463;0.8048839152697501;-0.02184274510063186;-0.021101512531376848;1.035023407338531;9.999927504877554;0.8335066277833199;-0.005993999334785202;-0.005994000803146742;0.7246294232695605;0.005211929705667691;0.724637529406482
70.501622;1.03512591240744;0.8331645964522808;0.8048840700144319;-0.021842745090330625;-0.02110151247558337;1.0350234368304334;9.999926287770435;0.8335066291433162;-0.005993999354911529;-0.005994000732840795;0.7246293986131325;0.00521192986013968;0.724637426431947
70.511622;1.035126107247096;0.833164256337361;0.804884223156369;-0.02184274508019008;-0.02110151241846902;1.0350234679168115;9.999925055209946;0.8335066294664676;-0.005993999374747171;-0.00599400066285524;0.724629377417413;0.005211929996632925;0.7246373252436579
70.521622;1.0351263033588578;0.8331639128481682;0.8048843745985101;-0.021842745070278235;-0.021101512360099717;1.0350235003185067;9.999923806962235;0.8335066288132675;-0.00599399939411246;-0.005994000593364049;0.7246293599144975;0.005211930113682646;0.7246372261886314
70.531622;1.0351265000072658;0.8331635664372198;0.804884524238567;-0.02184274506067206;-0.02110151230051924;1.0350235336973792;9.99992254383673;0.8335066272489925;-0.005993999412869282;-0.005994000524529929;0.7246293463517953;0.005211930210036151;0.7246371295996882
70.541622;1.0351266964006411;0.833163217485195;0.8048846719967105;-0.021842745051459805;-0.021101512239724667;1.0350235676406567;9.999921268144595;0.8335066248303568;-0.005993999430943405;-0.005994000456511376;0.7246293369202894;0.005211930285376822;0.7246370357573163
70.551622;1.0351268917567464;0.8331628663754834;0.8048848177544426;-0.021842745042732953;-0.02110151217769052;1.035023601696686;9.999919983081977;0.8335066215720992;-0.005993999448315354;-0.0059940003894782745;0.7246293316871756;0.005211930340779629;0.7246369448881651
70.561622;1.0351270853803611;0.8331625135488044;0.8048849613128547;-0.02184274503458581;-0.021101512114426367;1.035023635427759;9.999918691772105;0.8335066174661659;-0.005993999465002314;-0.005994000323627953;0.7246293306023648;0.005211930378490637;0.7246368571933234
70.571622;1.0351272766879318;0.8331621595265503;0.8048851024467262;-0.02184274502712631;-0.021101512049998942;1.0350236684491223;9.999917396751917;0.833506612545865;-0.005993999481035035;-0.005994000259189596;0.7246293335708418;0.005211930401476459;0.7246367728880214
70.581622;1.035127465184034;0.8331618048759353;0.8048852409588662;-0.021842745020488705;-0.02110151198450359;1.035023700441632;9.999916099557794;0.8335066069502697;-0.005993999496434886;-0.0059940001964055795;0.7246293404952485;0.0052119304131179895;0.7246366921874912
70.591622;1.035127650444015;0.8331614502028498;0.8048853766640086;-0.021842745014831962;-0.02110151191803168;1.035023731146482;9.999914800260242;0.8335066009468669;-0.005993999511214101;-0.005994000135504177;0.7246293512646012;0.005211930416953512;0.7246366152443889
70.601622;1.0351278321467898;0.8331610962122711;0.8048855093801861;-0.021842745010321723;-0.02110151185065845;1.035023760362464;9.999913497696213;0.8335065948794346;-0.005993999525397692;-0.0059940000766769246;0.7246293657338613;0.005211930416716251;0.7246365421167642
70.611622;1.035128010113626;0.8331607437051495;0.8048856389604357;-0.021842745007109313;-0.02110151178244851;1.0350237879652315;9.999912190342773;0.8335065890811537;-0.005993999539041186;-0.005994000020057223;0.7246293837225224;0.005211930416725584;0.7246364727710849
70.621622;1.0351281842917355;0.8331603934816625;0.8048857653077073;-0.021842745005313642;-0.021101511713469003;1.0350238139292383;9.999910877031635;0.8335065838050706;-0.005993999552219328;-0.005993999965706309;0.7246294050447549;0.005211930421883832;0.724636407105443
70.631622;1.0351283546668752;0.83316004627987;0.8048858883602962;-0.021842745005007443;-0.02110151164379406;1.0350238383294448;9.999909557437515;0.8335065791817345;-0.005993999564989012;-0.005993999913620395;0.7246294295417103;0.005211930437121343;0.7246363449847257
70.641622;1.035128521152947;0.8331597028107227;0.804886008053957;-0.021842745006216923;-0.021101511573513566;1.0350238613088343;9.999908232572125;0.8335065752110962;-0.005993999577376556;-0.005993999863760198;0.7246294570671928;0.0052119304670591735;0.7246362862667837
70.651622;1.0351286835429239;0.8331593638022036;0.8048861242895143;-0.02184274500893926;-0.021101511502757287;1.0350238829926286;9.999906904779525;0.8335065718004633;-0.005993999589412963;-0.0059939998160801556;0.7246294874552182;0.005211930516046917;0.7246362308432674
70.661622;1.0351288415304412;0.8331590299570637;0.8048862369291362;-0.02184274501317104;-0.02110151143170015;1.0350239033795465;9.999905577105267;0.8335065688301088;-0.0059939996011723964;-0.005993999770543263;0.7246295205045292;0.0052119305880846765;0.724636178676753
70.671622;1.0351289947180198;0.8331587018829406;0.8048863458075538;-0.021842745018932;-0.02110151136053634;1.0350239222732394;9.999904252978128;0.8335065662175113;-0.00599399961278746;-0.00599399972713149;0.7246295559610048;0.005211930686614642;0.7246361297788095
70.681622;1.0351291426069569;0.8331583800826525;0.8048864507781662;-0.02184274502626632;-0.02110151128945038;1.0350239393055192;9.999902936246546;0.8335065639313486;-0.005993999624441591;-0.0059939996858452155;0.7246295935040713;0.0052119308144294475;0.7246360841618873
70.691622;1.035129284669378;0.8331580649579235;0.8048865517664332;-0.02184274503522657;-0.021101511218606178;1.0350239540483217;9.999901631088596;0.8335065619229757;-0.0059939996363359855;-0.005993999646683252;0.724629632759925;0.005211930973669116;0.724636041809541
70.701622;1.0351294204801016;0.8331577567696097;0.8048866487495965;-0.02184274504586829;-0.021101511148156987;1.0350239661365055;9.99990034213126;0.8335065600790731;-0.005993999648658538;-0.005993999609624829;0.7246296733488958;0.0052119311659343335;0.7246360026519674
70.711622;1.0351295497911013;0.8331574556157628;0.8048867416731658;-0.021842745058247053;-0.021101511078259184;1.0350239753323838;9.99989907460207;0.8335065582620366;-0.005993999661575974;-0.0059939995746241025;0.7246297149238562;0.0052119313924998256;0.7246359665672173
70.721622;1.0351296725090657;0.8331571614893499;0.8048868303848346;-0.021842745072392533;-0.021101511009072923;1.0350239815170603;9.99989783413136;0.8335065563604458;-0.005993999675236429;-0.005993999541602875;0.7246297571352266;0.005211931654318031;0.7246359334257427
70.731622;1.0351297885928792;0.8331568743688763;0.8048869146542033;-0.021842745088292575;-0.02110151094074978;1.0350239846396392;9.999896626519773;0.833506554312959;-0.005993999689772376;-0.005993999510448749;0.7246297995860116;0.005211931951718722;0.7246359031064677
70.741622;1.0351298979441799;0.8331565942892913;0.8048869942716276;-0.021842745105915794;-0.021101510873410483;1.0350239846676887;9.999895457551409;0.8335065521215494;-0.0059939997053011975;-0.0059939994810438765;0.7246298418595224;0.005211932284104141;0.7246358754542906
70.751622;1.0351300003711557;0.833156321383385;0.8048870691226742;-0.021842745125235596;-0.021101510807127605;1.0350239815511308;9.999894333062088;0.8335065498813718;-0.005993999721930791;-0.005993999453300651;0.7246298835714149;0.005211932649891;0.7246358502540925
70.761622;1.035130095630553;0.8331560558751662;0.804887139191286;-0.02184274514622946;-0.021101510741929272;1.0350239752147308;9.999893259536409;0.8335065478224272;-0.005993999739779094;-0.005993999427151019;0.7246299244137699;0.005211933046880872;0.7246358272615747
70.771622;1.0351301835086397;0.8331557980295108;0.8048872045515287;-0.021842745168863413;-0.02110151067780844;1.03502396559986;9.99989224438169;0.8335065462722621;-0.005993999758988189;-0.005993999402510525;0.7246299641763168;0.005211933472957641;0.7246358062613082
70.781622;1.0351302638956787;0.8331555481142942;0.8048872653707421;-0.021842745193075348;-0.021101510614725087;1.0350239527561975;9.999891295356711;0.8335065455392127;-0.005993999779708617;-0.005993999379282063;0.7246300027115155;0.0052119339263317355;0.724635787103932
70.791622;1.035130336813869;0.8331553064023242;0.8048873218926669;-0.021842745218777087;-0.021101510552615818;1.0350239369174974;9.999890419821538;0.8335065458689289;-0.005993999802071655;-0.005993999357387312;0.7246300399111042;0.005211934405088436;0.7246357696954988
70.801622;1.0351304023534875;0.8331550731756286;0.8048873743842387;-0.021842745245879678;-0.02110151049140278;1.0350239184435222;9.999889624270175;0.8335065475029914;-0.005993999826196125;-0.0059939993367702366;0.7246300757270169;0.005211934906832278;0.7246357539481281
70.811622;1.0351304605577956;0.8331548487126316;0.8048874230705746;-0.021842745274320226;-0.021101510430990768;1.0350238976853907;9.999888914201357;0.8335065507126316;-0.005993999852219552;-0.005993999317381835;0.7246301101514097;0.005211935428738763;0.7246357397086114
70.821622;1.035130511414824;0.8331546332476911;0.8048874680901472;-0.021842745304071532;-0.02110151037127934;1.0350238749534033;9.999888294079804;0.8335065557898862;-0.005993999880289751;-0.005993999299181841;0.7246301431527143;0.005211935967803103;0.7246357267058036
70.831622;1.035130554959737;0.8331544268911891;0.8048875094777178;-0.02184274533512854;-0.02110151031218601;1.0350238505755436;9.999887767292874;0.833506563044332;-0.005993999910521173;-0.005993999282147361;0.7246301746494072;0.005211936521360438;0.7246357145450413
70.841622;1.035130591321046;0.8331542295711917;0.8048875472090574;-0.02184274536748786;-0.021101510253646014;1.035023824911368;9.999887336203118;0.8335065727780899;-0.005993999942968544;-0.005993999266272067;0.7246302045238876;0.005211937087804993;0.724635702714332
70.851622;1.0351306207170234;0.8331540410634405;0.8048875813202584;-0.021842745401135125;-0.0211015101956021;1.0350237982966848;9.999887002197632;0.8335065852330381;-0.005993999977623709;-0.005993999251557168;0.724630232631195;0.005211937666909076;0.7246356905987772
70.861622;1.0351306434838514;0.8331538610750787;0.8048876120006296;-0.021842745436032124;-0.021101510138006565;1.0350237710173498;9.999886766274011;0.8335066005667363;-0.005994000014425849;-0.00599399923800172;0.7246302588148579;0.005211938259347464;0.7246356775281994
70.871622;1.035130660071401;0.8331536893085709;0.8048876395692717;-0.021842745472114244;-0.021101510080823165;1.035023743359701;9.999886629832856;0.8335066188809745;-0.005994000053277043;-0.005993999225604151;0.7246302829238072;0.005211938865999706;0.7246356628238615
70.881622;1.035130671006643;0.8331535255067215;0.8048876644035888;-0.021842745509304835;-0.021101510024033744;1.0350237156376043;9.999886594342648;0.8335066402496762;-0.005994000094049835;-0.005993999214360592;0.7246303048166655;0.005211939487623398;0.7246356458395489
70.891622;1.0351306768872575;0.8331533694920727;0.8048876869155035;-0.02184274554751929;-0.021101509967666035;1.0350236881442452;9.999886660573258;0.8335066647305519;-0.00599400013659118;-0.005993999204251097;0.7246303244249326;0.00521194012474405;0.7246356260158303
70.901622;1.0351306783334324;0.8331532211581261;0.8048877075240493;-0.021842745586653646;-0.021101509911813313;1.0350236611078045;9.999886828430887;0.8335066924207749;-0.005994000180719834;-0.005993999195247733;0.7246303418371282;0.0052119407776545805;0.7246356029013312
70.911622;1.035130675857903;0.8331530804082785;0.8048877265889315;-0.02184274562657571;-0.021101509856607425;1.0350236346787312;9.999887097216408;0.8335067235283942;-0.005994000226217707;-0.00599399918734218;0.7246303572521493;0.00521194144642378;0.7246355761444552
70.921622;1.0351306697810376;0.8331529470807962;0.8048877443973153;-0.021842745667117358;-0.021101509802176777;1.0350236089370908;9.999887466438677;0.8335067583848456;-0.005994000272849245;-0.005993999180554762;0.7246303708607246;0.005211942130702457;0.7246355455042721
70.931622;1.0351306602463635;0.8331528208841369;0.804887761216048;-0.021842745708066946;-0.021101509748638492;1.0350235839428548;9.999887936654916;0.8335067974034882;-0.005994000320401471;-0.005993999174923816;0.724630382818665;0.005211942829545178;0.724635510864665
70.941622;1.0351306472467248;0.8331527013652802;0.8048877773172692;-0.021842745749181387;-0.021101509696098548;1.0350235598143722;9.99988850929714;0.8335068409973089;-0.005994000368696773;-0.005993999170486007;0.7246303932995717;0.005211943541544905;0.724635472225439
70.951622;1.0351306306411479;0.8331525879371616;0.804887792946859;-0.021842745790228005;-0.021101509644631738;1.0350235367713796;9.999889185673517;0.833506889508485;-0.005994000417591188;-0.0059939991672571915;0.7246304025225297;0.0052119442652547275;0.7246354296598851
70.961622;1.035130610187597;0.8331524799860859;0.8048878082970993;-0.02184274583103269;-0.021101509594274794;1.035023515078583;9.999889966190201;0.8335069432192976;-0.005994000466983653;-0.005993999165228677;0.7246304106896585;0.005211944999622465;0.7246353832527426
70.971622;1.0351305855968571;0.833152376990117;0.804887823507275;-0.021842745871492;-0.021101509545044934;1.0350234949247086;9.999890850110052;0.8335070023825762;-0.005994000516808542;-0.005993999164373945;0.724630417899686;0.00521194574412672;0.7246353330652966
70.981622;1.0351305565928106;0.833152278512967;0.8048878386341247;-0.02184274591153861;-0.021101509496944403;1.0350234763813726;9.999891835297477;0.8335070672198445;-0.005994000567008341;-0.005993999164656812;0.7246304241570344;0.005211946498502307;0.72463527914323
70.991622;1.0351305228991468;0.8331521841090526;0.804887853610364;-0.021842745951109837;-0.021101509449945623;1.0350234594834877;9.999892918028264;0.8335071379314392;-0.005994000617521574;-0.005993999166040445;0.7246304294314704;0.005211947262298546;0.7246352215296845
71.001622;1.0351304842043418;0.8331520933005856;0.804887868270439;-0.02184274599016142;-0.02110150940399762;1.0350234443006854;9.999894093368933;0.8335072146907281;-0.005994000668290993;-0.0059939991684910725;0.7246304336711513;0.005211948034690437;0.7246351602569819
71.011622;1.035130440201206;0.8331520056209926;0.8048878824205349;-0.021842746028692628;-0.021101509359045936;1.0350234309124418;9.999895356226144;0.8335072975892307;-0.005994000719269983;-0.00599399917197488;0.7246304367735741;0.005211948814571732;0.7246350953577506
71.021622;1.03513039059727;0.8331519206084242;0.8048878958763657;-0.02184274606673751;-0.021101509315031703;1.035023419355653;9.999896702685229;0.8335073865865101;-0.0059940007704136836;-0.005993999176450189;0.7246304385734338;0.005211949600722241;0.7246350269059769
71.031622;1.0351303350556011;0.8331518377774304;0.8048879084604816;-0.02184274610434679;-0.0211015092718928;1.0350234096364894;9.999898130522105;0.8335074814868796;-0.005994000821666592;-0.005993999181861459;0.7246304388938772;0.005211950391990892;0.7246349550322867
71.041622;1.035130273145061;0.8331517566792979;0.8048879199947304;-0.021842746141585902;-0.02110150922959082;1.0350234018040123;9.999899638453416;0.8335075819437414;-0.005994000872963219;-0.005993999188147764;0.7246304376180501;0.005211951187435695;0.7246348799177507
71.051622;1.035130204321119;0.8331516769919975;0.8048879302894482;-0.02184274617852555;-0.021101509188131255;1.0350233960165338;9.999901224880018;0.8335076875103464;-0.005994000924231935;-0.0059939991952486105;0.7246304347065544;0.005211951986320599;0.7246348018027672
71.061622;1.0351301279716647;0.8331515985044317;0.8048879391101061;-0.021842746215224987;-0.021101509147552548;1.0350233925372707;9.999902886524108;0.8335077977085992;-0.005994000975394114;-0.0059939992030944595;0.7246304301761478;0.005211952787853213;0.7246347209879654
71.071622;1.035130043538421;0.8331515210585566;0.8048879461528622;-0.021842746251723912;-0.02110150910790968;1.0350233916749498;9.999904617620958;0.8335079120703252;-0.005994001026367419;-0.005993999211615676;0.724630424080282;0.005211953590792187;0.7246346378073518
71.081622;1.0351299506554432;0.8331514445700554;0.8048879510588176;-0.021842746288020735;-0.02110150906927126;1.035023393732928;9.999906410681453;0.8335080301230218;-0.005994001077075393;-0.005993999220775449;0.7246304164777511;0.005211954393380456;0.7246345525993144
71.091622;1.0351298492232766;0.8331513690648119;0.804887953432012;-0.021842746324042563;-0.021101509031714785;1.0350233989901032;9.999908257941515;0.8335081513159721;-0.005994001127460917;-0.005993999230586087;0.7246304074076676;0.005211955193714432;0.724634465685653
71.101622;1.0351297393560477;0.8331512946564024;0.8048879528767023;-0.02184274635965216;-0.0211015089953171;1.0350234077142149;9.999910151815289;0.833508274968787;-0.005994001177490083;-0.005993999241086147;0.7246303968902154;0.005211955989992353;0.7246343773564056
71.111622;1.0351296212616075;0.8331512215279558;0.8048879490777114;-0.021842746394681117;-0.021101508960153323;1.0350234201795196;9.999912084698284;0.8335084003397799;-0.005994001227136009;-0.00599399925229384;0.724630384904525;0.005211956780182138;0.7246342878629239
71.121622;1.0351294951727568;0.83315114992826;0.8048879418257741;-0.0218427464289456;-0.02110150892629387;1.0350234366405269;9.999914049150915;0.8335085267492913;-0.005994001276372278;-0.005993999264185114;0.7246303713597056;0.005211957561492131;0.7246341974116862
71.131622;1.0351293613714065;0.8331510801174447;0.8048879309513756;-0.021842746462248767;-0.021101508893786494;1.0350234573081616;9.999916038231046;0.833508653595285;-0.005994001325192753;-0.005993999276718103;0.7246303561147951;0.005211958330336349;0.7246341061646434
71.141622;1.0351292202783458;0.8331510123321103;0.8048879162599184;-0.021842746494392138;-0.021101508862653023;1.0350234824313256;9.999918045634633;0.8335087802781463;-0.005994001373615416;-0.005993999289858299;0.7246303390043899;0.005211959082955176;0.7246340142471054
71.151622;1.035129072518841;0.8331509468440921;0.8048878975160404;-0.021842746525185794;-0.021101508832915714;1.0350235124073341;9.999920066022804;0.8335089062070562;-0.005994001421659167;-0.005993999303579405;0.7246303198414225;0.005211959816081785;0.7246339217776422
71.161622;1.0351289188869919;0.8331508840149121;0.8048878744878085;-0.021842746554444178;-0.021101508804605852;1.0350235477653895;9.999922095361178;0.83350903089163;-0.005994001469337391;-0.005993999317862001;0.7246302984366635;0.005211960526789438;0.7246338289263202
71.171622;1.0351287602432082;0.8331508242670134;0.8048878470223928;-0.02184274658198424;-0.021101508777731443;1.0350235890711377;9.999924130598973;0.8335091539580353;-0.005994001516669489;-0.005993999332684751;0.7246302746089305;0.005211961211877172;0.7246337359041519
71.181622;1.0351285974134148;0.8331507680147208;0.8048878150660226;-0.021842746607629783;-0.021101508752247304;1.0350236368555334;9.999926169344171;0.8335092750784308;-0.005994001563688697;-0.0059939993479919546;0.7246302481653257;0.005211961867972686;0.7246336428550374
71.191622;1.0351284311049527;0.8331507155982889;0.8048877786209132;-0.02184274663120239;-0.021101508728065075;1.0350236915886264;9.999928210301734;0.833509393953347;-0.005994001610446849;-0.005993999363671318;0.724630218909725;0.005211962492101213;0.7246335497880331
71.201622;1.0351282618093918;0.8331506672301089;0.8048877376843518;-0.021842746652513748;-0.021101508705088097;1.0350237536825009;9.999930253281438;0.8335095103379117;-0.005994001656997508;-0.005993999379582194;0.7246301866723699;0.005211963081657633;0.7246334566125875
71.211622;1.0351280897398294;0.8331506229850737;0.8048876921875525;-0.021842746671394315;-0.021101508683228805;1.0350238234622045;9.99993229807328;0.8335096240282819;-0.00599400170336062;-0.005993999395604337;0.7246301513011053;0.0052119636340286005;0.7246333632335983
71.221622;1.0351279149341714;0.8331505828479747;0.8048876419908678;-0.02184274668773522;-0.02110150866239688;1.0350239011138846;9.999934343753331;0.8335097348888216;-0.005994001749520562;-0.005993999411654011;0.7246301126576871;0.005211964146624254;0.7246332696563755
71.231622;1.0351277374705827;0.8331505467492951;0.8048875869644727;-0.021842746701489852;-0.021101508642500582;1.0350239867042668;9.99993638927875;0.8335098429339751;-0.005994001795457165;-0.005993999427680528;0.724630070687351;0.0052119646171272915;0.7246331760202654
71.241622;1.0351275575781989;0.8331505145382613;0.8048875270789092;-0.021842746712648194;-0.02110150862348562;1.0350240802439001;9.999938434133089;0.8335099483101067;-0.005994001841153172;-0.005993999443671458;0.7246300254799667;0.0052119650436358465;0.7246330825514182
71.251622;1.0351273756021642;0.8331504859427813;0.8048874624424267;-0.02184274672122919;-0.021101508605360173;1.0350241816805466;9.999940477917647;0.8335100511335349;-0.0059940018865698285;-0.005993999459642379;0.7246299772151256;0.005211965424948695;0.7246329895233595
71.261622;1.0351271919775868;0.8331504605919918;0.8048873932880323;-0.02184274672728769;-0.021101508588168748;1.0350242908569336;9.999942519330613;0.8335101513112178;-0.005994001931622433;-0.005993999475602326;0.7246299260524103;0.0052119657609570715;0.7246328972300387
71.271622;1.0351270072597112;0.833150438100255;0.8048873198999469;-0.02184274673092269;-0.021101508571961324;1.0350244075381432;9.999944555807964;0.8335102484921948;-0.00599400197616744;-0.005993999491531411;0.7246298720789589;0.005211966052664275;0.7246328059242675
71.281622;1.0351268221189451;0.8331504181486565;0.8048872425295814;-0.021842746732285825;-0.021101508556798716;1.0350245314954096;9.999946584278144;0.8335103421738712;-0.005994002019996953;-0.005993999507396913;0.7246298153341943;0.005211966301797977;0.7246327157937601
71.291622;1.0351266372867005;0.8331504005071281;0.8048871614151674;-0.0218427467315832;-0.02110150854276142;1.0350246625569242;9.999948602373163;0.8335104318426131;-0.00599400206283888;-0.0059939995231897665;0.724629755882874;0.005211966510315779;0.7246326270235455
71.301622;1.0351264534778553;0.8331503849873622;0.8048870768442856;-0.021842746729077173;-0.021101508529924595;1.035024800568732;9.999950609191586;0.8335105170555128;-0.0059940021043699285;-0.005993999538930144;0.7246296938725685;0.0052119666799119715;0.7246325398188822
71.311622;1.0351262712973388;0.8331503713931221;0.8048869891345903;-0.021842746725072533;-0.021101508518332587;1.035024945293328;9.999952604927175;0.8335105974700232;-0.00599400214424695;-0.005993999554631499;0.7246296295074923;0.005211966811857846;0.7246324543338392
71.321622;1.0351260911740874;0.8331503595130905;0.804886898571758;-0.021842746719869032;-0.021101508508017272;1.0350250963419696;9.999954589733148;0.8335106728208247;-0.005994002182142609;-0.00599399957027491;0.7246295629529955;0.0052119669074556715;0.7246323706449345
71.331622;1.0351259133541169;0.8331503491065643;0.8048868053665973;-0.021842746713724274;-0.02110150849902435;1.035025253225301;9.999956562650837;0.8335107428488803;-0.005994002217759695;-0.005993999585826996;0.7246294942562636;0.005211966968503519;0.7246322888353759
71.341622;1.035125737928924;0.8331503398721416;0.8048867096596882;-0.02184274670685257;-0.02110150849139924;1.0350254154661669;9.99995852102232;0.8335108072532474;-0.005994002250825006;-0.005993999601268799;0.7246294233664774;0.0052119669971906115;0.7246322090757739
71.351622;1.0351255648247584;0.833150331486083;0.8048866115838662;-0.021842746699436023;-0.021101508485145443;1.035025582619053;9.999960461085761;0.8335108656976185;-0.005994002281099241;-0.005993999616597518;0.7246293502255438;0.005211966995725156;0.7246321316139165
71.361622;1.0351253937627696;0.8331503237138246;0.8048865113167033;-0.021842746691643256;-0.02110150848018672;1.0350257541936965;9.999962379494963;0.833510917831685;-0.005994002308408074;-0.005993999631819005;0.7246292747970441;0.005211966966129857;0.7246320567381372
71.371622;1.0351252243218205;0.8331503164629542;0.8048864090593016;-0.02184274668365035;-0.021101508476369955;1.0350259295916688;9.999964274113564;0.8335109633371122;-0.005994002332651327;-0.005993999646952088;0.7246291970265633;0.005211966910158418;0.7246319847746157
71.381622;1.0351250560926877;0.8331503097517619;0.8048863049644082;-0.021842746675640744;-0.02110150847351146;1.0350261080909309;9.999966143513882;0.8335110019981554;-0.005994002353781743;-0.005993999662021439;0.7246291168448175;0.005211966829195169;0.7246319160553019
71.391622;1.0351248887791114;0.8331503036686945;0.8048861990816818;-0.02184274666779169;-0.02110150847142999;1.0350262889062278;9.999967986173116;0.8335110336995807;-0.005994002371789625;-0.005993999677034992;0.7246290341979883;0.005211966724271276;0.7246318508648287
71.401622;1.0351247222216708;0.833150298311516;0.8048860913495043;-0.021842746660274196;-0.02110150846995543;1.0350264713144712;9.999969800280725;0.8335110583590986;-0.005994002386706319;-0.005993999691979493;0.724628949018796;0.0052119665961820015;0.7246317894645481
71.411622;1.0351245564219493;0.8331502937198051;0.8048859816297473;-0.02184274665326367;-0.02110150846894365;1.0350266547190323;9.999971584105422;0.8335110759166744;-0.0059940023986015094;-0.00599399970683417;0.7246288611712092;0.0052119664456877655;0.7246317321272245
71.421622;1.0351243916061545;0.8331502898593872;0.8048858697963689;-0.021842746646948366;-0.02110150846828459;1.0350268386039332;9.9999733363081;0.8335110863793381;-0.00599400240755537;-0.005993999721581845;0.7246287704583483;0.005211966273778581;0.7246316790913148
71.431622;1.0351242282574387;0.8331502866390657;0.804885755824831;-0.021842746641533906;-0.02110150846788791;1.03502702248355;9.99997505569636;0.8335110898582231;-0.005994002413634888;-0.005993999736219434;0.7246286766830481;0.005211966081784807;0.7246316305343429
71.441622;1.0351240670424344;0.8331502839272776;0.8048856398032193;-0.021842746637232187;-0.02110150846766879;1.0350272058926477;9.999976740574594;0.8335110865900233;-0.00599400241690071;-0.005993999750767376;0.7246285797065297;0.005211965871464303;0.7246315866196117
71.451622;1.0351239086977357;0.8331502815723254;0.8048855219078045;-0.02184274663422932;-0.02110150846755815;1.035027388398427;9.999978388427323;0.8335110769185372;-0.0059940024174164955;-0.005993999765272562;0.7246284795135615;0.005211965645086894;0.7246315475412174
71.461622;1.035123753951796;0.833150279429063;0.8048854024020397;-0.02184274663266759;-0.021101508467518546;1.0350275696494597;9.999979996130742;0.8335110612282871;-0.005994002415248525;-0.005993999779803868;0.7246283762559658;0.0052119654054192405;0.7246315135452577
71.471622;1.0351236034841738;0.8331502773775776;0.8048852816246606;-0.02184274663266614;-0.0211015084675408;1.0350277493997793;9.999981560265294;0.8335110399015278;-0.005994002410467607;-0.0059939997944413285;0.7246282702107006;0.0052119651558147975;0.7246314849454557
71.481622;1.035123457924808;0.8331502753535578;0.8048851599320371;-0.021842746634342186;-0.02110150846763726;1.035027927452135;9.99998307736842;0.8335110133136006;-0.005994002403143787;-0.005993999809262993;0.7246281616939184;0.005211964900126939;0.7246314621192299
71.491622;1.0351233178746124;0.8331502734129437;0.8048850376180223;-0.021842746637804045;-0.021101508467835685;1.035028103601213;9.99998454419821;0.8335109817888295;-0.005994002393339226;-0.005993999824338912;0.7246280510178781;0.00521196464210166;0.7246314454545281
71.501622;1.0351231839230017;0.8331502717450958;0.8048849148709363;-0.02184274664313856;-0.021101508468163388;1.0350282776394029;9.99998595770219;0.8335109455616574;-0.005994002381109428;-0.005993999839735758;0.7246279384915969;0.005211964384723341;0.7246314352635217
71.511622;1.0351230566385436;0.8331502705831223;0.8048847918088515;-0.02184274665041051;-0.021101508468635437;1.0350284493950994;9.999987314526924;0.833510904843823;-0.0059940023665039695;-0.005993999855513153;0.7246278244114376;0.005211964130049542;0.7246314317147052
71.521622;1.0351229365144305;0.8331502700811428;0.8048846685497952;-0.021842746659671567;-0.021101508469255396;1.0350286187791837;9.999988610757372;0.8335108599155968;-0.005994002349567647;-0.005993999871714913;0.7246277090450404;0.005211963879528724;0.7246314348158097
71.531622;1.0351228239277481;0.8331502702430903;0.8048845452127773;-0.02184274667096037;-0.02110150847002655;1.0350287858312428;9.999989842178135;0.8335108111108693;-0.005994002330337182;-0.0059939998883764365;0.7246275926467721;0.005211963634409529;0.7246314444776147
71.541622;1.0351227191764725;0.8331502709739395;0.8048844218608601;-0.021842746684278807;-0.02110150847097287;1.0350289507142547;9.999991004655087;0.8335107587206927;-0.005994002308833815;-0.005993999905524955;0.7246274754724552;0.005211963395703294;0.7246314606198405
71.551622;1.0351226225438896;0.8331502721881412;0.8048842984987435;-0.0218427466995764;-0.021101508472158716;1.0350291136089065;9.999992094610601;0.833510702921774;-0.005994002285081991;-0.005993999923158872;0.7246273577646015;0.0052119631637405385;0.724631483229831
71.561622;1.0351225342672785;0.8331502738379932;0.8048841751149001;-0.021842746716769328;-0.021101508473687917;1.0350292746057725;9.999993109560757;0.833510643759371;-0.005994002259153561;-0.0059939999412499225;0.7246272397475161;0.00521196293799788;0.7246315123728369
71.571622;1.0351224544275042;0.8331502759080333;0.8048840517271513;-0.021842746735762072;-0.021101508475678307;1.0350294337185117;9.999994048283915;0.8335105811731587;-0.005994002231196451;-0.00599399995978401;0.7246271216422095;0.005211962717285329;0.7246315481894661
71.581622;1.0351223829595675;0.8331502784727847;0.8048839284388573;-0.021842746756445715;-0.021101508478241948;1.0350295909576703;9.999994910324778;0.8335105150698586;-0.0059940022014256505;-0.005993999978790145;0.7246270036810751;0.0052119624998419115;0.724631590889731
71.591622;1.035122319829807;0.8331502817463039;0.8048838054311437;-0.02184274677868446;-0.021101508481485308;1.0350297463755338;9.999995695329458;0.8335104453766667;-0.005994002170080441;-0.005993999998322684;0.724626886111293;0.0052119622834768675;0.7246316407483506
71.601622;1.0351222651854122;0.8331502860056094;0.8048836828764844;-0.02184274680230552;-0.021101508485505557;1.035029900059365;9.99999640314502;0.8335103720170188;-0.00599400213738328;-0.005994000018416069;0.7246267691798626;0.00521196206614801;0.7246316980946685
71.611622;1.03512221937541;0.8331502914342495;0.804883560902749;-0.021842746827108992;-0.021101508490382725;1.0350300520794125;9.99999703467854;0.8335102948606339;-0.005994002103538279;-0.005994000039045071;0.7246266531198706;0.005211961846559027;0.7246317632915595
71.621622;1.035122182884634;0.8331502980536211;0.8048834396667963;-0.021842746852901863;-0.02110150849618575;1.0350302024700304;9.99999759232627;0.8335102137303595;-0.005994002068749567;-0.005994000060114499;0.7246265381468521;0.005211961624237902;0.7246318366950946
71.631622;1.0351221562248558;0.8331503057923093;0.8048833194446465;-0.021842746879525175;-0.02110150850298041;1.0350303512683918;9.999998079088783;0.833510128473539;-0.005994002033225281;-0.00599400008147847;0.7246264244436421;0.005211961399626717;0.7246319186017036
71.641622;1.0351221398452843;0.8331503145886996;0.8048832006168997;-0.021842746906847465;-0.021101508510825706;1.035030498517344;9.9999984971809;0.8335100390199182;-0.005994001997164376;-0.00599400010296952;0.7246263121225582;0.005211961174437127;0.7246320092121113
71.651622;1.0351221340929064;0.833150324446482;0.8048830835532722;-0.021842746934737946;-0.02110150851977051;1.035030644213861;9.99999884783434;0.8335099453764908;-0.005994001960742373;-0.005994000124425263;0.7246262011870994;0.005211960951460475;0.7246321086016956
71.661622;1.0351221392128722;0.833150335437146;0.804882968519697;-0.02184274696304426;-0.02110150852985167;1.0350307882945664;9.999999132313794;0.8335098476132748;-0.005994001924113239;-0.005994000145706963;0.7246260915341014;0.0052119607336903;0.7246322166755257
71.671622;1.0351221553605026;0.8331503476807745;0.8048828556745854;-0.02184274699158237;-0.021101508541086392;1.0350309306783756;9.999999352220543;0.8335097458934378;-0.0059940018874094685;-0.005994000166704454;0.7246259829733748;0.0052119605236763235;0.7246323331542844
71.681622;1.03512218257521;0.8331503613376275;0.8048827451092918;-0.021842747020142494;-0.021101508553466163;1.035031071303206;9.99999950869434;0.8335096404759283;-0.005994001850718981;-0.005994000187326289;0.7246258752299822;0.005211960323586111;0.7246324576612307
71.691622;1.0351222207747768;0.833150376588538;0.8048826368751694;-0.02184274704850813;-0.021101508566959862;1.0350312101463548;9.999999602402188;0.8335095316359262;-0.005994001814063547;-0.005994000207485327;0.7246257679825823;0.005211960135404832;0.7246325898568075
71.701622;1.0351222698244962;0.8331503936207423;0.8048825310021508;-0.021842747076472355;-0.02110150858152682;1.035031347251648;9.999999634402643;0.833509419613187;-0.005994001777410374;-0.00599400022708523;0.7246256609385301;0.005211959960740831;0.7246327294693089
71.711622;1.0351223295314032;0.8331504126599193;0.8048824275267474;-0.02184274710383866;-0.02110150859712245;1.0350314827340756;9.999999606100138;0.8335093046678052;-0.005994001740720427;-0.0059940002460013905;0.7246255538738356;0.005211959800500292;0.7246328762268748
71.721622;1.0351223994962997;0.8331504339787148;0.8048823264972527;-0.021842747130406976;-0.021101508613683675;1.0350316167116644;9.999999518577324;0.8335091871512075;-0.005994001703997472;-0.005994000264078738;0.724625446648764;0.005211959654951642;0.7246330298175933
71.731622;1.035122479021315;0.8331504578451266;0.8048822279438447;-0.02184274715596334;-0.021101508631125213;1.0350317491882797;9.999999372640806;0.8335090674760066;-0.005994001667293437;-0.005994000281166966;0.7246253392167674;0.005211959524010861;0.7246331898935617
71.741622;1.0351225671979982;0.8331504844972343;0.804882131836271;-0.021842747180290317;-0.021101508649368748;1.0350318799678115;9.9999991693781;0.8335089459990498;-0.005994001630682425;-0.005994000297156268;0.7246252315845249;0.005211959407144924;0.7246333560670103
71.751622;1.0351226630824788;0.8331505142054695;0.804882038063321;-0.021842747203194502;-0.021101508668368;1.0350320086351485;9.999998910571906;0.8335088229441032;-0.00599400159423961;-0.00599400031197796;0.724625123751933;0.005211959303124972;0.7246335278767913
71.761622;1.0351227658521747;0.8331505473471651;0.8048819464871919;-0.02184274722453036;-0.021101508688099655;1.035032134598896;9.999998598680298;0.8335086984143262;-0.005994001558039103;-0.0059940003255868225;0.7246250157014242;0.005211959210061774;0.7246337047684925
71.771622;1.0351228748744554;0.833150584383998;0.8048818570470222;-0.0218427472442067;-0.021101508708534156;1.035032257148893;9.99999823658228;0.8335085724056641;-0.005994001522160588;-0.005994000337951742;0.7246249074112701;0.005211959125500298;0.7246338861372768
71.781622;1.0351229896421206;0.8331506257758856;0.8048817698063319;-0.021842747262194002;-0.021101508729610276;1.0350323754721458;9.99999782747329;0.833508444800344;-0.005994001486670389;-0.0059940003490591975;0.7246247988559649;0.005211959046560796;0.7246340713668658
71.791622;1.0351231096498335;0.8331506719004659;0.8048816849003875;-0.021842747278534476;-0.02110150875125042;1.0350324886717759;9.999997374587267;0.8335083154158919;-0.0059940014515921;-0.005994000358926932;0.7246246900294051;0.005211958970356685;0.7246342598108768
71.801622;1.0351232343073022;0.8331507229920623;0.8048816024247218;-0.021842747293322407;-0.02110150877340366;1.0350325958622804;9.99999688034465;0.8335081840819251;-0.005994001416923469;-0.005994000367612011;0.7246245810042913;0.00521195889442669;0.7246344507790475
71.811622;1.0351233628949028;0.8331507791307539;0.8048815223566816;-0.021842747306662334;-0.021101508796038723;1.0350326963114758;9.999996345340644;0.8335080506598455;-0.005994001382672989;-0.005994000375202287;0.7246244719715706;0.005211958816602974;0.7246346435568486
71.821622;1.03512349457205;0.8331508402786469;0.8048814445903673;-0.021842747318649585;-0.02110150881909313;1.0350327895157003;9.999995768178449;0.8335079150307751;-0.005994001348857204;-0.00599400038180242;0.7246243632028478;0.00521195873451786;0.7246348374252292
71.831622;1.035123628445065;0.8331509063412482;0.8048813690464015;-0.021842747329384474;-0.021101508842456148;1.0350328751627498;9.99999514652734;0.8335077771068515;-0.00599400131547942;-0.005994000387510214;0.7246242549770128;0.005211958645577691;0.7246350316730613
71.841622;1.0351237636311614;0.8331509772285951;0.8048812957258918;-0.021842747338988982;-0.021101508866008988;1.035032953064147;9.99999447845677;0.8335076368466354;-0.005994001282529114;-0.005994000392389809;0.7246241475673844;0.005211958547309784;0.724635225608159
71.851622;1.0351238992765566;0.833151052866469;0.8048812246514391;-0.021842747347596822;-0.02110150888968926;1.0350330231035005;9.999993763092887;0.8335074942385046;-0.005994001249992113;-0.005994000396464734;0.7246240412745159;0.005211958437440013;0.7246354185571958
71.861622;1.035124034564049;0.8331511332102758;0.8048811557960321;-0.021842747355327926;-0.021101508913528102;1.0350330851845218;9.999993000648072;0.8335073492535308;-0.005994001217854126;-0.005994000399721135;0.7246239364176097;0.005211958313831978;0.7246356098589579
71.871622;1.035124168731636;0.8331512183159102;0.8048810891077586;-0.02184274736226954;-0.021101508937638108;1.0350331391978627;9.999992192182582;0.8335072018126245;-0.005994001186108862;-0.005994000402122778;0.7246238332695256;0.005211958174797996;0.7246357988815962
71.881622;1.0351243010541606;0.8331513083539321;0.8048810245911674;-0.021842747368471624;-0.021101508962179157;1.03503318502432;9.999991338935189;0.8335070518071226;-0.005994001154763715;-0.005994000403647458;0.7246237320101101;0.0052119580195450245;0.7246359850577683
71.891622;1.0351244307810696;0.8331514035111275;0.8048809623481836;-0.021842747373966003;-0.021101508987324723;1.0350332225674015;9.999990441126384;0.8335068991565714;-0.005994001123825859;-0.00599400040430375;0.724623632772588;0.005211957848050202;0.7246361678949407
71.901622;1.0351245571040755;0.833151503912774;0.8048809025701633;-0.021842747378795428;-0.021101509013233405;1.0350332518042638;9.999989497554939;0.8335067438637528;-0.005994001093298439;-0.005994000404106385;0.7246235357263101;0.005211957660542969;0.7246363469585494
71.911622;1.0351246791585016;0.8331516096557529;0.8048808455249439;-0.02184274738302796;-0.02110150904003379;1.0350332728033393;9.99998850693676;0.833506586049823;-0.005994001063193895;-0.005994000403057934;0.7246234410792805;0.005211957457195044;0.724636521844963
71.921622;1.0351247960659413;0.8331517208486504;0.8048807915295854;-0.021842747386763554;-0.02110150906782644;1.0350332856823237;9.99998746932836;0.8335064259781083;-0.005994001033531775;-0.00599400040116601;0.724623349019184;0.0052119572379454296;0.7246366921600942
