time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
71.931622;1.0351249070771218;0.8331518375635879;0.8048807408879298;-0.021842747390130868;-0.021101509096695222;1.0350332905750455;9.999986386060407;0.8335062640657656;-0.005994001004332034;-0.005994000398471456;0.7246232596864075;0.005211957002506495;0.7246368575554593
71.941622;1.0351250117028332;0.8331519597862855;0.8048806938332601;-0.021842747393261346;-0.021101509126708353;1.03503328763518;9.999985258984406;0.8335061008628855;-0.005994000975619037;-0.005994000395069139;0.7246231731996737;0.005211956750961319;0.7246370178077952
71.951622;1.0351251097122813;0.8331520874160839;0.8048806505214697;-0.02184274739626978;-0.021101509157907657;1.0350332770532487;9.999984090267258;0.8335059370173308;-0.005994000947433325;-0.005994000391107082;0.72462308972162;0.0052119564844710555;0.7246371728394501
71.961622;1.0351252010906071;0.8331522202579291;0.8048806110435571;-0.021842747399262837;-0.0211015091903085;1.0350332590813216;9.999982882507881;0.8335057732487231;-0.005994000919861845;-0.00599400038675303;0.7246230095268955;0.005211956205126439;0.7246373226671677
71.971622;1.0351252860247524;0.8331523580247613;0.80488057543628;-0.021842747402344972;-0.021101509223914138;1.0350332340257824;9.999981638540383;0.8335056103164512;-0.005994000893048845;-0.005994000382168472;0.7246229330025415;0.005211955915217823;0.7246374673476601
71.981622;1.0351253648383865;0.8331525003885709;0.8048805437425823;-0.02184274740560623;-0.021101509258729733;1.0350332022140238;9.99998036123485;0.8335054489930943;-0.005994000867155133;-0.005994000377517701;0.7246228605893571;0.005211955616772741;0.7246376069501346
71.991622;1.0351254378509627;0.8331526470226387;0.8048805160729874;-0.02184274740911942;-0.021101509294771576;1.035033163975878;9.999979053582683;0.8335052900290644;-0.005994000842327141;-0.005994000372974515;0.7246227927269582;0.005211955311338818;0.7246377415584948
72.001622;1.035125505293447;0.8331527975787684;0.8048804925707504;-0.02184274741296407;-0.021101509332071694;1.0350331196302107;9.999977718770994;0.8335051340767337;-0.005994000818697598;-0.005994000368704886;0.7246227298182252;0.005211954999832387;0.7246378712828981
72.011622;1.035125567361279;0.8331529516677825;0.8048804733679745;-0.021842747417243878;-0.021101509370665208;1.0350330694874947;9.999976359850448;0.8335049816307861;-0.0059940007963680845;-0.005994000364847453;0.7246226722070128;0.005211954682767201;0.724637996244912
72.021622;1.0351256243424294;0.8331531089096487;0.8048804586073217;-0.02184274742206535;-0.021101509410569284;1.0350330138708101;9.999974978989135;0.8335048330496648;-0.005994000775383539;-0.005994000361518045;0.7246226201471379;0.0052119543608986395;0.724638116559405
72.031622;1.0351256767279036;0.8331532689601759;0.8048804484320872;-0.0218427474275126;-0.021101509451781745;1.0350329531338618;9.99997357720628;0.8335046886153367;-0.005994000755738297;-0.005994000358836305;0.7246225737313461;0.005211954035625531;0.7246382323557679
72.041622;1.035125725178212;0.8331534314690421;0.8048804429340204;-0.021842747433649036;-0.02110150949428365;1.0350328876499488;9.999972155122824;0.8335045485544658;-0.005994000737400375;-0.0059940003569383705;0.7246225328444323;0.005211953708725629;0.724638343768881
72.051622;1.0351257703194225;0.8331535960613722;0.8048804421612646;-0.021842747440524304;-0.021101509538025934;1.0350328177321422;9.999970713948377;0.8335044130314777;-0.005994000720329503;-0.00599400035596948;0.7246224972513685;0.005211953381968256;0.7246384508390036
72.061622;1.035125812569132;0.8331537623617474;0.8048804461727636;-0.02184274744818309;-0.02110150958292519;1.0350327435457978;9.999969255860478;0.8335042821272518;-0.005994000704489999;-0.005994000356086519;0.7246224667460086;0.0052119530572952355;0.7246385534517241
72.071622;1.0351258521607256;0.8331539299979157;0.8048804550348554;-0.021842747456686278;-0.021101509628878613;1.035032665127097;9.999967783744923;0.8335041558063165;-0.005994000689851016;-0.0059940003574581804;0.7246224411873206;0.005211952737295968;0.7246386514134806
72.081622;1.0351258892605186;0.8331540985415332;0.804880468784615;-0.021842747466125086;-0.02110150967577634;1.0350325824675881;9.99996630089427;0.8335040339617463;-0.005994000676364761;-0.005994000360227514;0.7246224204420942;0.005211952425287046;0.7246387445129214
72.091622;1.0351259239800452;0.8331542674401956;0.8048804874697619;-0.021842747476611094;-0.021101509723508917;1.0350324955528065;9.999964811247226;0.8335039165291463;-0.0059940006639512215;-0.005994000364458005;0.7246224043541531;0.005211952125065963;0.7246388324807874
72.101622;1.0351259563028659;0.8331544360464952;0.8048805112055233;-0.02184274748825074;-0.021101509771974405;1.0350324043769867;9.999963319697772;0.8335038035041263;-0.005994000652517554;-0.0059940003701266925;0.7246223927578355;0.005211951840588319;0.7246389149904616
72.111622;1.0351259860683069;0.8331546036715941;0.8048805401159721;-0.02184274750112378;-0.021101509821077804;1.0350323089606297;9.999961831470063;0.8335036948322483;-0.005994000641990594;-0.005994000377179549;0.7246223855139647;0.005211951575651601;0.7246389917575714
72.121622;1.0351260130216224;0.8331547695340392;0.8048805742377003;-0.021842747515289522;-0.02110150987073416;1.0350322092820547;9.999960351174241;0.8335035903252008;-0.005994000632326091;-0.00599400038557822;0.7246223825544542;0.005211951334056001;0.7246390626116133
72.131622;1.0351260368539457;0.8331549327199949;0.8048806135321936;-0.021842747530813774;-0.021101509920881476;1.035032105170572;9.999958882811281;0.8335034896983148;-0.005994000623487442;-0.005994000395291666;0.7246223838903263;0.0052119511201356074;0.7246391274541046
72.141622;1.0351260572144254;0.8331550922954627;0.8048806579349759;-0.0218427475477778;-0.02110150997148188;1.0350319963544194;9.99995743014184;0.8335033926608196;-0.005994000615421111;-0.005994000406277255;0.7246223895469254;0.005211950938741293;0.7246391861612566
72.151622;1.035126073712975;0.8331552474579341;0.8048807073338183;-0.02184274756626694;-0.021101510022512177;1.0350318826517249;9.999955996618011;0.8335032989713785;-0.005994000608065827;-0.005994000418481317;0.7246223994645009;0.005211950794438561;0.7246392385368384
72.161622;1.0351260859072737;0.8331553975836107;0.8048807615495527;-0.02184274758636749;-0.02110151007396664;1.0350317641018856;9.999954585275617;0.8335032084474541;-0.0059940006013901505;-0.005994000431850985;0.7246224134622152;0.0052119506907970835;0.7246392843529778
72.171622;1.0351260933154014;0.8331555421865395;0.8048808203757902;-0.02184274760817613;-0.021101510125867744;1.0350316409284919;9.999953198962386;0.8335031209457646;-0.005994000595415477;-0.005994000446361315;0.7246224312902778;0.00521195063062831;0.7246393234047963
72.181622;1.0351260954752854;0.8331556808664732;0.8048808836334908;-0.02184274763180155;-0.021101510178255806;1.0350315133798065;9.999951841272095;0.8335030363671289;-0.005994000590205248;-0.005994000462034067;0.7246224526889404;0.005211950616805517;0.7246393554968884
72.191622;1.0351260919683045;0.8331558133121189;0.8048809512173781;-0.021842747657356613;-0.021101510231148715;1.0350313815924965;9.999950517438155;0.8335029547087924;-0.005994000585835564;-0.005994000478912586;0.7246224774192187;0.005211950652575368;0.7246393804170556
72.201622;1.0351260824165076;0.8331559393373846;0.8048810231280271;-0.02184274768495678;-0.021101510284521906;1.0350312455840975;9.999949233565031;0.8335028760883451;-0.005994000582358577;-0.005994000497018866;0.724622505289482;0.00521195074115822;0.7246393979773689
72.211622;1.0351260665100013;0.8331560588538384;0.804881099481836;-0.021842747714714884;-0.02110151033834153;1.0350311053112595;9.999947995432661;0.8335028007083487;-0.00599400057975923;-0.005994000516332377;0.7246225361623949;0.005211950885573182;0.724639408092527
72.221622;1.0351260440198526;0.8331561717795848;0.8048811804942285;-0.021842747746729736;-0.02110151039259606;1.035030960715651;9.999946808777;0.8335027288268693;-0.0059940005779383874;-0.005994000536776695;0.7246225699126951;0.005211951088997402;0.7246394108361535
72.231622;1.0351260148109314;0.8331562779667853;0.8048812664280692;-0.02184274778108771;-0.021101510447292263;1.0350308117719005;9.999945679819984;0.8335026607252389;-0.005994000576749301;-0.005994000558208754;0.7246226063532963;0.005211951354700638;0.7246394064425813
72.241622;1.0351259788903837;0.8331563772087642;0.8048813575274438;-0.021842747817869743;-0.021101510502450113;1.0350306585186526;9.999944614931897;0.8335025966525981;-0.0059940005760345865;-0.0059940005804400035;0.7246226452040396;0.005211951685337262;0.7246393952702954
72.251622;1.035125936421176;0.8331564693129002;0.8048814539771367;-0.02184274785715956;-0.021101510558102932;1.0350305010236616;9.999943620024766;0.8335025368448045;-0.005994000575614688;-0.0059940006032744774;0.7246226861565873;0.005211952082589044;0.7246393777757489
72.261622;1.0351258876735216;0.833156554136057;0.8048815558864123;-0.021842747899054736;-0.02110151061427987;1.0350303393334135;9.999942700161942;0.8335024815998766;-0.0059940005752529835;-0.005994000626525912;0.7246227289624885;0.00521195254754665;0.7246393544900698
72.271622;1.035125832968464;0.833156631551845;0.8048816632672603;-0.02184274794364775;-0.021101510670994635;1.0350301734776073;9.999941859643497;0.8335024312710687;-0.0059940005746374975;-0.005994000650025594;0.7246227734417425;0.00521195308121828;0.7246393259743962
72.281622;1.0351257726492944;0.8331567014492887;0.8048817760179721;-0.021842747990977924;-0.021101510728271742;1.035030003502402;9.999941102217258;0.8335023862054651;-0.005994000573405667;-0.00599400067363031;0.7246228194384232;0.005211953684621898;0.7246392928084044
72.291622;1.0351257070619702;0.8331567637767809;0.8048818939589197;-0.021842748041010975;-0.021101510786168818;1.0350298295090008;9.999940430829959;0.8335023467219125;-0.005994000571211901;-0.005994000697212532;0.7246228668111322;0.005211954358420787;0.7246392556311376
72.301622;1.0351256364953931;0.8331568185402737;0.8048820169197286;-0.02184274809366281;-0.021101510844745035;1.0350296516833173;9.999939847595344;0.8335023131098795;-0.005994000567785434;-0.005994000720647494;0.7246229154667966;0.005211955102408342;0.7246392151421029
72.311622;1.035125561126015;0.8331568657561617;0.8048821447956095;-0.021842748148828348;-0.021101510904010686;1.0350294702761547;9.999939354813543;0.8335022856109426;-0.005994000562927572;-0.00599400074381886;0.7246229653803522;0.005211955915345669;0.7246391720294917
72.321622;1.03512548106639;0.8331569054231371;0.8048822775271534;-0.02184274820638142;-0.021101510963912818;1.0350292855542274;9.999938955973414;0.8335022643772184;-0.00599400055646603;-0.005994000766632499;0.7246230165873376;0.005211956795428969;0.7246391268810579
72.331622;1.0351253964603646;0.8331569375127065;0.804882415062862;-0.021842748266157327;-0.02110151102435113;1.035029097775781;9.999938655311245;0.8335022494507853;-0.005994000548216724;-0.0059940007890204134;0.7246230691739894;0.005211957741010625;0.7246390801355073
72.341622;1.0351253074964548;0.8331569619676256;0.8048825573824192;-0.02184274832795681;-0.02110151108520272;1.0350289072303307;9.999938456712126;0.8335022408160898;-0.005994000537975669;-0.005994000810932333;0.7246231232564443;0.00521195875072887;0.7246390321267624
72.351622;1.035125214348092;0.8331569787428422;0.804882704560054;-0.021842748391576194;-0.02110151114634792;1.0350287143321193;9.999938363204407;0.8335022384648868;-0.005994000525535376;-0.005994000832334036;0.7246231789447346;0.005211959822843231;0.7246389831665492
72.361622;1.0351251171483238;0.8331569878536867;0.8048828567522838;-0.0218427484568323;-0.021101511207670776;1.0350285196489206;9.999938376982971;0.833502242405404;-0.005994000510702159;-0.005994000853211499;0.724623236312462;0.0052119609546835985;0.7246389335530634
72.371622;1.0351250160584156;0.8331569893405961;0.8048830141107929;-0.021842748523552263;-0.021101511269036543;1.0350283238177522;9.999938499519935;0.8335022526372284;-0.005994000493297179;-0.0059940008735546255;0.7246232953983923;0.00521196214274092;0.7246388835138263
72.381622;1.0351249113339183;0.8331569832047512;0.8048831767336707;-0.021842748591533054;-0.021101511330296585;1.0350281274657922;9.999938731231069;0.8335022690998148;-0.0059940004731607556;-0.005994000893331473;0.7246233562335618;0.005211963382889806;0.7246388331485216
72.391622;1.035124803315909;0.8331569694429397;0.8048833446583497;-0.021842748660523513;-0.02110151139132254;1.035027931170015;9.999939071121284;0.833502291614032;-0.005994000450172292;-0.00599400091248584;0.7246234188510078;0.005211964670411368;0.7246387824356124
72.401622;1.035124692423409;0.8331569481162634;0.8048835178452975;-0.021842748730255122;-0.021101511452024383;1.0350277353986492;9.999939517421096;0.8335023198747538;-0.005994000424256596;-0.005994000930953778;0.7246234832928642;0.005211966000014039;0.7246387313241095
72.411622;1.0351245791575328;0.8331569193214441;0.8048836961728837;-0.021842748800471764;-0.021101511512344382;1.0350275404755271;9.999940068508156;0.8335023535131321;-0.005994000395371071;-0.005994000948676433;0.7246235496514971;0.005211967365998819;0.7246386798019832
72.421622;1.0351244640821382;0.8331568831578993;0.8048838794605638;-0.021842748870928776;-0.021101511572240644;1.0350273465961797;9.999940722861854;0.8335023921830321;-0.005994000363511499;-0.0059940009656035695;0.7246236180954391;0.0052119687625355425;0.7246386278811685
72.431622;1.0351243477687881;0.8331568397886779;0.8048840675075154;-0.02184274894139231;-0.021101511631673307;1.0350271538783289;9.999941478258501;0.8335024355799926;-0.005994000328740413;-0.0059940009816932755;0.7246236888388128;0.005211970183907091;0.7246385755978094
72.441622;1.0351242306701238;0.833156789491512;0.8048842601608125;-0.02184274901164661;-0.021101511690614555;1.035026962424807;9.99994233124145;0.8335024833954601;-0.0059940002911926344;-0.005994000996911701;0.7246237621159773;0.005211971624636217;0.7246385230463319
72.451622;1.0351241129884157;0.8331567326462967;0.8048844573610905;-0.021842749081493945;-0.0211015117490674;1.0350267722984916;9.999943277067487;0.8335025353076378;-0.005994000251033682;-0.005994001011222485;0.7246238382043972;0.005211973079643538;0.7246384703554272
72.461622;1.035123994673937;0.8331566697205589;0.8048846590824491;-0.021842749150752603;-0.021101511807054493;1.035026583444076;9.999944309481734;0.8335025910001487;-0.005994000208412507;-0.005994001024564754;0.7246239174257636;0.005211974544682539;0.7246384176314856
72.471622;1.0351238755224326;0.8331566012602067;0.8048848652431632;-0.021842749219262533;-0.0211015118645938;1.0350263957378047;9.99994542070474;0.8335026501402324;-0.0059940001634670136;-0.00599400103684589;0.7246240000707244;0.005211976016892852;0.7246383649662512
72.481622;1.03512375525283;0.8331565278395353;0.8048850756690441;-0.021842749286891637;-0.02110151192168933;1.0350262091229672;9.99994660224962;0.83350271234957;-0.005994000116365712;-0.005994001047966754;0.7246240863233868;0.005211977494851811;0.7246383124674719
72.491622;1.0351236335618803;0.8331564499800848;0.8048852900848109;-0.021842749353520118;-0.021101511978327925;1.0350260236466293;9.999947845877108;0.8335027772125688;-0.005994000067308179;-0.00599400105785853;0.7246241762606157;0.0052119789780912815;0.7246382602376075
72.501622;1.035123510139751;0.8331563681239373;0.8048855081748293;-0.021842749419010193;-0.02110151203448481;1.0350258393511063;9.999949144086884;0.8335028442929899;-0.005994000016475686;-0.005994001066490444;0.7246242698955114;0.005211980466579087;0.7246382083777005
72.511622;1.03512338464547;0.8331562826721097;0.8048857296890443;-0.021842749483193355;-0.02110151209013424;1.0350256561352622;9.99995049012009;0.8335029131399243;-0.00599399996401109;-0.005994001073849207;0.724624367231002;0.005211981960130407;0.7246381570700046
72.521622;1.035123256760551;0.8331561939803063;0.8048859544310233;-0.02184274954587064;-0.021101512145250426;1.0350254737472908;9.999951877618727;0.8335029832806078;-0.0059939999100596586;-0.005994001079936686;0.7246244682881785;0.0052119834577940205;0.7246381066445796
72.531622;1.0351231262506995;0.8331561022990847;0.8048861821420522;-0.021842749606813313;-0.021101512199811715;1.0350252919019638;9.999953300494566;0.8335030541848936;-0.00599399985481089;-0.005994001084798706;0.7246245730652139;0.0052119849577271175;0.7246380575494814
72.541622;1.0351229928737393;0.8331560077819106;0.8048864124602336;-0.021842749665785165;-0.021101512253810926;1.035025110349792;9.999954753223061;0.8335031252686834;-0.005993999798482338;-0.005994001088539644;0.7246246815157076;0.005211986457703325;0.7246380102494767
72.551622;1.035122856281874;0.8331559105860885;0.8048866449830404;-0.021842749722585802;-0.02110151230725351;1.0350249288182451;9.999956231361317;0.8335031959991986;-0.005993999741266602;-0.0059940010912952054;0.7246247936277448;0.0052119879557013405;0.7246379651574993
72.561622;1.0351227160668655;0.8331558109454631;0.80488687930822;-0.021842749777068123;-0.021101512360150437;1.0350247469246516;9.999957731940794;0.8335032659876895;-0.005993999683301425;-0.005994001093195063;0.7246249094671359;0.005211989449798079;0.7246379226609864
72.571622;1.0351225718002457;0.8331557091567748;0.8048871149970521;-0.02184274982911927;-0.02110151241251713;1.0350245641731197;9.99995925293378;0.8335033349754173;-0.005993999624672539;-0.005994001094351472;0.7246250290972726;0.005211990937623009;0.7246378831751574
72.581622;1.0351224229920368;0.8331556055594941;0.8048873515200217;-0.02184274987864465;-0.021101512464361483;1.0350243800093903;9.999960792027993;0.8335034028026399;-0.005993999565432129;-0.005994001094872277;0.7246251524880046;0.005211992416405179;0.724637847144364
72.591622;1.0351222691123991;0.8331555005704048;0.8048875882605412;-0.02184274992556744;-0.021101512515656593;1.0350241938594889;9.999962346269252;0.833503469416749;-0.005993999505621449;-0.00599400109487054;0.7246252794950422;0.005211993883516126;0.7246378149955662
72.601622;1.0351221097276766;0.8331553946924163;0.8048878245769137;-0.021842749969834593;-0.0211015125663284;1.0350240051367166;9.999963912925436;0.8335035348518399;-0.005993999445284881;-0.005994001094453809;0.7246254099077296;0.005211995336584591;0.7246377870790072
72.611622;1.0351219445934219;0.8331552884263659;0.8048880598360019;-0.02184275001142911;-0.02110151261627289;1.0350238132343312;9.999965490296724;0.8335035991724916;-0.005993999384477799;-0.005994001093712856;0.7246255435128917;0.005211996773358378;0.7246377636425593
72.621622;1.03512177360184;0.8331551821740153;0.8048882934013354;-0.021842750050376367;-0.02110151266537457;1.0350236175551129;9.999967077970254;0.8335036624612779;-0.005993999323261427;-0.0059940010927276854;0.7246256801004469;0.0052119981920312345;0.724637744875413
72.631622;1.0351215967051812;0.8331550762279034;0.8048885246454627;-0.02184275008673424;-0.02110151271350728;1.0350234175568989;9.999968676895673;0.8335037248490282;-0.0059939992616841195;-0.00599400109157788;0.7246258194512789;0.005211999591420592;0.7246377309855101
72.641622;1.0351214139273464;0.8331549708207843;0.8048887529867761;-0.0218427501205687;-0.021101512760533115;1.035023212722081;9.999970288629992;0.8335037865108518;-0.005993999199788822;-0.00599400109034191;0.7246259613726016;0.005212000970560254;0.7246377222377793
72.651622;1.0351212254106703;0.8331548661542382;0.8048889779041751;-0.02184275015192621;-0.021101512806312107;1.0350230025049136;9.999971913574417;0.8335038476227663;-0.005993999137647964;-0.005994001089080216;0.7246261057090979;0.005212002328815179;0.7246377189303751
72.661622;1.0351210314307868;0.8331547623882828;0.8048891989105711;-0.021842750180822882;-0.02110151285072066;1.035022786383228;9.999973549819199;0.8335039083532948;-0.005993999075363652;-0.005994001087810279;0.7246262522899533;0.0052120036665973205;0.7246377213616731
72.671622;1.0351208323797585;0.8331546596537199;0.8048894155027468;-0.021842750207251807;-0.021101512893671744;1.0350225639905513;9.999975193466117;0.8335039689228372;-0.005993999013010722;-0.0059940010864933755;0.7246264008878703;0.005212004985454536;0.7246377298365795
72.681622;1.0351206287409955;0.8331545580931261;0.8048896271330181;-0.02184275023119117;-0.021101512935124602;1.0350223352013144;9.999976839449559;0.8335040296426605;-0.005993998950591771;-0.0059940010850368245;0.7246265512166217;0.005212006287443834;0.7246377447044049
72.691622;1.0351204210525515;0.8331544578468071;0.8048898332454612;-0.0218427502526058;-0.021101512975070697;1.0350221001416116;9.999978481930237;0.8335040908696824;-0.005993998888061257;-0.005994001083312322;0.72462670295416;0.005212007574532561;0.7246377663842493
72.701622;1.035120209880928;0.8331543589836499;0.8048900333600246;-0.021842750271446106;-0.021101513013506386;1.0350218591989822;9.999980114712153;0.8335041529779567;-0.0059939988253667545;-0.005994001081193443;0.7246268557987865;0.0052120088482991885;0.7246377953231524
72.711622;1.0351199958683803;0.8331542614869691;0.8048902270999226;-0.021842750287655574;-0.02110151305041553;1.035021613037509;9.999981732163638;0.8335042163795141;-0.005993998762456668;-0.00599400107858348;0.7246270095183958;0.005212010109826933;0.7246378318961478
72.721622;1.0351197797777425;0.8331541653357003;0.8048904141300381;-0.021842750301191694;-0.021101513085766823;1.0350213625574545;9.999983329919855;0.8335042814880518;-0.005993998699285368;-0.0059940010754127825;0.7246271639364007;0.0052120113597406035;0.7246378763331733
72.731622;1.0351195624079719;0.8331540705852938;0.8048905941152141;-0.02184275031203838;-0.021101513119521173;1.035021108763319;9.999984905210283;0.8335043486455535;-0.005993998635830801;-0.0059940010716312275;0.7246273188787401;0.005212012598407467;0.7246379287314217
72.741622;1.0351193444631135;0.8331539773507484;0.8048907667567724;-0.021842750320199743;-0.021101513151641656;1.0350208526215432;9.999986456893506;0.8335044180939533;-0.005993998572107808;-0.005994001067220243;0.7246274741439992;0.0052120138259976485;0.724637989103338
72.751622;1.035119126525379;0.8331538857185011;0.8048909318570573;-0.021842750325695263;-0.021101513182092895;1.03502059503598;9.999987984166207;0.8335044899780043;-0.005993998508174678;-0.005994001062207518;0.7246276294907869;0.00521201504220972;0.7246380573906017
72.761622;1.0351189091073845;0.8331537956632675;0.8048910893540071;-0.021842750328567643;-0.021101513210826872;1.0350203368972783;9.99998948480356;0.8335045643571233;-0.005993998444130237;-0.005994001056662184;0.724627784619185;0.005212016246245619;0.7246381334677023
72.771622;1.0351186926751954;0.833153707017674;0.8048912393104664;-0.0218427503289042;-0.021101513237779385;1.035020079085009;9.999990955094578;0.8335046412365144;-0.005993998380100071;-0.005994001050682368;0.7246279391641823;0.005212017437200334;0.7246382171410142
72.781622;1.0351184776584728;0.8331536195139705;0.8048913818880625;-0.02184275032685302;-0.021101513262884838;1.0350198224225675;9.999992391035951;0.8335047206175977;-0.005993998316213927;-0.005994001044381933;0.7246280926927242;0.005212018614091394;0.7246383081350337
72.791622;1.035118264502986;0.8331535328380496;0.8048915173259621;-0.021842750322607626;-0.02110151328607778;1.0350195676663447;9.999993789120415;0.833504802501061;-0.005993998252589673;-0.0059940010378782774;0.7246282446846116;0.005212019775365591;0.7246384061432604
72.801622;1.035118053676731;0.83315344665184;0.8048916459179188;-0.021842750316375472;-0.021101513307277258;1.0350193155733736;9.999995146100032;0.8335048868125903;-0.005993998189351959;-0.005994001031293734;0.7246283945326841;0.005212020918364985;0.7246385109129567
72.811622;1.0351178455749637;0.8331533606216751;0.8048917679965647;-0.02184275030835447;-0.02110151332639056;1.0350190669841761;9.999996458196298;0.8335049733723999;-0.005993998126666228;-0.0059940010247556165;0.7246285416021665;0.0052120220391485275;0.7246386222250614
72.821622;1.0351176404764804;0.8331532744348847;0.8048918839207471;-0.02184275029871387;-0.02110151334335169;1.0350188228061867;9.999997720881423;0.833505061951683;-0.005993998064746203;-0.005994001018379051;0.7246286853132995;0.005212023132864585;0.7246387398206123
72.831622;1.0351174386435813;0.8331531877593178;0.8048919940515518;-0.02184275028758083;-0.021101513358156115;1.035018583890854;9.999998929813975;0.8335051523160542;-0.005993998003848344;-0.005994001012253111;0.7246288251877916;0.005212024194260572;0.7246388634157961
72.841622;1.0351172404231597;0.8331531001876769;0.8048920987289426;-0.02184275027504078;-0.02110151337084915;1.0350183509546296;10.000000082327796;0.83350524423522;-0.0059939979442627175;-0.005994001006449335;0.7246289608361594;0.005212025217914347;0.7246389927733747
72.851622;1.0351170462391919;0.8331530112307365;0.8048921982404662;-0.021842750261143882;-0.02110151338149392;1.0350181246315748;10.000001178179717;0.8335053374789569;-0.0059939978862756866;-0.005994001001034284;0.7246290919099816;0.005212026198349995;0.7246391277217356
72.861622;1.0351168565456381;0.8331529203644417;0.8048922927835728;-0.021842750245905446;-0.021101513390168275;1.0350179055420974;10.000002218764367;0.8335054317955699;-0.005993997830133649;-0.005994000996062631;0.7246292181186814;0.005212027130319963;0.7246392680881659
72.871622;1.0351166718196863;0.8331528271032147;0.8048923825056267;-0.021842750229302793;-0.02110151339697303;1.0350176943339584;10.000003205527584;0.833505526916735;-0.005993997776052886;-0.005994000991561667;0.7246293393200516;0.005212028009143966;0.7246394136007537
72.881622;1.0351164926008494;0.8331527310626603;0.8048924676293635;-0.021842750211284265;-0.02110151340200839;1.0350174918002448;10.000004138799254;0.833505622611377;-0.005993997724244971;-0.005994000987532345;0.7246294555280446;0.005212028830677077;0.7246395638588349
72.891622;1.035116319526551;0.8331526319607742;0.8048925484954612;-0.02184275019178347;-0.021101513405333717;1.0350172989688304;10.00000501738948;0.8335057187328593;-0.0059939976749113204;-0.0059940009839753745;0.724629566790213;0.005212029591025364;0.7246397183902434
72.901622;1.0351161533061148;0.8331525295788046;0.80489262545927;-0.02184275017071311;-0.0211015134069497;1.0350171169720086;10.000005838968486;0.8335058152217193;-0.005993997628219769;-0.005994000980916168;0.7246296730833344;0.005212030286538125;0.72463987671065
72.911622;1.035115994627202;0.8331524237742369;0.8048926987819299;-0.02184275014795591;-0.02110151340680247;1.0350169468599653;10.000006600974856;0.8335059120985476;-0.005993997584297808;-0.005994000978391776;0.7246297743546082;0.005212030914016756;0.7246400383350166
72.921622;1.0351158440456032;0.8331523145479544;0.8048927685985675;-0.021842750123377937;-0.02110151340480115;1.035016789608195;10.000007301228804;0.8335060094682475;-0.005993997543249643;-0.00599400097641478;0.7246298706370337;0.00521203147070433;0.724640202786496
72.931622;1.035115701951145;0.8331522021003993;0.8048928349295872;-0.021842750096836148;-0.02110151340085327;1.0350166462171493;10.000007937913951;0.8335061074783755;-0.005993997505177253;-0.005994000974957356;0.7246299620976036;0.005212031954175458;0.72464036962943
72.941622;1.0351155686169218;0.8331520868424817;0.8048928976838805;-0.021842750068168097;-0.02110151339488813;1.0350165176637456;10.000008509345273;0.8335062062104834;-0.005993997470182098;-0.005994000973957936;0.7246300490427013;0.005212032362623517;0.7246405384570453
72.951622;1.0351154442116393;0.8331519693473084;0.8048929566334695;-0.02184275003719451;-0.021101513386848837;1.0350164046849462;10.000009014091807;0.8335063055936692;-0.005993997438351849;-0.0059940009733313905;0.7246301319221687;0.005212032695361368;0.7246407088291447
72.961622;1.0351153287550936;0.8331518502797433;0.8048930114113904;-0.02184275000373231;-0.021101513376695098;1.0350163076056778;10.000009451240777;0.8335064053897518;-0.0059939974097524855;-0.0059940009729814335;0.724630211280653;0.005212032952830935;0.7246408802643732
72.971622;1.035115222101333;0.833151730355023;0.8048930615721974;-0.021842749967600918;-0.02110151336442397;1.035016226375142;10.000009819783363;0.8335065052267834;-0.005993997384427126;-0.00599400097281734;0.7246302876737072;0.005212033136126368;0.724641052316638
72.981622;1.0351151239419885;0.8331516102827102;0.8048931066421012;-0.021842749928632013;-0.02110151335007337;1.035016160700542;10.000010117891636;0.8335066046906004;-0.005993997362385317;-0.005994000972765577;0.7246303616112524;0.005212033246801716;0.7246412246702643
72.991622;1.035115033790479;0.8331514906440737;0.8048931461094577;-0.02184274988668487;-0.021101513333720467;1.0350161101107695;10.00001034386576;0.8335067034230963;-0.005993997343589695;-0.005994000972767286;0.7246304335672504;0.005212033287056966;0.7246413971662167
73.001622;1.0351149509791417;0.8331513718120609;0.8048931794108635;-0.021842749841662863;-0.02110151331548669;1.0350160740022885;10.000010497677748;0.833506801116633;-0.005993997327969705;-0.005994000972769722;0.7246305040115143;0.0052120332595516124;0.7246415697157687
73.011622;1.035114874706219;0.833151254007324;0.804893205939954;-0.021842749793529917;-0.021101513295529502;1.035016051730582;10.00001058100081;0.8335068974393294;-0.005993997315451924;-0.005994000972724423;0.7246305733582652;0.00521203316686385;0.7246417421899399
73.021622;1.0351148041146794;0.8331511373764835;0.8048932250919447;-0.02184274974230685;-0.02110151327403026;1.0350160426327704;10.000010596080802;0.8335069920124966;-0.00599399730598091;-0.005994000972592662;0.7246306418896622;0.005212033011322246;0.7246419143986577
73.031622;1.0351147383678352;0.8331510220213831;0.8048932363512245;-0.02184274968804956;-0.021101513251191955;1.0350160459625821;10.000010544957302;0.8335070844669926;-0.005993997299536404;-0.005994000972355964;0.724630709785447;0.005212032795264282;0.7246420861532099
73.041622;1.0351146767187762;0.833150908017111;0.8048932393563093;-0.021842749630838734;-0.02110151322722897;1.0350160608892651;10.000010429473956;0.8335071745004982;-0.005993997296135625;-0.005994000972024324;0.7246307772094445;0.005212032521139567;0.7246422573536269
73.051622;1.0351146185521427;0.8331507953856814;0.8048932339159367;-0.021842749570772146;-0.02110151320234445;1.0350160865911546;10.000010251650789;0.8335072618748356;-0.005993997295800181;-0.0059940009716313615;0.7246308443585674;0.005212032191200531;0.7246424280365242
73.061622;1.0351145633799674;0.8331506840532187;0.8048932199933234;-0.02184274950794902;-0.021101513176716855;1.0350161223227352;10.000010014164516;0.8335073464065951;-0.005993997298515563;-0.005994000971221955;0.7246309114886774;0.0052120318070693365;0.7246425983080266
73.071622;1.03511451084773;0.8331505738819541;0.8048931976580992;-0.02184274944247081;-0.021101513150491875;1.0350161673751754;10.000009720797625;0.8335074279925218;-0.005993997304216555;-0.00599400097084941;0.7246309789197903;0.0052120313696042584;0.7246427682111629
73.081622;1.0351144607383558;0.8331504647238808;0.8048931670456582;-0.02184274937445576;-0.021101513123771287;1.0350162209828198;10.000009376499785;0.8335075066164115;-0.005993997312790908;-0.0059940009705848046;0.724631046978901;0.005212030879289882;0.7246429376771837
73.091622;1.0351144129281562;0.833150356425073;0.8048931283547119;-0.02184274930403139;-0.021101513096631937;1.0350162822942883;10.000008987040658;0.8335075823067678;-0.005993997324093801;-0.005994000970527267;0.7246311159028468;0.005212030336747596;0.724643106560023
73.101622;1.0351143673961891;0.8331502488066883;0.8048930818646156;-0.021842749231296994;-0.021101513069162955;1.035016350433953;10.000008558326128;0.8335076550892396;-0.0059939973379732675;-0.005994000970804615;0.7246311857903865;0.005212029742908328;0.7246432746368094
73.111622;1.0351143242935268;0.8331501416247573;0.8048930279266447;-0.021842749156297418;-0.02110151304147152;1.0350164245524358;10.000008095299801;0.8335077249622432;-0.005993997354292613;-0.0059940009715654125;0.7246312566431875;0.005212029099205762;0.724643441593705
73.121622;1.035114283906437;0.8331500345355681;0.8048929668790682;-0.021842749079033084;-0.021101513013687807;1.035016503792844;10.000007601395938;0.8335077918976151;-0.005993997372932969;-0.005994000972979522;0.7246313284188568;0.005212028407914179;0.7246436070853398
73.131622;1.0351142465403718;0.8331499271383547;0.8048928989210623;-0.021842748999475223;-0.021101512986002036;1.0350165872360708;10.00000707957869;0.8335078558887311;-0.005993997393761203;-0.005994000975239448;0.7246314010491793;0.005212027671923998;0.7246437708028599
73.141622;1.0351142124695305;0.8331498190478801;0.8048928240361192;-0.02184274891756693;-0.02110151295867892;1.0350166739184379;10.00000653365332;0.8335079169598139;-0.005993997416591262;-0.0059940009785377345;0.7246314744709107;0.0052120268939291866;0.7246439324671531
73.151622;1.035114181912534;0.8331497099242604;0.8048927420267621;-0.02184274883322686;-0.021101512932010288;1.035016762917265;10.000005968099238;0.833507975079865;-0.0059939974411927594;-0.005994000983033725;0.7246315486689842;0.00521202607594591;0.7246440918202348
73.161622;1.0351141549580438;0.8331495995039027;0.8048926526702475;-0.02184274874636325;-0.02110151290625387;1.0350168533993513;10.00000538716526;0.8335080301316873;-0.0059939974673288805;-0.005994000988839606;0.7246316236885613;0.005212025219446811;0.72464424866019
73.171622;1.0351141314831753;0.8331494876194614;0.8048925558869472;-0.021842748656893198;-0.021101512881605184;1.035016944540942;10.000004794497826;0.8335080819482897;-0.00599399749478053;-0.005994000996022026;0.7246316996169431;0.005212024325620946;0.7246444028653324
73.181622;1.035114111129279;0.8331493741672101;0.8048924518010866;-0.02184274856475748;-0.021101512858192423;1.0350170354565034;10.000004193238508;0.8335081302893899;-0.005993997523361656;-0.005994001004594984;0.7246317765596757;0.0052120233956092655;0.7246445543991139
73.191622;1.035114093360843;0.8331492591021067;0.8048923407193678;-0.021842748469926884;-0.02110151283608458;1.035017125306878;10.000003586488946;0.8335081748028538;-0.00599399755292835;-0.005994001014514688;0.7246318546063042;0.005212022430788484;0.7246447033003204
73.201622;1.0351140775779721;0.8331491424745615;0.8048922230790573;-0.02184274837241064;-0.021101512815317167;1.0350172134130278;10.0000029778246;0.8335082150513391;-0.005993997583372131;-0.005994001025697245;0.724631933783872;0.005212021432953231;0.7246448496382641
73.211622;1.035114063212252;0.8331490244363964;0.8048920993555015;-0.021842748272261608;-0.021101512795935192;1.0350172992112958;10.000002370835018;0.8335082505769492;-0.005993997614599055;-0.005994001038038201;0.7246320140290762;0.005212020404430258;0.7246449934703044
73.221622;1.035114049794811;0.8331489052131368;0.8048919699719586;-0.0218427481695709;-0.021101512778028488;1.035017382208642;10.000001768173723;0.8335082809520193;-0.005993997646503801;-0.005994001051411692;0.724632095198379;0.005212019348120594;0.7246451348374664
73.231622;1.0351140370152276;0.8331487850325519;0.8048918353072111;-0.02184274806446901;-0.02110151276171165;1.0350174620421444;10.000001171669805;0.8335083057973878;-0.005993997678964321;-0.005994001065665685;0.7246321771131993;0.005212018267315061;0.7246452737636536
73.241622;1.0351140247360466;0.833148664019643;0.8048916957936136;-0.02184274795712982;-0.021101512747063525;1.035017538543854;10.000000583053804;0.8335083248211439;-0.00599399771186597;-0.005994001080638518;0.7246322596156848;0.005212017165541377;0.7246454102528399
73.251622;1.0351140129302947;0.8331485421454965;0.8048915519837526;-0.021842747847755643;-0.021101512734098906;1.0350176117659868;10.000000004138721;0.833508337890374;-0.005993997745115091;-0.005994001096190836;0.7246323425860612;0.0052120160465806776;0.724645544303821
73.261622;1.0351140015894336;0.833148419262425;0.8048914045124587;-0.021842747736544876;-0.02110151272279014;1.0350176820200145;9.999999436454486;0.8335083450262394;-0.005993997778612487;-0.005994001112230039;0.7246324258962986;0.005212014914527364;0.7246456759214894
73.271622;1.0351139906994558;0.8331482952073669;0.8048912539964945;-0.021842747623661833;-0.021101512713090347;1.0350177498761803;9.99999888070945;0.8335083463228091;-0.005993997812225338;-0.005994001128719646;0.7246325093453615;0.005212013773948634;0.7246458051080097
73.281622;1.0351139802665714;0.8331481699261464;0.804891100949779;-0.02184274750923295;-0.021101512704930454;1.035017816034108;9.999998336901536;0.8335083418955848;-0.005993997845797011;-0.005994001145673417;0.7246325926430074;0.005212012629852951;0.7246459318468317
73.291622;1.035113970330069;0.8331480434706683;0.8048909457578864;-0.021842747393365215;-0.021101512698212834;1.0350178811785098;9.999997805425984;0.8335083318475142;-0.005993997879164067;-0.005994001163134567;0.7246326754382191;0.005212011487274793;0.7246460561020824
73.301622;1.0351139610068418;0.8331479158577833;0.8048907886890603;-0.021842747276165007;-0.021101512692820148;1.0350179459429365;9.99999728794253;0.8335083162293019;-0.005993997912159479;-0.005994001181147596;0.7246327573568848;0.005212010350942059;0.724646177819775
73.311622;1.035113952554012;0.8331477870434887;0.8048906299048705;-0.021842747157755037;-0.021101512688621718;1.035018010900934;9.999996786734286;0.8335082950605192;-0.005993997944632588;-0.005994001199730781;0.7246328380539167;0.005212009225252798;0.7246462969290772
73.321622;1.0351139453777751;0.833147657060898;0.8048904694979366;-0.021842747038283022;-0.021101512685477407;1.0350180764894903;9.999996303104062;0.8335082684112748;-0.0059939979764713335;-0.005994001218858079;0.7246329172681534;0.005212008114436911;0.7246464133696364
73.331622;1.0351139400026963;0.8331475260611088;0.8048903075446476;-0.02184274691792148;-0.021101512683266595;1.0350181429267449;9.999995836637035;0.8335082364323013;-0.005993998007578178;-0.005994001238453616;0.7246329948251302;0.005212007022756256;0.7246465270987508
73.341622;1.0351139370398568;0.8331473942114154;0.804890144083324;-0.02184274679686804;-0.02110151268192478;1.035018210231209;9.999995385901038;0.833508199312823;-0.005993998037834369;-0.005994001258401495;0.72463307057113;0.0052120059544671195;0.7246466380585477
73.351622;1.0351139371486098;0.833147261640781;0.8048899790316651;-0.02184274667533645;-0.021101512681450652;1.035018278301481;9.999994949510157;0.8335081572555646;-0.005993998067112378;-0.0059940012785848215;0.7246331442897547;0.005212004913388599;0.7246467461493126
73.361622;1.035113940971618;0.8331471284661524;0.8048898121632797;-0.021842746553543797;-0.02110151268188926;1.0350183469518761;9.999994526682306;0.833508110484309;-0.005993998095299809;-0.005994001298933225;0.7246332156790439;0.005212003902369932;0.7246468512189064
73.371622;1.035113949074805;0.8331469948093726;0.8048896431716163;-0.021842746431711645;-0.021101512683309006;1.0350184159306581;9.999994117169985;0.8335080592570354;-0.005993998122295654;-0.005994001319431828;0.7246332844153341;0.00521200292321133;0.7246469530785259
73.381622;1.0351139619547367;0.8331468608033472;0.8048894717417812;-0.021842746310060567;-0.021101512685770006;1.035018485033932;9.999993720799699;0.8335080039009316;-0.00599399814802335;-0.005994001340093031;0.7246333502161241;0.005212001976921827;0.7246470515149113
73.391622;1.0351139800757039;0.8331467265851039;0.8048892975882642;-0.021842746188781396;-0.021101512689286173;1.03501855430828;9.999993336916011;0.8335079448587224;-0.005993998172471131;-0.005994001360928911;0.7246334128374732;0.005212001063921904;0.7246471462419521
73.401622;1.0351140038637558;0.8331465922544125;0.8048891205035876;-0.021842746068015315;-0.02110151269381261;1.0350186241612256;9.99999296378949;0.8335078826725962;-0.005993998195699711;-0.005994001381943514;0.724633472069918;0.0052120001844234345;0.7246472368652014
73.411622;1.0351140336961226;0.8331464578891348;0.8048889404138716;-0.02184274594786749;-0.021101512699266852;1.0350186952782239;9.999992598146763;0.8335078179236844;-0.0059939982178049064;-0.005994001403142423;0.7246335277683956;0.005211999338745765;0.7246473229463587
73.421622;1.0351140699393522;0.8331463236130444;0.8048887573498809;-0.02184274582843072;-0.021101512705546683;1.0350187684632575;9.999992235553032;0.8335077512310957;-0.005993998238884577;-0.005994001424551933;0.7246335798736172;0.00521199852714354;0.7246474040944137
73.431622;1.0351141130243096;0.8331461895991689;0.8048885713707619;-0.021842745709795684;-0.021101512712529708;1.0350188445338717;9.999991871539951;0.833507683248941;-0.005993998259039119;-0.005994001446226933;0.7246336284091659;0.005211997749681389;0.7246474799836686
73.441622;1.0351141634719976;0.8331460560607019;0.804888382538933;-0.021842745592059558;-0.021101512720075755;1.0350189242650325;9.999991502405784;0.8335076145831752;-0.005993998278385131;-0.0059940014682364215;0.7246336734509047;0.005211997006497168;0.7246475503240408
73.451622;1.0351142217854996;0.8331459233023663;0.8048881909218442;-0.021842745475335882;-0.021101512728050126;1.035019008322887;9.999991125654969;0.833507545736586;-0.005993998297053612;-0.005994001490644237;0.7246337150749341;0.005211996298165483;0.7246476148790761
73.461622;1.0351142883211133;0.8331457917559255;0.8048879965945653;-0.021842745359739558;-0.021101512736362522;1.0350190971960898;9.999990740290128;0.8335074771202327;-0.005993998315184978;-0.005994001513488875;0.7246337533304626;0.005211995625978043;0.7246476735267975
73.471622;1.0351143632736597;0.8331456619590493;0.8048877996299908;-0.021842745245352714;-0.021101512744975993;1.035019191157021;9.999990346826149;0.8335074090552229;-0.005993998332934378;-0.005994001536774306;0.72463378825076;0.005211994991982873;0.7246477262642681
73.481622;1.0351144466872226;0.8331455345328087;0.804887600070689;-0.021842745132218018;-0.021101512753855314;1.0350192902293631;9.999989947444353;0.8335073417433326;-0.005993998350465684;-0.005994001560495188;0.7246338198576648;0.005211994398573413;0.7246477731469301
73.491622;1.0351145383975031;0.8331454101716783;0.8048873979414096;-0.021842745020369963;-0.021101512762920754;1.0350193941899084;9.999989546039286;0.8335072752246165;-0.005993998367929813;-0.00599400158466387;0.7246338481233533;0.0052119938477481215;0.724647814212745
73.501622;1.0351146380072203;0.8331452896119402;0.804887193315833;-0.02184274490986033;-0.02110151277207902;1.0350195026510938;9.999989147609147;0.833507209352941;-0.005993998385451062;-0.005994001609308997;0.7246338729276884;0.0052119933407050135;0.724647849415847
73.511622;1.0351147449932903;0.8331451735893045;0.8048869863874899;-0.021842744800756174;-0.02110151278128474;1.0350196151204087;9.999988757556531;0.8335071438071747;-0.0059939984031259904;-0.00599400163447617;0.7246338940915382;0.005211992878151521;0.724647878635859
73.521622;1.035114858821187;0.833145062819332;0.8048867774849175;-0.021842744693135983;-0.02110151279055797;1.0350197309878362;9.999988381079946;0.8335070781459912;-0.005993998421019668;-0.005994001660237581;0.7246339114702731;0.00521199246078073;0.7246479017669539
73.531622;1.0351149789750402;0.8331449579478484;0.8048865669924069;-0.02184274458708664;-0.021101512799970645;1.0350198495774325;9.999988022450268;0.8335070119013335;-0.0059939984391606735;-0.005994001686685052;0.7246339250204609;0.005211992089462926;0.7246479187697422
73.541622;1.0351151050015854;0.8331448594222216;0.8048863552595973;-0.02184274448268176;-0.021101512809634012;1.0350199702814213;9.99998768482891;0.8335069446568131;-0.005993998457542151;-0.00599400171391295;0.7246339347827834;0.005211991765346219;0.7246479296850314
73.551622;1.035115236554771;0.8331447674120025;0.8048861425801983;-0.021842744379957018;-0.021101512819681655;1.0350200926389306;9.999987370516543;0.8335068760758686;-0.0059939984761234345;-0.005994001742010638;0.724633940798552;0.005211991489957193;0.7246479346732982
73.561622;1.0351153733578724;0.833144681887543;0.8048859291843119;-0.021842744278898547;-0.021101512830253938;1.0350202163536362;9.999987081018862;0.8335068059026409;-0.005993998494827249;-0.0059940017710679175;0.7246339430666423;0.005211991264960467;0.7246479339976382
73.571622;1.0351155151279472;0.8331446027567797;0.8048857152205784;-0.02184274417944382;-0.02110151284148784;1.0350203413221257;9.999986817297229;0.8335067339887743;-0.005993998513534715;-0.005994001801179459;0.7246339415821443;0.005211991091432778;0.7246479279313818
73.581622;1.0351156615332984;0.8331445299414593;0.8048855007482332;-0.021842744081502136;-0.021101512853492578;1.0350204676123305;9.999986580107805;0.8335066603650158;-0.005993998532094085;-0.005994001832434227;0.724633936400861;0.005211990969288139;0.7246479167273601
73.591622;1.0351158122039785;0.833144463393992;0.8048852857294337;-0.02184274398498046;-0.021101512866318246;1.035020595359705;9.999986370192584;0.8335065852533128;-0.005993998550343254;-0.0059940018648964736;0.7246339276914455;0.005211990897453213;0.7246479006783532
73.601622;1.0351159667890657;0.8331444031208282;0.8048850700477603;-0.021842743889800082;-0.021101512879955542;1.035020724684107;9.999986188747338;0.8335065089533745;-0.005993998568123418;-0.005994001898587004;0.7246339157383904;0.005211990874466565;0.7246478801578581
73.611622;1.035116125046683;0.8331443492472181;0.8048848535565754;-0.02184274379591735;-0.02110151289437213;1.0350208556421852;9.999986037804687;0.8335064317345757;-0.005993998585287087;-0.005994001933473103;0.7246339008894879;0.00521199089892075;0.7246478555867005
73.621622;1.035116286874411;0.8331443020661004;0.804884636105776;-0.021842743703344318;-0.021101512909537278;1.0350209881488617;9.999985920012197;0.8335063538295489;-0.005993998601707046;-0.005994001969477871;0.7246338834826752;0.005211990969598693;0.7246478273614835
73.631622;1.0351164521811116;0.8331442620231732;0.8048844175662605;-0.021842743612154457;-0.02110151292540941;1.0350211219302174;9.999985838112412;0.8335062754830365;-0.0059939986172747334;-0.0059940020065029995;0.7246338637860671;0.005211991085420849;0.7246477957987639
73.641622;1.0351166207599656;0.8331442296788991;0.8048841978965194;-0.021842743522465256;-0.021101512941928843;1.0350212565867238;9.999985794568063;0.8335061970283225;-0.00599399863189256;-0.005994002044449668;0.7246338419807767;0.005211991245325334;0.7246477611400752
73.651622;1.0351167923754938;0.8331442056518783;0.8048839771731144;-0.02184274343439677;-0.021101512959037675;1.0350213917055933;9.99998579179611;0.8335061189673475;-0.005993998645464357;-0.005994002083232288;0.7246338181584656;0.005211991448145745;0.7246477236004883
73.661622;1.0351169669303908;0.8331441905261098;0.8048837555444849;-0.021842743348039623;-0.021101512976687213;1.0350215269371204;9.999985832746757;0.8335060419801592;-0.005993998657884245;-0.005994002122797602;0.7246337923169127;0.005211991692582745;0.7246476833974593
73.671622;1.0351171444788518;0.833144184769244;0.8048835332076302;-0.0218427432634532;-0.021101512994815875;1.0350216620036872;9.999985920768802;0.8335059668380422;-0.005993998669050762;-0.005994002163139559;0.724633764396563;0.0052119919772204365;0.7246476407581702
73.681622;1.0351173250974957;0.8331441886884723;0.8048833104265507;-0.02184274318067462;-0.0211015130133324;1.0350217966525508;9.999986058930562;0.8335058942976994;-0.005993998678904822;-0.005994002204274227;0.7246337343302184;0.005211992300404;0.7246475959186587
73.691622;1.0351175087544624;0.8331442024486105;0.8048830875333779;-0.02184274309973743;-0.02110151303212899;1.0350219305956285;9.999986249865223;0.8335058250660532;-0.00599399868744012;-0.005994002246197084;0.7246337020847292;0.005211992660227334;0.7246475490836969
73.701622;1.0351176952893282;0.8331442261730098;0.8048828649026166;-0.021842743020691478;-0.02110151305110836;1.0350220634552134;9.999986495799813;0.8335057598288957;-0.005993998694674199;-0.005994002288870926;0.7246336677120151;0.005211993054866549;0.724647500399423
