time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
73.711622;1.0351178845244975;0.8331442600333323;0.8048826429043122;-0.021842742943594083;-0.021101513070198467;1.0350221947035119;9.999986797854257;0.8335056992510688;-0.005993998700618976;-0.005994002332240255;0.7246336313613826;0.005211993482778548;0.7246474499922623
73.721622;1.035118076374547;0.8331443042404929;0.8048824218571213;-0.02184274286849264;-0.02110151308934169;1.0350223236065017;9.999987155180404;0.8335056439034447;-0.005993998705283638;-0.005994002376249704;0.7246335932579977;0.005211993942706692;0.724647397987055
73.731622;1.0351182708192526;0.8331443589940688;0.8048822019996094;-0.021842742795431667;-0.021101513108472372;1.0350224492432607;9.999987565381291;0.8335055942011605;-0.005993998708706291;-0.005994002420847981;0.7246335536824428;0.005211994433778394;0.7246473445058277
73.741622;1.0351184678218728;0.8331444244490707;0.8048819834968535;-0.021842742724464872;-0.021101513127517353;1.035022570651485;9.999988026058904;0.833505550436251;-0.005993998710966208;-0.005994002465970894;0.7246335129398374;0.005211994955127697;0.7246472897310848
73.751622;1.0351186673063404;0.8331445006743486;0.8048817665103126;-0.021842742655658522;-0.021101513146422238;1.0350226869833141;9.999988535374502;0.8335055128693369;-0.005993998712152917;-0.005994002511522527;0.7246334713330453;0.005211995505157876;0.724647233964627
73.761622;1.0351188691544368;0.8331445876009081;0.8048815512682499;-0.02184274258909675;-0.021101513165167753;1.0350227975107273;9.999989091366235;0.8335054817743737;-0.005993998712335385;-0.005994002557380385;0.7246334291249028;0.005211996081464439;0.7246471776056024
73.771622;1.0351190732026088;0.8331446850113243;0.8048813380620007;-0.02184274252487601;-0.02110151318375331;1.0350229015482937;9.999989691804567;0.8335054573795607;-0.005993998711567867;-0.005994002603424496;0.72463338646702;0.005211996681363814;0.7246471210868551
73.781622;1.0351192792696722;0.8331447925899717;0.8048811272240521;-0.021842742463094575;-0.02110151320217187;1.035022998456703;9.99999033442289;0.8335054398016741;-0.005993998709910449;-0.005994002649556425;0.7246333433485227;0.005211997302366854;0.7246470648294596
73.791622;1.0351194871915614;0.8331449099842789;0.8048809191315751;-0.02184274240385973;-0.02110151322040909;1.035023087680351;9.999991016595471;0.8335054290549441;-0.005993998707419302;-0.005994002695696818;0.7246332996121445;0.0052119979424064405;0.7246470092569811
73.801622;1.0351196968061995;0.8331450368458269;0.804880714210257;-0.021842742347283915;-0.021101513238446196;1.0350231687561073;9.999991735307283;0.8335054250754149;-0.00599399870410786;-0.005994002741786454;0.7246332550216577;0.005211998599820751;0.7246469548458043
73.811622;1.0351199078813715;0.8331451728714004;0.8048805129413038;-0.021842742293451414;-0.021101513256238942;1.0350232413719647;9.99999248813203;0.8335054277856171;-0.005993998699929743;-0.005994002787778814;0.7246332093380647;0.0052119992731328455;0.7246469021065927
73.821622;1.035120120070179;0.8331453178248655;0.8048803158589681;-0.02184274224238705;-0.021101513273697785;1.035023305403171;9.999993274079975;0.8335054372276762;-0.005993998694808854;-0.0059940028336041146;0.7246331623735984;0.0052119999607900406;0.724646851481209
73.831622;1.035120332945561;0.8331454715186453;0.8048801234989474;-0.021842742194045195;-0.021101513290703602;1.035023360791262;9.999994093043114;0.8335054535926665;-0.005993998688689953;-0.005994002879155136;0.7246331140084504;0.005212000661108143;0.7246468033131314
73.841622;1.0351205460671007;0.8331456338119412;0.8048799363187831;-0.021842742148322172;-0.021101513307148056;1.035023407365383;9.999994944343165;0.8335054770778472;-0.005993998681570679;-0.005994002924323345;0.7246330641789283;0.005212001372499263;0.7246467579356076
73.851622;1.0351207590444098;0.8331458046293525;0.8048797546620031;-0.021842742105090414;-0.021101513322961552;1.0350234447936322;9.999995825801422;0.8335055077378626;-0.005993998673495943;-0.005994002969024906;0.7246330128547332;0.005212002093662388;0.7246467157261675
73.861622;1.0351209715742045;0.8331459839289881;0.8048795787574401;-0.0218427420642321;-0.021101513338122498;1.035023472744385;9.999996733850661;0.8335055454411325;-0.005993998664527492;-0.0059940030131873274;0.724632959985381;0.005212002823549234;0.724646677083603
73.871622;1.0351211834407483;0.8331461716595285;0.8048794086991127;-0.021842742025648804;-0.021101513352644458;1.0350234911278757;9.999997664383924;0.8335055899286242;-0.005993998654733107;-0.005994003056731597;0.7246329054529314;0.005212003561352071;0.7246466423916693
73.881622;1.0351213945172553;0.8331463677551492;0.8048792444454254;-0.021842741989251204;-0.021101513366525337;1.0350235001770185;9.999998613751156;0.8335056409408766;-0.005993998644205489;-0.0059940030995624645;0.7246328490896803;0.00521200430652633;0.7246466119775617
73.891622;1.0351216047719018;0.8331465721037603;0.8048790858642374;-0.021842741954955537;-0.021101513379702112;1.0350235003494785;9.999999578949557;0.8335056983378671;-0.00599399863305578;-0.005994003141561217;0.724632790668448;0.005212005058677069;0.7246465860632345
73.901622;1.0351218142364635;0.8331467844889732;0.8048789327828623;-0.021842741922696824;-0.021101513392056896;1.0350234922212045;10.000000557160481;0.8335057620947419;-0.005993998621372592;-0.005994003182587209;0.7246327298350917;0.005212005817435622;0.7246465647274812
73.911622;1.0351220229169122;0.8331470045789113;0.8048787850389345;-0.02184274189243811;-0.021101513403446175;1.035023476435688;10.000001545891623;0.8335058321430101;-0.005993998609203036;-0.005994003222498244;0.7246326661020115;0.005212006582421597;0.724646547900056
73.921622;1.0351222306970658;0.8331472319502273;0.8048786425195611;-0.02184274186415866;-0.02110151341372701;1.0350234536695817;10.000002543380933;0.8335059082280968;-0.005993998596567593;-0.005994003261185623;0.7246325989113306;0.005212007353294111;0.7246465354140021
73.931622;1.0351224373374077;0.8331474661085836;0.8048785051762075;-0.02184274183782687;-0.02110151342277067;1.035023424599751;10.000003548284264;0.8335059899401946;-0.005993998583474637;-0.005994003298593283;0.7246325276943159;0.005212008129865129;0.7246465270692051
73.941622;1.0351226425873226;0.8331477065397277;0.8048783730618282;-0.021842741813371043;-0.0211015134304492;1.0350233898633796;10.000004559381082;0.8335060768489658;-0.005993998569924924;-0.005994003334707308;0.7246324518987249;0.005212008911995966;0.7246465226179204
73.951622;1.0351228462938724;0.8331479527707745;0.8048782463671336;-0.02184274179067192;-0.02110151343662468;1.0350233500459476;10.000005575951617;0.8335061685850017;-0.005993998555919067;-0.005994003369534074;0.7246323709947166;0.0052120096992961515;0.7246465217242788
73.961622;1.0351230483791312;0.833148204343779;0.8048781253944831;-0.021842741769601392;-0.021101513441164038;1.0350233057258063;10.000006598090668;0.833506264799628;-0.005993998541474513;-0.0059940034030854265;0.724632284485497;0.005212010490928663;0.7246465239878818
73.971622;1.0351232487266397;0.8331484607434523;0.8048780105247878;-0.0218427417500696;-0.021101513443942996;1.0350232574677556;10.000007626219595;0.8335063650589339;-0.005993998526651226;-0.005994003435382475;0.7246321919295626;0.005212011285524837;0.724646528979366
73.981622;1.0351234471321678;0.8331487213917076;0.8048779022003104;-0.021842741732018757;-0.02110151344482789;1.0350232057642894;10.000008660335961;0.8335064687893091;-0.005993998511571168;-0.005994003466467264;0.7246320929804714;0.005212012081155005;0.7246465362573673
73.991622;1.0351236433471689;0.833148985673887;0.8048778008745944;-0.021842741715395186;-0.021101513443662415;1.035023151050578;10.000009700221375;0.8335065753080768;-0.00599399849640413;-0.005994003496393315;0.7246319874272569;0.005212012875305281;0.7246465454171462
74.001622;1.035123837119063;0.833149252922534;0.8048777069822739;-0.021842741700154877;-0.021101513440260105;1.0350230937329397;10.00001074640425;0.8335066838905576;-0.005993998481327219;-0.005994003525195707;0.7246318751655274;0.005212013664954022;0.7246465561550163
74.011622;1.0351240281623038;0.8331495223923507;0.8048776209332945;-0.021842741686278127;-0.021101513434398624;1.0350230341467739;10.000011800706172;0.8335067938582428;-0.0059939984665044795;-0.0059940035528777596;0.7246317561114914;0.00521201444687908;0.7246465682943997
74.021622;1.0351242160883674;0.8331497932825276;0.8048775430337608;-0.02184274167376245;-0.021101513425831837;1.0350229725373086;10.000012866129032;0.833506904655805;-0.0059939984520988926;-0.005994003579431342;0.724631630185137;0.005212015217875599;0.7246465817569784
74.031622;1.0351244004017883;0.833150064825691;0.8048774733973284;-0.021842741662599145;-0.021101513414313672;1.0350229091103404;10.000013946623996;0.8335070158431362;-0.005993998438277851;-0.0059940036048617695;0.7246314973989029;0.005212015974660017;0.7246465965265583
74.041622;1.0351245806120142;0.8331503364272093;0.8048774119906502;-0.02184274165274864;-0.021101513399616096;1.0350228440632099;10.000015046986677;0.8335071270169053;-0.005993998425189741;-0.005994003629190452;0.7246313579353064;0.00521201671370108;0.7246466126675672
74.051622;1.0351247563652277;0.8331506077395469;0.8048773587484843;-0.021842741644134963;-0.02110151338154803;1.0350227775707175;10.000016172293577;0.833507237748326;-0.005993998412947019;-0.005994003652444977;0.7246312121199949;0.005212017431337018;0.7246466303458042
74.061622;1.0351249274657233;0.8331508785803643;0.8048773136021756;-0.021842741636656966;-0.021101513359974025;1.035022709783036;10.00001732678975;0.8335073475739765;-0.005993998401648171;-0.005994003674651018;0.7246310603399775;0.005212018124214104;0.7246466497701011
74.071622;1.0351250937931056;0.8331511487804615;0.8048772764388575;-0.021842741630193854;-0.021101513334819147;1.0350226408599992;10.000018513023747;0.833507456017575;-0.005993998391402316;-0.00599400369582576;0.7246309030035264;0.00521201878955252;0.7246466710881678
74.081622;1.0351252552419374;0.8331514180773993;0.804877247077076;-0.021842741624611594;-0.021101513306069377;1.0350225710616991;10.000019731508685;0.833507562622555;-0.00599399838232451;-0.005994003715971609;0.7246307405556452;0.005212019424965491;0.7246466943203284
74.091622;1.0351254117142967;0.8331516860808206;0.8048772252666577;-0.021842741619780753;-0.02110151327377035;1.0350225008080556;10.00002098098005;0.8335076670075549;-0.005993998374527813;-0.00599400373506878;0.7246305734898038;0.005212020028268593;0.7246467193632984
74.101622;1.0351255631076357;0.8331519523133673;0.8048772107165219;-0.02184274161558008;-0.021101513238000236;1.0350224305798619;10.000022259301964;0.8335077688955558;-0.005993998368127905;-0.005994003753066417;0.7246304023226312;0.005212020597874932;0.7246467460229893
74.111622;1.035125709325146;0.8331522162974143;0.8048772031244772;-0.02184274161188545;-0.0211015131988328;1.0350223607908577;10.00002356436945;0.8335078680473539;-0.005993998363252317;-0.0059940037698814385;0.724630227565283;0.005212021133514261;0.7246467740342409
74.121622;1.0351258503120389;0.833152477610898;0.8048772021860757;-0.021842741608575487;-0.021101513156332737;1.0350222917578331;10.000024894126643;0.8335079641902735;-0.00599399836004803;-0.005994003785420196;0.7246300497166878;0.005212021636208613;0.7246468030912289
74.131622;1.035125986008815;0.8331527358879229;0.8048772076220154;-0.021842741605551486;-0.02110151311055967;1.0350222236615878;10.000026245837558;0.8335080570275532;-0.005993998358673388;-0.005994003799617776;0.7246298692642668;0.0052120221074514654;0.724646832920984
74.141622;1.0351261162574317;0.8331529907746914;0.8048772191894367;-0.02184274160274495;-0.021101513061560783;1.0350221564946365;10.000027616038096;0.8335081462484072;-0.005993998359271937;-0.005994003812466135;0.7246296866809088;0.005212022548576816;0.7246468633413321
74.151622;1.0351262408317263;0.8331532418761591;0.804877236618266;-0.021842741600097738;-0.021101513009388572;1.0350220901292966;10.00002900158658;0.833508231518725;-0.005993998361953805;-0.005994003824014707;0.7246295024038848;0.005212022960606751;0.7246468942241203
74.161622;1.0351263595267488;0.8331534887694673;0.8048772595276088;-0.021842741597538063;-0.021101512954131468;1.0350220244438733;10.00003040060457;0.8335083125183941;-0.005993998366800422;-0.005994003834351386;0.7246293167723468;0.005212023344200962;0.7246469254269048
74.171622;1.0351264721710358;0.8331537310612843;0.8048772873934823;-0.02184274159498449;-0.021101512895913516;1.0350219593302379;10.000031812999575;0.8335083889807893;-0.005993998373870204;-0.005994003843578788;0.7246291299729192;0.005212023699671083;0.7246469567744575
74.181622;1.0351265786362216;0.8331539684111512;0.8048773195975077;-0.021842741592362925;-0.0211015128348789;1.0350218946449108;10.0000332408013;0.8335084606672992;-0.005993998383199493;-0.005994003851784545;0.72462894208204;0.005212024027529591;0.7246469880497742
74.191622;1.0351266788409994;0.8331542005462582;0.8048773555453671;-0.021842741589613378;-0.02110151277118819;1.0350218302554985;10.00003468773028;0.8335085273230386;-0.005993998394816452;-0.005994003859004866;0.7246287531678829;0.005212024329203532;0.7246470189906392
74.201622;1.0351267727071833;0.8331544272969469;0.8048773947405801;-0.021842741586686358;-0.021101512705020264;1.0350217661033567;10.000036157847896;0.8335085886750084;-0.0059939984087432965;-0.005994003865213175;0.7246285633511341;0.005212024606753962;0.724647049327254
74.211622;1.0351268601807622;0.8331546486047235;0.804877436728562;-0.021842741583525106;-0.021101512636567694;1.035021702156224;10.000037654087217;0.833508644466201;-0.0059939984249778346;-0.005994003870348379;0.7246283728034434;0.005212024862033475;0.7246470788379428
74.221622;1.0351269413099977;0.8331548644862;0.8048774810179135;-0.02184274158005002;-0.02110151256601289;1.0350216383280058;10.000039177474267;0.8335086944924296;-0.005993998443489571;-0.0059940038743513105;0.7246281817032028;0.005212025096546007;0.7246471074017048
74.231622;1.0351270162367618;0.8331550749821787;0.8048775270869415;-0.021842741576180477;-0.021101512493500774;1.0350215744642608;10.000040727336208;0.8335087386249083;-0.00599399846422499;-0.0059940038771889095;0.7246279901801421;0.005212025311777898;0.724647135024062
74.241622;1.0351270850772634;0.8331552801061417;0.8048775744241536;-0.02184274157188733;-0.02110151241915445;1.0350215103684985;10.000042302287936;0.8335087768409993;-0.005993998487101552;-0.00599400387886279;0.7246277983216983;0.00521202550923098;0.7246471618111627
74.251622;1.0351271478065434;0.8331554798111639;0.80487762253047;-0.021842741567226355;-0.021101512343126388;1.0350214458556946;10.000043901047706;0.8335088092666687;-0.005993998512013268;-0.005994003879401216;0.724627606263296;0.00521202569023022;0.7246471879138728
74.261622;1.0351272042649784;0.833155674009803;0.8048776708780092;-0.02184274156232076;-0.021101512265621805;1.035021380812944;10.000045522203807;0.8335088361752397;-0.005993998538853556;-0.005994003878855899;0.7246274142360304;0.005212025855841891;0.7246472134756443
74.271622;1.035127254304239;0.8331558626378809;0.8048777188844289;-0.021842741557313673;-0.021101512186871098;1.0350213152212135;10.000047163772233;0.8335088579190174;-0.005993998567516448;-0.005994003877309175;0.7246272225111923;0.0052120260067417086;0.7246472385876028
74.281622;1.035127297950904;0.83315604570072;0.8048777659672872;-0.021842741552329514;-0.021101512107082963;1.035021249152369;10.000048823624843;0.8335088748447305;-0.005993998597884215;-0.005994003874861984;0.7246270313687503;0.005212026142848127;0.7246472632353179
74.291622;1.03512733546089;0.8331562232639718;0.8048778116262947;-0.02184274154745536;-0.0211015120264225;1.035021182765966;10.000050499807033;0.8335088872738438;-0.005993998629845832;-0.0059940038716015925;0.7246268411423264;0.00521202626319948;0.72464728725768
74.301622;1.0351273672919392;0.8331563953954042;0.8048778554646531;-0.021842741542730856;-0.02110151194503477;1.0350211162834786;10.000052189682599;0.8335088955308848;-0.0059939986633283805;-0.005994003867582236;0.724626652262941;0.005212026366484834;0.7246473103750857
74.311622;1.0351273940263797;0.8331565621277869;0.8048778971774958;-0.021842741538137457;-0.02110151186308867;1.035021049931378;10.00005388920062;0.833508899909371;-0.0059939986983050765;-0.005994003862832132;0.7246264652346606;0.005212026451890249;0.7246473322888489
74.321622;1.0351274162756359;0.8331567234946896;0.8048779365560393;-0.02184274153359844;-0.021101511780802874;1.0350209838915947;10.00005559361194;0.8335089006094328;-0.005993998734783792;-0.005994003857373638;0.7246262805458782;0.005212026519595348;0.724647352778058
74.331622;1.0351274346707895;0.8331568795509585;0.8048779734918138;-0.021842741529018495;-0.02110151169843129;1.0350209182586234;10.00005729852397;0.8335088977584086;-0.005993998772793608;-0.005994003851240423;0.7246260986106389;0.005212026570548976;0.7246473717115481
74.341622;1.035127449867484;0.8331570303380129;0.8048780079791654;-0.021842741524355513;-0.021101511616230213;1.0350208530026648;10.000059000020112;0.8335088914783748;-0.005993998812374199;-0.0059940038444802855;0.7246259197655536;0.0052120266059055105;0.7246473889706726
74.351622;1.035127462444404;0.8331571758574016;0.8048780401089082;-0.02184274151966026;-0.02110151153445279;1.0350207879864786;10.000060694121599;0.8335088819362177;-0.005993998853543278;-0.005994003837137978;0.7246257442373739;0.005212026626602668;0.72464740438053
74.361622;1.0351274728116537;0.833157316053659;0.8048780700436308;-0.021842741515051417;-0.021101511453349136;1.0350207230248945;10.000062376476883;0.8335088694048294;-0.005993998896247009;-0.005994003829224247;0.7246255721026897;0.005212026633142692;0.7246474177174299
74.371622;1.0351274812175153;0.8331574508445833;0.8048780980120543;-0.021842741510674328;-0.021101511373137864;1.0350206579264882;10.00006404299532;0.8335088543661212;-0.005993998940355353;-0.005994003820690541;0.7246254033168127;0.005212026625552023;0.7246474287649943
74.381622;1.0351274878205026;0.8331575802203938;0.8048781243112604;-0.021842741506679874;-0.021101511293987213;1.0350205924952927;10.000065690819701;0.8335088375745981;-0.005993998985708167;-0.00599400381142288;0.7246252377782618;0.005212026603309827;0.724647437360123
74.391622;1.035127492824954;0.8331577042800087;0.8048781492555812;-0.021842741503213237;-0.021101511216036685;1.035020526549616;10.000067318429466;0.8335088199434773;-0.005993999032146782;-0.005994003801253462;0.7246250753954891;0.005212026565277555;0.7246474434033522
74.401622;1.0351274965798198;0.8331578231534857;0.8048781731048797;-0.021842741500416374;-0.021101511139424156;1.0350204599759771;10.0000689247346;0.8335088023135357;-0.005993999079513023;-0.005994003789993944;0.7246249161390035;0.005212026510055771;0.7246474468706994
74.411622;1.035127499548985;0.8331579369059583;0.8048781960607323;-0.021842741498443306;-0.021101511064288345;1.0350203927310733;10.000070507904853;0.8335087853350585;-0.005993999127652562;-0.00599400377749075;0.7246247600326196;0.00521202643667672;0.7246474478330132
74.421622;1.0351275022471202;0.8331580455054256;0.8048782182959898;-0.021842741497458806;-0.021101510990758878;1.0350203247764664;10.000072065227211;0.8335087694843343;-0.00599399917643428;-0.005994003763673184;0.7246246071108634;0.005212026344934692;0.724647446452718
74.431622;1.035127505191008;0.8331581488596367;0.804878239940905;-0.021842741497615146;-0.02110151091894917;1.0350202559879187;10.0000735941008;0.8335087550824105;-0.005993999225767797;-0.005994003748562062;0.7246244573895949;0.005212026235082768;0.7246474429661569
74.441622;1.0351275088288732;0.8331582468509031;0.8048782610633499;-0.021842741499040107;-0.021101510848959417;1.0350201860677704;10.000075092629046;0.8335087423430513;-0.0059939992756054775;-0.005994003732240828;0.7246243108614605;0.005212026107476202;0.7246474376395332
74.451622;1.0351275135005444;0.8331583393455335;0.8048782816747259;-0.02184274150184808;-0.021101510780882547;1.035020114532511;10.00007655948807;0.8335087314576738;-0.005993999325918238;-0.005994003714814418;0.7246241675134205;0.005212025962575525;0.7246474307068334
74.461622;1.035127519496656;0.8331584262003112;0.8048783017533323;-0.02184274150614639;-0.021101510714802922;1.035020040806018;10.000077993673981;0.8335087226050496;-0.005993999376655791;-0.005994003696386319;0.7246240273406744;0.0052120258009564924;0.7246474223795145
74.471622;1.0351275271561113;0.8331585072592063;0.8048783212868856;-0.02184274151202602;-0.021101510650796435;1.0350199643555917;10.000079394287907;0.8335087158987687;-0.00599399942773019;-0.005994003677065293;0.7246238903889253;0.005212025623029359;0.7246474129322942
74.481622;1.0351275369019832;0.8331585823733334;0.8048783402808686;-0.02184274151955613;-0.02110151058893866;1.0350198848104306;10.000080761080365;0.8335087113781096;-0.005993999479032022;-0.005994003656974467;0.7246237568384346;0.005212025428945299;0.7246474027291167
74.491622;1.0351275492036516;0.8331586514555767;0.8048783587101168;-0.02184274152878664;-0.021101510529315817;1.0350198020323482;10.000082095402668;0.833508709059525;-0.005993999530451908;-0.005994003636249284;0.7246236270282855;0.005212025219028372;0.7246473921562907
74.501622;1.0351275644968159;0.8331587144896194;0.804878376484321;-0.021842741539754157;-0.021101510472025103;1.0350197160713281;10.000083399817717;0.8335087089609505;-0.0059939995818857296;-0.00599400361504356;0.7246235014057988;0.005212024994029627;0.7246473815679533
74.511622;1.0351275831087845;0.8331587714783589;0.8048783934747555;-0.02184274155250038;-0.021101510417158565;1.0350196270221355;10.000084676649731;0.8335087110407866;-0.005993999633215489;-0.00599400359353635;0.724623380499836;0.005212024754996505;0.724647371279065
74.521622;1.0351276052111207;0.8331588224391459;0.8048784095489347;-0.021842741567094072;-0.021101510364793373;1.0350195349563984;10.00008592720066;0.8335087151564837;-0.005993999684278761;-0.005994003571922932;0.7246232648994241;0.005212024503391491;0.7246473615848369
74.531622;1.0351276307924888;0.8331588674649837;0.8048784245437871;-0.021842741583634345;-0.02110151031499886;1.0350194399751274;10.00008715172825;0.8335087211472485;-0.005993999734861472;-0.005994003550392214;0.7246231551751772;0.005212024241086406;0.7246473527941164
74.541622;1.0351276597089327;0.8331589067440943;0.8048784382294576;-0.021842741602229546;-0.02110151026784299;1.0350193422742249;10.000088349372533;0.833508728931232;-0.005993999784730664;-0.005994003529091983;0.7246230518033451;0.005212023969689813;0.7246473452532612
74.551622;1.0351276918290815;0.8331589404952278;0.8048784503286123;-0.021842741622963586;-0.021101510223397645;1.0350192421887114;10.000089518460408;0.8335087384802623;-0.005993999833675774;-0.005994003508109728;0.7246229551453354;0.005212023689970173;0.724647339360001
74.561622;1.0351277271256012;0.8331589688720406;0.8048784605397497;-0.02184274164587931;-0.021101510181743086;1.0350191402059368;10.00009065753183;0.833508749743829;-0.005993999881525144;-0.00599400348749737;0.7246228654543192;0.005212023401972228;0.7246473355598801
74.571622;1.0351277656107487;0.8331589919163213;0.8048784685272086;-0.02184274167098441;-0.02110151014296067;1.0350190369227417;10.000091765941791;0.833508762625234;-0.00599399992814387;-0.0059940034673066555;0.7246227828792919;0.005212023105347293;0.7246473343002303
74.581622;1.0351278072374737;0.8331590096000936;0.8048784739396834;-0.021842741698256646;-0.021101510107119137;1.0350189329713266;10.000092843907105;0.8335087769788778;-0.005993999973429367;-0.005994003447591986;0.7246227074514345;0.005212022799565918;0.7246473359629723
74.591622;1.0351278518800182;0.8331590219097185;0.8048784764889565;-0.02184274172765432;-0.021101510074265962;1.0350188289464934;10.000093892991622;0.8335087926073246;-0.005994000017313865;-0.0059940034283915925;0.7246226390580653;0.005212022484155012;0.7246473408365987
74.601622;1.035127899373382;0.8331590289022945;0.8048784760239464;-0.021842741759131864;-0.021101510044427396;1.0350187253257608;10.00009491636732;0.8335088092686657;-0.005994000059765661;-0.005994003409722584;0.7246225774268851;0.005212022158991324;0.7246473491537825
74.611622;1.0351279495686063;0.8331590307263896;0.8048784725704842;-0.021842741792631015;-0.0211015100176165;1.035018622426144;10.000095917892251;0.8335088266728231;-0.005994000100770815;-0.005994003391603269;0.7246225221247704;0.005212021824611572;0.7246473611333459
74.621622;1.0351280023745801;0.8331590276421378;0.8048784663475101;-0.021842741828063134;-0.021101509993846287;1.0350185204698081;10.000096900721331;0.8335088444950004;-0.005994000140303466;-0.005994003374082354;0.7246224725526984;0.005212021482360584;0.7246473769760818
74.631622;1.0351280578018502;0.8331590200474951;0.8048784577236561;-0.021842741865320696;-0.021101509973134557;1.0350184196677568;10.000097866460884;0.8335088624251946;-0.005994000178309812;-0.005994003357247674;0.7246224279524576;0.005212021134172626;0.7246473968487304
74.641622;1.0351281159997625;0.8331590084663758;0.8048784471311358;-0.021842741904313165;-0.021101509955487655;1.0350183202262146;10.00009881515096;0.8335088801930262;-0.0059940002147225915;-0.005994003341219428;0.7246223874871206;0.005212020782167782;0.7246474208898254
74.651622;1.0351281772280996;0.833158993453135;0.8048784350294184;-0.021842741944996327;-0.021101509940880992;1.0350182223443478;10.000099745735582;0.8335088975466006;-0.0059940002494981845;-0.0059940033261353665;0.7246223503761577;0.005212020428340351;0.7246474492448888
74.661622;1.0351282417661225;0.8331589754644948;0.8048784219075564;-0.021842741987366722;-0.021101509929255892;1.0350181262160698;10.000100656365154;0.8335089142054323;-0.005994000282638601;-0.005994003312115721;0.7246223159844936;0.005212020074327508;0.7246474821055167
74.671622;1.0351283098207564;0.8331589548078606;0.8048784082410948;-0.021842742031431855;-0.021101509920526344;1.0350180320150875;10.000101544354173;0.8335089298183141;-0.005994000314176928;-0.005994003299229053;0.724622283834658;0.005212019721044036;0.7246475197037566
74.681622;1.0351283815130927;0.833158931656803;0.8048783944288989;-0.021842742077183248;-0.021101509914586182;1.0350179399144157;10.000102406343002;0.8335089439895254;-0.005994000344144729;-0.0059940032874935;0.7246222535802737;0.005212019368235874;0.7246475622926064
74.691622;1.035128456948059;0.8331589060547094;0.8048783807884935;-0.02184274212456803;-0.02110150991130828;1.0350178500928409;10.000103238936571;0.8335089563771183;-0.005994000372549613;-0.00599400327690427;0.7246222249694512;0.00521201901447892;0.724647610190011
74.701622;1.0351285362380678;0.833158877926493;0.8048783676249532;-0.02184274217346053;-0.02110150991054599;1.0350177626749053;10.000104039472927;0.83350896677887;-0.00599400039937851;-0.005994003267462174;0.7246221977999834;0.005212018657925686;0.7246476638468224
74.711622;1.035128619401663;0.8331588471334707;0.8048783552821914;-0.02184274222365409;-0.021101509912153132;1.0350176776876316;10.000104806316553;0.8335089751585995;-0.0059940004246136725;-0.005994003259190268;0.7246221718599279;0.005212018297313606;0.7246477238348068
74.721622;1.0351287062624062;0.8331588135348601;0.8048783440967754;-0.02184274227487311;-0.02110150991600422;1.0350175950724831;10.000105537922735;0.8335089816586457;-0.005994000448243186;-0.005994003252140076;0.7246221468848385;0.0052120179323101624;0.7246477907558656
74.731622;1.0351287964755453;0.8331587770473707;0.8048783343693747;-0.021842742326794694;-0.02110150992200624;1.035017514709954;10.000106231256312;0.8335089866083908;-0.005994000470270866;-0.005994003246396079;0.7246221225847693;0.005212017562998597;0.7246478651478413
74.741622;1.0351288896193507;0.8331587377024935;0.8048783264333687;-0.021842742379084634;-0.0211015099301112;1.0350174364286624;10.000106881317404;0.833508990462686;-0.0059940004907178025;-0.005994003242066137;0.7246220987364076;0.005212017189390096;0.7246479474483293
74.751622;1.0351289852859942;0.8331586956525374;0.8048783206873609;-0.021842742431430768;-0.021101509940305258;1.0350173600116528;10.000107481814714;0.8335089936837827;-0.005994000509608131;-0.005994003239248491;0.7246220752729191;0.005212016811554744;0.7246480380178324
74.761622;1.0351290831273545;0.8331586511196153;0.8048783175345041;-0.021842742483555607;-0.021101509952567026;1.0350172852468864;10.000108025751537;0.8335089966601154;-0.005994000526961319;-0.00599400323800386;0.7246220523000212;0.005212016430024247;0.7246481371519606
74.771622;1.0351291827518594;0.833158604336116;0.8048783173335524;-0.02184274253523533;-0.02110150996684671;1.0350172119692311;10.000108505865503;0.8335089996883894;-0.005994000542804486;-0.005994003238354751;0.7246220300238704;0.005212016045910712;0.7246482450692845
74.781622;1.0351292835580685;0.8331585555348711;0.804878320420713;-0.02184274258631382;-0.02110150998308224;1.0350171399874906;10.000108915428964;0.8335090030109809;-0.005994000557198904;-0.00599400324030553;0.7246220086590732;0.005212015660674558;0.7246483619404055
74.791622;1.0351293847170793;0.833158505019034;0.8048783271452417;-0.02184274263667332;-0.0211015100012086;1.03501706899367;10.000109249122259;0.8335090069097504;-0.005994000570253081;-0.005994003243869499;0.7246219883966303;0.0052120152759186425;0.7246484879186559
74.801622;1.0351294853038673;0.8331584532197648;0.8048783378436475;-0.021842742686199505;-0.021101510021152375;1.035016998609762;10.000109503475445;0.8335090117608813;-0.005994000582094142;-0.005994003249074419;0.7246219694250196;0.005212014893321748;0.7246486230922453
74.811622;1.0351295844107982;0.8331584006329764;0.8048783527634633;-0.021842742734784225;-0.021101510042843587;1.035016928457012;10.000109676717956;0.8335090179710568;-0.00599400059283754;-0.0059940032559368805;0.7246219519244264;0.005212014514549018;0.7246487674223859
74.821622;1.0351296811745396;0.8331583477223653;0.8048783720131223;-0.02184274278234757;-0.021101510066248965;1.0350168581339916;10.000109767857037;0.8335090258929131;-0.0059940006026006866;-0.005994003264448754;0.7246219360165214;0.005212014141091262;0.7246489207375817
74.831622;1.0351297747788681;0.8331582949141979;0.8048783955964351;-0.021842742828852967;-0.021101510091394143;1.0350167872466496;10.00010977530444;0.8335090358334897;-0.005994000611519962;-0.005994003274591109;0.7246219217627806;0.005212013773974932;0.7246490827500347
74.841622;1.0351298644286617;0.8331582426403195;0.804878423482423;-0.021842742874305297;-0.021101510118345095;1.035016715525288;10.000109696425422;0.8335090481342048;-0.005994000619744006;-0.00599400328633342;0.724621909229361;0.0052120134135366465;0.7246492530809776
74.851622;1.0351299492742023;0.8331581913552638;0.8048784555773909;-0.021842742918731842;-0.021101510147170217;1.0350166428924674;10.000109528540243;0.8335090632045793;-0.005994000627432502;-0.005994003299609145;0.7246218984984247;0.005212013059580005;0.7246494313178639
74.861622;1.0351300283928788;0.8331581414795378;0.8048784916345435;-0.021842742962147475;-0.02110151017792679;1.0350165694537046;10.000109270060088;0.8335090814504604;-0.005994000634754114;-0.005994003314298972;0.72462188961585;0.005212012711503468;0.724649617072253
74.871622;1.0351301008564464;0.8331580932719345;0.8048785312823384;-0.02184274300452605;-0.021101510210669132;1.035016495453087;10.000108920852792;0.8335091031878585;-0.005994000641864479;-0.005994003330247424;0.7246218826015445;0.0052120123681644905;0.7246498099950373
74.881622;1.0351301658058232;0.8331580467710148;0.8048785741443588;-0.02184274304581398;-0.021101510245452912;1.0350164211724846;10.000108482142963;0.8335091286173067;-0.005994000648879659;-0.0059940033473027034;0.7246218775266456;0.005212012028201233;0.7246500097462315
74.891622;1.0351302225233725;0.8331580018921553;0.8048786198700986;-0.021842743085962943;-0.02110151028233627;1.0350163467589542;10.0001079562198;0.8335091578033924;-0.005994000655866758;-0.0059940033653292655;0.7246218745382283;0.005212011690744694;0.7246502159345248
74.901622;1.0351302704432845;0.8331579585720227;0.8048786680732503;-0.021842743124932573;-0.021101510321384995;1.0350162721176444;10.000107345868663;0.833509190629774;-0.0059940006628558485;-0.005994003384199283;0.724621873785808;0.005212011355557681;0.7246504280871645
74.911622;1.035130309065952;0.8331579168361798;0.8048787183167654;-0.021842743162675204;-0.021101510362661377;1.035016196973494;10.00010665370623;0.8335092268190663;-0.005994000669849946;-0.00599400340380206;0.7246218753339811;0.005212011022642038;0.724650645694542
74.921622;1.035130337915499;0.8331578768029279;0.8048787701771049;-0.021842743199127344;-0.021101510406188104;1.0350161209551063;10.00010588204769;0.8335092660244652;-0.005994000676818301;-0.005994003424035854;0.7246218791692269;0.005212010692106529;0.724650868284401
74.931622;1.0351303565613519;0.8331578386578782;0.804878823327334;-0.021842743234202367;-0.02110151045192313;1.0350160436035356;10.000105033202603;0.8335093078713908;-0.005994000683701205;-0.005994003444772597;0.7246218852904818;0.005212010364418323;0.7246510954630258
74.941622;1.035130364595433;0.8331578025953562;0.8048788775898524;-0.02184274326779365;-0.02110151049977063;1.0350159644298687;10.000104109446271;0.8335093519499764;-0.005994000690442429;-0.0059940034658537865;0.7246218937653577;0.005212010040547632;0.7246513268983187
74.951622;1.0351303616348884;0.8331577687955817;0.8048789329073888;-0.021842743299790437;-0.02110151054960856;1.035015883043762;10.000103112859161;0.8335093978361596;-0.005994000697013335;-0.005994003487112588;0.7246219047014837;0.005212009721795185;0.7246515622596044
74.961622;1.0351303474157982;0.8331577374368222;0.8048789892703282;-0.021842743330090116;-0.021101510601307872;1.0350157992182514;10.000102045563057;0.833509445129242;-0.0059940007034064114;-0.005994003508378681;0.7246219182148906;0.00521200940953242;0.7246518011594962
74.971622;1.0351303218582397;0.8331577086466128;0.8048790467019252;-0.021842743358604488;-0.02110151065474759;1.0350157128337347;10.000100910175671;0.833509493475569;-0.00599400070962129;-0.005994003529479916;0.7246219344600752;0.005212009105074994;0.7246520431518977
74.981622;1.0351302850549144;0.8331576824493151;0.8048791052654495;-0.021842743385250468;-0.02110151070982935;1.0350156237245116;10.000099710266785;0.8335095425468992;-0.0059940007156549175;-0.00599400355026236;0.7246219536896439;0.005212008809742313;0.7246522877719214
74.991622;1.0351302372543403;0.8331576587962611;0.8048791649996045;-0.02184274340993765;-0.021101510766473906;1.0350155315578784;10.000098450287492;0.8335095919691761;-0.005994000721492156;-0.005994003570611986;0.724621976279773;0.005212008524875294;0.7246525345531425
75.001622;1.0351301788906462;0.8331576376124388;0.8048792258510493;-0.021842743432589812;-0.021101510824600298;1.0350154359042538;10.000097134612801;0.8335096412894619;-0.005994000727106056;-0.005994003590455664;0.7246220026562499;0.00521200825152784;0.7246527830275841
75.011622;1.0351301106391346;0.8331576187971329;0.804879287697821;-0.021842743453177056;-0.02110151088410777;1.0350153363893546;10.000095766884966;0.8335096900445115;-0.005994000732466545;-0.005994003609734919;0.7246220331600804;0.005212007990254592;0.7246530327236353
75.021622;1.0351300333765239;0.8331576022204372;0.8048793503687144;-0.021842743471708566;-0.021101510944867594;1.0350152327245958;10.000094350503419;0.8335097378567848;-0.005994000737541201;-0.005994003628367256;0.7246220680088715;0.005212007741428916;0.7246532831364028
75.031622;1.0351299480252636;0.8331575877601686;0.8048794135855346;-0.02184274348820563;-0.0211015110067244;1.0350151246550547;10.000092889245515;0.8335097844376579;-0.005994000742294792;-0.005994003646229655;0.7246221073536303;0.0052120075055099935;0.7246535337068095
75.041622;1.0351298554529373;0.8331575753436484;0.8048794769423755;-0.021842743502700716;-0.02110151106950292;1.035015011969498;10.000091387047798;0.8335098295014137;-0.005994000746703628;-0.005994003663179928;0.7246221513044672;0.005212007282791529;0.7246537838596597
75.051622;1.035129756484217;0.833157564974513;0.8048795399607837;-0.0218427435152434;-0.021101511133003816;1.03501489455669;10.000089847376971;0.833509872704672;-0.005994000750771844;-0.005994003679081892;0.7246221999377793;0.005212007072970837;0.7246540330437625
75.061622;1.0351296518849689;0.8331575567466181;0.8048796021151148;-0.021842743525880236;-0.021101511196991;1.035014772385073;10.000088273037228;0.8335099136523426;-0.005994000754531948;-0.005994003693804226;0.7246222533084739;0.005212006875035091;0.7246542807234246
75.071622;1.0351295422912985;0.8331575507951544;0.8048796628452911;-0.021842743534641457;-0.02110151126120301;1.035014645442346;10.000086666752209;0.8335099519009296;-0.005994000758026557;-0.00599400370720529;0.7246223114110912;0.005212006687584636;0.7246545263864559
75.081622;1.0351294282029582;0.8331575472383304;0.8048797216474668;-0.021842743541561075;-0.021101511325384303;1.0350145137563616;10.000085032336644;0.8335099869513045;-0.005994000761281676;-0.005994003719124789;0.724622374134011;0.0052120065090540645;0.7246547696001993
75.091622;1.035129310059087;0.8331575461972878;0.80487977816687;-0.021842743546697668;-0.02110151138928729;1.0350143774767642;10.000083375625996;0.833510018304931;-0.0059940007642933;-0.0059940037293900175;0.7246224412930689;0.005212006337707558;0.7246550100224468
75.101622;1.0351291883641955;0.8331575478168576;0.8048798322002129;-0.02184274355013892;-0.021101511452642763;1.0350142369492743;10.000081704551146;0.833510045560648;-0.005994000767031246;-0.005994003737825317;0.7246225126870263;0.005212006172130998;0.7246552473218647
75.111622;1.0351290638198494;0.8331575522379778;0.8048798836850327;-0.02184274355199978;-0.02110151151515162;1.0350140927424194;10.00008002836779;0.8335100684319933;-0.005994000769450473;-0.005994003744260953;0.7246225880557261;0.005212006012034128;0.724655481139177
75.121622;1.03512893732611;0.8331575595601636;0.8048799327386484;-0.021842743552406143;-0.021101511576519922;1.0350139456129415;10.00007835599071;0.8335100866664289;-0.005994000771512969;-0.005994003748558888;0.7246226669801549;0.005212005858269053;0.7246557111856758
75.131622;1.0351288098572942;0.8331575698093714;0.8048799796881319;-0.021842743551472803;-0.021101511636496813;1.0350137964348187;10.0000766940322;0.833510099995236;-0.005994000773221365;-0.005994003750637816;0.7246227488899163;0.005212005712124515;0.7246559373459837
75.141622;1.0351286823649717;0.8331575829282599;0.8048800250484851;-0.02184274354930059;-0.02110151169487283;1.0350136460892239;10.00007504604769;0.8335101081646191;-0.005994000774644317;-0.005994003750455798;0.7246228331927049;0.005212005575062321;0.7246561596728046
75.151622;1.0351285557147065;0.8331575987531663;0.8048800694504364;-0.021842743545977893;-0.02110151175145971;1.0350134953315975;10.000073413552872;0.8335101109479366;-0.005994000775908735;-0.005994003747970338;0.7246229193661577;0.005212005449074629;0.7246563783560257
75.161622;1.0351284306204702;0.8331576169835427;0.8048801135309233;-0.02184274354157037;-0.02110151180608899;1.0350133447343193;10.00007179754893;0.8335101081198008;-0.00599400077715865;-0.005994003743125711;0.7246230069488417;0.005212005336626629;0.7246565937063226
75.171622;1.0351283076479567;0.8331576372516352;0.8048801578481969;-0.021842743536114748;-0.021101511858616924;1.0350131947239465;10.000070199411507;0.8335100994539439;-0.005994000778521114;-0.00599400373585313;0.7246230955158642;0.005212005240075304;0.7246568060832257
75.181622;1.0351281872893152;0.8331576592294893;0.8048802028741503;-0.02184274352962575;-0.021101511908927697;1.0350130455895716;10.000068620965989;0.8335100847276953;-0.005994000780112631;-0.005994003726050296;0.7246231846948002;0.005212005161445947;0.724657015778553
75.191622;1.0351280700139505;0.8331576826141318;0.8048802490229979;-0.021842743522106627;-0.021101511956936207;1.0350128974815043;10.000067063737506;0.8335100637389157;-0.00599400078205206;-0.0059940037135633815;0.7246232741876193;0.005212005102391049;0.7246572229703724
75.201622;1.0351279562421747;0.8331577070632135;0.8048802966621732;-0.021842743513558492;-0.021101512002562835;1.0350127505422297;10.000065528398778;0.8335100363777457;-0.005994000784449186;-0.005994003698212871;0.7246233637570986;0.005212005063850682;0.7246574278016247
75.211622;1.0351278462895925;0.8331577322094015;0.8048803461165651;-0.02184274350399982;-0.021101512045700134;1.0350126050448163;10.000064015363893;0.8335100026625397;-0.005994000787402214;-0.005994003679860668;0.7246234531856411;0.005212005045937923;0.7246576304706454
75.221622;1.035127740400876;0.8331577577102255;0.804880397700916;-0.02184274349348608;-0.021101512086220204;1.0350124613472098;10.000062525340342;0.8335099626618269;-0.005994000791016941;-0.005994003658457156;0.7246235422433608;0.005212005048221863;0.7246578312125445
75.231622;1.0351276388558774;0.8331577832769331;0.8048804517748701;-0.021842743482098654;-0.021101512123995685;1.0350123197607337;10.00006105905211;0.8335099164136359;-0.005994000795405404;-0.005994003634021839;0.7246236307067938;0.005212005069932187;0.7246580302299165
75.241622;1.0351275419696506;0.8331578086943556;0.8048805087511136;-0.021842743469913228;-0.021101512158898248;1.03501218048531;10.000059616918733;0.8335098639348733;-0.005994000800648635;-0.005994003606601375;0.7246237184229884;0.005212005109877558;0.7246582276335931
75.251622;1.035127449983079;0.833157833833096;0.8048805690179524;-0.021842743456982693;-0.02110151219081098;1.035012043642302;10.00005819902377;0.8335098052756119;-0.005994000806777274;-0.005994003576262217;0.7246238053339179;0.005212005166135294;0.7246584233437927
75.261622;1.035127363009177;0.8331578586584588;0.8048806328755548;-0.021842743443339228;-0.021101512219670982;1.03501190934646;10.000056805388395;0.8335097405604615;-0.005994000813799236;-0.005994003543098997;0.7246238914354459;0.005212005235841537;0.7246586170157796
75.271622;1.0351272810488343;0.8331578832555526;0.8048807005828845;-0.021842743429002335;-0.021101512245484125;1.0350117777419623;10.000055436070006;0.8335096699878681;-0.005994000821719497;-0.0059940035072257635;0.7246239767573356;0.00521200531541007;0.7246588081003125
75.281622;1.0351272040150983;0.8331579078184608;0.8048807724223163;-0.021842743413994822;-0.02110151226829611;1.0350116490263404;10.000054090625884;0.8335095937968627;-0.005994000830528849;-0.005994003468765048;0.7246240613803525;0.005212005401109559;0.7246589959604871
75.291622;1.035127131806488;0.833157932556084;0.804880848662139;-0.021842743398370393;-0.021101512288170712;1.0350115234494048;10.000052768039643;0.8335095122585551;-0.005994000840196116;-0.005994003427854028;0.7246241454267153;0.005212005489708331;0.7246591799414674
75.301622;1.0351270643876787;0.8331579576165793;0.8048809294886856;-0.021842743382237365;-0.021101512305184908;1.0350114012386833;10.000051467488206;0.8335094257170115;-0.0059940008506620965;-0.005994003384659932;0.7246242290000292;0.005212005578863808;0.7246593594033351
75.311622;1.0351270017447656;0.833157983122837;0.8048810149989042;-0.021842743365760687;-0.021101512319416607;1.0350112825358058;10.000050188663726;0.8335093346231097;-0.005994000861834071;-0.005994003339380581;0.7246243120952206;0.005212005667170523;0.7246595337298247
75.321622;1.0351269437841781;0.8331580092549125;0.804881105189913;-0.021842743349135677;-0.021101512330930956;1.0350111674150155;10.00004893159554;0.8335092394969684;-0.005994000873601979;-0.005994003292212958;0.7246243945626497;0.005212005753953624;0.7246597023330236
75.331622;1.0351268903511477;0.8331580362710687;0.8048811999348128;-0.02184274333255179;-0.021101512339783513;1.0350110559029955;10.0000476968536;0.8335091408541192;-0.005994000885862215;-0.0059940032433160526;0.7246244761801537;0.005212005838868722;0.72465986467953
75.341622;1.0351268413437973;0.8331580644443385;0.8048812990239016;-0.02184274331618131;-0.02110151234604107;1.035010947901467;10.000046485684297;0.8335090391764871;-0.005994000898516301;-0.005994003192808615;0.7246245567363472;0.005212005921525536;0.7246600203135076
75.351622;1.0351267967574138;0.8331580939966118;0.8048814022094302;-0.021842743300193684;-0.021101512349808522;1.0350108430953235;10.000045299747613;0.833508934940465;-0.0059940009114449;-0.005994003140789993;0.724624636034947;0.00521200600132471;0.7246601688518943
75.361622;1.03512675660058;0.8331581251066983;0.804881509191275;-0.021842743284769317;-0.0211015123512478;1.0350107409935274;10.000044141370187;0.833508828667234;-0.005994000924503562;-0.005994003087350135;0.7246247138801326;0.005212006077443042;0.7246603099340269
75.371622;1.0351267207824022;0.8331581579564976;0.8048816196329817;-0.021842743270101727;-0.021101512350572036;1.0350106410473476;10.000043013909593;0.8335087209567119;-0.005994000937554989;-0.005994003032571303;0.7246247901087819;0.005212006148859438;0.7246604431436355
75.381622;1.0351266890655848;0.8331581927465459;0.8048817332160484;-0.0218427432563887;-0.021101512348015973;1.0350105427215615;10.000041920691485;0.8335086125079978;-0.005994000950489506;-0.005994002976535436;0.7246248646055358;0.0052120062144692504;0.7246605679957177
75.391622;1.0351266611429344;0.833158229681166;0.8048818496308745;-0.021842743243820878;-0.021101512343807555;1.0350104454839122;10.000040863193048;0.8335085041501155;-0.005994000963213466;-0.0059940029193272975;0.7246249372700551;0.005212006273237971;0.7246606840121211
75.401622;1.035126636794811;0.8331582689283175;0.8048819685136429;-0.021842743232583343;-0.02110151233814562;1.035010348723491;10.000039840485098;0.8335083968263156;-0.005994000975633467;-0.005994002861027902;0.7246250080255637;0.005212006324234261;0.7246607907944681
75.411622;1.035126615924426;0.8331583105740832;0.8048820894075371;-0.021842743222871382;-0.02110151233117858;1.0350102516993853;10.000038850090148;0.8335082914844978;-0.0059940009876535685;-0.005994002801720543;0.7246250768812154;0.0052120063667893445;0.724660888034717
75.421622;1.0351265984300178;0.8331583546538411;0.8048822117584168;-0.02184274321489803;-0.021101512323003092;1.0350101536123137;10.000037888924473;0.8335081889743463;-0.005994000999180211;-0.005994002741509896;0.7246251439678715;0.0052120064010256865;0.7246609754735599
75.431622;1.035126584093905;0.8331584012490169;0.8048823349467037;-0.021842743208881313;-0.02110151231368831;1.03501005373522;10.000036953636714;0.8335080900295833;-0.0059940010101399675;-0.0059940026805254554;0.7246252094866739;0.005212006428220124;0.7246610528607647
75.441622;1.0351265725817458;0.8331584505329839;0.804882458363496;-0.021842743205020256;-0.021101512303303357;1.0350099514640432;10.000036040758264;0.8335079952813593;-0.005994001020505049;-0.005994002618907627;0.724625273592772;0.005212006450362464;0.7246611199704023
75.451622;1.0351265635153046;0.8331585027393773;0.8048825814889453;-0.021842743203462488;-0.021101512291931874;1.0350098462389228;10.00003514689426;0.8335079052882954;-0.005994001030288693;-0.005994002556797298;0.7246253363492443;0.005212006469147611;0.7246611766268402
75.461622;1.0351265565205623;0.833158558132804;0.8048827039025204;-0.021842743204283543;-0.021101512279669235;1.035009737468522;10.000034268711131;0.8335078205955235;-0.005994001039512644;-0.005994002494339984;0.7246253977700101;0.005212006485402952;0.7246612226957156
75.471622;1.0351265512036647;0.8331586170351301;0.8048828252276424;-0.02184274320749836;-0.0211015122666033;1.0350096245696985;10.000033403252967;0.8335077417715678;-0.0059940010481910975;-0.0059940024316863915;0.7246254578307003;0.005212006499705487;0.7246612580806989
75.481622;1.0351265471460136;0.8331586798639357;0.8048829451102433;-0.02184274321308526;-0.021101512252800343;1.0350095070255811;10.000032548893392;0.8335076693945915;-0.005994001056342361;-0.005994002368973098;0.7246255164756229;0.0052120065135497695;0.7246612827153044
