time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
75.491622;1.035126543949006;0.8331587471061948;0.8048830632308817;-0.021842743221017;-0.021101512238320894;1.0350093843733423;10.00003170586266;0.8335076040390219;-0.005994001064008648;-0.005994002306312201;0.7246255736853994;0.0052120065298251195;0.7246612965340071
75.501622;1.0351265412619983;0.8331588191980972;0.8048831792809767;-0.021842743231294905;-0.021101512223253956;1.0350092561941309;10.00003087575957;0.8335075463031038;-0.00599400107126004;-0.005994002243798729;0.72462562952143;0.0052120065524715676;0.7246612994673698
75.511622;1.0351265388031976;0.8331588963642438;0.8048832929636295;-0.021842743243952002;-0.021101512207742368;1.0350091221720137;10.000030060590422;0.833507496819308;-0.00599400107817703;-0.005994002181505929;0.7246256840903678;0.00521200658586712;0.7246612914344144
75.521622;1.035126536365783;0.8331589785524207;0.8048834040609281;-0.02184274325903014;-0.02110151219197694;1.0350089821479205;10.000029262206752;0.8335074562105502;-0.005994001084830961;-0.0059940021194733895;0.7246257375054138;0.005212006634212876;0.7246612723138195
75.531622;1.0351265337900324;0.833159065518113;0.8048835124729935;-0.021842743276569092;-0.021101512176158625;1.035008836091805;10.000028482321925;0.8335074250428397;-0.005994001091273009;-0.005994002057716989;0.7246257899070401;0.005212006701114732;0.7246612419385324
75.541622;1.0351265309568247;0.8331591569264409;0.8048836181631891;-0.021842743296613898;-0.021101512160469717;1.0350086840340216;10.000027722491796;0.8335074037990159;-0.005994001097529126;-0.005994001996265761;0.7246258415097067;0.00521200678948248;0.7246612001068797
75.551622;1.0351265277858956;0.8331592523705068;0.804883721082583;-0.021842743319218025;-0.021101512145072415;1.0350085259989608;10.000026984097362;0.8335073928708175;-0.005994001103599206;-0.005994001935198491;0.7246258926348883;0.005212006901433065;0.7246611466014532
75.561622;1.035126524213444;0.8331593513805629;0.8048838211756965;-0.0218427433444341;-0.021101512130113773;1.0350083619706085;10.00002626844142;0.8335073925819003;-0.005994001109460525;-0.005994001874645279;0.7246259436928572;0.0052120070380192365;0.7246610812186169
75.571622;1.035126520211943;0.8331594534887432;0.8048839184253553;-0.02184274337230235;-0.021101512115729925;1.0350081919397105;10.00002557663588;0.833507403188616;-0.005994001115072155;-0.005994001814750136;0.7246259950911332;0.005212007199148614;0.7246610037926497
75.581622;1.0351265158084166;0.8331595582693694;0.8048840128272574;-0.021842743402837764;-0.021101512102040153;1.0350080159830701;10.000024909468875;0.833507424807208;-0.005994001120375615;-0.005994001755632774;0.7246260471345853;0.0052120073839570565;0.7246609142212553
75.591622;1.0351265110151497;0.8331596653074831;0.804884104310522;-0.021842743436022317;-0.021101512089125904;1.035007834259983;10.000024267617746;0.8335074573706966;-0.005994001125301633;-0.005994001697381956;0.72462609999819;0.005212007591473704;0.7246608125041601
75.601622;1.0351265057509957;0.8331597741845559;0.8048841926698806;-0.021842743471812524;-0.021101512077022575;1.0350076469278338;10.000023652017722;0.8335075006668979;-0.005994001129790774;-0.005994001640062701;0.7246261537694694;0.005212007821012605;0.7246606988059753
75.611622;1.035126499817533;0.8331598845236807;0.8048842775304552;-0.021842743510144095;-0.021101512065738064;1.0350074540810987;10.000023064398851;0.8335075543659463;-0.005994001133820143;-0.005994001583713733;0.7246262084850525;0.005212008071957534;0.7246605735120758
75.621622;1.0351264929029629;0.8331599960362646;0.8048843583906348;-0.021842743550926247;-0.021101512055277938;1.0350072557486616;10.000022508143418;0.8335076180280749;-0.005994001137427053;-0.0059940015283378835;0.7246262641299983;0.005212008343469593;0.724660437205958
75.631622;1.0351264846169819;0.8331601085335502;0.804884434734977;-0.0218427435940467;-0.021101512045664846;1.0350070519152603;10.000021988388877;0.833507691117828;-0.005994001140710987;-0.005994001473897409;0.7246263206463789;0.00521200863460646;0.7246602905732353
75.641622;1.0351264745449753;0.8331602218892386;0.8048845061258539;-0.02184274363937845;-0.021101512036954196;1.0350068425977146;10.000021510982764;0.8335077730139498;-0.005994001143806537;-0.005994001420324481;0.7246263779295681;0.005212008944671111;0.7246601343159333
75.651622;1.0351264622927072;0.83316033594527;0.8048845722462491;-0.021842743686768792;-0.021101512029227314;1.0350066279661951;10.000021081616886;0.8335078630507438;-0.0059940011468502296;-0.0059940013675477515;0.7246264357891046;0.005212009273381443;0.72465996911982
75.661622;1.0351264474973976;0.8331604504148872;0.8048846329065672;-0.02184274373603459;-0.021101512022555467;1.0350064083710184;10.000020705567469;0.8335079605986447;-0.005994001149953453;-0.0059940013155296715;0.7246264939746261;0.005212009620670688;0.724659795620475
75.671622;1.0351264298120049;0.8331605648638686;0.804884688011774;-0.021842743786984097;-0.021101512016978793;1.0350061842551717;10.000020387506245;0.8335080651308215;-0.005994001153177083;-0.005994001264291771;0.7246265522790083;0.005212009986419796;0.7246596143568305
75.681622;1.0351264089063192;0.8331606787505615;0.8048847375225006;-0.02184274383944354;-0.02110151201251432;1.0350059560847304;10.000020131137896;0.8335081762441445;-0.005994001156516934;-0.005994001213905273;0.7246266105882243;0.005212010370510797;0.7246594257963942
75.691622;1.0351263844616636;0.8331607914442215;0.8048847814634493;-0.021842743893264793;-0.02110151200916188;1.035005724319112;10.000019938511002;0.8335082936036334;-0.0059940011599127945;-0.005994001164468273;0.7246266688375747;0.005212010773165557;0.7246592304197638
75.701622;1.0351263561625472;0.8331609022567139;0.8048848199589907;-0.021842743948318144;-0.0211015120069043;1.0350054893706853;10.000019809440689;0.8335084168294857;-0.005994001163272048;-0.005994001116098473;0.7246267269653983;0.005212011195132297;0.7246590287755104
75.711622;1.0351263237742636;0.8331610105386773;0.8048848532312874;-0.02184274400448551;-0.02110151200571039;1.0350052515990047;10.000019741938184;0.833508545441857;-0.005994001166495048;-0.005994001068930553;0.7246267849081537;0.005212011637454292;0.7246588215097467
75.721622;1.0351262872602878;0.8331611157553173;0.8048848815754903;-0.021842744061665285;-0.02110151200553465;1.035005011369967;10.000019733481679;0.83350867888397;-0.00599400116949926;-0.0059940010231066924;0.7246268425710802;0.00521201210122728;0.7246586093966085
75.731622;1.0351262468366025;0.8331612174773432;0.8048849053451073;-0.02184274411978845;-0.02110151200631503;1.0350047690884654;10.000019782164332;0.8335088165316946;-0.0059940011722300355;-0.005994000978770725;0.7246268997658574;0.005212012587502167;0.7246583933360028
75.741622;1.0351262029633688;0.8331613153438162;0.804884924924836;-0.021842744178823603;-0.021101512007977843;1.035004525160096;10.000019887165973;0.8335089576744215;-0.0059940011746475565;-0.005994000936065016;0.7246269561986315;0.005212013096892528;0.7246581743183871
75.751622;1.0351261562440668;0.8331614090850823;0.8048849406849892;-0.021842744238758104;-0.02110151201045221;1.0350042799866017;10.000020048139966;0.8335091015079099;-0.005994001176701459;-0.005994000895127355;0.7246270115263238;0.005212013628952076;0.7246579533771492
75.761622;1.0351261072960893;0.8331614985649823;0.8048849529515852;-0.02184274429957283;-0.02110151201368277;1.0350040340492135;10.000020263654898;0.8335092471540612;-0.005994001178310114;-0.0059940008560929545;0.7246270654329995;0.005212014182054873;0.724657731499217
75.771622;1.0351260567565752;0.8331615837112061;0.804884962010688;-0.021842744361226643;-0.021101512017624866;1.0350037879627927;10.000020530224512;0.8335093936940707;-0.005994001179354862;-0.005994000819097247;0.7246271176921217;0.00521201475407809;0.7246575095275186
75.781622;1.035126005360192;0.8331616643975067;0.8048849681157587;-0.021842744423652992;-0.021101512022229395;1.0350035424317228;10.000020843102375;0.8335095401920711;-0.005994001179697293;-0.0059940007842705255;0.7246271681744094;0.005212015343036082;0.7246572881243152
75.791622;1.0351259539037634;0.8331617404230125;0.8048849714769938;-0.021842744486767172;-0.021101512027432483;1.0350032982044979;10.00002119787615;0.8335096857193244;-0.0059940011792087;-0.005994000751723559;0.7246272167945923;0.0052120159470599925;0.7246570677772021
75.801622;1.035125903118192;0.833161811556922;0.8048849722557755;-0.02184274455047373;-0.021101512033149226;1.035003056064165;10.000021591411295;0.8335098293871603;-0.005994001177791242;-0.00599400072154144;0.7246272634688101;0.0052120165643277025;0.724656848853251
75.811622;1.0351258536104575;0.8331618775969889;0.804884970586416;-0.021842744614666697;-0.021101512039278094;1.0350028167905996;10.000022021742113;0.8335099703797592;-0.0059940011753873285;-0.005994000693790962;0.7246273081115403;0.0052120171931290624;0.7246566316972849
75.821622;1.035125805891378;0.8331619384384951;0.8048849666231284;-0.021842744679229205;-0.021101512045719015;1.035002581088121;10.000022486877679;0.8335101079929321;-0.005994001171973603;-0.005994000668516507;0.7246273506152219;0.005212017831699028;0.7246564166626039
75.831622;1.0351257603481059;0.8331619940873483;0.8048849605674119;-0.021842744744042995;-0.021101512052387215;1.0350023494831688;10.000022983571895;0.8335102416870367;-0.0059940011675366734;-0.0059940006457290815;0.724627390799733;0.005212018478233591;0.7246562040461841
75.841622;1.0351257171265535;0.8331620445671815;0.8048849526302008;-0.021842744809006387;-0.021101512059200706;1.0350021222302594;10.000023507740353;0.8335103711196659;-0.005994001162049072;-0.005994000625421165;0.7246274283704739;0.005212019131348502;0.7246559940293743
75.851622;1.03512567607699;0.8331620898010672;0.8048849429683077;-0.02184274487404014;-0.021101512066035052;1.0350018993517853;10.000024055957674;0.8335104960846261;-0.0059940011554645385;-0.005994000607590043;0.7246274629160546;0.005212019790276336;0.7246557866681533
75.861622;1.035125636844469;0.8331621295939967;0.8048849316545148;-0.02184274493908144;-0.021101512072684354;1.035001680798315;10.000024626307521;0.8335106164047669;-0.005994001147729183;-0.0059940005922360096;0.7246274939783185;0.005212020454486124;0.7246555819118765
75.871622;1.0351255989741726;0.8331621637229394;0.8048849186787406;-0.021842745004076652;-0.0211015120788702;1.035001466570731;10.000025218372567;0.8335107319093525;-0.005994001138790916;-0.005994000579353725;0.7246275211496276;0.005212021123188465;0.7246553796398136
75.881622;1.0351255619545099;0.8331621920155979;0.8048849039766213;-0.02184274506896466;-0.021101512084276432;1.035001256754888;10.00002583298108;0.8335108424833134;-0.0059940011285938306;-0.005994000568937818;0.7246275440984187;0.005212021794984232;0.7246551797177359
75.891622;1.0351255252804934;0.8331622143305553;0.8048848874735368;-0.02184274513366007;-0.021101512088583605;1.0350010515312886;10.000026471748857;0.8335109480945335;-0.005994001117065327;-0.005994000560988647;0.7246275625465249;0.005212022467825661;0.7246549820680692
75.901622;1.0351254885561767;0.8331622304877195;0.8048848691164525;-0.021842745198052523;-0.021101512091515503;1.0350008512088222;10.000027136177716;0.8335110487975165;-0.005994001104118855;-0.005994000555504236;0.7246275762780674;0.0052120231394996025;0.7246547867042894
75.911622;1.035125451525292;0.8331622402295703;0.8048848489166618;-0.02184274526201485;-0.021101512092882753;1.035000656222693;10.000027827241038;0.8335111447807992;-0.005994001089672122;-0.005994000552465764;0.7246275851465607;0.005212023808014759;0.7246545937161187
75.921622;1.0351254139823105;0.8331622432382765;0.804884826994241;-0.02184274532539844;-0.021101512092596357;1.035000467034452;10.000028546263634;0.8335112364143522;-0.005994001073654102;-0.005994000551831579;0.7246275890212952;0.005212024471189015;0.7246544032736166
75.931622;1.0351253756848124;0.8331622391915716;0.8048848035600255;-0.021842745388017778;-0.02110151209066242;1.0350002840422878;10.000029295654395;0.8335113241798242;-0.005994001055998978;-0.005994000553541023;0.7246275877459512;0.005212025126225923;0.7246542156390959
75.941622;1.0351253363537962;0.8331622278039458;0.8048847788510228;-0.02184274544965785;-0.02110151208716195;1.0350001075899455;10.000030078672504;0.8335114085639806;-0.005994001036651348;-0.005994000557532192;0.7246275811987956;0.005212025770150618;0.7246540311066696
75.951622;1.0351252957078283;0.8331622088496023;0.8048847530658719;-0.021842745510100403;-0.021101512082215952;1.0349999380065864;10.00003089920099;0.8335114900843276;-0.005994001015581986;-0.005994000563771064;0.7246275693711401;0.005212026400560118;0.7246538499103012
75.961622;1.0351252535099429;0.8331621821659634;0.8048847263323199;-0.021842745569133612;-0.02110151207596206;1.0349997755724387;10.00003176125624;0.833511569361647;-0.005994000992794591;-0.005994000572247113;0.7246275523620145;0.005212027015861344;0.7246536721997056
75.971622;1.035125209652023;0.8331621476050369;0.8048846987403472;-0.02184274562655417;-0.021101512068555355;1.034999620390411;10.00003266769085;0.8335116470683368;-0.005994000968324183;-0.005994000582924666;0.7246275303552668;0.0052120276146279875;0.7246534980689021
75.981622;1.0351251642213544;0.8331621050058128;0.8048846703684744;-0.0218427456821793;-0.021101512060181907;1.0349994723074958;10.000033618934543;0.8335117238406907;-0.005994000942233057;-0.00599400059570844;0.7246275036395788;0.005212028194699404;0.7246533275589482
75.991622;1.0351251174425886;0.8331620542582059;0.8048846412385898;-0.02184274573585372;-0.021101512051059992;1.0349993310048045;10.00003461276961;0.8335118002758668;-0.005994000914596854;-0.005994000610449515;0.7246274726202221;0.005212028753030941;0.7246531606416282
76.001622;1.0351250695083325;0.8331619954162607;0.8048846113062345;-0.021842745787453925;-0.021101512041413664;1.0349991961794973;10.000035645459995;0.8335118769488065;-0.005994000885481979;-0.005994000626971409;0.7246274378082883;0.00521202928605982;0.7246529972334039
76.011622;1.0351250204595972;0.8331619287427787;0.8048845805544528;-0.02184274583690714;-0.021101512031441186;1.0349990676607157;10.000036713530644;0.8335119544166859;-0.005994000854927358;-0.005994000645099646;0.7246273997895318;0.005212029790077552;0.7246528372179154
76.021622;1.0351249702062646;0.8331618545893096;0.8048845490438057;-0.02184274588421584;-0.021101512021302525;1.0349989453319053;10.000037815275434;0.8335120332375833;-0.005994000822940348;-0.005994000664679267;0.7246273591444344;0.005212030261651199;0.724652680458152
76.031622;1.035124918634114;0.8331617732380886;0.8048845168285429;-0.0218427459294634;-0.02110151201112434;1.0349988289205885;10.00003895128316;0.8335121139639088;-0.005994000789502187;-0.005994000685574206;0.7246273163906428;0.005212030697928935;0.7246525268259918
76.041622;1.03512486568521;0.8331616848487324;0.8048844838837843;-0.021842745972779527;-0.021101512001014944;1.0349987179177245;10.000040123288139;0.8335121970937773;-0.0059940007545647225;-0.00599400070765481;0.7246272719971417;0.005212031096631807;0.7246523762437939
76.051622;1.0351248113228857;0.8331615894541803;0.8048844501282322;-0.0218427460142875;-0.02110151199107845;1.034998611708658;10.000041332159654;0.8335122830475596;-0.005994000718037873;-0.005994000730771998;0.7246272263739052;0.005212031455944761;0.7246522287110727
76.061622;1.035124755437588;0.833161487002102;0.804884415452311;-0.02184274605408612;-0.0211015119814136;1.0349985097107277;10.00004257685812;0.8335123721786172;-0.0059940006797932505;-0.005994000754730399;0.7246271798330169;0.0052120317747498006;0.7246520842785462
76.071622;1.0351246977776727;0.8331613774833783;0.8048843797059689;-0.02184274609225832;-0.02110151197209841;1.0349984114033508;10.000043854831945;0.833512464752071;-0.005994000639694078;-0.005994000779289311;0.7246271325905282;0.0052120320530815905;0.7246519429474976
76.081622;1.0351246379294041;0.8331612610717104;0.8048843427048026;-0.021842746128861036;-0.02110151196318068;1.0349983163387668;10.000045163199985;0.8335125609209616;-0.0059940005976278085;-0.005994000804194244;0.724627084785167;0.005212032292253748;0.7246518045914978
76.091622;1.0351245754082368;0.8331611381529137;0.8048843042831941;-0.021842746163901503;-0.021101511954679415;1.0349982241875229;10.000046499611605;0.8335126607374131;-0.005994000553519574;-0.005994000829205139;0.7246270365087922;0.005212032494592865;0.7246516689859058
76.101622;1.0351245097745807;0.8331610091893169;0.8048842643272519;-0.021842746197341147;-0.021101511946580595;1.0349981347460069;10.000047862093538;0.8335127641419015;-0.0059940005073342425;-0.005994000854095003;0.7246269878287226;0.005212032662778534;0.7246515358699733
76.111622;1.0351244406173432;0.8331608745211148;0.8048842227414589;-0.021842746229142614;-0.021101511938839333;1.0349980478674794;10.000049248648855;0.8335128709769113;-0.005994000459079904;-0.005994000878641441;0.7246269387446249;0.005212032798999644;0.7246514049714128
76.121622;1.0351243675348885;0.8331607342769216;0.804884179422048;-0.021842746259320554;-0.021101511931411184;1.0349979634024626;10.000050657190432;0.8335129810977108;-0.005994000408803602;-0.005994000902633199;0.7246268891319919;0.005212032904787341;0.7246512760233943
76.131622;1.035124290214288;0.8331605884337845;0.8048841342953295;-0.021842746287943703;-0.021101511924285277;1.0349978812000504;10.000052085533955;0.8335130944511375;-0.005994000356572541;-0.00599400092587701;0.7246268387368002;0.005212032981561943;0.7246511487982527
76.141622;1.0351242084212704;0.8331604369200163;0.8048840873536441;-0.021842746315103943;-0.021101511917484574;1.0349978011423369;10.000053531257915;0.8335132110201423;-0.005994000302463851;-0.00599400094820083;0.7246267872089176;0.005212033031019381;0.7246510231386202
76.151622;1.0351241218423044;0.833160279691444;0.8048840386187751;-0.02184274634090753;-0.02110151191104714;1.0349977231924623;10.000054991365399;0.833513330737517;-0.005994000246576714;-0.0059940009694645965;0.7246267341566247;0.0052120330550214115;0.7246508989869203
76.161622;1.0351240299876994;0.8331601168223285;0.8048839880567149;-0.021842746365485687;-0.02110151190501716;1.0349976474100708;10.000056461925777;0.8335134534476955;-0.005994000189035274;-0.005994000989567682;0.7246266791933856;0.005212033055150981;0.7246507764037173
76.171622;1.03512393227004;0.8331599485840702;0.8048839355225447;-0.02184274638898829;-0.021101511899445757;1.034997573894568;10.000057937699829;0.8335135789002723;-0.005994000129968485;-0.0059940010084391674;0.7246266219818834;0.005212033032388071;0.7246506555172463
76.181622;1.035123828115019;0.8331597754173863;0.8048838807886189;-0.021842746411560924;-0.021101511894389843;1.034997502713759;10.000059411953842;0.8335137067913218;-0.00599400006949288;-0.0059940010260238034;0.7246265623018016;0.005212032987240101;0.724650536423609
76.191622;1.0351237170057355;0.8331595978478467;0.8048838236188497;-0.021842746433329615;-0.021101511889913206;1.0349974338896957;10.000060877368371;0.8335138368270552;-0.0059940000077004256;-0.005994001042275283;0.7246265000854359;0.005212032920016008;0.7246504191349374
76.201622;1.0351235985432505;0.8331594164473207;0.8048837637984548;-0.021842746454398942;-0.021101511886082763;1.0349973674187833;10.000062327852133;0.8335139687210485;-0.005993999944649723;-0.005994001057166153;0.7246264353753217;0.005212032831119199;0.7246503035976148
76.211622;1.0351234724970397;0.8331592318357792;0.804883701102295;-0.021842746474845822;-0.02110151188294373;1.034997303270242;10.00006375972853;0.8335141021385842;-0.005993999880370798;-0.005994001070720365;0.7246263682532609;0.005212032721445593;0.7246501897268466
76.221622;1.0351233387302168;0.8331590446960223;0.8048836352839115;-0.021842746494712854;-0.021101511880496245;1.0349972413716486;10.000065171464879;0.8335142366661181;-0.005993999814881556;-0.005994001083029585;0.7246262987962897;0.005212032592705845;0.7246500774192013
76.231622;1.0351231970786696;0.8331588557767264;0.8048835661226144;-0.02184274651401564;-0.02110151187870266;1.0349971816096137;10.000066562697018;0.8335143718259862;-0.005993999748219612;-0.005994001094228679;0.7246262270559983;0.005212032447461731;0.7246499665372378
76.241622;1.0351230473665836;0.8331586658678796;0.8048834934630106;-0.02184274653273835;-0.021101511877502283;1.0349971238252933;10.000067933831978;0.8335145071254411;-0.005993999680478066;-0.005994001104477865;0.7246261530511279;0.005212032288735297;0.7246498569029354
76.251622;1.0351228895477875;0.8331584757848767;0.8048834172232981;-0.02184274655080285;-0.02110151187680365;1.0349970677986156;10.000069286098338;0.8335146421237921;-0.005993999611821458;-0.005994001113979946;0.7246260768063931;0.005212032119455117;0.7246497483361035
76.261622;1.0351227237931224;0.8331582863606923;0.804883337416853;-0.02184274656806166;-0.02110151187648167;1.034997013278408;10.000070621248065;0.833514776485058;-0.005993999542475387;-0.005994001122990558;0.7246259984200165;0.005212031941986359;0.724649640683228
76.271622;1.035122550478316;0.833158098405708;0.8048832541675273;-0.02184274658434796;-0.021101511876396813;1.034996960084334;10.000071941275232;0.8335149099799104;-0.005993999472694657;-0.005994001131804037;0.724625918076136;0.005212031757623752;0.7246495337871027
76.281622;1.0351223701629586;0.8331579126551915;0.8048831676907525;-0.0218427465995212;-0.02110151187639076;1.0349969082361854;10.00007324844857;0.8335150424579522;-0.005993999402730108;-0.005994001140742548;0.724625836001577;0.005212031566502665;0.7246494274467867
76.291622;1.0351221835329376;0.8331577297471788;0.8048830782792843;-0.02184274661345319;-0.02110151187625237;1.034996858051662;10.000074545315531;0.833515173839506;-0.005993999332802913;-0.005994001150138754;0.724625752450708;0.005212031368386128;0.7246493214027689
76.301622;1.0351219912534957;0.8331575502134382;0.8048829863028327;-0.021842746626007045;-0.02110151187571155;1.0349968101397544;10.00007583450454;0.8335153041168955;-0.00599399926309113;-0.0059940011603015235;0.7246256677406955;0.005212031163557718;0.7246492153243815
76.311622;1.0351217938595445;0.8331573744607456;0.8048828921957398;-0.021842746637066753;-0.021101511874475364;1.0349967652706857;10.000077118165327;0.8335154333432598;-0.0059939991937475795;-0.005994001171488573;0.7246255822775394;0.005212030953014414;0.7246491088081304
76.321622;1.0351215918146492;0.8331572027662322;0.8048827964587482;-0.021842746646572687;-0.021101511872271037;1.0349967242320843;10.000078397179015;0.8335155616180558;-0.00599399912492434;-0.005994001183885994;0.7246254965334611;0.005212030738218996;0.7246490014247514
76.331622;1.0351213856382195;0.8331570352792829;0.8048826996805524;-0.021842746654501356;-0.021101511868881925;1.0349966877545478;10.000079670777074;0.8335156890589218;-0.005993999056762014;-0.0059940011976008616;0.7246254109922411;0.0052120305207890485;0.7246488927887659
76.341622;1.0351211759063679;0.833156871999526;0.8048826025121987;-0.02184274666082769;-0.021101511864172546;1.0349966564921662;10.000080937150276;0.8335158157342074;-0.005993998989362074;-0.005994001212693329;0.724625326119238;0.005212030302131532;0.7246487825909652
76.351622;1.035120963199792;0.8331567127562902;0.8048825056233824;-0.021842746665535043;-0.021101511858078247;1.03499663106379;10.000082194680195;0.8335159415983663;-0.005993998922786263;-0.0059940012292272315;0.7246252423879714;0.005212030083105282;0.7246486706127127
76.361622;1.0351207482082945;0.8331565572427817;0.8048824097258083;-0.02184274666864969;-0.021101511850560643;1.0349966120886749;10.000083442643227;0.8335160665097917;-0.005993998857084717;-0.005994001247289489;0.7246251602780303;0.005212029863743013;0.7246485567451478
76.371622;1.0351205318248315;0.8331564051026482;0.804882315609905;-0.021842746670238788;-0.021101511841566015;1.0349966001367497;10.000084680927548;0.8335161903104942;-0.005993998792324605;-0.005994001266969624;0.7246250801902868;0.005212029642913945;0.7246484409581321
76.381622;1.035120314989336;0.833156256004754;0.8048822241026515;-0.02184274667037299;-0.02110151183101267;1.0349965956942955;10.000085909222568;0.8335163128665305;-0.0059939987286052815;-0.005994001288339864;0.7246250023949151;0.00521202941819688;0.7246483232209134
76.391622;1.0351200985358997;0.8331561097028244;0.8048821359636115;-0.021842746669095997;-0.02110151181881635;1.0349965991916554;10.000087126617789;0.8335164340319648;-0.005993998666049732;-0.005994001311460004;0.7246249270836849;0.005212029186458791;0.7246482034557677
76.401622;1.0351198832534712;0.8331559661008806;0.8048820518201332;-0.021842746666420446;-0.02110151180493749;1.0349966110020397;10.000088331981997;0.8335165536191107;-0.005993998604777292;-0.005994001336378571;0.7246248544350811;0.00521202894479225;0.7246480815435812
76.411622;1.035119669897696;0.8331558252293909;0.8048819721925102;-0.02184274666234407;-0.0211015117894015;1.0349966314053296;10.00008952387818;0.8335166714637915;-0.005993998544892817;-0.00599400136312321;0.7246247846274245;0.005212028690882447;0.7246479573559503
76.421622;1.0351194590247577;0.8331556871164278;0.8048818975436024;-0.021842746656860198;-0.021101511772269533;1.0349966605862027;10.000090699746742;0.8335167875023839;-0.005993998486485823;-0.005994001391714496;0.7246247178376702;0.00521202842280032;0.7246478307949672
76.431622;1.0351192508842222;0.8331555517260756;0.8048818282818877;-0.021842746649947287;-0.021101511753593954;1.0349966987092876;10.000091856031814;0.8335169017394833;-0.005993998429613524;-0.005994001422187425;0.7246246542378004;0.005212028138959022;0.7246477018165494
76.441622;1.0351190455177304;0.8331554190115603;0.8048817647052616;-0.021842746641562716;-0.021101511733405177;1.0349967459922487;10.000092989216038;0.8335170141844197;-0.005993998374302717;-0.00599400145457433;0.7246245939579466;0.005212027838279923;0.7246475704423865
76.451622;1.0351188429336644;0.8331552889489288;0.804881706942551;-0.02184274663165983;-0.02110151171172865;1.034996802670082;10.000094096064066;0.833517124832934;-0.005993998320583565;-0.00599400148887172;0.7246245370382025;0.005212027520049192;0.7246474367715292
76.461622;1.035118643184601;0.833155161506435;0.804881654953581;-0.02184274662021738;-0.02110151168859271;1.0349968689411058;10.000095172740858;0.8335172336336871;-0.005993998268510777;-0.0059940015250404665;0.7246244834259242;0.005212027183390477;0.7246473009781078
76.471622;1.0351184463663043;0.8331550366207774;0.8048816085380806;-0.02184274660726081;-0.021101511664023354;1.034996944977497;10.000096213847172;0.8335173404704159;-0.005993998218167032;-0.00599400156303237;0.7246244330116207;0.005212026826842834;0.7246471632819702
76.481622;1.035118252644046;0.833154914218866;0.8048815673230616;-0.02184274659285416;-0.021101511638040346;1.0349970309161005;10.000097212428678;0.8335174452357129;-0.005993998169662103;-0.005994001602804274;0.7246243856315426;0.005212026448479362;0.72464702390875
76.491622;1.0351180622849236;0.8331547942351741;0.8048815308043266;-0.021842746577074783;-0.021101511610645867;1.0349971268338838;10.000098161256933;0.8335175478902693;-0.005993998123109425;-0.005994001644315898;0.7246243410282962;0.00521202604635618;0.7246468830762044
76.501622;1.0351178756591781;0.8331546765660518;0.8048814984480804;-0.02184274655999783;-0.02110151158181069;1.0349972327767725;10.000099054513734;0.8335176483806163;-0.00599399807858361;-0.0059940016875378276;0.7246242988342363;0.005212025618708601;0.7246467409994098
76.511622;1.0351176932448305;0.8331545610204365;0.8048814697637802;-0.021842746541679763;-0.021101511551476118;1.0349973487988726;10.000099888631963;0.8335177465358025;-0.0059939980360972185;-0.005994001732457829;0.7246242585767113;0.005212025163797235;0.7246465979027633
76.521622;1.0351175156262902;0.8331544473643624;0.8048814443086026;-0.021842746522147957;-0.02110151151956559;1.034997474959283;10.00010066209372;0.8335178421378922;-0.005993997995616027;-0.005994001779052774;0.7246242196835504;0.005212024679856855;0.724646454028863
76.531622;1.0351173434597611;0.8331543354108939;0.8048814216552556;-0.021842746501418795;-0.02110151148599616;1.0349976112892287;10.00010137482348;0.8335179350940924;-0.005993997957083274;-0.005994001827239468;0.7246241815207584;0.005212024165417457;0.7246463096044241
76.541622;1.0351171773842338;0.8331542250361083;0.8048814013617547;-0.021842746479509016;-0.021101511450705497;1.0349977577898288;10.000102027562134;0.8335180254780314;-0.005993997920420921;-0.005994001876849463;0.7246241434556938;0.0052120236195514836;0.72464616481548
76.551622;1.0351170178971203;0.8331541161293481;0.8048813829798594;-0.02184274645641854;-0.02110151141368013;1.0349979144766264;10.00010262124863;0.8335181134118885;-0.005993997885532178;-0.005994001927648221;0.7246241048997253;0.005212023041530912;0.7246460198467184
76.561622;1.0351168652920255;0.8331540085705779;0.8048813661252305;-0.021842746432119815;-0.02110151137493839;1.034998081374715;10.00010315665109;0.8335181989635632;-0.00599399785232775;-0.005994001979370975;0.7246240653169038;0.005212022430286088;0.7246458749009429
76.571622;1.0351167196918147;0.8331539022324141;0.8048813505488879;-0.021842746406570794;-0.02110151133449285;1.0349982584325381;10.00010363452608;0.8335182821692128;-0.0059939978207433015;-0.005994002031743456;0.7246240242084023;0.005212021784298798;0.724645730172773
76.581622;1.0351165811167333;0.8331537969631958;0.8048813361309732;-0.021842746379744767;-0.021101511292350716;1.034998445457286;10.000104055966903;0.8335183631204567;-0.005993997790731024;-0.005994002084497501;0.7246239810861529;0.005212021102037222;0.7246455858454316
76.591622;1.0351164495121894;0.8331536925982769;0.8048813228122981;-0.02184274635165816;-0.021101511248533485;1.0349986421398434;10.000104422467523;0.8335184419843464;-0.005993997762248822;-0.005994002137398577;0.7246239354813967;0.005212020382551701;0.7246454420978437
76.601622;1.0351163247108066;0.8331535890100967;0.8048813105186325;-0.021842746322360652;-0.021101511203074304;1.0349988481014585;10.000104735548442;0.8335185189337793;-0.005993997735263242;-0.005994002190257746;0.7246238869965387;0.005212019625582801;0.7246452990930776
76.611622;1.0351162064136432;0.8331534861232874;0.8048812991079748;-0.02184274629189659;-0.021101511156003;1.0349990628607668;10.000104995971492;0.8335185940914114;-0.0059939977097561836;-0.005994002242908225;0.7246238353190253;0.0052120188311892005;0.7246451569797427
76.621622;1.0351160942316728;0.833153383889692;0.8048812883624422;-0.021842746260293176;-0.02110151110734395;1.034999285769564;10.000105202981995;0.8335186675217574;-0.005993997685720256;-0.0059940022951798285;0.7246237801937787;0.0052120179994837755;0.7246450158845175
76.631622;1.0351159877093736;0.8331532822996044;0.8048812780089922;-0.021842746227586612;-0.021101511057125315;1.034999516039621;10.000105354162729;0.833518739215618;-0.0059939976631612135;-0.005994002346888566;0.7246237214276265;0.005212017130700419;0.7246448758593202
76.641622;1.0351158863368308;0.8331531814472221;0.8048812677056193;-0.021842746193845092;-0.021101511005387583;1.0349997528088082;10.000105445986406;0.8335188090846013;-0.005993997642119091;-0.005994002397826296;0.7246236589101575;0.0052120162252817;0.7246447368643378
76.651622;1.0351157896063943;0.8331530815332396;0.80488125702427;-0.021842746159158436;-0.021101510952190553;1.0349999951395386;10.000105474536808;0.8335188770060791;-0.005993997622667597;-0.005994002447751533;0.7246235925996645;0.005212015283661996;0.7246445988373829
76.661622;1.0351156970530326;0.833152982759469;0.8048812455183263;-0.02184274612361117;-0.021101510897615375;1.0350002420103392;10.000105436001382;0.8335189428756965;-0.00599399760487883;-0.005994002496399738;0.7246235224928088;0.005212014306098043;0.7246444617483372
76.671622;1.0351156082458717;0.8331528852561023;0.8048812328240907;-0.021842746087284613;-0.021101510841753747;1.0350004923746086;10.000105327220163;0.8335190066414959;-0.005993997588796958;-0.005994002543519077;0.7246234486301306;0.005212013292906179;0.7246443256075337
76.681622;1.035115522804548;0.8331527891119473;0.8048812186885848;-0.02184274605028695;-0.02110151078469725;1.0350007452633365;10.000105146188103;0.8335190683350081;-0.005993997574441356;-0.0059940025889016115;0.7246233711153524;0.0052120122447390695;0.7246441905046046
76.691622;1.0351154404603344;0.8331526944274058;0.8048812029126524;-0.02184274601276286;-0.021101510726545807;1.0350009998456648;10.000104891915015;0.8335191280898726;-0.005993997561823542;-0.0059940026323874315;0.7246232900997612;0.005212011162583647;0.7246440566451454
76.701622;1.0351153610979207;0.8331526013296893;0.8048811853118795;-0.021842745974870133;-0.021101510667426604;1.0350012553704846;10.000104563803433;0.8335191861443978;-0.005993997550956071;-0.005994002673859523;0.7246232057825411;0.005212010047654844;0.724643924331639
76.711622;1.0351152847297296;0.8331525099552755;0.8048811657665297;-0.021842745936750046;-0.021101510607493087;1.0350015110626296;10.000104161152771;0.8335192428544187;-0.005993997541837524;-0.005994002713231567;0.7246231184505204;0.005212008901386499;0.7246437939377409
76.721622;1.0351152114251403;0.8331524204145337;0.8048811442567885;-0.021842745898516914;-0.021101510546888674;1.0350017660903439;10.000103682807262;0.8335192987232761;-0.005993997534432527;-0.005994002750419503;0.7246230284667067;0.005212007725463111;0.7246436658899895
76.731622;1.0351151412505604;0.8331523327539949;0.8048811208065406;-0.021842745860274692;-0.021101510485706836;1.0350020196053031;10.000103126747096;0.8335193543949992;-0.005993997528673942;-0.00599400278531898;0.7246229361900436;0.00521200652187007;0.7246435406141435
76.741622;1.03511507425804;0.8331522469372741;0.8048810954360527;-0.021842745822128782;-0.02110151042398458;1.0350022708315403;10.00010249019536;0.833519410555118;-0.005993997524482251;-0.005994002817795491;0.724622841926228;0.0052120052930081035;0.724643418470666
76.751622;1.0351150105263245;0.8331521628609314;0.8048810681879719;-0.021842745784160518;-0.021101510361727832;1.0350025191639909;10.00010177058492;0.8335194677865657;-0.005993997521791466;-0.00599400284767425;0.7246227459308912;0.005212004041734708;0.7246432997722716
76.761622;1.0351149502027892;0.8331520803793295;0.804881039152411;-0.021842745746399106;-0.021101510298952984;1.035002764171538;10.000100966557193;0.8335195264906605;-0.005993997520561518;-0.005994002874749222;0.7246226484162878;0.005212002771321126;0.7246431848895177
76.771622;1.0351148934963614;0.8331519992898447;0.8048810084547976;-0.021842745708833468;-0.021101510235720853;1.0350030055217616;10.000100078305083;0.833519586889821;-0.0059939975207592405;-0.005994002898818625;0.7246225495863367;0.005212001485632429;0.7246430743063689
76.781622;1.0351148406341002;0.8331519193339314;0.804880976259224;-0.02184274567144347;-0.02110151017214462;1.035003242955673;10.000099107445697;0.8335196490596967;-0.0059939975223311836;-0.005994002919709349;0.7246224496877505;0.005212000189395565;0.7246429685360711
76.791622;1.0351147918288424;0.8331518402755741;0.8048809427690692;-0.02184274563422741;-0.02110151010837663;1.0350034762963494;10.00009805677616;0.8335197129975848;-0.005993997525192414;-0.005994002937282291;0.7246223490161089;0.005211998887967954;0.7246428679966864
76.801622;1.0351147473011915;0.8331517619826817;0.8048809081878119;-0.021842745597228742;-0.02110151004458938;1.035003705431594;10.000096929917843;0.8335197787455815;-0.005993997529237944;-0.0059940029514459195;0.7246222479074418;0.005211997586668473;0.7246427729744458
76.811622;1.035114707338496;0.8331516844674001;0.8048808726862438;-0.021842745560558086;-0.021101509980967978;1.035003930303199;10.000095730984835;0.8335198464778187;-0.005993997534379436;-0.005994002962170265;0.7246221467479489;0.005211996290296433;0.7246426836466199
76.821622;1.0351146723253934;0.8331516079351674;0.8048808364078367;-0.021842745524398053;-0.02110150991771811;1.0350041508902577;10.000094464766828;0.8335199164483263;-0.005993997540571047;-0.005994002969481762;0.7246220459762438;0.005211995003073063;0.724642600086639
76.831622;1.0351146426933953;0.8331515328219603;0.8048807995143902;-0.021842745488972033;-0.02110150985507398;1.0350043671525513;10.000093137545452;0.8335199888910663;-0.0059939975477877345;-0.005994002973447377;0.7246219460903213;0.005211993728718969;0.7246425222731167
76.841622;1.0351146187994194;0.833151459723302;0.8048807622409324;-0.02184274545448437;-0.021101509793285275;1.0350045789968032;10.000091757310475;0.8335200639816017;-0.005993997555994152;-0.005994002974162368;0.7246218476956175;0.0052119924706356445;0.7246424501311327
76.851622;1.0351146008415248;0.8331513892175331;0.8048807249020262;-0.021842745421081923;-0.021101509732577;1.0350047863206364;10.000090332301191;0.833520141791156;-0.005993997565145362;-0.005994002971756717;0.7246217515318317;0.005211991232303107;0.7246423835809377
76.861622;1.035114588891378;0.8331513216840154;0.8048806878674631;-0.021842745388852548;-0.02110150967312002;1.0350049891031485;10.00008886959367;0.8335202222050689;-0.005993997575194966;-0.005994002966414615;0.7246216583900823;0.005211990017462049;0.7246423225703138
76.871622;1.035114582982295;0.8331512572150586;0.8048806515712771;-0.021842745357834852;-0.021101509615050768;1.0350051875052384;10.00008737514057;0.8335203048887174;-0.005993997586096621;-0.005994002958370073;0.7246215689860777;0.005211988829896505;0.7246422670517884
76.881622;1.0351145831633115;0.8331511956774555;0.8048806165216208;-0.021842745328035214;-0.021101509558496715;1.0350053819016856;10.000085853825963;0.8335203893574655;-0.005993997597810163;-0.0059940029478764015;0.7246214838916688;0.005211987673098913;0.7246422169305535
76.891622;1.0351145894983802;0.8331511368320597;0.8048805832487;-0.021842745299445597;-0.02110150950355881;1.0350055727551868;10.00008430916136;0.8335204751050374;-0.005993997610301927;-0.005994002935186451;0.7246214035299107;0.005211986549804755;0.7246421720840223
76.901622;1.0351146020498727;0.8331510803917372;0.804880552235703;-0.02184274527204983;-0.021101509450295524;1.035005760430566;10.000082743501068;0.8335205616626521;-0.005993997623542952;-0.005994002920544786;0.7246213282162781;0.005211985461541146;0.7246421324283459
76.911622;1.0351146209094755;0.8331510260754876;0.8048805238615477;-0.02184274524582084;-0.021101509398743654;1.0350059451408058;10.00008115817615;0.8335206485674482;-0.005993997637518101;-0.005994002904167596;0.7246212582216003;0.005211984408627008;0.7246420979365598
76.921622;1.0351146462744092;0.8331509736977869;0.8048804983494402;-0.021842745220715252;-0.021101509348944763;1.0350061270208115;10.000079553560752;0.8335207353486944;-0.005993997652222667;-0.005994002886219145;0.7246211938241504;0.005211983390581242;0.7246420686294971
76.931622;1.0351146784868746;0.8331509231883573;0.8048804757774803;-0.021842745196673893;-0.021101509300951712;1.0350063061836123;10.000077929992424;0.8335208215691039;-0.005993997667637336;-0.005994002866805981;0.7246211353176601;0.005211982406524559;0.7246420445984572
76.941622;1.0351147179975093;0.8331508745244989;0.8048804561574538;-0.021842745173621645;-0.021101509254808866;1.0350064827516035;10.000076288840463;0.8335209068476913;-0.005993997683720944;-0.005994002845985914;0.7246210829556733;0.005211981455436799;0.7246420260243035
76.951622;1.0351147653110082;0.8331508276952698;0.8048804395175579;-0.02184274515146907;-0.021101509210526816;1.0350066568965064;10.000074632686761;0.8335209908229748;-0.005993997700433671;-0.005994002823779294;0.7246210368755929;0.005211980536374847;0.7246420131179361
76.961622;1.035114820961326;0.8331507827425949;0.8048804259312153;-0.021842745130140298;-0.02110150916808377;1.0350068287951808;10.000072964838397;0.8335210731094453;-0.005993997717750734;-0.005994002800171519;0.7246209970605928;0.005211979648556149;0.7246420060077774
76.971622;1.0351148854842787;0.8331507397779455;0.804880415468184;-0.021842745109605904;-0.021101509127447023;1.0350069985595793;10.00007128884729;0.833521153285521;-0.005993997735656172;-0.005994002775107165;0.7246209633691114;0.005211978791013882;0.7246420046930352
76.981622;1.035114959355376;0.8331506989249788;0.8048804081301001;-0.0218427450898794;-0.021101509088593477;1.0350071662940599;10.000069608494432;0.8335212309046126;-0.005993997754140763;-0.005994002748499657;0.7246209356082307;0.0052119779619744675;0.7246420091080532
76.991622;1.0351150429315288;0.8331506602861338;0.8048804038396954;-0.021842745070994853;-0.021101509051520587;1.0350073321939688;10.000067928187327;0.8335213055089433;-0.005993997773190684;-0.005994002720263724;0.7246209135860288;0.005211977158697392;0.7246420192147063
77.001622;1.0351151364460425;0.8331506239725177;0.8048804024662831;-0.021842745052993863;-0.021101509016246432;1.0350074965600162;10.000066252974866;0.8335213766009169;-0.005993997792756798;-0.00599400269033587;0.7246208971522237;0.005211976377895969;0.7246420350160615
77.011622;1.0351152400190382;0.8331505901019495;0.804880403849982;-0.02184274503592646;-0.021101508982808527;1.0350076597471454;10.000064587472515;0.8335214436046143;-0.00599399781275375;-0.005994002658668576;0.7246208862504346;0.0052119756160526;0.7246420564670665
77.021622;1.0351153536664823;0.8331505587345214;0.8048804078216149;-0.021842745019865266;-0.02110150895126651;1.0350078221084784;10.000062934544314;0.833521505898882;-0.005993997833105355;-0.005994002625228763;0.7246208809229334;0.005211974869605532;0.7246420833778072
77.031622;1.0351154773818865;0.8331505298542671;0.8048804142283539;-0.021842745004912737;-0.02110150892169372;1.0350079839790476;10.000061295053847;0.8335215628801508;-0.005993997853774286;-0.0059940025900090815;0.7246208812464981;0.005211974135417929;0.724642115411199
77.041622;1.035115611225563;0.8331505034663432;0.8048804229513022;-0.02184274499119265;-0.021101508894161177;1.03500814568823;10.000059668500016;0.8335216139942694;-0.005993997874754935;-0.005994002553029669;0.7246208872611266;0.0052119734112352385;0.7246421521723663
77.051622;1.0351157552834502;0.8331504797087684;0.8048804338727628;-0.02184274497884588;-0.021101508868732986;1.0350083075490555;10.000058053612259;0.8335216587720274;-0.005993997896061073;-0.005994002514325147;0.7246208989456283;0.005211972695761441;0.7246421933058699
77.061622;1.035115909578998;0.8331504588363715;0.8048804468048686;-0.021842744968023742;-0.021101508845462927;1.0350084697730757;10.000056448538384;0.8335216968733535;-0.00599399791771089;-0.005994002473925322;0.724620916263802;0.00521197198850565;0.7246422385280685
77.071622;1.0351160740460692;0.8331504411082236;0.8048804614962302;-0.02184274495885267;-0.02110150882438811;1.0350086323399281;10.000054851034552;0.8335217280918614;-0.005993997939720562;-0.005994002431836024;0.7246209392480987;0.005211971289552718;0.7246422876030536
77.081622;1.0351162485179077;0.8331504267316332;0.8048804777350723;-0.02184274495139298;-0.021101508805521144;1.0350087949623408;10.000053259068189;0.8335217523021299;-0.0059939979621178845;-0.005994002388029844;0.7246209680364886;0.00521197059924894;0.7246423402830243
77.091622;1.035116432737924;0.8331504158990609;0.804880495372605;-0.021842744945630092;-0.021101508788829364;1.0350089572368137;10.000051671339142;0.8335217693812733;-0.005993997984946249;-0.005994002342456763;0.7246210028505047;0.005211969917826178;0.7246423962538544
77.101622;1.0351166264073628;0.8331504088303229;0.804880514199566;-0.021842744941496545;-0.021101508774215426;1.0350091188603094;10.000050087577868;0.8335217791990693;-0.005993998008259381;-0.00599400229507933;0.7246210439528185;0.005211969245185234;0.7246424551543612
77.111622;1.035116829202955;0.8331504057724394;0.8048805338314171;-0.021842744938902564;-0.021101508761516716;1.0350092796768333;10.000048509053023;0.8335217817188965;-0.00599399803212854;-0.005994002245915916;0.7246210915772492;0.005211968581119311;0.7246425166213036
77.121622;1.0351170407696797;0.8331504069804949;0.8048805537385364;-0.02184274493774996;-0.021101508750517462;1.0350094395403513;10.000046938494833;0.8335217771135435;-0.00599399805664032;-0.005994002195053509;0.7246211458469543;0.005211967925676175;0.7246425802712646
77.131622;1.0351172607559718;0.8331504127040412;0.8048805733951305;-0.02184274493793509;-0.021101508740967348;1.0350095982217946;10.000045379034344;0.8335217657923595;-0.0059939980818776795;-0.005994002142624794;0.7246212067219765;0.005211967279117882;0.7246426456633817
77.141622;1.0351174888671055;0.833150423180096;0.8048805924008454;-0.02184274493936154;-0.02110150873260316;1.0350097554205675;10.000043833562126;0.8335217483207388;-0.00599399810790798;-0.005994002088782381;0.7246212739916428;0.005211966641713333;0.7246427123445887
77.151622;1.035117724863076;0.8331504385965709;0.8048806104606963;-0.021842744941945776;-0.021101508725169457;1.0350099107536828;10.000042305070412;0.8335217253034097;-0.005993998134779229;-0.0059940020336824535;0.7246213473431798;0.005211966013847336;0.7246427799358157
77.161622;1.0351179685189418;0.8331504589901034;0.8048806272700781;-0.02184274494560554;-0.021101508718442515;1.0350100637036892;10.000040796865795;0.8335216973068074;-0.0059939981625144745;-0.005994001977477742;0.7246214264545403;0.005211965396209677;0.7246428481381014
77.171622;1.0351182195952742;0.833150484171715;0.8048806424228508;-0.021842744950249283;-0.02110150871225941;1.0350102136095365;10.000039312006086;0.8335216648246228;-0.005993998191106482;-0.005994001920320398;0.7246215109942231;0.005211964789679943;0.724642916690122
77.181622;1.0351184778064424;0.8331505137907924;0.8048806554058922;-0.0218427449557748;-0.021101508706523966;1.0350103597230476;10.00003785266353;0.8335216282625375;-0.0059939982205280485;-0.005994001862362009;0.7246216006030185;0.005211964195058297;0.7246429853527612
77.191622;1.0351187427649464;0.8331505474865866;0.8048806656611335;-0.021842744962076117;-0.021101508701182173;1.0350105012679076;10.00003642017232;0.8335215879391425;-0.00599399825074599;-0.005994001803743293;0.7246216949644272;0.005211963612885589;0.7246430539080889
77.201622;1.0351190139223316;0.8331505850321894;0.8048806726133138;-0.02184274496906106;-0.021101508696215743;1.0350106374943775;10.000035015366409;0.8335215441309781;-0.005993998281702254;-0.0059940017445804;0.7246217938398472;0.005211963043380534;0.7246431221790668
77.211622;1.0351192905596243;0.8331506263845353;0.8048806756390299;-0.021842744976665177;-0.02110150869165197;1.0350107677842604;10.000033638225267;0.8335214971485139;-0.005993998313285002;-0.00599400168495833;0.7246218969929961;0.005211962486450943;0.72464319008003
77.221622;1.0351195718431132;0.8331506716064901;0.8048806740669837;-0.02184274498483666;-0.021101508687543104;1.0350108917436809;10.000032287164698;0.8335214473845934;-0.005993998345338217;-0.00599400162493237;0.7246220041426779;0.005211961941815068;0.7246432576393548
77.231622;1.0351198569301654;0.8331507207735543;0.8048806672235169;-0.021842744993505556;-0.021101508683941082;1.0350110091919889;10.00003095935676;0.833521395330044;-0.005993998377699407;-0.005994001564538819;0.7246221149966745;0.00521196140929846;0.7246433249369111
77.241622;1.0351201450827046;0.8331507739574331;0.8048806544762233;-0.02184274500257711;-0.02110150868090096;1.035011120095459;10.000029651988955;0.8335213415610088;-0.005993998410227783;-0.005994001503814314;0.7246222292622287;0.005211960888997065;0.7246433919937757
77.251622;1.0351204356973707;0.833150831221298;0.8048806352753581;-0.021842745011952543;-0.021101508678482688;1.0350112244701972;10.000028363190577;0.8335212866574141;-0.005993998442808019;-0.00599400144280842;0.7246223466421838;0.005211960381073884;0.72464345873778
77.261622;1.0351207282431958;0.8331508925581476;0.8048806092164358;-0.02184274502155025;-0.021101508676741224;1.0350113222521615;10.000027091745876;0.8335212311234667;-0.00599399847534516;-0.005994001381587402;0.7246224669056471;0.005211959885691235;0.724643525075872
