time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
77.271622;1.0351210221966711;0.833150957857445;0.8048805760785432;-0.02184274503131357;-0.02110150867573043;1.0350114132700676;10.000025835898029;0.8335211754168033;-0.0059939985077671724;-0.005994001320231345;0.7246225899460316;0.005211959403200118;0.7246435909168067
77.281622;1.035121317015559;0.8331510269880272;0.8048805357565239;-0.021842745041204537;-0.021101508675512786;1.0350114973553866;10.000024592970417;0.8335211199811035;-0.005993998540017113;-0.00599400125881567;0.7246227157210625;0.005211958933959217;0.7246436561095387
77.291622;1.0351216121488678;0.8331510999122084;0.8048804881444547;-0.021842745051196877;-0.021101508676142758;1.0350115744225072;10.000023360477838;0.833521065191638;-0.005993998572030725;-0.005994001197385962;0.724622844179336;0.0052119584779110025;0.7246437204673556
77.301622;1.035121907064474;0.8331511767044051;0.804880433093849;-0.021842745061282736;-0.02110150867762964;1.0350116444445165;10.000022137350527;0.8335210113196778;-0.005993998603727115;-0.005994001135956047;0.7246229752723249;0.005211958034541113;0.7246437838756745
77.311622;1.035122201247362;0.8331512574641475;0.8048803704502978;-0.021842745071481484;-0.021101508679922443;1.035011707396376;10.000020924458381;0.8335209585631276;-0.005993998635020741;-0.005994001074538355;0.7246231089937019;0.0052119576029846125;0.7246438463307843
77.321622;1.0351224941938133;0.8331513421948022;0.8048803001250096;-0.02184274508183938;-0.02110150868293454;1.035011763234467;10.00001972461709;0.8335209070756772;-0.0059939986658539895;-0.005994001013168053;0.7246232453604273;0.0052119571818454655;0.7246439078795478
77.331622;1.035122785464729;0.833151430739774;0.8048802221773285;-0.021842745092415152;-0.021101508686579024;1.0350118119129048;10.000018541966735;0.8335208569614823;-0.005993998696229297;-0.0059940009518869766;0.7246233843098264;0.0052119567692151016;0.7246439685510238
77.341622;1.0351230747176308;0.8331515228292116;0.8048801368563926;-0.021842745103234983;-0.02110150869078465;1.0350118534011246;10.000017381032833;0.8335208082467411;-0.005993998726205363;-0.005994000890708538;0.724623525596051;0.005211956363259334;0.7246440283612857
77.351622;1.0351233615943505;0.8331516181498029;0.8048800445710941;-0.021842745114236877;-0.021101508695505478;1.0350118877352203;10.000016246288455;0.8335207608567183;-0.00599399875587285;-0.005994000829605635;0.7246236688004521;0.005211955962640173;0.7246440873513942
77.361622;1.0351236455706951;0.8331517163442617;0.8048799458387034;-0.021842745125268466;-0.02110150870073656;1.0350119151160255;10.000015142180636;0.8335207146266506;-0.0059939987853364985;-0.00599400076852567;0.7246238134167784;0.005211955566257876;0.7246441455888177
77.371622;1.0351239259864347;0.8331518170225427;0.8048798412535488;-0.0218427451361484;-0.021101508706504467;1.0350119359302572;10.00001407306337;0.8335206693754961;-0.005993998814704632;-0.005994000707408726;0.7246239589015588;0.005211955172859504;0.7246442031527158
77.381622;1.0351242022137834;0.8331519198553488;0.8048797314364166;-0.021842745146718776;-0.021101508712833277;1.0350119506571738;10.000013043006962;0.8335206249939138;-0.005993998844089374;-0.005994000646213971;0.7246241046879549;0.00521195478107579;0.7246442601577909
77.391622;1.0351244737262237;0.833152024668273;0.8048796169676253;-0.021842745156838178;-0.021101508719727272;1.0350119597881506;10.00001205561552;0.8335205814183894;-0.00599399887360705;-0.005994000584956223;0.7246242502029396;0.005211954389744001;0.7246443168023926
77.401622;1.0351247400375074;0.8331521314626337;0.8048794983705324;-0.021842745166353046;-0.02110150872717667;1.0350119638156912;10.000011113692583;0.8335205385718766;-0.005993998903360247;-0.00599400052371192;0.7246243948875768;0.005211953998125973;0.7246443733391917
77.411622;1.0351250006874186;0.8331522403580375;0.8048793761017927;-0.021842745175101083;-0.021101508735172282;1.0350119632522214;10.000010218757902;0.8335204964267405;-0.005993998933412143;-0.005994000462587728;0.7246245381902823;0.005211953605818718;0.7246444299801652
77.421622;1.0351252552708556;0.8331523514907279;0.8048792504940625;-0.021842745182930428;-0.021101508743716548;1.0350119586607807;10.0000093709308;0.8335204550661782;-0.005993998963783251;-0.005994000401701568;0.7246246795324046;0.005211953212456312;0.7246444868632991
77.431622;1.0351255033992637;0.8331524649611726;0.8048791217451904;-0.021842745189707823;-0.021101508752816394;1.0350119506641213;10.000008569741755;0.8335204146243586;-0.005993998994472753;-0.005994000341190646;0.7246248183144387;0.005211952817558493;0.7246445440810837
77.441622;1.0351257446979278;0.8331525808446977;0.8048789899857375;-0.0218427451953336;-0.02110150876246723;1.035011939874369;10.000007815330758;0.8335203751907799;-0.005993999025475911;-0.005994000281207367;0.7246249539703218;0.005211952420496644;0.7246446017029676
77.451622;1.03512597889953;0.8331526991727105;0.8048788553382228;-0.021842745199754234;-0.021101508772649973;1.0350119267965738;10.000007108727543;0.8335203367442852;-0.005993999056783774;-0.005994000221887498;0.724625086006831;0.005211952020174118;0.7246446597588049
77.461622;1.0351262058839905;0.8331528199157672;0.8048787179442789;-0.021842745202936577;-0.021101508783341043;1.0350119118298433;10.000006451088677;0.8335202991343592;-0.005993999088368762;-0.005994000163311092;0.7246252140294112;0.005211951614682068;0.7246447181801633
77.471622;1.035126425627959;0.8331529430290218;0.8048785779820136;-0.021842745204811234;-0.021101508794512714;1.0350118953529315;10.000005842909935;0.8335202621191528;-0.0059939991201681;-0.0059940001054882034;0.7246253377664006;0.005211951201501047;0.72464477677146
77.481622;1.0351266381753457;0.8331530684610252;0.8048784356727048;-0.021842745205237758;-0.021101508806108532;1.0350118777702497;10.000005284227047;0.833520225398273;-0.005993999152085616;-0.005994000048395416;0.7246254570677345;0.005211950778072116;0.7246448352400776
77.491622;1.035126843680413;0.8331531961109124;0.8048782912658737;-0.021842745204029054;-0.02110150881801298;1.0350118594783397;10.000004775665603;0.8335201885951555;-0.005993999184013254;-0.005993999992030195;0.7246255718685546;0.005211950342286988;0.7246448932139864
77.501622;1.0351270424880754;0.833153325860625;0.8048781450118234;-0.021842745200997837;-0.02110150883004846;1.0350118408123756;10.000004318697066;0.8335201512760154;-0.005993999215846795;-0.00599399993642316;0.7246256821209821;0.005211949892577469;0.7246449502574337
77.511622;1.0351272351666456;0.8331534576506122;0.8048779971609082;-0.021842745195978445;-0.021101508842010015;1.03501182200686;10.000003914842182;0.8335201130388177;-0.005993999247479895;-0.005993999881608565;0.7246257877473905;0.0052119494276203476;0.724645005960771
77.521622;1.0351274224167228;0.8331535914742136;0.8048778480115102;-0.021842745188834424;-0.02110150885371221;1.0350118031729323;10.000003565491152;0.8335200735465377;-0.00599399927879492;-0.005993999827592566;0.7246258886569477;0.0052119489464172546;0.7246450600518995
77.531622;1.0351276048978886;0.8331537273298678;0.8048776979814654;-0.021842745179467434;-0.021101508865004212;1.0350117843102562;10.000003272272183;0.833520032510863;-0.005993999309672809;-0.005993999774338443;0.7246259847651407;0.005211948448927479;0.7246451124264858
77.541622;1.0351277831256673;0.8331538652378726;0.8048775476575264;-0.02184274516782615;-0.021101508875752815;1.0350117653713726;10.00000303647893;0.8335199897395122;-0.0059939993400095395;-0.005993999721771299;0.7246260760072637;0.005211947936427839;0.7246451631034666
77.551622;1.0351279575514998;0.8331540053023159;0.8048773977818231;-0.021842745153903855;-0.02110150888582998;1.035011746345075;10.000002857948822;0.8335199451712458;-0.005993999369709108;-0.005993999669793647;0.7246261623766445;0.005211947411348804;0.7246452121640877
77.561622;1.0351281287189007;0.8331541477214743;0.8048772491743329;-0.021842745137718615;-0.02110150889510992;1.0350117272743287;10.000002735149824;0.8335198987891062;-0.005993999398661775;-0.005993999618294831;0.7246262439204687;0.005211946876799734;0.7246452597160151
77.571622;1.0351282972802545;0.8331542927218583;0.8048771026576196;-0.02184274511930374;-0.021101508903466612;1.035011708210636;10.000002666622366;0.8335198504853356;-0.005993999426747629;-0.0059939995671670345;0.7246263207023101;0.005211946336035814;0.7246453058887002
77.581622;1.0351284639125793;0.833154440499653;0.8048769590335614;-0.02184274509871889;-0.021101508910779023;1.03501168919979;10.000002652029323;0.8335198000208749;-0.00599399945386173;-0.005993999516336616;0.7246263928188446;0.005211945792294212;0.7246453508276429
77.591622;1.0351286292894784;0.8331545912668736;0.8048768190811169;-0.021842745076057917;-0.02110150891695084;1.035011670303986;10.000002691613748;0.8335197471165117;-0.005993999479928794;-0.005993999465774507;0.7246264604261144;0.005211945248866582;0.7246453946625641
77.601622;1.0351287940617586;0.8331547453573231;0.8048766835459472;-0.02184274505144622;-0.02110150892193906;1.0350116515892622;10.00000278463838;0.8335196915385593;-0.005993999504905894;-0.005993999415468789;0.7246265237250974;0.0052119447091197625;0.7246454374624585
77.611622;1.0351289587904644;0.8331549032439846;0.8048765531191812;-0.02184274502501961;-0.021101508925769306;1.0350116330808632;10.000002928508858;0.8335196330667021;-0.005993999528777408;-0.005993999365388109;0.7246265829530825;0.00521194417660091;0.7246454792348097
77.621622;1.0351291239333236;0.8331550654724909;0.8048764284008062;-0.021842744996887424;-0.021101508928530615;1.035011614746112;10.000003119467046;0.833519571448322;-0.005993999551540741;-0.005993999315470018;0.7246266383860501;0.00521194365509931;0.7246455199906277
77.631622;1.0351292898867919;0.8331552326178804;0.8048763098864189;-0.02184274496712149;-0.021101508930360884;1.0350115964922177;10.000003353707092;0.8335195064230602;-0.005993999573202428;-0.005993999265639897;0.7246266903003027;0.005211943148403623;0.7246455597934482
77.641622;1.035129456940027;0.8331554052144177;0.8048761980039625;-0.02184274493578982;-0.02110150893142224;1.0350115781163067;10.000003627682092;0.8335194377554718;-0.00599399959379368;-0.005993999215833178;0.7246267388886273;0.005211942660032869;0.7246455987365912
77.651622;1.0351296251761466;0.8331555836095411;0.804876093137034;-0.02184274490300014;-0.02110150893187855;1.0350115592563565;10.000003937924927;0.8335193652611904;-0.005993999613376094;-0.005993999166003349;0.7246267842230512;0.005211942193304412;0.724645636902898
77.661622;1.0351297944796645;0.8331557679015547;0.8048759955886401;-0.02184274486890986;-0.021101508931894965;1.035011539447295;10.000004281016361;0.833519288828302;-0.005993999632031314;-0.005993999116123128;0.724626826319384;0.0052119417513792465;0.7246456743527437
77.671622;1.0351299646491439;0.8331559580371233;0.8048759055332733;-0.02184274483369895;-0.021101508931642688;1.0350115182605741;10.000004653531809;0.8335192084156561;-0.0059939996498636254;-0.005993999066180437;0.7246268652143979;0.005211941336900974;0.7246457111396746
77.681622;1.0351301355007594;0.8331561538891215;0.8048758230054602;-0.02184274479753164;-0.02110150893128484;1.035011495395334;10.000005051832005;0.8335191240721032;-0.0059939996670084535;-0.0059939990161745945;0.7246269009787322;0.00521194095154317;0.7246457473437742
77.691622;1.0351303068733595;0.8331563552251096;0.804875747934755;-0.021842744760524977;-0.021101508930955814;1.0350114706661233;10.00000547193208;0.8335190359679802;-0.005993999683621808;-0.005993998966129893;0.7246269337212191;0.005211940595860319;0.7246457830843419
77.701622;1.0351304785774509;0.8331565616842471;0.8048756802191296;-0.021842744722742495;-0.021101508930760134;1.0350114439506204;10.000005909332403;0.8335189443836678;-0.005993999699860628;-0.005993998916113796;0.7246269636333383;0.005211940269547905;0.7246458185093743
77.711622;1.0351306503882252;0.8331567728089581;0.8048756197884587;-0.02184274468422103;-0.021101508930780846;1.0350114151369971;10.000006358778883;0.8335188496905244;-0.005993999715867481;-0.005993998866230159;0.7246269910040356;0.0052119399718866845;0.724645853779973
77.721622;1.0351308220651558;0.8331569880693513;0.8048755666237879;-0.021842744645004467;-0.02110150893106951;1.0350113841210513;10.000006814239683;0.8335187523440286;-0.005993999731756005;-0.0059939988165920235;0.7246270161642512;0.005211939702087785;0.7246458890309596
77.731622;1.0351309933736907;0.8331572068744744;0.8048755207316943;-0.021842744605149577;-0.02110150893164025;1.0350113508860208;10.000007269307408;0.8335186528211849;-0.005993999747599625;-0.005993998767300974;0.724627039434684;0.005211939459496755;0.7246459243252235
77.741622;1.0351311641307634;0.8331574286125057;0.8048754820914676;-0.02184274456471144;-0.02110150893249015;1.0350113155786778;10.000007718125774;0.8335185514828799;-0.005993999763432371;-0.005993998718444498;0.7246270611251028;0.005211939243604098;0.7246459596155364
77.751622;1.0351313342354211;0.8331576527088425;0.8048754506077104;-0.021842744523741357;-0.02110150893360985;1.0350112785207946;10.000008156160712;0.8335184484506014;-0.005993999779260475;-0.00599399867009825;0.7246270815535552;0.0052119390537769756;0.7246459947115599
77.761622;1.0351315036394235;0.8331578786522243;0.8048754260439159;-0.02184274448229122;-0.02110150893498725;1.0350112401578613;10.00000858023375;0.8335183436070399;-0.005993999795072422;-0.005993998622327673;0.7246271010430755;0.005211938888940067;0.7246460292955827
77.771622;1.03513167226262;0.8331581059933885;0.8048754079605823;-0.021842744440406688;-0.021101508936628672;1.0350112009569263;10.000008988225233;0.8335182367128576;-0.0059939998108433585;-0.005993998575193267;0.7246271198797831;0.005211938747578547;0.7246460630095916
77.781622;1.0351318398975802;0.833158334335269;0.8048753957358395;-0.021842744398110844;-0.021101508938556852;1.0350111612965438;10.000009378405291;0.8335181275238144;-0.005993999826541983;-0.005993998528745507;0.7246271382664854;0.005211938627926709;0.7246460955613635
77.791622;1.0351320061719418;0.8331585632846825;0.8048753886098658;-0.021842744355384514;-0.021101508940782124;1.0350111213880786;10.000009748782642;0.8335180158661162;-0.005993999842145554;-0.005993998483004849;0.7246271563253106;0.005211938528174185;0.7246461267684939
77.801622;1.035132170584813;0.8331587924001547;0.804875385716876;-0.021842744312169808;-0.021101508943300932;1.0350110812856101;10.000010097373657;0.8335179017031984;-0.0059939998576584936;-0.005993998437946941;0.7246271741396673;0.005211938446796012;0.7246461565337
77.811622;1.0351323325503563;0.8331590212110588;0.804875386172948;-0.021842744268403443;-0.021101508946122373;1.0350110409988433;10.000010422444749;0.8335177851757342;-0.005993999873115704;-0.005993998393503606;0.7246271917667025;0.005211938382630534;0.7246461847950357
77.821622;1.0351324914297462;0.8331592492619803;0.8048753891664129;-0.02184274422404642;-0.02110150894928658;1.0350110005805617;10.000010722057931;0.8335176665679794;-0.00599399988856313;-0.00599399834957277;0.72462720919605;0.005211938334575799;0.724646211470702
77.831622;1.035132646592767;0.8331594760868954;0.8048753939631422;-0.02184274417909244;-0.02110150895285982;1.035010960131959;10.000010993892339;0.8335175462164263;-0.005993999904034585;-0.005993998306028553;0.7246272263218956;0.005211938301439292;0.7246462364565647
77.841622;1.0351327974751499;0.8331597011350781;0.8048753998973183;-0.02184274413355673;-0.021101508956920777;1.03501091982095;10.000011235539539;0.8335174244155111;-0.005993999919553471;-0.005993998262726889;0.7246272429599886;0.005211938281936125;0.7246462596819541
77.851622;1.035132943593994;0.8331599237784072;0.8048754064358454;-0.021842744087458617;-0.02110150896155866;1.0350108798954532;10.000011445145308;0.8335173013347275;-0.005993999935174786;-0.005993998219509626;0.7246272588627283;0.005211938274470021;0.7246462811143045
77.861622;1.035133084547787;0.8331601434166325;0.8048754132458872;-0.02184274404081644;-0.02110150896687714;1.0350108406382588;10.000011622049769;0.833517176976928;-0.005993999951014565;-0.005993998176205014;0.7246272737243329;0.005211938277021341;0.7246463007099292
77.871622;1.0351332200039356;0.8331603595409364;0.8048754201678224;-0.02184274399365286;-0.02110150897298725;1.0350108023308262;10.000011766241503;0.8335170512273664;-0.005993999967202069;-0.005993998132623408;0.7246272872040929;0.005211938287582162;0.7246463184141678
77.881622;1.0351333496863069;0.8331605717084563;0.8048754271602925;-0.0218427439460029;-0.02110150897999219;1.0350107652172158;10.000011876989811;0.8335169239554876;-0.00599399998380487;-0.005993998088568557;0.7246272989712371;0.005211938304608687;0.7246463342109349
77.891622;1.0351334734540023;0.8331607794992082;0.8048754342997354;-0.021842743897930415;-0.021101508987979082;1.035010729429023;10.000011952382193;0.8335167950615572;-0.005994000000814876;-0.005993998043862054;0.7246273087477176;0.0052119383269655034;0.7246463481468057
77.901622;1.035133591454229;0.8331609825203429;0.8048754417760837;-0.021842743849548596;-0.021101508997016388;1.0350106949776792;10.000011989955041;0.8335166644276842;-0.005994000018190667;-0.005993997998351167;0.7246273163207417;0.0052119383538406965;0.7246463603318221
77.911622;1.0351337041221762;0.8331611804839593;0.8048754498487639;-0.02184274380102178;-0.021101509007143162;1.0350106618463373;10.00001198706766;0.8335165318661372;-0.005994000035885324;-0.005993997951903351;0.7246273215273743;0.005211938384867354;0.7246463709656689
77.921622;1.035133811967239;0.8331613732811292;0.8048754588234218;-0.021842743752536878;-0.02110150901835943;1.0350106300035755;10.000011940428427;0.8335163971418923;-0.005994000053822948;-0.005993997904402365;0.7246273242267869;0.005211938420031068;0.7246463803712009
77.931622;1.0351339153996897;0.8331615609297695;0.8048754690656268;-0.021842743704267253;-0.021101509030636054;1.0350105992794452;10.000011846032974;0.833516260001261;-0.005994000071876354;-0.005993997855743099;0.724627324272677;0.005211938459342808;0.7246463889694409
77.941622;1.0351340147263746;0.8331617434582851;0.8048754809971135;-0.021842743656360623;-0.021101509043933524;1.035010569302107;10.000011700207233;0.833516120168311;-0.005994000089897242;-0.005993997805819576;0.7246273214862176;0.0052119385026238845;0.7246463971616774
77.951622;1.035134110182928;0.8331619209059076;0.8048754950584274;-0.021842743608936354;-0.02110150905821361;1.0350105395940041;10.000011500427815;0.8335159773934963;-0.005994000107752777;-0.005993997754504514;0.7246273156199479;0.005211938549546109;0.7246464052101751
77.961622;1.0351342019301657;0.8331620934005268;0.8048755116733651;-0.021842743562076227;-0.02110150907343957;1.0350105096748201;10.000011245608297;0.8335158315138578;-0.005994000125313577;-0.005993997701635503;0.7246273063649961;0.005211938599915636;0.7246464132365099
77.971622;1.0351342900565494;0.8331622611640065;0.8048755312327033;-0.021842743515839223;-0.021101509089563385;1.0350104790705916;10.000010936828527;0.8335156824235834;-0.005994000142425703;-0.005993997647022025;0.7246272934290758;0.005211938653972702;0.7246464212884118
77.981622;1.0351343745913422;0.8331624244775043;0.8048755541041122;-0.02184274347029361;-0.021101509106519308;1.0350104473008255;10.000010577908341;0.8335155300525033;-0.005994000158912371;-0.005993997590468549;0.7246272766006917;0.005211938712282382;0.7246464293743502
77.991622;1.03513445550375;0.8331625836603994;0.8048755806587872;-0.021842743425526806;-0.021101509124239703;1.035010413895033;10.000010174813548;0.8335153744223394;-0.005994000174587913;-0.005993997531804636;0.7246272557693111;0.005211938775343862;0.7246464374568721
78.001622;1.0351345326996144;0.8331627390499382;0.804875611255987;-0.021842743381643055;-0.021101509142672014;1.0350103784380653;10.00000973448441;0.8335152156662772;-0.005994000189271041;-0.005993997470913245;0.7246272309422621;0.005211938843585139;0.7246464454563323
78.011622;1.035134606037339;0.833162891007204;0.8048756461707617;-0.02184274333876383;-0.021101509161773224;1.0350103405965554;10.000009264106337;0.8335150539551274;-0.005994000202807549;-0.005993997407748468;0.7246272022596101;0.0052119389178881615;0.7246464533013803
78.021622;1.0351346753217632;0.8331630399194951;0.8048756855419149;-0.021842743297016326;-0.021101509181493658;1.035010300071156;10.0000087710516;0.8335148894295328;-0.005994000215075814;-0.005993997342336722;0.7246271699945792;0.005211939000009235;0.7246464609733698
78.031622;1.0351347402936444;0.8331631861538977;0.8048757293870461;-0.021842743256511584;-0.021101509201781218;1.0350102565985497;10.000008262892218;0.8335147221982826;-0.005994000225962169;-0.005993997274765817;0.7246271345283511;0.005211939092346301;0.7246464685064141
78.041622;1.0351348007233323;0.8331633300205872;0.8048757776650312;-0.02184274321733842;-0.02110150922260081;1.035010210069815;10.000007746924062;0.8335145523505861;-0.005994000235338829;-0.0059939972051730175;0.7246270962948071;0.005211939197247446;0.7246464759830535
78.051622;1.035134856532052;0.8331634717632211;0.804875830351215;-0.021842743179585906;-0.02110150924393594;1.0350101605349447;10.000007229631455;0.8335143799776741;-0.005994000243065557;-0.005993997133731679;0.7246270557136912;0.005211939316406063;0.7246464835122332
78.061622;1.035134907791596;0.8331636115273043;0.804875887487397;-0.021842743143366095;-0.021101509265778837;1.0350101080258536;10.00000671658837;0.8335142052035738;-0.00599400024900719;-0.005993997060630154;0.7246270131349004;0.00521193945075945;0.724646491171184
78.071622;1.0351349546609698;0.8331637493335187;0.8048759491866246;-0.021842743108802274;-0.021101509288128224;1.0350100524593464;10.000006212548959;0.8335140281631502;-0.005994000253040269;-0.005993996986054272;0.7246269688239686;0.005211939600981533;0.7246464989639544
78.081622;1.035134997369892;0.8331638851121531;0.804876015591969;-0.02184274307599361;-0.021101509310977668;1.035009993709238;10.000005721322772;0.8335138489563174;-0.005994000255041674;-0.00599399691018547;0.7246269230184444;0.005211939768029488;0.7246465068165093
78.091622;1.035135036252798;0.833164018780628;0.8048760868176541;-0.021842743045000116;-0.021101509334286925;1.0350099316774795;10.000005245179617;0.8335136676688228;-0.005994000254885901;-0.005993996833205128;0.7246268760035787;0.005211939953298161;0.7246465146032782
78.101622;1.0351350717448065;0.8331641502849758;0.804876162912468;-0.021842743015864145;-0.0211015093579656;1.0350098663006864;10.000004784119549;0.8335134844398928;-0.005994000252454077;-0.005993996755292372;0.724626828095746;0.005211940158841839;0.7246465221908794
78.111622;1.0351351042690073;0.8331642795591095;0.8048762438423788;-0.021842742988633413;-0.021101509381889365;1.0350097975724675;10.000004335531079;0.8335132994946753;-0.005994000247638004;-0.005993996676613426;0.7246267795652256;0.005211940387744304;0.7246465294463167
78.121622;1.0351351341271582;0.8331644064632449;0.8048763294872018;-0.021842742963360813;-0.02110150940593131;1.0350097255789708;10.000003894227882;0.8335131131301103;-0.0059940002403537284;-0.005993996597312784;0.7246267306451346;0.005211940643838676;0.7246465362058004
78.131622;1.0351351615394448;0.8331645308133567;0.804876419668834;-0.021842742940098255;-0.02110150942997382;1.0350096504592552;10.000003453438477;0.8335129256789173;-0.005994000230565315;-0.005993996517515545;0.7246266816329107;0.005211940930741762;0.7246465422684071
78.141622;1.0351351867365792;0.8331646524824654;0.8048765142112634;-0.021842742918898612;-0.021101509453893507;1.0350095723072585;10.000003006862855;0.8335127374543737;-0.005994000218287569;-0.005993996437343661;0.72462663295677;0.005211941250880249;0.7246465474556859
78.151622;1.0351352099391613;0.8331647713971951;0.8048766129904512;-0.021842742899820966;-0.02110150947755284;1.035009491119527;10.00000255001871;0.8335125487024907;-0.005994000203583062;-0.005993996356940402;0.7246265851269306;0.005211941605047922;0.7246465516647761
78.161622;1.0351352312635012;0.8331648873935283;0.8048767159020115;-0.021842742882935588;-0.021101509500812785;1.0350094067878504;10.000002079816394;0.8335123596269683;-0.005994000186572157;-0.005993996276475723;0.7246265386132139;0.005211941992873856;0.7246465548232109
78.171622;1.0351352506856486;0.8331650001131732;0.8048768227595201;-0.02184274286832285;-0.021101509523536763;1.0350093191016267;10.000001593546896;0.8335121704761647;-0.005994000167422162;-0.005993996196127063;0.7246264937436853;0.005211942413677718;0.7246465568493348
78.181622;1.0351352681073873;0.833165109013039;0.8048769332476493;-0.02184274285606463;-0.021101509545568446;1.0350092277937637;10.000001089267434;0.8335119815997396;-0.005994000146309094;-0.005993996116067114;0.7246264506841277;0.005211942866846954;0.724646557714869
78.191622;1.0351352834590712;0.8331652134103614;0.8048770469860528;-0.021842742846244385;-0.021101509566713927;1.0350091326073385;10.000000567230794;0.8335117934803459;-0.0059940001233800225;-0.005993996036461788;0.7246264095002063;0.005211943351808124;0.7246465574766564
78.201622;1.0351352967566672;0.8331653125714821;0.8048771636148164;-0.021842742838955213;-0.021101509586763604;1.0350090333240898;10.00000002986982;0.8335116067473811;-0.005994000098739283;-0.005993995957464358;0.7246263702271447;0.005211943868042586;0.7246465562130513
78.211622;1.0351353081070582;0.8331654058707093;0.8048772828179453;-0.021842742834291353;-0.021101509605527983;1.035008929757291;9.999999480556014;0.83351142208681;-0.005994000072467009;-0.005993995879219495;0.7246263329012999;0.005211944415242889;0.7246465539791297
78.221622;1.0351353176873999;0.8331654929264025;0.8048774043137082;-0.021842742832329485;-0.021101509622850997;1.0350088217499465;9.99999892290365;0.8335112401093798;-0.005994000044648005;-0.0059939958018852026;0.7246262975968926;0.005211944993181277;0.7246465508261437
78.231622;1.0351353256881;0.8331655736088297;0.8048775278502318;-0.021842742833123725;-0.02110150963861124;1.0350087091950395;9.999998360512198;0.8335110613035602;-0.005994000015391461;-0.005993995725658679;0.7246262644430512;0.005211945601245126;0.7246465468141499
78.241622;1.0351353322359655;0.8331656479122841;0.8048776531842832;-0.021842742836715296;-0.02110150965271711;1.0350085920463425;9.99999779671591;0.8335108860245024;-0.005993999984833329;-0.005993995650787249;0.7246262335603317;0.005211946238453274;0.7246465419758479
78.251622;1.0351353373570218;0.8331657158147409;0.8048777800510409;-0.021842742843151214;-0.02110150966508774;1.0350084703080262;9.999997234175156;0.8335107144634413;-0.005993999953120203;-0.00599399557754347;0.7246262049986837;0.005211946903922223;0.7246465362870406
78.261622;1.0351353409549668;0.833165777267356;0.8048779081573484;-0.021842742852495062;-0.02110150967563751;1.0350083440164384;9.99999667462846;0.8335105466441495;-0.005993999920397967;-0.0059939955061783295;0.7246261787875794;0.005211947596847891;0.7246465296860651
78.271622;1.0351353427799854;0.8331658322760477;0.8048780371744051;-0.021842742864812185;-0.021101509684288988;1.0350082132140193;9.999996119505237;0.8335103824630654;-0.005993999886813544;-0.0059939954368955165;0.7246261550224429;0.0052119483161113525;0.7246465220753824
78.281622;1.0351353424760412;0.8331658809458102;0.8048781667190369;-0.021842742880143155;-0.021101509690999408;1.0350080779311124;9.999995570573017;0.8335102217421392;-0.00599399985251279;-0.005993995369855229;0.7246261338561343;0.005211949060427237;0.7246465132830965
78.291622;1.0351353396791936;0.8331659234648945;0.8048782963590586;-0.021842742898482877;-0.021101509695764405;1.0350079382135022;9.99999502970082;0.8335100642635499;-0.005993999817642154;-0.005993995305198912;0.7246261154267677;0.00521194982894756;0.7246465030812225
78.301622;1.0351353340240323;0.8331659600764999;0.8048784256429702;-0.021842742919764284;-0.02110150969860149;1.0350077942100648;9.999994498401652;0.8335099097696328;-0.005993999782367756;-0.00599399524308608;0.7246260998146854;0.005211950621437429;0.7246464912483193
78.311622;1.0351353250802635;0.8331659910764705;0.8048785541467067;-0.021842742943853577;-0.02110150969954904;1.0350076462312854;9.999993977703946;0.8335097579709208;-0.005993999746884516;-0.005993995183703069;0.7246260870623028;0.005211951437780772;0.7246464775739688
78.321622;1.0351353123399956;0.8331660168319018;0.8048786815357065;-0.02184274297057165;-0.02110150969868101;1.03500749469524;9.999993468117754;0.8335096085905863;-0.00599399971139943;-0.005993995127215372;0.7246260772475893;0.005211952277534578;0.7246464618495785
78.331622;1.0351352952537953;0.8331660377878494;0.8048788076043848;-0.021842742999732295;-0.021101509696105112;1.0350073400896984;9.999992969538937;0.8335094613687494;-0.005993999676113362;-0.005993995073716565;0.7246260705307355;0.005211953140276018;0.724646443887216
78.341622;1.0351352732326167;0.8331660544659261;0.8048789322661468;-0.021842743031173204;-0.02110150969194611;1.0350071830286183;9.99999248165565;0.8335093160175365;-0.005993999641204896;-0.005993995023244117;0.7246260671108297;0.005211954026232475;0.7246464234667465
78.351622;1.0351352456533645;0.8331660674707926;0.8048790554974825;-0.021842743064763245;-0.02110150968633548;1.0350070242353164;9.999992004998639;0.833509172237014;-0.005993999606816796;-0.005993994975833495;0.7246260671512583;0.005211954936345876;0.7246464002433101
78.361622;1.035135211962213;0.8331660774967172;0.8048791772671897;-0.021842743100394184;-0.02110150967940986;1.0350068644016492;9.99999154133421;0.8335090298021647;-0.005993999573064193;-0.005993994931544192;0.7246260707133937;0.005211955872013077;0.7246463737907175
78.371622;1.035135171793993;0.8331660852865125;0.8048792975108818;-0.021842743137983355;-0.021101509671316052;1.0350067040896624;9.999991092875323;0.8335088886387152;-0.0059939995400449895;-0.005993994890451142;0.724626077690281;0.005211956834992749;0.7246463437588061
78.381622;1.035135124985936;0.8331660915286954;0.804879416168117;-0.02184274317747761;-0.021101509662220568;1.0350065437643479;9.999990661516755;0.8335087488547639;-0.005993999507820423;-0.005993994852626102;0.724626087807712;0.005211957827468573;0.7246463099883215
78.391622;1.0351350715037793;0.8331660967900674;0.8048795332335025;-0.021842743218835257;-0.021101509652311827;1.035006383845715;9.999990248905574;0.8335086107238295;-0.005993999476388091;-0.005993994818132616;0.7246261007221705;0.005211958851819561;0.7246462725354242
78.401622;1.035135011331321;0.8331661015170618;0.8048796487699226;-0.021842743261998285;-0.021101509641779564;1.0350062246629217;9.999989856579257;0.8335084746184147;-0.0059939994456895025;-0.005993994787036903;0.7246261161183556;0.005211959909823332;0.7246462315887324
78.411622;1.0351349444015625;0.8331661060505349;0.8048797628638537;-0.021842743306872345;-0.021101509630780495;1.0350060664192353;9.999989485305576;0.833508340901893;-0.005993999415652017;-0.005993994759420317;0.7246261337177837;0.005211961001994825;0.7246461873092642
78.421622;1.035134870643062;0.83316611067788;0.804879875559527;-0.021842743353330904;-0.0211015096194231;1.0350059092923196;9.99998913440464;0.8335082098421643;-0.0059939993862216;-0.00599399473538742;0.7246261531935042;0.005211962127711495;0.7246461397346897
78.431622;1.0351347900469752;0.8331661157016731;0.8048799868246089;-0.021842743401250437;-0.02110150960777719;1.035005753527674;9.999988802013048;0.8335080816174142;-0.005993999357359703;-0.0059939947150580665;0.7246261740853734;0.0052119632856235795;0.7246460888249225
78.441622;1.0351347026584148;0.8331661214077636;0.8048800965342295;-0.021842743450540898;-0.021101509595891448;1.0350055994143341;9.999988485827211;0.8335079563460099;-0.005993999329040329;-0.0059939946985452805;0.7246261958322993;0.005211964473831289;0.7246460345741782
78.451622;1.035134608557431;0.8331661279601726;0.8048802044773726;-0.021842743501147715;-0.02110150958381491;1.0350054472189902;9.999988183785128;0.8335078340858317;-0.005993999301269433;-0.005993994685940253;0.7246262178889598;0.005211965690108872;0.7246459770514146
78.461622;1.0351345078406458;0.83316613537265;0.8048803104470603;-0.021842743553039667;-0.021101509571616085;1.0350052970788577;9.99998789500306;0.833507714846607;-0.005993999274092509;-0.005993994677295416;0.7246262398077425;0.0052119669323181;0.7246459163377147
78.471622;1.035134400556988;0.8331661435993406;0.8048804143575025;-0.021842743606184056;-0.021101509559391683;1.0350051488947303;9.999987620694261;0.8335075985950492;-0.005993999247585482;-0.005993994672603175;0.724626261246682;0.005211968198660341;0.7246458524923105
78.481622;1.0351342866852427;0.8331661526700029;0.8048805162374831;-0.021842743660515068;-0.02110150954725977;1.0350050023718362;9.999987363578494;0.8335074852388797;-0.005993999221851295;-0.0059939946718021485;0.7246262819502463;0.00521196948762734;0.724645785583533
78.491622;1.0351341662299014;0.8331661627474913;0.8048806161157444;-0.021842743715918392;-0.02110150953533471;1.0350048571682655;9.999987125910184;0.8335073746391795;-0.005993999197007832;-0.0059939946748065465;0.7246263017580633;0.005211970797907835;0.7246457156644586
78.501622;1.0351340393368114;0.83316617401974;0.8048807139568369;-0.02184274377224198;-0.02110150952370401;1.0350047130011655;9.999986908223597;0.8335072666487447;-0.00599399917315547;-0.005993994681525648;0.7246263206208352;0.005211972128401371;0.7246456427139945
78.511622;1.0351339063557887;0.833166186525665;0.8048808096869287;-0.021842743829323923;-0.02110150951242785;1.0350045696717942;9.999986709496602;0.8335071611442544;-0.005993999150349778;-0.005993994691865425;0.7246263385513089;0.005211973478089478;0.724645566666867
78.521622;1.0351337678812795;0.8331662001065917;0.8048809032078266;-0.021842743887017544;-0.021101509501551045;1.035004427038651;9.999986528239313;0.8335070580453938;-0.00599399912859382;-0.005993994705725734;0.7246263555068369;0.005211974845714092;0.7246454875180671
78.531622;1.035133624714218;0.8331662144900356;0.8048809943785967;-0.021842743945199968;-0.021101509491114605;1.0350042850023737;9.999986363850763;0.8335069573189814;-0.005993999107849426;-0.005993994723000665;0.7246263713153894;0.005211976229651528;0.7246454053886607
78.541622;1.0351334777175576;0.8331662293722979;0.8048810830380281;-0.02184274400376185;-0.021101509481166333;1.035004143527537;9.99998621686861;0.8335068589671671;-0.005993999088068237;-0.005993994743574794;0.7246263857339296;0.005211977627859383;0.724645320480968
78.551622;1.0351333276919938;0.8331662444631732;0.8048811690241249;-0.021842744062597494;-0.02110150947176169;1.035004002661637;9.999986087788272;0.8335067629985388;-0.005993999069220446;-0.005993994767320801;0.7246263985347947;0.005211979037571043;0.7246452329839728
78.561622;1.035133175319384;0.8331662595439336;0.8048812521266188;-0.02184274412161096;-0.021101509462955928;1.0350038625188398;9.999985976022522;0.8335066694045913;-0.005993999051304768;-0.005993994794107781;0.7246264095005882;0.0052119804552297425;0.7246451430280798
78.571622;1.0351330211632819;0.8331662745286404;0.8048813320724844;-0.021842744180711967;-0.02110150945480665;1.035003723233625;9.999985879967182;0.83350657816965;-0.005993999034347895;-0.005993994823811402;0.7246264184073287;0.005211981876963324;0.7246450506795632
78.581622;1.035132865743287;0.8331662894511405;0.8048814086082352;-0.02184274423978991;-0.021101509447384734;1.0350035849377808;9.999985797553268;0.8335064892910101;-0.005993999018396724;-0.005993994856321377;0.724626425058396;0.005211983298923204;0.7246449559389895
78.591622;1.0351327095865988;0.8331663043583251;0.8048814815676123;-0.02184274429870506;-0.021101509440772166;1.0350034477352383;9.99998572664021;0.833506402773422;-0.005993999003512158;-0.005993994891540699;0.7246264293041184;0.005211984717183604;0.7246448587441825
78.601622;1.0351325531875553;0.8331663192122667;0.8048815508427591;-0.021842744357311625;-0.021101509435052224;1.0350033116165682;9.999985665182551;0.8335063186019621;-0.005993998989774186;-0.005993994929371877;0.72462643102762;0.005211986127674388;0.7246447589720111
78.611622;1.0351323969409851;0.8331663338872578;0.804881616316526;-0.021842744415470985;-0.021101509430318778;1.0350031764141139;9.99998561118867;0.833506236749004;-0.00599399897727855;-0.005993994969704095;0.7246264301160862;0.005211987526229471;0.7246446564495999
78.621622;1.0351322411295185;0.8331663482003188;0.8048816778165833;-0.021842744473039154;-0.021101509426701585;1.035003041870384;9.999985562627943;0.8335061572507604;-0.005993998966114065;-0.005993995012413387;0.7246264264368564;0.005211988908551786;0.7246445510012404
78.631622;1.0351320859852005;0.833166361924788;0.8048817351058122;-0.021842744529869396;-0.021101509424380698;1.0350029076993494;9.999985517647822;0.8335060802599343;-0.005993998956342104;-0.005993995057371115;0.7246264198672043;0.005211990270213126;0.7246444425065556
78.641622;1.0351319317606575;0.8331663748450061;0.8048817879289573;-0.021842744585840842;-0.021101509423581848;1.0350027735504281;9.999985474907524;0.833506005989815;-0.005993998947980858;-0.00599399510444076;0.7246264103487302;0.005211991606804837;0.7246443309031456
78.651622;1.0351317787722962;0.833166386828542;0.8048818361030362;-0.021842744640866673;-0.021101509424555784;1.0350026389465938;9.999985433627641;0.8335059346235091;-0.0059939989409895506;-0.005993995153455221;0.7246263978728053;0.0052119929142788865;0.7246442161134788
78.661622;1.0351316274018374;0.8331663978351087;0.8048818795821943;-0.021842744694876997;-0.021101509427542683;1.0350025033011665;9.999985393736996;0.8335058662585366;-0.005993998935268387;-0.005993995204205183;0.7246263824297972;0.005211994189517437;0.7246440979702898
78.671622;1.035131478053274;0.8331664078827123;0.8048819184609086;-0.02184274474781572;-0.021101509432737198;1.0350023660081886;9.999985356176825;0.8335058008716729;-0.005993998930673963;-0.0059939952564609395;0.7246263640110248;0.00521199543083508;0.7246439762362865
78.681622;1.0351313311306907;0.833166417011058;0.8048819529558703;-0.021842744799638606;-0.021101509440281184;1.0350022264894336;9.999985322795178;0.8335057383102052;-0.005993998927033687;-0.005993995309996892;0.7246263426237931;0.0052119966378871814;0.7246438506869334
78.691622;1.0351311870242954;0.8331664252676269;0.804881983392927;-0.021842744850297316;-0.02110150945029001;1.0350020841380783;9.999985295985237;0.8335056783393046;-0.005993998924154682;-0.005993995364595373;0.7246263182709268;0.005211997810973372;0.724643721171072
78.701622;1.0351310460714396;0.833166432735772;0.8048820102006362;-0.0218427448997356;-0.021101509462874778;1.0350019382590248;9.999985278418462;0.8335056207426291;-0.005993998921842095;-0.005993995420049156;0.7246262909553716;0.005211998950246054;0.7246435876486449
78.711622;1.0351309085666525;0.8331664395439937;0.8048820339161978;-0.021842744947900936;-0.021101509478131254;1.0350017881314506;9.999985272821693;0.8335055654026213;-0.005993998919923482;-0.0059939954761639306;0.724626260722678;0.005212000055208516;0.7246434501880873
78.721622;1.035130774810327;0.8331664458201161;0.804882055186251;-0.021842744994764185;-0.02110150949612804;1.0350016331403453;9.99998528155775;0.8335055122838881;-0.00599399891825318;-0.005993995532759143;0.7246262276699271;0.0052120011246404654;0.7246433088993209
78.731622;1.0351306450753182;0.8331664516752014;0.8048820747204525;-0.021842745040339673;-0.021101509516918172;1.0350014728240529;9.99998530588886;0.8335054613672385;-0.0059939989167108396;-0.005993995589683364;0.724626191929051;0.0052120021568683615;0.7246431638508001
78.741622;1.0351305195205698;0.8331664572344479;0.8048820931557388;-0.021842745084681463;-0.021101509540544548;1.0350013068200048;9.999985345542681;0.8335054126253639;-0.005993998915208836;-0.005993995646826935;0.7246261536773472;0.005212003150084087;0.724643015034042
78.751622;1.0351303982036504;0.8331664626123702;0.8048821109178099;-0.021842745127853242;-0.02110150956703063;1.0350011348047694;9.999985398762696;0.833505366043018;-0.005993998913684026;-0.005993995704122336;0.7246261131431034;0.005212004102440015;0.7246428624175456
78.761622;1.035130281127573;0.8331664678163819;0.8048821282273293;-0.021842745169899126;-0.021101509596378968;1.0350009565118665;9.999985462622869;0.8335053216245996;-0.005993998912087035;-0.00599399576156475;0.7246260705804202;0.005212005012088206;0.7246427060419598
78.771622;1.0351301681664413;0.8331664726608039;0.8048821452090615;-0.02184274521083566;-0.02110150962857994;1.0350007718042267;9.999985533970303;0.8335052793613003;-0.0059939989103963654;-0.0059939958192475416;0.7246260262800052;0.005212005877589685;0.7246425460575239
78.781622;1.035130058989459;0.8331664767872539;0.8048821619951128;-0.021842745250655847;-0.02110150966361653;1.0350005807206015;9.999985610191814;0.8335052391965059;-0.005993998908619203;-0.005993995877363012;0.7246259806298722;0.005212006698476546;0.7246423826919032
78.791622;1.0351299531230258;0.8331664798347912;0.804882178779145;-0.021842745289326636;-0.0211015097014553;1.0350003835183936;9.999985688612847;0.8335052010387176;-0.005993998906759748;-0.005993995936156842;0.7246259341257449;0.005212007475461911;0.7246422161945778
78.801622;1.035129850076178;0.8331664816230223;0.8048821957863561;-0.02184274532678532;-0.02110150974203917;1.0350001807107447;9.999985765702021;0.8335051648184066;-0.005993998904803958;-0.005993995995875108;0.7246258872883674;0.005212008210338249;0.7246420467891768
78.811622;1.035129749439561;0.8331664821710741;0.8048822132193475;-0.021842745362952064;-0.021101509785296176;1.034999972965017;9.999985837536844;0.8335051305359821;-0.005993998902728794;-0.005993996056733143;0.7246258405628961;0.005212008905650133;0.7246418746399536
78.821622;1.0351296509340864;0.8331664815870411;0.8048822312504605;-0.021842745397750985;-0.021101509831145896;1.0349997608975554;9.999985900775881;0.833505098255878;-0.005993998900511271;-0.005993996118902123;0.7246257942754266;0.005212009564241969;0.7246416998328172
78.831622;1.0351295544382848;0.8331664799755846;0.804882250017591;-0.021842745431121895;-0.02110150987949446;1.0349995450148832;9.999985953114482;0.8335050680703248;-0.0059939988981429155;-0.00599399618250941;0.7246257486641724;0.005212010189126779;0.7246415223779931
78.841622;1.0351294600128187;0.8331664774072631;0.8048822696100832;-0.021842745463020827;-0.02110150993022592;1.0349993258493884;9.999985993195294;0.8335050401149923;-0.005993998895634693;-0.0059939962476537045;0.7246257039558789;0.005212010783634048;0.7246413422550743
78.851622;1.035129367872645;0.8331664739159513;0.804882290068354;-0.02184274549340871;-0.0211015099831937;1.0349991040792677;9.999986020395568;0.8335050146370284;-0.005993998893002293;-0.005993996314419462;0.7246256604308732;0.005212011351323315;0.7246411594973082
78.861622;1.0351292782952746;0.833166469516263;0.804882311373033;-0.021842745522239297;-0.021101510038217898;1.034998880537822;9.999986035165985;0.8335049920052175;-0.005993998890269627;-0.0059939963828701155;0.724625618441366;0.0052120118957978785;0.7246409742149086
78.871622;1.035129191559356;0.8331664642423777;0.8048823334046896;-0.021842745549463846;-0.021101510095091633;1.0349986561781124;9.9999860395605;0.8335049725938826;-0.005993998887494069;-0.005993996453026582;0.7246255783865444;0.005212012420767106;0.7246407865265361
78.881622;1.0351291079788187;0.8331664581709711;0.8048823559255012;-0.021842745575043874;-0.02110151015359153;1.0349984320039407;9.999986036486174;0.8335049566069426;-0.005993998884775461;-0.005993996524856812;0.7246255406599627;0.00521201292996186;0.724640596541538
78.891622;1.035129027944027;0.8331664513651433;0.8048823786608181;-0.02184274559896681;-0.02110151021349068;1.0349982089738512;9.999986028034366;0.8335049440305272;-0.0059939988822449485;-0.0059939965982835335;0.7246255055863788;0.005212013426568069;0.7246404044326528
78.901622;1.0351289518728541;0.8331664437550718;0.8048824014226363;-0.021842745621258035;-0.02110151027457862;1.0349979879293234;9.999986014781038;0.8335049347754171;-0.005993998880049764;-0.005993996673200294;0.7246254733912014;0.005212013912729495;0.7246402104856156
78.911622;1.0351288801159613;0.8331664350856863;0.8048824241398819;-0.021842745641966668;-0.02110151033667145;1.0349977695178103;9.999985996430345;0.833504928826133;-0.00599399887832932;-0.005993996749481027;0.7246254442498894;0.0052120143896389574;0.7246400150672205
78.921622;1.0351288129008052;0.8331664250004099;0.8048824468293524;-0.02184274566114861;-0.021101510399589702;1.034997554098141;9.999985973152477;0.8335049262743923;-0.005993998877187705;-0.0059939968269721875;0.7246254183513896;0.0052120148578939105;0.7246398185586097
78.931622;1.0351287503045687;0.8331664131485447;0.8048824696109107;-0.021842745678874103;-0.02110151046314081;1.0349973417473213;9.999985946235913;0.8335049272880909;-0.005993998876696619;-0.005993996905477796;0.7246253958772011;0.005212015317679955;0.7246396213580776
78.941622;1.0351286921946776;0.8331663992060621;0.8048824927249802;-0.021842745695229912;-0.021101510527142587;1.0349971324059541;9.999985916978435;0.8335049320700647;-0.005993998876925529;-0.005993996984767268;0.7246253769801492;0.005212015768888375;0.7246394239477816
78.951622;1.0351286381599454;0.8331663828570518;0.8048825165071702;-0.021842745710304017;-0.021101510591451336;1.034996926001439;9.99998588534605;0.8335049408160393;-0.0059939988779478225;-0.005993997064621567;0.7246253618413298;0.005212016211256763;0.724639226909499
78.961622;1.035128587545693;0.8331663637943825;0.8048825413654269;-0.021842745724170082;-0.021101510655970677;1.034996722448362;9.999985849846334;0.8335049537118017;-0.005993998879824973;-0.005993997144880026;0.7246253506830492;0.005212016644368811;0.7246390308884264
78.971622;1.0351285396119605;0.833166341690829;0.804882567751866;-0.021842745736876862;-0.02110151072064846;1.0349965216200767;9.999985807899156;0.8335049710037241;-0.005993998882614109;-0.005993997225441336;0.7246253436820217;0.005212017067496968;0.7246388365694444
78.981622;1.0351284936749319;0.833166316127143;0.8048825961173545;-0.021842745748446503;-0.021101510785459018;1.0349963233700623;9.999985756143644;0.8335049930604038;-0.005993998886380054;-0.0059939973062326;0.7246253409149801;0.005212017479390267;0.7246386446732228
78.991622;1.0351284491910866;0.8331662865837836;0.8048826268759736;-0.02184274575888383;-0.02110151085039309;1.03499612757903;9.999985691161774;0.8335050203245729;-0.005993998891180345;-0.0059939973871882424;0.7246253424028088;0.005212017878262393;0.7246384559493355
79.001622;1.0351284058627905;0.8331662525295351;0.8048826603772563;-0.021842745768204185;-0.021101510915470086;1.0349959342050552;9.999985610427537;0.8335050531847518;-0.005993998897060106;-0.005993997468247046;0.7246253481768045;0.00521201826211776;0.7246382711298465
79.011622;1.0351283636808177;0.8331662135381133;0.8048826969227582;-0.02184274577647408;-0.021101510980743417;1.034995743312212;9.999985512565413;0.8335050918660283;-0.005993998904071021;-0.00599399754934309;0.724625358309059;0.005212018629094107;0.7246380908669956
79.021622;1.0351283228115344;0.833166169366351;0.8048827368267503;-0.02184274578382049;-0.021101511046284993;1.0349955550639898;9.999985397139458;0.8335051363904908;-0.00599399891227921;-0.005993997630375739;0.7246253728943163;0.0052120189775230015;0.7246379157235168
79.031622;1.0351282834802689;0.833166119903571;0.8048827804207315;-0.021842745790394344;-0.02110151111215615;1.034995369725474;9.99998526435406;0.8335051865979842;-0.005993998921767812;-0.005993997711182733;0.7246253919943916;0.00521201930567526;0.7246377461948604
79.041622;1.0351282459609892;0.833166065047989;0.8048828280199407;-0.02184274579631798;-0.021101511178374114;1.0349951876696073;9.999985114181715;0.8335052421999286;-0.005993998932643217;-0.005993997791556514;0.7246254155900383;0.005212019611461079;0.7246375827087695
