time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
79.051622;1.0351282105518465;0.8331660046922815;0.804882879950597;-0.021842745801642506;-0.02110151124489229;1.0349950093647173;9.999984945597447;0.8335053028361266;-0.005993998945021854;-0.005993997871298087;0.7246254435631087;0.005212019892472919;0.7246374256092083
79.061622;1.0351281774701095;0.8331659388133036;0.8048829365731461;-0.021842745806343794;-0.021101511311597973;1.0349948354078131;9.999984756910466;0.8335053681262669;-0.005993998959014343;-0.005993997950256066;0.7246254757042708;0.005212020146333536;0.7246372751404495
79.071622;1.0351281467632247;0.8331658675119623;0.8048829982219937;-0.021842745810359086;-0.02110151137833047;1.0349946665707468;9.999984546515742;0.8335054377090065;-0.005993998974726288;-0.005993998028323718;0.7246255117372966;0.005212020370967516;0.7246371314499058
79.081622;1.0351281183047774;0.8331657909368467;0.8048830651274022;-0.021842745813622347;-0.021101511444925756;1.0349945037389907;9.99998431323034;0.8335055112278762;-0.005993998992260639;-0.005993998105418205;0.7246255513316929;0.005212020564484946;0.7246369946208101
79.091622;1.035128091855307;0.8331657091976103;0.8048831373890671;-0.021842745816071287;-0.02110151151124802;1.0349943477996684;9.999984056175299;0.8335055882763259;-0.005993999011727742;-0.005993998181476755;0.7246255941004959;0.0052120207249518;0.724636864675965
79.101622;1.0351280671707803;0.8331656223766847;0.8048832150143947;-0.021842745817644716;-0.021101511577174246;1.0349941996104746;9.999983774649857;0.8335056683663058;-0.005993999033263016;-0.005993998256471;0.7246256396259203;0.005212020850598292;0.7246367415296311
79.111622;1.0351280441295296;0.8331655305766155;0.8048832979809579;-0.02184274581829255;-0.021101511642568183;1.034994060015269;9.99998346836805;0.8335057509483457;-0.005993999057027991;-0.005993998330418891;0.7246256875041318;0.005212020940129867;0.7246366249802445
79.121622;1.035128022762271;0.8331654339194232;0.8048833862506827;-0.02184274581798128;-0.021101511707283523;1.0349939298083266;9.99998313765314;0.8335058354713218;-0.005993999083193337;-0.005993998403375834;0.724625737357417;0.00521202099265775;0.7246365147989984
79.131622;1.0351280031483288;0.8331653325198624;0.8048834797259002;-0.021842745816681074;-0.02110151177117691;1.0349938096884919;9.999982783249147;0.8335059214264469;-0.005993999111924551;-0.005993998475394103;0.7246257888082676;0.005212021007598581;0.7246364108387036
79.141622;1.0351279853154207;0.8331652264856912;0.8048835782103593;-0.021842745814352617;-0.021101511834104254;1.0349937003011835;9.999982405792812;0.833506008347933;-0.005993999143375145;-0.005993998546482392;0.7246258414420969;0.005212020984662401;0.7246363130728969
79.151622;1.035127969233855;0.8331651159701147;0.8048836814215847;-0.02184274581094656;-0.021101511895911636;1.0349936023056172;9.999982005180021;0.8335060958123266;-0.005993999177680698;-0.00599399861660906;0.7246258948283858;0.005212020923819015;0.7246362215817699
79.161622;1.0351279548580647;0.8331650012155223;0.8048837890160183;-0.021842745806400835;-0.021101511956437464;1.0349935163386694;9.999981580843617;0.8335061834404025;-0.005993999214956709;-0.0059939986857274275;0.7246259486369219;0.005212020825607221;0.7246361365386405
79.171622;1.0351279421407402;0.8331648825111475;0.8048839005825891;-0.021842745800614384;-0.021101512015525188;1.0349934429439558;9.99998113295168;0.8335062708660881;-0.005993999255293916;-0.005993998753775078;0.724626002711192;0.005212020691611786;0.7246360581868562
79.181622;1.0351279309939596;0.8331647601431134;0.8048840156501823;-0.0218427457934317;-0.021101512073030133;1.034993382578973;9.9999806626157;0.8335063576882;-0.005993999298750725;-0.005993998820649382;0.7246260569904958;0.00521202052437413;0.7246359867886355
79.191622;1.035127921266054;0.8331646344200541;0.8048841337341762;-0.021842745784681882;-0.021101512128815083;1.034993335633092;9.999980170901761;0.8335064434514547;-0.005993999345359863;-0.005993998886201572;0.7246261113944859;0.005212020326941696;0.7246359225774316
79.201622;1.0351279128320616;0.833164505692056;0.8048842543677676;-0.021842745774229972;-0.02110151218275106;1.03499330241546;9.999979658415388;0.8335065276708282;-0.005993999395149769;-0.00599399895025984;0.7246261657723462;0.0052120201025694325;0.7246358657479347
79.211622;1.0351279057461482;0.8331643743223927;0.8048843771193673;-0.02184274576199546;-0.021101512234729145;1.034993283194597;9.999979125597443;0.83350660987506;-0.005993999448164514;-0.005993999012642694;0.7246262198835041;0.0052120198543289704;0.7246358164847659
79.221622;1.0351279002862628;0.8331642406663958;0.8048845016223773;-0.021842745747959264;-0.021101512284673152;1.0349932782776166;9.999978572927322;0.8335066896265712;-0.005993999504455614;-0.005993999073154936;0.7246262733888691;0.005212019584716174;0.7246357750091349
79.231622;1.03512789686387;0.8331641050432147;0.8048846275940706;-0.02184274573216948;-0.021101512332532546;1.03499328800421;9.999978001003486;0.8335067665079224;-0.00599399956404671;-0.005993999131596318;0.7246263258673193;0.005212019295724589;0.7246357415884807
79.241622;1.0351278959457522;0.8331639676854312;0.8048847548384467;-0.021842745714728724;-0.021101512378252415;1.0349933126472761;9.999977410290757;0.8335068401046365;-0.005993999626914733;-0.0059939991877818975;0.7246263768321201;0.0052120189891285045;0.7246357164912325
79.251622;1.0351278980447534;0.8331638287266931;0.804884883182033;-0.021842745695770466;-0.021101512421759255;1.034993352347214;9.999976800845948;0.8335069099882486;-0.005993999692992619;-0.005993999241567429;0.7246264257332573;0.00521201866648151;0.7246356999573276
79.261622;1.0351279037080228;0.833163688232862;0.8048850123191009;-0.02184274567543276;-0.0211015124629782;1.0349934071128097;9.999976172873705;0.8335069757080479;-0.005993999762171528;-0.005993999292873833;0.7246264719888378;0.005212018329061524;0.7246356922161546
79.271622;1.0351279134720766;0.8331635462186214;0.804885141742836;-0.02184274565383025;-0.021101512501848805;1.034993476847724;9.999975527404532;0.8335070368108479;-0.005993999834310678;-0.0059939993416797295;0.7246265150409006;0.00521201797822032;0.7246356935188134
79.281622;1.0351279277944672;0.8331634026693298;0.8048852708691687;-0.021842745631054747;-0.021101512538331778;1.0349935614042451;9.999974866249495;0.8335070928359399;-0.005993999909252166;-0.005993999387995258;0.7246265544082493;0.005212017615802343;0.7246357041498719
79.291622;1.0351279469910941;0.833163257614348;0.8048853992010517;-0.021842745607201012;-0.02110151257241925;1.03499366060206;9.999974191812012;0.8335071432664996;-0.005993999986823986;-0.005993999431854882;0.7246265897405999;0.005212017244203358;0.7246357243889956
79.301622;1.0351279711942232;0.8331631111816278;0.8048855263974191;-0.0218427455823688;-0.021101512604137004;1.0349937741669406;9.999973506810923;0.8335071875339011;-0.005994000066834145;-0.005993999473315082;0.7246266208215396;0.005212016866306889;0.724635754445406
79.311622;1.0351280003301098;0.8331629635603294;0.804885652247507;-0.021842745556653047;-0.02110151263353996;1.0349939017066534;9.999972813724662;0.8335072251027112;-0.005994000149070706;-0.005993999512443866;0.7246266474878424;0.005212016485430264;0.7246357944147493
79.321622;1.035128034162137;0.8331628149396291;0.8048857765657802;-0.02184274553015554;-0.02110151266069855;1.034994042789396;9.999972114600949;0.8335072555175262;-0.005994000233316595;-0.005993999549307489;0.7246266695274775;0.005212016105149736;0.7246358442797897
79.331622;1.0351280723679201;0.8331626654918814;0.8048858990537437;-0.02184274550298416;-0.021101512685666114;1.0349941970089616;9.999971411136471;0.8335072783164353;-0.005994000319362488;-0.00599399958396043;0.7246266866505389;0.00521201572904558;0.7246359039592598
79.341622;1.0351281145452014;0.833162515365081;0.8048860192572952;-0.02184274547522612;-0.02110151270846149;1.0349943639762753;9.99997070437405;0.8335072928833707;-0.005994000407005165;-0.00599399961645362;0.7246266985838443;0.005212015360539848;0.7246359733716952
79.351622;1.0351281601723665;0.833162364674047;0.8048861366815042;-0.021842745446940127;-0.021101512729086426;1.034994543317106;9.99996999448553;0.8335072983966059;-0.005994000496045767;-0.005993999646844603;0.7246267051715799;0.005212015002843006;0.7246360524596875
79.361622;1.0351282085960092;0.8331622135301917;0.8048862509337832;-0.021842745418177285;-0.021101512747545157;1.034994734712604;9.999969281376616;0.8335072939369013;-0.005994000586277605;-0.00599399967518874;0.7246267063430515;0.005212014658854928;0.7246361411646871
79.371622;1.0351282590207194;0.8331620620922557;0.8048863617558871;-0.021842745388996544;-0.021101512763840244;1.034994937916494;9.99996856555962;0.8335072786772741;-0.005994000677466958;-0.005993999701531144;0.724626702022895;0.005212014331163374;0.7246362393996513
79.381622;1.0351283104848648;0.8331619105915821;0.8048864689684472;-0.02184274535945756;-0.021101512777956414;1.0349951526734678;9.999967848289957;0.8335072520162309;-0.005994000769369299;-0.00599399972590745;0.7246266921039942;0.005212014022267428;0.7246363470588233
79.391622;1.035128361854961;0.8331617593078141;0.8048865724242137;-0.02184274532959805;-0.0211015127898535;1.0349953786005055;9.999967131007127;0.8335072136220528;-0.0059940008617579395;-0.005993999748344323;0.7246266764588739;0.0052120137347202574;0.7246364640371457
79.401622;1.0351284118633668;0.8331616084806055;0.8048866720200124;-0.021842745299413015;-0.021101512799471447;1.0349956151880118;9.999966414926792;0.833507163468065;-0.005994000954416841;-0.005993999768865255;0.7246266549393158;0.005212013471151734;0.7246365902167166
79.411622;1.0351284591796537;0.8331614582414221;0.8048867677160958;-0.02184274526886093;-0.021101512806749795;1.0349958619047623;9.999965701215201;0.8335071018299125;-0.005994001047117841;-0.00599399978749503;0.7246266274042938;0.00521201323439738;0.724636725444044
79.421622;1.035128502454286;0.8331613086507625;0.8048868594925338;-0.02184274523790526;-0.021101512811653015;1.034996118270646;9.999964991309515;0.8335070291768515;-0.005994001139611994;-0.005993999804246015;0.7246265937785881;0.00521201302754198;0.7246368695454467
79.431622;1.0351285403099002;0.8331611597530293;0.8048869473111558;-0.02184274520655994;-0.021101512814178356;1.0349963838695724;9.99996428711918;0.8335069460513495;-0.0059940012316425755;-0.005993999819105847;0.7246265540735751;0.005212012853590005;0.7246370223529544
79.441622;1.0351285713488378;0.833161011561065;0.8048870311429047;-0.021842745174897097;-0.021101512814344515;1.0349966583652799;9.999963591161714;0.8335068530277523;-0.005994001322976793;-0.005993999832059293;0.7246265083686991;0.0052120127148265645;0.7246371836626454
79.451622;1.0351285942549142;0.83316086397771;0.8048871109612941;-0.021842745143015752;-0.021101512812178303;1.0349969415374793;9.999962906119329;0.8335067507178568;-0.005994001413429994;-0.005993999843124743;0.7246264567671634;0.0052120126122678564;0.7246373531472717
79.461622;1.0351286079657374;0.8331607166935807;0.8048871866763342;-0.021842745111004827;-0.021101512807714738;1.0349972332245923;9.999962233891099;0.833506639762564;-0.005994001502860373;-0.00599399985236288;0.7246263993304852;0.005212012545658375;0.7246375303480849
79.471622;1.0351286117532283;0.8331605691538346;0.8048872581158472;-0.021842745078923163;-0.021101512801004807;1.0349975331584815;9.999961575198112;0.8335065207869885;-0.0059940015911424584;-0.0059939998598586754;0.7246263360557388;0.005212012513959079;0.7246377147567811
79.481622;1.0351286051254514;0.8331604206609442;0.8048873250394832;-0.021842745046792615;-0.021101512792110918;1.0349978408838514;9.999960929867717;0.833506394382098;-0.005994001678148239;-0.005993999865703674;0.7246262669312966;0.005212012515830802;0.7246379058931587
79.491622;1.0351285877117868;0.8331602705484296;0.8048873871016161;-0.021842745014608124;-0.021101512781102432;1.0349981558214307;9.999960297163923;0.8335062611605839;-0.005994001763748737;-0.005993999869984254;0.7246261920216253;0.005212012549920725;0.7246381033438216
79.501622;1.035128559285568;0.8331601182913982;0.8048874438287806;-0.02184274498236998;-0.021101512768058054;1.0349984773395589;9.999959676103382;0.8335061218105821;-0.005994001847814083;-0.005993999872762595;0.7246261115202677;0.00521201261524568;0.7246383067662641
79.511622;1.0351285198724185;0.833159963515489;0.8048874946957897;-0.021842744950103403;-0.021101512753048196;1.0349988047506606;9.999959065723967;0.8335059770645904;-0.0059940019302142655;-0.005993999874055633;0.7246260257366252;0.005212012711476778;0.7246385158833614
79.521622;1.0351284697901295;0.8331598059568828;0.8048875392532568;-0.021842744917849485;-0.021101512736121274;1.03499913727685;9.999958465221567;0.8335058276233444;-0.005994002010844588;-0.005993999873837708;0.7246259350307683;0.005212012838533294;0.7246387304643546
79.531622;1.0351284094999895;0.8331596454194014;0.8048875772335847;-0.02184274488566209;-0.02110151271732773;1.034999474077906;9.999957874356975;0.8335056741101211;-0.005994002089649079;-0.005993999872069613;0.7246258397783102;0.00521201299587127;0.7246389502540349
79.541622;1.0351283394107706;0.8331594817685211;0.8048876085701371;-0.021842744853608275;-0.021101512696747097;1.0349998143452863;9.99995729423945;0.8335055170449785;-0.005994002166612512;-0.005993999868713536;0.7246257403949165;0.005212013182191308;0.7246391749138863
79.551622;1.0351282599046068;0.8331593149256006;0.8048876333267537;-0.021842744821748167;-0.021101512674489106;1.0350001573361851;9.999956727988824;0.8335053568353685;-0.005994002241745698;-0.005993999863708144;0.7246256373433023;0.005212013395514248;0.7246394040850455
79.561622;1.0351281714955363;0.83315914483378;0.8048876516397357;-0.021842744790124047;-0.021101512650677254;1.035000502301127;9.999956180840579;0.8335051938122616;-0.005994002315069883;-0.00599399985695627;0.7246255310878829;0.0052120136335120585;0.7246396375367673
79.571622;1.035128074839861;0.8331589714644111;0.8048876636775323;-0.02184274475878106;-0.021101512625429485;1.0350008484535527;9.99995565959032;0.8335050282719755;-0.005994002386591656;-0.0059939998483610184;0.7246254220441901;0.005212013894176992;0.72463987522391
79.581622;1.035127970609238;0.8331587948356128;0.8048876695742907;-0.021842744727784875;-0.021101512598853102;1.0350011950715943;9.999955171565162;0.8335048604875692;-0.005994002456306796;-0.0059939998378475915;0.7246253105402679;0.005212014176295397;0.7246401171973554
79.591622;1.0351278594369;0.8331586149846104;0.8048876694095661;-0.021842744697219606;-0.02110151257105553;1.0350015416035403;9.999954723746082;0.8335046907216299;-0.005994002524229802;-0.005993999825335243;0.7246251967934806;0.0052120144792497415;0.7246403634873008
79.601622;1.0351277419921565;0.8331584319529409;0.8048876632589492;-0.02184274466717888;-0.021101512542148055;1.0350018876515172;9.999954322410584;0.833504519253175;-0.00599400259038626;-0.005993999810709013;0.7246250809534666;0.0052120148025895765;0.7246406140022367
79.611622;1.0351276190558574;0.8331582458147243;0.8048876512153377;-0.02184274463774967;-0.021101512512233512;1.0350022328929118;9.999953972930586;0.8335043463971917;-0.005994002654779383;-0.005993999793826004;0.7246249631829055;0.005212015145675575;0.7246408684465069
79.621622;1.035127491537747;0.8331580566941825;0.8048876333206003;-0.021842744609006117;-0.021101512481399992;1.0350025770493536;9.99995367972936;0.8335041725041308;-0.005994002717384796;-0.005993999774537509;0.7246248436624938;0.005212015507404845;0.7246411263263643
79.631622;1.035127360456462;0.8331578647563428;0.8048876095107153;-0.02184274458102556;-0.02110151244972832;1.035002919884839;9.99995344623923;0.8335039979169732;-0.005994002778157617;-0.005993999752698408;0.7246247225430846;0.005212015886228264;0.7246413870246697
79.641622;1.0351272268631138;0.8331576702106934;0.8048875796666488;-0.02184274455389046;-0.02110151241729101;1.0350032611504743;9.999953274491942;0.8335038228968167;-0.005994002837027891;-0.00599399972816951;0.7246245999499489;0.005212016280353881;0.7246416498822565
79.651622;1.0351270917367825;0.833157473332787;0.8048875437027858;-0.021842744527665832;-0.0211015123841364;1.035003600496922;9.999953164931632;0.833503647570674;-0.005994002893913965;-0.005993999700836793;0.724624476004945;0.005212016687928974;0.7246419142787865
79.661622;1.0351269559127425;0.8331572744746701;0.8048875016337383;-0.021842744502388663;-0.02110151235028709;1.0350039374483628;9.999953116592051;0.8335034719000868;-0.005994002948751846;-0.005993999670630802;0.7246243508000381;0.005212017107255931;0.7246421796533367
79.671622;1.0351268200431925;0.8331570740427657;0.8048874535911248;-0.02184274447807743;-0.021101512315759297;1.0350042714533672;9.999953127250354;0.8335032956667839;-0.00599400300149253;-0.005993999637516495;0.724624224366256;0.005212017536877364;0.7246424454322837
79.681622;1.0351266846073892;0.8331568724670716;0.8048873997674207;-0.021842744454729855;-0.021101512280573533;1.0350046019240169;9.999953193548578;0.833503118541851;-0.005994003052068655;-0.005993999601478735;0.7246240966595212;0.005212017975301375;0.7246427109572121
79.691622;1.0351265499807714;0.8331566701806783;0.8048873403401051;-0.02184274443230423;-0.02110151224475901;1.0350049282115572;9.999953310877167;0.8335029402201561;-0.005994003100377325;-0.005993999562530992;0.7246239675593601;0.0052120184207386485;0.724642975496087
79.701622;1.035126416490753;0.8331564675785846;0.8048872754222682;-0.021842744410727827;-0.021101512208363638;1.035005249600739;9.999953473193251;0.8335027604537575;-0.005994003146306413;-0.005993999520724335;0.7246238369297084;0.0052120188712146435;0.7246432383395579
79.711622;1.0351262844363043;0.8331562649744771;0.804887205053982;-0.021842744389935578;-0.021101512171451477;1.0350055653647763;9.99995367357967;0.8335025789274708;-0.005994003189777527;-0.005993999476141424;0.7246237047107981;0.005212019324744754;0.7246434989077507
79.721622;1.0351261541070012;0.8331560625761197;0.8048871292159087;-0.02184274436989308;-0.021101512134082838;1.0350058748001736;9.999953905898742;0.8335023951627284;-0.005994003230751766;-0.005993999428889426;0.7246235709752956;0.005212019779512548;0.7246437567556521
79.731622;1.035126025777888;0.8331558604807626;0.8048870478230478;-0.021842744350592316;-0.021101512096291197;1.0350061772545833;9.999954166507148;0.8335022085936645;-0.005994003269199127;-0.005993999379105939;0.7246234359415684;0.0052120202342766245;0.7246440114789903
79.741622;1.0351258996498993;0.8331556587382496;0.8048869607342674;-0.02184274433203684;-0.021101512058080498;1.0350064721869732;9.999954454413583;0.83350201871083;-0.005994003305075816;-0.005993999326977293;0.7246232999290134;0.005212020688583663;0.7246442626260204
79.751622;1.0351257758018457;0.8331554574521369;0.8048868678148601;-0.021842744314234996;-0.021101512019456693;1.0350067591722991;9.9999547702879;0.8335018251271166;-0.005994003338332107;-0.005993999272735947;0.7246231633030705;0.005212021142465717;0.7246445096819377
79.761622;1.0351256542302076;0.833155256843047;0.8048867689945326;-0.021842744297216003;-0.02110151198046419;1.0350070378496667;9.999955116184465;0.8335016275643553;-0.00599400336894492;-0.00599399921662457;0.7246230264652567;0.005212021595985204;0.724644752130158
79.771622;1.0351255349209139;0.8331550572601175;0.804886664267718;-0.0218427442810504;-0.0211015119412062;1.0350073078980344;9.999955495972864;0.8335014258151136;-0.005994003396947582;-0.005993999158876119;0.7246228898316266;0.005212022048868044;0.7246449895086927
79.781622;1.0351254178828377;0.8331548591354877;0.8048865536728443;-0.021842744265849923;-0.02110151190185413;1.0350075690602176;9.999955915112345;0.8335012197156219;-0.00599400342243327;-0.0059939990997267155;0.7246227537867871;0.005212022500291142;0.7246452213852371
79.791622;1.0351253031531318;0.8331546629417611;0.8048864372970136;-0.02184274425174156;-0.021101511862627653;1.035007821221412;9.999956379544036;0.8335010091758188;-0.0059940034455367545;-0.005993999039425679;0.7246226186912453;0.00521202294892852;0.7246454473178318
79.801622;1.0351251907681158;0.8331544692142616;0.8048863152831852;-0.021842744238824315;-0.021101511823739833;1.0350080644974733;9.999956894472916;0.8335007942630618;-0.00599400346640609;-0.005993998978240367;0.7246224849417483;0.005212023393090464;0.7246456668736556
79.811622;1.0351250807288164;0.8331542785537537;0.8048861878202909;-0.021842744227149078;-0.021101511785340806;1.0350082992316463;9.999957463578143;0.8335005752321044;-0.005994003485180671;-0.005993998916466063;0.7246223529808016;0.005212023830864242;0.7246458796426399
79.821622;1.0351249730412813;0.833154091582863;0.8048860551241847;-0.021842744216745563;-0.021101511747492245;1.0350085258512352;9.999958088820488;0.8335003524556025;-0.005994003502006141;-0.005993998854417696;0.7246222232147611;0.005212024260486887;0.7246460852018164
79.831622;1.035124867777745;0.8331539089260995;0.8048859174196835;-0.021842744207660452;-0.021101511710190857;1.0350087446946883;9.999958770733878;0.8335001263585528;-0.0059940035170797535;-0.005993998792402957;0.7246220959232633;0.00521202468084318;0.7246462831199592
79.841622;1.0351247650400326;0.8331537311704221;0.804885774951124;-0.0218427441999712;-0.021101511673418314;1.0350089560012872;9.999959508695799;0.8334998974440209;-0.005994003530661957;-0.005993998730714722;0.7246219712440685;0.0052120250916175065;0.7246464730112383
79.851622;1.0351246648768035;0.8331535588008199;0.8048856280012998;-0.021842744193777745;-0.021101511637157986;1.0350091600055924;9.999960301065581;0.8334996663691402;-0.005994003543024665;-0.0059939986696469485;0.7246218492300681;0.005212025492999199;0.7246466545310737
79.861622;1.0351245672780804;0.8331533921977746;0.8048854768561245;-0.02184274418918461;-0.02110151160137641;1.035009356918248;9.999961145445928;0.8334994339572639;-0.005994003554403632;-0.0059939986094936625;0.7246217298885929;0.005212025885244316;0.7246468273444712
79.871622;1.0351244722237103;0.8331532316909197;0.804885321727638;-0.021842744186283732;-0.02110151156602275;1.035009546877728;9.999962039039698;0.8334992011118406;-0.005994003565011449;-0.005993998550513684;0.724621613163355;0.005212026268271395;0.7246469911693121
79.881622;1.0351243797070295;0.8331530775912874;0.804885162697467;-0.021842744185145622;-0.021101511531049423;1.0350097300611758;9.999962979055057;0.833498968713057;-0.005994003575064547;-0.005993998492900013;0.7246214989443581;0.005212026641347167;0.7246471458405248
79.891622;1.0351242897681938;0.8331529301568943;0.8048849996911172;-0.02184274418580837;-0.02110151149641913;1.0350099068273133;9.999963962833235;0.8334987375681879;-0.0059940035847738165;-0.005993998436786436;0.7246213871316016;0.0052120270031139;0.7246472912843921
79.901622;1.035124202542424;0.8331527895563575;0.8048848324950583;-0.02184274418825462;-0.021101511462094234;1.035010077728145;9.999964987756504;0.8334985084259561;-0.005994003594318702;-0.0059939983822740964;0.7246212776605016;0.005212027352111904;0.7246474274814851
79.911622;1.0351241182255333;0.833152655919863;0.8048846608620333;-0.021842744192393876;-0.02110151142802755;1.0350102434318849;9.999966051639538;0.833498281996883;-0.005994003603833529;-0.00599399832945518;0.7246211704612646;0.005212027687414463;0.7246475545078684
79.921622;1.0351240369641515;0.8331525294348735;0.8048844846522561;-0.021842744198069815;-0.021101511394168396;1.0350104046342334;9.999967153059183;0.8334980589292083;-0.005994003613406695;-0.005993998278423646;0.7246210654303601;0.005212028008657651;0.7246476725195329
79.931622;1.035123958776812;0.8331524103624286;0.8048843039018624;-0.021842744205086456;-0.02110151136048553;1.0350105620398131;9.99996829077529;0.8334978398021072;-0.005994003623090105;-0.005993998229274953;0.7246209624392731;0.00521202831540344;0.7246477816516713
79.941622;1.035123883523464;0.8331522989555779;0.8048841188319371;-0.021842744213238344;-0.02110151132698894;1.0350107163740587;9.999969463175864;0.8334976251570962;-0.005994003632919304;-0.005993998182107186;0.7246208613309837;0.005212028606793768;0.7246478819870312
79.951622;1.035123810893835;0.8331521954093999;0.8048839298213462;-0.021842744222341583;-0.021101511293722928;1.0350108682529922;9.999970668709869;0.8334974154945731;-0.005994003642929796;-0.00599399813701449;0.7246207619001184;0.005212028881956911;0.7246479736093565
79.961622;1.0351237404376612;0.8331520998923878;0.8048837373023257;-0.02184274423225512;-0.021101511260734153;1.0350110180334597;9.99997190670413;0.8334972112343798;-0.005994003653162567;-0.0059939980940676455;0.7246206638747942;0.005212029140344929;0.7246480566701101
79.971622;1.0351236716196197;0.8331520125691131;0.8048835416553096;-0.021842744242871238;-0.021101511228047994;1.035011165873496;9.999973177579966;0.8334970127089328;-0.005994003663664619;-0.005993998053313766;0.7246205669141299;0.00521202938148862;0.7246481314172626
79.981622;1.0351236038515645;0.833151933563007;0.8048833431842423;-0.021842744254086856;-0.021101511195675514;1.0350113118388995;9.99997448210477;0.8334968202313475;-0.005994003674480743;-0.005993998014798711;0.7246204706524009;0.0052120296047181896;0.7246481981550907
79.991622;1.0351235365265512;0.8331518629067153;0.8048831421190047;-0.02184274426579966;-0.021101511163637957;1.0350114558813148;9.999975820237891;0.8334966341764168;-0.005994003685636418;-0.00599399797856886;0.7246203747511124;0.005212029809172256;0.7246482571909825
80.001622;1.035123469064891;0.8331518005626428;0.804882938610037;-0.021842744277937583;-0.021101511131968113;1.035011597825738;9.999977190688615;0.8334964549723514;-0.005994003697115136;-0.00599399794465124;0.7246202788937286;0.005212029993976978;0.7246483088266521
80.011622;1.0351234009413612;0.8331517464830742;0.8048827327257804;-0.021842744290478108;-0.02110151110067645;1.0350117374257033;9.999978591611752;0.8334962830158237;-0.0059940037088486295;-0.005993997913053309;0.724620182750718;0.005212030158578867;0.7246483533499568
80.021622;1.0351233316974622;0.8331517006013786;0.8048825244734059;-0.02184274430343189;-0.02110151106972308;1.035011874391413;9.999980021397333;0.833496118615106;-0.0059940037207486755;-0.005993997883782201;0.7246200859834686;0.005212030302808981;0.7246483910050776
80.031622;1.035123260961541;0.8331516627746862;0.8048823138774396;-0.02184274431681245;-0.021101511039031982;1.0350120084331984;9.999981478294712;0.8334959620316205;-0.005994003732753604;-0.005993997856861197;0.7246199883010765;0.005212030426504806;0.724648422001801
80.041622;1.035123188467627;0.83315163278235;0.804882101108636;-0.021842744330617322;-0.021101511008522037;1.035012139369616;9.99998295964005;0.8334958135575599;-0.005994003744832516;-0.005993997832348724;0.7246198894920883;0.005212030529388337;0.7246484465729068
80.051622;1.0351231140192738;0.8331516103988929;0.8048818865422581;-0.021842744344826727;-0.02110151097810705;1.0350122671605348;9.999984462045793;0.8334956735135328;-0.005994003756963524;-0.005993997810357511;0.7246197893981235;0.005212030611244505;0.7246484650061036
80.061622;1.0351230373688378;0.8331515954431555;0.8048816706489886;-0.0218427443594003;-0.021101510947681555;1.0350123917973681;9.99998598220565;0.8334955421762161;-0.0059940037691386195;-0.005993997791058925;0.724619687916145;0.00521203067198216;0.7246484776151401
80.071622;1.0351229580724526;0.8331515877303691;0.8048814538620459;-0.021842744374266;-0.021101510917131167;1.03501251320014;9.999987517226929;0.8334954197347412;-0.005994003781377503;-0.0059939977746754506;0.7246195850299344;0.005212030711807434;0.7246484847008215
80.081622;1.0351228754472481;0.833151587008099;0.80488123657191;-0.021842744389328147;-0.021101510886354227;1.0350126312270551;9.999989064105652;0.8334953063053505;-0.0059940037937130115;-0.005993997761457745;0.7246194808053884;0.005212030731272371;0.7246484865554595
80.091622;1.0351227886860497;0.83315159295766;0.8048810191741536;-0.021842744404481716;-0.02110151085527293;1.0350127457333818;9.999990619133603;0.8334952019459132;-0.005994003806169247;-0.0059939977516310404;0.7246193753754743;0.005212030730613153;0.7246484834965156
80.101622;1.035122696980921;0.8331516052390061;0.8048808020818987;-0.02184274441960326;-0.021101510823828287;1.0350128565639956;9.999992177665513;0.8334951066362;-0.005994003818763832;-0.005993997745337121;0.7246192689238735;0.005212030709035464;0.7246484758867289
80.111622;1.035122599533312;0.8331516235822912;0.8048805857207096;-0.021842744434543485;-0.02110151079196685;1.0350129634582923;9.999993734017963;0.8334950202861828;-0.005994003831524268;-0.005993997742631689;0.7246191616644398;0.005212030664977201;0.7246484641127595
80.121622;1.0351224955675564;0.8331516478811767;0.8048803705318717;-0.021842744449153795;-0.021101510759640604;1.0350130659941048;9.999995281839885;0.833494942796295;-0.005994003844486528;-0.0059939977435396;0.7246190538483233;0.005212030597001367;0.7246484485238973
80.131622;1.0351223844105724;0.833151678145688;0.8048801569878802;-0.021842744463318957;-0.021101510726819445;1.035013163667218;9.99999681466901;0.8334948740745612;-0.005994003857674623;-0.00599399774809784;0.7246189457495267;0.005212030504358421;0.7246484293997807
80.141622;1.0351222655418846;0.8331517143398988;0.804879945618036;-0.021842744476949602;-0.021101510693492614;1.035013256028462;9.999998326113383;0.833494813986139;-0.005994003871089382;-0.005993997756336629;0.7246188376136179;0.005212030387015925;0.7246484069928056
80.151622;1.0351221385914353;0.8331517563062173;0.8048797369983436;-0.02184274448995658;-0.021101510659656913;1.0350133427714667;9.999999810032069;0.833494762298395;-0.005994003884707969;-0.0059939977682303995;0.7246187296420552;0.0052120302455056266;0.7246483815645893
80.161622;1.0351220033176627;0.8331518038354249;0.8048795316871128;-0.021842744502257903;-0.0211015106253183;1.0350134237594781;10.00000126064636;0.8334947186479384;-0.005994003898482146;-0.005993997783674203;0.7246186220098692;0.00521203008074029;0.7246483533435946
80.171622;1.0351218595756124;0.8331518567650426;0.8048793302009234;-0.021842744513807334;-0.021101510590511616;1.0350134989850381;10.000002672106495;0.8334946825918634;-0.005994003912352165;-0.0059939978024871185;0.7246185149002896;0.00521202989366302;0.7246483224718384
80.181622;1.0351217073074612;0.8331519150378013;0.8048791330625668;-0.02184274452460035;-0.02110151055530453;1.0350135684775785;10.00000403796234;0.8334946537566011;-0.005994003926288342;-0.005993997824432254;0.7246184085288848;0.00521202968495653;0.7246482890224547
80.191622;1.0351215465611925;0.8331519787274673;0.8048789408429123;-0.021842744534651497;-0.0211015105197735;1.035013632256612;10.000005351359581;0.833494631928272;-0.005994003940323976;-0.005993997849258342;0.7246183030942088;0.0052120294552103815;0.7246482530270251
80.201622;1.035121377487536;0.8331520480197543;0.8048787541754338;-0.02184274454397608;-0.02110151048398873;1.0350136903629719;10.000006606055102;0.8334946169953871;-0.005994003954539856;-0.005993997876739112;0.7246181987083623;0.005212029205286905;0.7246482144641241
80.211622;1.0351212003045314;0.8331521231254904;0.8048785737356343;-0.021842744552587976;-0.02110151044802599;1.0350137428960113;10.000007797465422;0.8334946088253778;-0.005994003969023092;-0.005993997906690714;0.7246180953934497;0.005212028936492178;0.7246481732724948
80.221622;1.0351210152819204;0.8331522041477636;0.8048784001733336;-0.02184274456049472;-0.021101510411971537;1.035013790043183;10.000008922935066;0.8334946071580683;-0.005994003983841949;-0.00599399793896844;0.7246179931352684;0.005212028650751892;0.7246481293788285
80.231622;1.035120822775355;0.8331522909865744;0.8048782340780811;-0.02184274456769174;-0.021101510375903285;1.0350138321289917;10.000009981407977;0.8334946115571756;-0.005994003999047257;-0.005993997973437154;0.724617891953008;0.005212028350953912;0.7246480827189443
80.241622;1.0351206232668713;0.8331523833383692;0.8048780760075172;-0.021842744574167832;-0.02110151033987998;1.0350138695876543;10.00001097318829;0.8334946214140301;-0.00599400401469856;-0.00599399800994232;0.7246177919376321;0.005212028040865073;0.7246480332932935
80.251622;1.0351204173755622;0.8331524807532997;0.8048779264941034;-0.02184274457990498;-0.021101510303962148;1.035013902783857;10.000011899855847;0.8334946359870539;-0.005994004030886946;-0.0059939980483200445;0.7246176932411141;0.0052120277243310345;0.72464798119615
80.261622;1.035120205877061;0.8331525826964318;0.8048777860168268;-0.021842744584857486;-0.021101510268244257;1.0350139318351854;10.000012763852482;0.8334946544934804;-0.005994004047714464;-0.0059939980884193955;0.7246175960421866;0.00521202740463069;0.7246479265848657
80.271622;1.0351199897372436;0.8331526886255912;0.8048776549828675;-0.021842744588941046;-0.02110151023286518;1.0350139566177057;10.000013567739812;0.8334946761908896;-0.005994004065244556;-0.00599399813010569;0.7246175005217158;0.005212027084435685;0.7246478696872145
80.281622;1.035119770065796;0.8331527981066993;0.8048775337338347;-0.021842744592063992;-0.021101510197995967;1.0350139769219795;10.000014314005668;0.8334947003966734;-0.005994004083480446;-0.005993998173258763;0.7246174068715191;0.005212026765810299;0.7246478108498002
80.291622;1.0351195479406627;0.8331529108833639;0.8048774225449661;-0.02184274459416799;-0.02110151016383724;1.0350139926218638;10.000015005549022;0.8334947265185284;-0.005994004102391065;-0.005993998217767002;0.7246173153252401;0.005212026450058403;0.7246477505259952
80.301622;1.0351193242517154;0.8331530268153908;0.8048773215650137;-0.021842744595239293;-0.021101510130629823;1.0350140038015407;10.000015645762323;0.8334947541012487;-0.005994004121948096;-0.005993998263511299;0.7246172261985404;0.0052120261377720575;0.7246476891821894
80.311622;1.0351190997630668;0.8331531457653477;0.8048772307558738;-0.021842744595307873;-0.021101510098643264;1.035014010801249;10.000016237974208;0.8334947828285445;-0.005994004142142711;-0.005993998310348923;0.7246171399149756;0.005212025829180602;0.724647627210172
80.321622;1.0351188752896374;0.8331532675422145;0.8048771499275903;-0.02184274459444125;-0.02110151006813663;1.035014014152037;10.000016784984279;0.833494812505069;-0.005994004162984573;-0.005993998358105967;0.7246170569494486;0.005212025524462445;0.7246475649370578
80.331622;1.0351186517058732;0.8331533918881082;0.8048770788476447;-0.021842744592725873;-0.021101510039320606;1.035014014500013;10.000017289016732;0.8334948430721678;-0.005994004184500298;-0.005993998406592495;0.7246169776974702;0.005212025223860313;0.7246475026903662
80.341622;1.0351184297771046;0.8331535184741583;0.8048770173354625;-0.021842744590255515;-0.02110151001234937;1.0350140125752745;10.000017752020334;0.8334948746536807;-0.005994004206736624;-0.0059939984556334714;0.7246169023848502;0.005212024927874217;0.7246474407883045
80.351622;1.0351182100164207;0.833153646926281;0.8048769652860608;-0.021842744587132274;-0.0211015099873445;1.0350140091211633;10.000018176033855;0.8334949075728632;-0.0059940042297529595;-0.005993998505057752;0.7246168310966474;0.00521202463747703;0.7246473794527469
80.361622;1.035117992725722;0.8331537768801226;0.8048769226515562;-0.02184274458346235;-0.02110150996442607;1.0350140047953473;10.000018563335479;0.8334949422914527;-0.005994004253593939;-0.005993998554639686;0.7246167638841186;0.005212024353959875;0.7246473187819282
80.371622;1.0351177781726408;0.8331539079888445;0.8048768893886654;-0.021842744579343258;-0.021101509943733953;1.0350140001452306;10.000018916781748;0.8334949793053263;-0.005994004278261189;-0.005993998604085937;0.7246167008386634;0.005212024078553187;0.7246472588295136
80.381622;1.0351175666472363;0.8331540398452542;0.8048768653585919;-0.021842744574861964;-0.021101509925432117;1.0350139956173154;10.000019240190666;0.8334950190884195;-0.005994004303715323;-0.005993998653084501;0.7246166421003206;0.00521202381216146;0.7246471996612601
80.391622;1.035117358318582;0.8331541719168799;0.8048768502911285;-0.021842744570105196;-0.021101509909690366;1.0350139915069287;10.000019537693403;0.8334950621108348;-0.005994004329900222;-0.0059939987013397835;0.7246165878615258;0.005212023555089885;0.72464714129987
80.401622;1.035117153113576;0.8331543035857542;0.8048768438939996;-0.021842744565158285;-0.02110150989665681;1.0350139879008615;10.00001981283981;0.8334951088621588;-0.005994004356754059;-0.00599399874857962;0.7246165383691925;0.005212023306818585;0.724647083662576
80.411622;1.035116950812998;0.8331544342789835;0.804876845983565;-0.021842744560094947;-0.021101509886441418;1.0350139846916024;10.000020068684277;0.8334951598199836;-0.0059940043842095295;-0.0059939987945517885;0.7246164938946981;0.005212023066084773;0.7246470266068713
80.421622;1.0351167512716373;0.8331545636085751;0.8048768564763079;-0.02184274455496736;-0.02110150987911313;1.0350139816669452;10.0000203078593;0.8334952153688961;-0.005994004412209429;-0.005993998839009091;0.7246164546885603;0.005212022831133601;0.7246469700287259
80.431622;1.0351165544599255;0.8331546913913249;0.8048768752428179;-0.02184274454979154;-0.021101509874702863;1.0350139786475578;10.000020532082113;0.8334952757672908;-0.0059940044407340775;-0.005993998881702183;0.7246164209055649;0.005212022599998345;0.7246469139077392
80.441622;1.035116360292864;0.8331548175450075;0.8048769019843592;-0.02184274454454573;-0.02110150987320852;1.0350139755846646;10.000020742010454;0.8334953412350333;-0.005994004469807833;-0.005993998922397647;0.7246163925213107;0.005212022370897035;0.7246468582635651
80.451622;1.0351161685989132;0.8331549420123354;0.8048769362336041;-0.021842744539194874;-0.021101509874603564;1.0350139725319478;10.000020937703582;0.8334954120565566;-0.005994004499467643;-0.005993998960909171;0.7246163693508293;0.005212022142673991;0.7246468030567886
80.461622;1.0351159793371687;0.8331550647634651;0.8048769773964876;-0.02184274453372826;-0.021101509878852547;1.0350139695637157;10.000021118881683;0.8334954886074902;-0.005994004529719706;-0.005993998997115117;0.7246163511598661;0.005212021914922119;0.7246467481338928
80.471622;1.0351157927283803;0.8331551858018488;0.8048770247851221;-0.021842744528190305;-0.021101509885930955;1.0350139667786673;10.000021284538251;0.8334955713307209;-0.005994004560524958;-0.005993999030945974;0.7246163377583107;0.005212021687791274;0.7246466932497951
80.481622;1.0351156091453555;0.8331553050984802;0.8048770776840956;-0.021842744522675338;-0.021101509895834855;1.0350139643341514;10.000021432490431;0.8334956606735108;-0.005994004591820557;-0.005993999062352697;0.7246163290498516;0.00521202146202831;0.7246466380835414
80.491622;1.03511542899531;0.8331554224763442;0.8048771353910856;-0.021842744517289427;-0.021101509908580045;1.0350139623988814;10.000021559508697;0.8334957570292381;-0.005994004623549104;-0.005993999091283423;0.7246163250330909;0.005212021239284577;0.7246465822292264
80.501622;1.0351152527096534;0.8331555375708554;0.8048771972046186;-0.021842744512121072;-0.021101509924203305;1.0350139610940439;10.000021662200377;0.8334958607416063;-0.005994004655677997;-0.005993999117683482;0.7246163257374737;0.0052120210222865865;0.7246465252319874
80.511622;1.035115080698746;0.8331556499101151;0.8048772624449194;-0.021842744507240792;-0.021101509942744758;1.035013960482916;10.000021738239422;0.8334959720995374;-0.005994004688205893;-0.005993999141514418;0.7246163311169458;0.005212020814784321;0.7246464666829703
80.521622;1.0351149132622928;0.8331557590281878;0.8048773304958887;-0.02184274450271951;-0.021101509964218543;1.035013960579887;10.000021787021428;0.8334960912587926;-0.005994004721139868;-0.005993999162775897;0.7246163409549264;0.0052120206213278905;0.7246464063102754
80.531622;1.0351147506077631;0.8331558645513415;0.8048774008154159;-0.021842744498640765;-0.021101509988616644;1.0350139613907572;10.000021809224615;0.8334962182247548;-0.005994004754456092;-0.00599399918150605;0.72461635484813;0.005212020446823138;0.7246463439968749
80.541622;1.035114592968917;0.8331559662652364;0.8048774729318929;-0.021842744495088884;-0.021101510015917226;1.0350139630169943;10.00002180573574;0.8334963529425247;-0.005994004788094528;-0.005993999197756168;0.7246163722792981;0.005212020296048689;0.7246462797348554
80.551622;1.0351144406786632;0.8331560641210595;0.8048775464724788;-0.021842744492131853;-0.02110151004606817;1.035013965757609;10.000021776761788;0.8334964953182394;-0.005994004821981884;-0.005993999211573417;0.7246163927223694;0.005212020173395931;0.7246462135766726
80.561622;1.0351142941588596;0.8331561581235513;0.8048776212434314;-0.021842744489816688;-0.021101510078983057;1.0350139700484007;10.000021721403568;0.8334966451629378;-0.005994004856029151;-0.005993999223017153;0.7246164157381777;0.005212020082673517;0.7246461455936791
80.571622;1.0351141539139734;0.8331562482054519;0.8048776972846687;-0.02184274448816278;-0.021101510114566673;1.0350139762682642;10.00002163786975;0.8334968021896733;-0.005994004890110765;-0.005993999232181981;0.7246164410249578;0.005212020026953375;0.7246460758274976
80.581622;1.0351140205431113;0.8331563342281187;0.8048777748208249;-0.021842744487156247;-0.02110151015274798;1.0350139846148767;10.000021524308242;0.8334969660630892;-0.005994004924074449;-0.0059939992391944835;0.724616468387293;0.005212020008598509;0.7246460042561298
80.591622;1.0351138946924625;0.8331564160360169;0.8048778541648371;-0.021842744486757645;-0.021101510193487508;1.035013995080532;10.000021379544053;0.8334971364618107;-0.0059940049577647935;-0.005993999244192688;0.7246164976532736;0.005212020029195998;0.7246459308221127
80.601622;1.0351137769879797;0.8331564934363502;0.8048779356715651;-0.021842744486908976;-0.021101510236756948;1.0350140074780356;10.00002120340233;0.8334973131120935;-0.005994004991021638;-0.0059939992473036635;0.7246165286273131;0.0052120200893870355;0.7246458555218094
80.611622;1.0351136680159128;0.8331565661336283;0.8048780197520887;-0.021842744487541813;-0.021101510282522874;1.0350140215184687;10.000020996364732;0.8334974957642101;-0.005994005023677184;-0.005993999248633483;0.7246165611041838;0.005212020189059096;0.7246457784539619
80.621622;1.0351135682776207;0.8331566336963363;0.8048781068605099;-0.021842744488596414;-0.021101510330731994;1.0350140368871976;10.000020758494808;0.8334976841856814;-0.00599400505556498;-0.005993999248277134;0.7246165948627474;0.005212020327849894;0.7246456997575835
80.631622;1.0351134781134321;0.8331566955800372;0.8048781974046579;-0.021842744490038087;-0.021101510381273163;1.035014053290846;10.000020488702779;0.8334978782049792;-0.005994005086517374;-0.005993999246325356;0.7246166296211137;0.005212020505564246;0.7246456195207196
80.641622;1.0351133976964615;0.8331567511839413;0.8048782916909334;-0.02184274449186745;-0.02110151043394173;1.0350140705118906;10.000020184753492;0.8334980777335915;-0.005994005116356582;-0.005993999242864901;0.7246166650464054;0.0052120207225289615;0.7246455377714422
80.651622;1.0351133270729527;0.8331567999001405;0.8048783899353726;-0.02184274449412137;-0.02110151048846657;1.0350140884628725;10.000019843475144;0.8334982827240233;-0.0059940051448961595;-0.005993999237997199;0.7246167008307036;0.005212020979893033;0.724645454544216
80.661622;1.0351132661566125;0.8331568411546986;0.8048784922274771;-0.021842744496850964;-0.02110151054458844;1.0350141071978378;10.00001946112762;0.833498493077086;-0.005994005171951176;-0.005993999231867765;0.7246167367457051;0.005212021279655203;0.724645369935633
80.671622;1.035113214721465;0.8331568744421674;0.8048785985086383;-0.02184274450009689;-0.021101510602095697;1.0350141268860378;10.000019034002534;0.83349870857529;-0.005994005197351835;-0.005993999224668555;0.7246167726272772;0.005212021624338968;0.7246452841200253
80.681622;1.0351131725044789;0.8331568993519072;0.8048787086604421;-0.021842744503895936;-0.021101510660792952;1.0350141477768235;10.000018558930744;0.8334989288831174;-0.005994005220953411;-0.005993999216610469;0.724616808324919;0.005212022016419422;0.7246451973541675
80.691622;1.0351131393640025;0.8331569156045437;0.8048788225884644;-0.02184274450830405;-0.021101510720476384;1.035014170108495;10.000018033164258;0.833499153548926;-0.005994005242638132;-0.005993999207904252;0.7246168436837029;0.005212022457794683;0.7246451099842824
80.701622;1.035113115324617;0.833156923080942;0.8048789402290722;-0.021842744513397093;-0.02110151078094378;1.0350141939750788;10.000017453685718;0.8334993820077226;-0.005994005262313802;-0.005993999198762997;0.72461687856676;0.005212022949401493;0.7246450224377271
80.711622;1.0351131005080576;0.8331569218155651;0.8048790615272092;-0.021842744519246473;-0.021101510841997125;1.0350142193268546;10.000016816561955;0.8334996136172;-0.005994005279910626;-0.0059939991894112764;0.7246169128660438;0.00521202349103559;0.7246449351819604
80.721622;1.0351130950936294;0.8331569119447206;0.8048791863972248;-0.021842744525885555;-0.021101510903417643;1.0350142461075795;10.000016116637703;0.8334998477002429;-0.005994005295377152;-0.005993999180089454;0.7246169464962291;0.005212024081764219;0.7246448486881369
80.731622;1.0351130993279754;0.8331568936356979;0.8048793147080547;-0.02184274453328883;-0.021101510964945572;1.035014274310719;10.000015347974493;0.8335000835875002;-0.00599400530867272;-0.005993999171049554;0.7246169794029954;0.005212024720718831;0.7246447634134088
80.741622;1.0351131134960383;0.8331568670725836;0.8048794463873141;-0.021842744541389424;-0.021101511026288544;1.035014303924426;10.000014505128727;0.8335003206692596;-0.005994005319750077;-0.005993999162554615;0.724617011577809;0.005212025407328685;0.7246446797633745
80.751622;1.0351131378429828;0.8331568324837165;0.8048795815966907;-0.021842744550114535;-0.021101511087140472;1.0350143349168308;10.000013584023938;0.8335005584537589;-0.005994005328540353;-0.00599399915488004;0.7246170430869822;0.005212026140884157;0.7246445980458774
80.761622;1.0351131725225393;0.833156790129024;0.8048797207774568;-0.02184274455940469;-0.021101511147205036;1.0350143672692205;10.000012581870648;0.833500796592507;-0.005994005334956449;-0.0059939991482946715;0.7246170740993321;0.005212026920277511;0.7246445184541175
80.771622;1.035113217612319;0.833156740282143;0.8048798644846434;-0.02184274456922047;-0.021101511206232177;1.0350144009719486;10.000011497027685;0.8335010348197123;-0.005994005338913935;-0.005993999143021938;0.7246171048626513;0.0052120277441384;0.7246444411154347
80.781622;1.035113273161184;0.8331566832491727;0.8048800131637928;-0.021842744579550082;-0.021101511264042902;1.0350144360057145;10.000010328860638;0.8335012728460427;-0.0059940053403619254;-0.005993999139205118;0.7246171356883107;0.005212028610967314;0.7246443661813189
80.791622;1.0351133392113285;0.8331566193638958;0.8048801670631357;-0.02184274459042322;-0.021101511320521318;1.0350144723639902;10.000009077329697;0.8335015103098982;-0.005994005339303165;-0.005993999136895616;0.7246171669971436;0.005212029519125714;0.7246442938555826
80.801622;1.035113415735521;0.8331565489509354;0.8048803263164868;-0.021842744601929084;-0.021101511375595076;1.035014510101908;10.000007742649123;0.833501746814179;-0.005994005335774716;-0.005993999136064049;0.7246171993457851;0.005212030466607184;0.7246442243483919
80.811622;1.0351135024956082;0.833156472329621;0.8048804910634225;-0.021842744614215908;-0.021101511429222064;1.0350145493492686;10.000006325024295;0.8335019819793854;-0.005994005329806673;-0.005993999136620815;0.7246172333833168;0.005212031450760999;0.7246441578370463
80.821622;1.0351135989585671;0.8331563898916032;0.8048806614784083;-0.021842744627456983;-0.02110151148138142;1.0350145902465397;10.000004824509901;0.8335022154557886;-0.005994005321416993;-0.005993999138436267;0.7246172698087947;0.005212032468280279;0.7246440944588844
