time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
80.831622;1.0351137043851248;0.8331563022014257;0.8048808377296106;-0.021842744641819196;-0.02110151153206768;1.0350146328783971;10.00000324120993;0.8335024469008767;-0.0059940053106485175;-0.00599399914135586;0.7246173093604725;0.005212033515381966;0.7246440343155859
80.841622;1.0351138179936465;0.8331562100022569;0.8048810199437585;-0.021842744657452336;-0.021101511581290033;1.0350146773173914;10.00000157543183;0.8335026759560686;-0.005994005297601105;-0.005993999145200897;0.7246173527524036;0.005212034588150202;0.7246439774984479
80.851622;1.0351139390117274;0.8331561140906518;0.8048812081992192;-0.02184274467447204;-0.021101511629085842;1.0350147237192293;9.999999827378522;0.8335029022856515;-0.005994005282439961;-0.005993999149761956;0.7246174005582458;0.005212035683085435;0.7246439241161813
80.861622;1.0351140666323329;0.8331560151927196;0.804881402522554;-0.021842744692947974;-0.021101511675529296;1.0350147723565706;9.999997996830851;0.8335031256827257;-0.00599400526538759;-0.005993999154815112;0.724617453147352;0.00521203679757169;0.7246438742488632
80.871622;1.0351142000129858;0.8331559139168901;0.804881602885722;-0.021842744712921865;-0.02110151172070373;1.035014823607475;9.999996083365815;0.833503346119168;-0.005994005246699111;-0.005993999160164783;0.7246175106919638;0.005212037930003417;0.7246438278646935
80.881622;1.0351143383476664;0.8331558107259321;0.8048818092191502;-0.021842744734436877;-0.02110151176467116;1.0350148779387693;9.99999408671858;0.8335035636922047;-0.0059940052266217615;-0.005993999165684091;0.7246175732098188;0.005212039079543859;0.7246437848264045
80.891622;1.0351144809993196;0.8331557059274178;0.8048820214021558;-0.021842744757552802;-0.021101511807469484;1.0350149358979277;9.99999200684496;0.8335037785478986;-0.005994005205356264;-0.005993999171330303;0.7246176406494135;0.005212040245531212;0.7246437449546486
80.901622;1.0351146276243222;0.8331555997145242;0.8048822392407855;-0.021842744782353662;-0.02110151184910471;1.035014998098491;9.999989844057835;0.8335039908264229;-0.005994005183048772;-0.005993999177132121;0.7246177130010985;0.005212041427041751;0.7246437080303803
80.911622;1.0351147781413321;0.8331554922263876;0.8048824624949644;-0.02184274480895046;-0.021101511889531327;1.035015065182012;9.999987599461955;0.8335042006519012;-0.0059940051598071364;-0.00599399918315312;0.7246177903335719;0.005212042623232311;0.724643673778015
80.921622;1.0351149325603417;0.833155383588732;0.8048826909181478;-0.021842744837457045;-0.021101511928648484;1.035015137766983;9.999985275273163;0.833504408167043;-0.005994005135701787;-0.005993999189445424;0.7246178727139623;0.005212043833803943;0.7246436419290467
80.931622;1.0351150908281017;0.8331552739131061;0.8048829242616078;-0.021842744867969954;-0.021101511966321918;1.0350152163818427;9.999982874568289;0.8335046135615674;-0.005994005110755444;-0.005993999196017402;0.7246179601255855;0.00521204505874335;0.7246436122933958
80.941622;1.0351152527441396;0.8331551632536096;0.8048831622621645;-0.021842744900586426;-0.021101512002426194;1.0350153014175023;9.999980401030902;0.8335048170552316;-0.005994005084948802;-0.005993999202823399;0.7246180524462994;0.005212046297789413;0.7246435847379793
80.951622;1.0351154179614996;0.8331550515694026;0.8048834046424383;-0.021842744935411374;-0.02110151203687758;1.0350153931463462;9.999977859657752;0.833505018865529;-0.005994005058241734;-0.005993999209768836;0.7246181494495519;0.005212047550005055;0.7246435591518393
80.961622;1.0351155860778627;0.833154938752762;0.8048836511528612;-0.021842744972540285;-0.02110151206962861;1.0350154918134116;9.999975257375548;0.8335052192148495;-0.005994005030610045;-0.005993999216733075;0.7246182508269727;0.005212048813338417;0.7246435354762513
80.971622;1.0351157567392735;0.8331548246982373;0.80488390159497;-0.02184274501205621;-0.021101512100646515;1.0350155977205924;9.999972602370647;0.8335054183422379;-0.005994005002068875;-0.005993999223612093;0.724618356229407;0.005212050084704356;0.7246435137338468
80.981622;1.0351159296950379;0.8331547093229041;0.8048841557475097;-0.02184274505402289;-0.021101512129904063;1.0350157111625644;9.999969903230564;0.8335056165096963;-0.005994004972649441;-0.005993999230353155;0.7246184653297465;0.00521205136098662;0.7246434939772216
80.991622;1.0351161047910131;0.8331545925081448;0.8048844133055901;-0.021842745098455244;-0.021101512157369946;1.0350158322698466;9.99996716882438;0.8335058140758377;-0.005994004942363567;-0.005993999236939323;0.7246185779076958;0.005212052640068463;0.7246434761919632
81.001622;1.0351162819297797;0.8331544740408774;0.8048846739285813;-0.02184274514530319;-0.021101512182993856;1.0350159609310057;9.999964408226411;0.8335060115562354;-0.00599400491119232;-0.00599399924333238;0.7246186938823491;0.005212053920928121;0.7246434602657306
81.011622;1.0351164610503152;0.8331543536465791;0.8048849372928916;-0.021842745194478114;-0.021101512206714957;1.0350160967981918;9.999961630187025;0.8335062095353879;-0.005994004879097021;-0.005993999249441238;0.7246188132544538;0.005212055203033794;0.7246434460302528
81.021622;1.035116642105234;0.8331542310833158;0.8048852030666476;-0.021842745245900602;-0.021101512228492738;1.0350162393240556;9.999958843008704;0.8335064085191349;-0.005994004846035239;-0.005993999255153865;0.7246189360533742;0.0052120564858337305;0.7246434332793747
81.031622;1.035116825027821;0.8331541061969095;0.8048854708560971;-0.021842745299524808;-0.021101512248318185;1.0350163878266938;9.999956055000334;0.8335066088603935;-0.005994004811956618;-0.005993999260385475;0.7246190623871213;0.0052120577687813216;0.7246434217560448
81.041622;1.0351170097366837;0.8331539789207157;0.8048857402000577;-0.021842745355332382;-0.02110151226618904;1.0350165415630108;9.999953274382223;0.8335068107545861;-0.005994004776784911;-0.0059939992650725965;0.7246191925030889;0.005212059051615673;0.724643411164212
81.051622;1.0351171961504013;0.8331538492414424;0.8048860106113696;-0.021842745413334464;-0.02110151228207792;1.0350166997975088;9.999950508660953;0.8335070142630459;-0.005994004740411608;-0.005993999269130954;0.7246193267169251;0.0052120603342624494;0.7246434011824852
81.061622;1.0351173841818126;0.833153717141323;0.8048862816223386;-0.021842745473593817;-0.02110151229591772;1.0350168618408278;9.999947764343359;0.8335072193529438;-0.005994004702709512;-0.005993999272452399;0.7246194652761395;0.005212061616338175;0.7246433914543813
81.071622;1.0351175737360085;0.8331535825731683;0.8048865528342324;-0.021842745536224804;-0.021101512307592798;1.0350170270161023;9.999945047249998;0.8335074260029681;-0.005994004663562863;-0.005993999274938365;0.7246196082842759;0.00521206289683911;0.7246433816006548
81.081622;1.0351177647106895;0.8331534454952033;0.8048868239471006;-0.021842745601361725;-0.021101512316929607;1.0350171946182183;9.999942362863873;0.8335076343383665;-0.005994004622890744;-0.005993999276520252;0.7246197556981817;0.0052120641743096776;0.7246433712621644
81.091622;1.0351179569856148;0.8331533058912064;0.8048870947145634;-0.021842745669131167;-0.021101512323709874;1.035017363942842;9.999939716211298;0.8335078446455477;-0.005994004580647178;-0.005993999277162342;0.7246199073762477;0.0052120654472800915;0.7246433601215159
81.101622;1.03511815042229;0.8331531637401108;0.8048873648594363;-0.021842745739628317;-0.021101512327705595;1.0350175343492236;9.999937111790752;0.8335080572879134;-0.0059940045368118335;-0.005993999276855753;0.7246200631338208;0.0052120667143954694;0.7246433478719159
81.111622;1.035118344926445;0.8331530190080465;0.8048876340591393;-0.02184274581289301;-0.021101512328709573;1.0350177053137153;9.999934553743529;0.8335082726292525;-0.00599400449138502;-0.005993999275597263;0.7246202227384821;0.005212067973859992;0.724643334177611
81.121622;1.035118540548759;0.8331528716911238;0.8048879020027041;-0.021842745888906487;-0.021101512326551882;1.0350178764431082;9.99993204603826;0.8335084909803494;-0.0059940044444028;-0.0059939992733598155;0.7246203858453524;0.005212069222791659;0.7246433187095017
81.131622;1.0351187375079545;0.8331527218561489;0.8048881684092376;-0.021842745967599317;-0.02110151232110294;1.035018047444361;9.999929592909009;0.8335087126107463;-0.005994004395965069;-0.005993999270075054;0.7246205519632679;0.00521207045730024;0.7246433012382161
81.141622;1.0351189361009632;0.8331525696693683;0.8048884330293264;-0.021842746048854066;-0.02110151231226889;1.0350182180800929;9.999927199226846;0.8335089377767418;-0.005994004346221053;-0.0059939992656399856;0.7246207205252787;0.005212071673221037;0.7246432816864328
81.151622;1.0351191365800059;0.8331524153891132;0.8048886957101345;-0.02184274613252112;-0.021101512299980175;1.0350183881131025;9.999924870233382;0.8335091666626951;-0.005994004295311979;-0.005993999259939438;0.7246208909936818;0.005212072866854858;0.724643260097931
81.161622;1.0351193390821318;0.8331522592759807;0.8048889564409097;-0.021842746218450223;-0.021101512284166627;1.0350185572555626;9.999922611169064;0.8335093993455307;-0.005994004243338451;-0.005993999252867971;0.7246210628635945;0.005212074035139826;0.7246432365577041
81.171622;1.0351195436314615;0.8331521015086306;0.8048892153308125;-0.021842746306508017;-0.02110151226474138;1.0350187251488605;9.999920427303541;0.8335096358708864;-0.005994004190365723;-0.005993999244345518;0.7246212356025226;0.005212075175281557;0.7246432111286704
81.181622;1.0351197501790566;0.8331519421944211;0.804889472568357;-0.021842746396568524;-0.021101512241616723;1.035018891380528;9.999918323500006;0.8335098763244817;-0.00599400413643451;-0.005993999234322337;0.7246214086694094;0.005212076284506021;0.7246431838391788
81.191622;1.0351199586313762;0.8331517814240212;0.8048897283495626;-0.021842746488491792;-0.021101512214729223;1.0350190555117178;9.999916302929078;0.8335101208442516;-0.0059940040815644035;-0.005993999222776298;0.7246215815750904;0.005212077360237984;0.7246431547260508
81.201622;1.035120168840632;0.8331516192993869;0.8048899827986827;-0.0218427465821118;-0.02110151218404864;1.0350192170765578;9.999914366246173;0.8335103696033247;-0.005994004025757035;-0.0059939992097151834;0.7246217538486042;0.005212078400347598;0.7246431239006569
81.211622;1.0351203805818752;0.8331514559041555;0.8048902359342605;-0.021842746677236922;-0.021101512149576115;1.0350193755795178;9.99991251184893;0.8335106227442173;-0.005994003969011581;-0.005993999195178102;0.7246219249385987;0.005212079403242943;0.7246430915725021
81.221622;1.0351205935382373;0.8331512912633992;0.8048904876559538;-0.021842746773651243;-0.0211015121113364;1.0350195305234686;9.99991073649127;0.833510880287783;-0.005994003911343001;-0.0059939991792220225;0.7246220941950059;0.005212080367593589;0.724643058010346
81.231622;1.0351208072718463;0.8331511253640785;0.8048907377558185;-0.02184274687111384;-0.02110151206935792;1.0350196814150028;9.999909036052347;0.8335111421069454;-0.005994003852780433;-0.005993999161892976;0.7246222609486247;0.005212081291617068;0.7246430234615608
81.241622;1.0351210211982074;0.833150958202818;0.804890985974072;-0.021842746969364144;-0.021101512023650897;1.0350198277283633;9.999907406362777;0.833511407997673;-0.005994003793348196;-0.005993999143206183;0.7246224245635785;0.005212082172783819;0.7246429880880783
81.251622;1.0351212346524612;0.8331507898225633;0.8048912320433085;-0.021842747068137665;-0.021101511974209147;1.0350199689122783;9.999905843632751;0.8335116777544129;-0.005994003733055317;-0.005993999123160165;0.7246225844264362;0.005212083008531508;0.7246429519910067
81.261622;1.0351214470549608;0.8331506203441892;0.8048914756989306;-0.021842747167175273;-0.021101511921036355;1.0350201044292522;9.999904344403438;0.8335119511312945;-0.005994003671902381;-0.00599399910175902;0.7246227399375293;0.005212083797186783;0.7246429152863888
81.271622;1.0351216580415847;0.8331504499486418;0.8048917166802715;-0.021842747266205664;-0.021101511864170547;1.0350202337585754;9.999902905240214;0.8335122277479198;-0.005994003609884628;-0.005993999079016494;0.7246228905278538;0.0052120845381924625;0.7246428781122505
81.281622;1.035121867459637;0.833150278816224;0.8048919547035697;-0.021842747364927466;-0.02110151180368217;1.035020356429135;9.999901522857886;0.8335125070996602;-0.005994003546977412;-0.0059939990549562495;0.7246230356815854;0.0052120852316360124;0.7246428405529516
81.291622;1.0351220752650054;0.8331501071183608;0.8048921894246303;-0.02184274746303083;-0.021101511739657318;1.0350204721028726;9.9999001948432;0.8335127886531203;-0.00599400348311368;-0.005993999029601821;0.7246231749305029;0.00521208587744767;0.7246428025917443
81.301622;1.0351222814075156;0.8331499350728772;0.8048924204707036;-0.021842747560229445;-0.021101511672203293;1.0350205806191886;9.999898919980067;0.8335130718973595;-0.005994003418178295;-0.00599399900295217;0.7246233078221564;0.005212086474817603;0.7246427641438716
81.311622;1.0351224857502324;0.8331497629946855;0.8048926475223502;-0.02184274765625435;-0.021101511601458452;1.035020681968692;9.999897697864537;0.8335133563566214;-0.005994003352028049;-0.005993998974984023;0.7246234339060009;0.005212087022409164;0.7246427250918397
81.321622;1.0351226880416282;0.8331495912964343;0.8048928703332657;-0.021842747750827028;-0.021101511527571417;1.0350207762102979;9.999896528176276;0.8335136416249841;-0.005994003284508053;-0.00599399894569441;0.7246235527518443;0.005212087518993124;0.7246426852848284
81.331622;1.035122887962065;0.8331494204093097;0.8048930887188745;-0.02184274784365352;-0.021101511450667586;1.0350208634130253;9.99989540970391;0.8335139273851426;-0.0059940032154560405;-0.005993998915134073;0.7246236639774492;0.005212087963557469;0.724642644586676
81.341622;1.0351230852054794;0.8331492506613994;0.8048933026063244;-0.02184274793444588;-0.02110151137082684;1.0350209436934716;9.999894339956422;0.8335142133759705;-0.005994003144730329;-0.00599399888339624;0.7246237672578577;0.005212088354892597;0.7246426029803459
81.351622;1.035123279561336;0.8331490822225204;0.8048935120297052;-0.021842748022950668;-0.02110151128809087;1.0350210172474983;9.999893315980554;0.8335144993507868;-0.005994003072248781;-0.005993998850590804;0.724623862329297;0.0052120886912002465;0.7246425606206394
81.361622;1.0351234709860673;0.8331489151458635;0.8048937169774926;-0.02184274810895482;-0.021101511202498455;1.0350210842997232;9.99989233509735;0.8335147850429745;-0.005994002997976296;-0.005993998816842325;0.7246239490252481;0.005212088969816419;0.7246425178152519
81.371622;1.0351236595752287;0.8331487494348472;0.8048939172687212;-0.021842748192259905;-0.021101511114111893;1.0350211450368179;9.999891394991948;0.8335150701332943;-0.0059940029218795285;-0.005993998782305757;0.7246240273141725;0.005212089187087843;0.7246424750032332
81.381622;1.0351238454532534;0.8331485850634174;0.8048941126051858;-0.02184274827266004;-0.021101511023025293;1.0350211995891379;9.999890494039606;0.833515354255774;-0.005994002843915777;-0.005993998747173551;0.7246240972888709;0.005212089338658954;0.7246424327190832
81.391622;1.0351240287113346;0.8331484219243148;0.8048943027180522;-0.021842748349941078;-0.021101510929371747;1.0350212481266658;9.99988963129539;0.8335156370241494;-0.005994002764035571;-0.005993998711662012;0.7246241591298742;0.005212089420106449;0.7246423914860387
81.401622;1.0351242093821345;0.8331482597899059;0.8048944874388972;-0.02184274842388298;-0.02110151083332351;1.0350212910328802;9.999888805633896;0.8335159180228351;-0.005994002682165385;-0.005993998675985941;0.7246242130472009;0.00521208942749978;0.7246423517004961
81.411622;1.0351243874055565;0.8331480984077478;0.8048946666264983;-0.021842748494264506;-0.021101510735071667;1.0350213289277765;9.999888015059964;0.8335161967964967;-0.005994002598208533;-0.0059939986403375395;0.7246242591774588;0.005212089357708657;0.7246423136135898
81.421622;1.035124562639634;0.8331479376599772;0.8048948400844703;-0.021842748560866498;-0.021101510634799717;1.0350213624894298;9.999887256634691;0.8335164728942525;-0.005994002512069568;-0.0059939986048841345;0.7246242975083259;0.005212089208604524;0.7246422774048412
81.431622;1.0351247349213297;0.8331477776258099;0.8048950075860672;-0.02184274862346832;-0.0211015105326875;1.0350213923257836;9.999886526837605;0.8335167459545278;-0.005994002423659752;-0.0059939985697828;0.724624327925212;0.00521208897921039;0.7246422432557437
81.441622;1.0351249041019253;0.8331476185540351;0.8048951689208259;-0.021842748681855897;-0.02110151042894606;1.0350214189881426;9.999885822135404;0.8335170157595497;-0.0059940023328929745;-0.005993998535191037;0.7246243503481375;0.005212088669556756;0.7246422113429798
81.451622;1.0351250700631949;0.8331474608169116;0.8048953238976768;-0.021842748735845085;-0.02110151032383557;1.0350214429618938;9.999885139580824;0.8335172822054339;-0.005994002239696911;-0.0059939985012710225;0.7246243648281427;0.005212088280186052;0.7246421817964219
81.461622;1.0351252327561733;0.8331473048506088;0.804895472349622;-0.021842748785307592;-0.02110151021764113;1.0350214646015656;9.99988447753188;0.8335175452320598;-0.005994002144021201;-0.005993998468196005;0.7246243715231991;0.005212087811843317;0.724642154726368
81.471622;1.035125392204356;0.8331471511048958;0.8048956141399419;-0.021842748830185322;-0.021101510110640452;1.0350214841388914;9.999883835848928;0.8335178047720163;-0.005994002045836734;-0.005993998436150452;0.7246243706086101;0.005212087265643028;0.7246421302818806
81.481622;1.0351255484241981;0.8331470000531002;0.8048957491696954;-0.021842748870470496;-0.021101510003100597;1.0350215017546622;9.999883214978723;0.8335180606896551;-0.005994001945134436;-0.005993998405314023;0.7246243622426854;0.005212086643186744;0.7246421086569219
81.491622;1.0351257013046427;0.8331468522384258;0.8048958774201593;-0.02184274890616977;-0.021101509895287574;1.0350215176210973;9.99988261502228;0.8335183127110735;-0.0059940018419106685;-0.005993998375828165;0.7246243466334845;0.005212085946214985;0.7246420900832535
81.501622;1.0351258505212;0.8331467082584247;0.8048959989540587;-0.021842748937295993;-0.021101509787461482;1.0350215319283664;9.999882036031597;0.833518560435202;-0.005994001736153368;-0.005993998347767239;0.7246243241192017;0.00521208517632544;0.724642074839796
81.511622;1.0351259955636765;0.8331465686761105;0.8048961138107696;-0.021842748963861087;-0.021101509679870598;1.0350215448841942;9.999881478806024;0.8335188034409887;-0.0059940016278585695;-0.005993998321154241;0.7246242951747816;0.005212084335194741;0.7246420632228728
81.521622;1.0351261358721344;0.8331464339535145;0.8048962219196396;-0.021842748985842722;-0.021101509572756694;1.0350215566606724;9.999880944797015;0.8335190413937485;-0.005994001517049372;-0.005993998296010616;0.7246242603749908;0.005212083424706419;0.7246420554687996
81.531622;1.0351262709676474;0.8331463044478739;0.8048963231388345;-0.0218427490031762;-0.02110150946636138;1.0350215673760512;9.999880435516772;0.8335192740691427;-0.005994001403760462;-0.0059939982723815404;0.7246242203704707;0.005212082446745105;0.7246420517116899
81.541622;1.0351264004994767;0.8331461804310971;0.8048964173473586;-0.021842749015788164;-0.021101509360929818;1.0350215771209628;9.999879952649808;0.8335195012915786;-0.005994001288009627;-0.005993998250321706;0.7246241758479647;0.005212081403139234;0.7246420520325252
81.551622;1.0351265242228687;0.8331460620794107;0.8048965045031455;-0.021842749023622432;-0.021101509256715705;1.0350215859568976;9.999879498573225;0.8335197228409479;-0.005994001169789458;-0.005993998229878592;0.7246241274350105;0.005212080295783162;0.7246420565289112
81.561622;1.0351266419470564;0.8331459494222069;0.8048965846523704;-0.02184274902664525;-0.021101509153987032;1.0350215939363943;9.999879076168998;0.8335199383923033;-0.005994001049088112;-0.005993998211099066;0.7246240756076507;0.0052120791267122645;0.724642065322247
81.571622;1.0351267534639006;0.833145842306019;0.8048966578890917;-0.02184274902485034;-0.02110150905302946;1.035021601143117;9.999878688318955;0.8335201475288584;-0.005994000925926808;-0.005993998194041557;0.7246240206703636;0.005212077898082897;0.7246420785480875
81.581622;1.0351268584759716;0.8331457404148476;0.8048967243253039;-0.02184274901826267;-0.021101508954148737;1.0350216076634773;9.999878338200524;0.833520349807912;-0.005994000800382685;-0.005993998178761076;0.7246239628249652;0.0052120766121782555;0.7246420963888408
81.591622;1.0351269566043642;0.8331456433408768;0.8048967841471762;-0.02184274900693102;-0.021101508857665294;1.0350216135419739;9.99987802982398;0.8335205448221099;-0.005994000672598116;-0.00599399816527587;0.7246239022905928;0.005212075271514827;0.7246421190987229
81.601622;1.035127047491737;0.8331455506897004;0.804896837682628;-0.021842748990917638;-0.02110150876388786;1.0350216187614065;9.999877767839264;0.8335207322092738;-0.005994000542799557;-0.0059939981535612145;0.7246238393430027;0.005212073878858374;0.724642146967311
81.611622;1.0351271309150196;0.8331454621663679;0.8048968853616946;-0.021842748970306174;-0.02110150867308941;1.0350216231818052;9.999877556871127;0.83352091161359;-0.005994000411301244;-0.005993998143583837;0.7246237742263859;0.00521207243732227;0.7246421802469585
81.621622;1.0351272068340753;0.8331453775941512;0.8048969276210339;-0.021842748945215755;-0.021101508585522163;1.0350216264869958;9.999877401088389;0.8335210826618858;-0.00599400027846804;-0.005993998135327369;0.7246237070671736;0.005212070950682381;0.724642219082144
81.631622;1.0351272753218337;0.8331452969033887;0.8048969648610047;-0.021842748915792378;-0.021101508501445775;1.0350216282432292;9.999877304432173;0.8335212449815265;-0.005994000144669967;-0.00599399812877882;0.7246236378635423;0.005212069423327327;0.7246422634865874
81.641622;1.0351273364350233;0.8331452201352407;0.8048969974815089;-0.02184274888219014;-0.021101508421111123;1.0350216280093927;9.999877271169455;0.8335213982429973;-0.005994000010276587;-0.005993998123909457;0.7246235665102155;0.005212067859797907;0.7246423133922257
81.651622;1.035127390215815;0.8331451474582662;0.8048970259502561;-0.021842748844558696;-0.021101508344715546;1.0350216253913151;9.999877305878401;0.8335215421962895;-0.00599399987568623;-0.005993998120668911;0.7246234928417816;0.005212066264585238;0.7246423686927991
81.661622;1.0351274368449386;0.8331450791786296;0.8048970507973722;-0.021842748803036386;-0.021101508272403324;1.0350216200495628;9.99987741244238;0.8335216766430356;-0.005993999741335034;-0.005993998118982403;0.724623416700274;0.005212064642255283;0.7246424292156315
81.671622;1.035127476713474;0.8331450157209791;0.8048970725314892;-0.02184274875775194;-0.021101508204313855;1.03502161166698;9.999877592735837;0.8335218013875088;-0.0059939996076689515;-0.005993998118747352;0.7246233379833131;0.005212062997455567;0.7246424946723892
81.681622;1.0351275102919721;0.8331449575870818;0.8048970915784345;-0.02184274870882745;-0.02110150814060447;1.0350215998722703;9.999877846145656;0.8335219162557849;-0.005993999475117292;-0.0059939981198202;0.7246232566329291;0.005212061334808057;0.7246425646834549
81.691622;1.0351275379368752;0.833144905310472;0.8048971082773319;-0.021842748656374686;-0.021101508081427585;1.035021584212813;9.999878169997535;0.8335220211445314;-0.00599399934408233;-0.00599399812199867;0.7246231726141191;0.005212059658967319;0.7246426388732315
81.701622;1.0351275597837664;0.8331448594056249;0.8048971229218022;-0.02184274860048994;-0.021101508026905254;1.035021564206638;9.999878560068085;0.8335221160504563;-0.005993999214929942;-0.00599399812503771;0.7246230859279292;0.00521205797469516;0.7246427169273096
81.711622;1.0351275757780178;0.8331448203588011;0.8048971357869307;-0.021842748541263852;-0.02110150797712031;1.0350215393952495;9.999879011215082;0.833522201093414;-0.005993999087987486;-0.005993998128695365;0.724622996646016;0.005212056286766257;0.7246427985861935
81.721622;1.0351275857987887;0.8331447886836494;0.8048971470896814;-0.021842748478813966;-0.02110150793211958;1.0350215093811799;9.999879518662715;0.8335222764988155;-0.005993998963556871;-0.005993998132752365;0.7246229049436226;0.005212054599936689;0.7246428836443911
81.731622;1.0351275897125514;0.8331447649470116;0.8048971569659165;-0.02184274841331063;-0.021101507891925383;1.0350214738503973;9.999880079307161;0.8335223424911264;-0.005993998841919649;-0.005993998136995488;0.7246228110724187;0.005212052919083837;0.7246429719546262
81.741622;1.0351275872938834;0.8331447497433049;0.8048971655483074;-0.0218427483449699;-0.021101507856526758;1.0350214325442448;9.99988069194502;0.8335223991862469;-0.005993998723315098;-0.005993998141201484;0.7246227152897171;0.005212051249191564;0.7246430633934746
81.751622;1.0351275781807763;0.833144743660766;0.8048971730503938;-0.021842748274022685;-0.02110150782584554;1.03502138520393;9.999881356346274;0.8335224466094074;-0.005993998607910615;-0.005993998145143438;0.7246226178429682;0.005212049594962653;0.7246431577923622
81.761622;1.0351275619725289;0.8331447472247094;0.8048971797219536;-0.021842748200683285;-0.02110150779972634;1.0350213315480687;9.999882071841222;0.8335224847827765;-0.005993998495801688;-0.0059939981486154545;0.724622519008345;0.0052120479602623575;0.7246432548790295
81.771622;1.0351275383449132;0.8331447608529021;0.804897185751793;-0.021842748125141455;-0.021101507777969583;1.0350212713076004;9.99988283635504;0.8335225137562028;-0.0059939983870405155;-0.005993998151452357;0.7246224191194379;0.005212046347719058;0.7246433542869603
81.781622;1.035127507070259;0.833144784828211;0.8048971912730692;-0.021842748047577784;-0.021101507760376094;1.0350212043076297;9.999883646697661;0.8335225335592059;-0.005993998281648521;-0.005993998153532626;0.7246223185559605;0.0052120447586901375;0.7246434556310208
81.791622;1.035127468013085;0.8331448192633341;0.8048971964342672;-0.021842747968179078;-0.021101507746770966;1.0350211305384251;9.99988449952534;0.8335225441523181;-0.005993998179607617;-0.005993998154776323;0.7246222177231876;0.005212043193585004;0.7246435585515315
81.801622;1.0351274210990768;0.8331448641489321;0.8048972014131845;-0.021842747887142952;-0.02110150773699114;1.0350210501692518;9.999885391527107;0.8335225454607248;-0.005993998080861116;-0.005993998155134337;0.724622117046396;0.005212041652326489;0.724643662677475
81.811622;1.0351273661822953;0.8331449194804422;0.8048972063488072;-0.021842747804674743;-0.02110150773085466;1.0350209635232814;9.999886319200426;0.8335225374477316;-0.005993997985318367;-0.00599399815456601;0.7246220169459932;0.005212040134653935;0.7246437676066592
81.821622;1.0351273029647161;0.8331449852989042;0.8048972112692045;-0.021842747720991977;-0.021101507728157592;1.035020871003449;9.999887279325003;0.833522520172874;-0.005993997892869725;-0.005993998153025317;0.7246219178142476;0.005212038640245579;0.724643872960415
81.831622;1.0351272311165738;0.8331450616240154;0.8048972161041348;-0.021842747636340448;-0.0211015077286987;1.0350207729905332;9.999888269471358;0.8335224938649934;-0.005993997803425825;-0.005993998150468869;0.7246218200220591;0.005212037168861064;0.7246439783912794
81.841622;1.0351271504680517;0.8331451483928268;0.8048972207402821;-0.021842747550988514;-0.021101507732293797;1.0350206698167594;9.999889287921349;0.833522458970636;-0.005993997716933551;-0.005993998146878188;0.7246217239122204;0.005212035720417589;0.7246440834964506
81.851622;1.035127061125027;0.8331452454304871;0.8048972250329779;-0.021842747465195364;-0.021101507738780514;1.0350205617973331;9.999890333536333;0.8335224161052184;-0.005993997633358689;-0.005993998142255934;0.7246216297850325;0.005212034294994641;0.7246441877798918
81.861622;1.0351269635087117;0.8331453524524143;0.8048972288241826;-0.0218427473791976;-0.02110150774800695;1.0350204492008503;9.999891405740621;0.8335223659386775;-0.005993997552686145;-0.0059939981365822;0.7246215379102317;0.005212032893052203;0.7246442906883286
81.871622;1.0351268583286264;0.8331454691205338;0.8048972320060547;-0.02184274729322025;-0.02110150775978528;1.0350203321898868;9.999892504377073;0.8335223090850677;-0.005993997474934404;-0.005993998129790973;0.7246214485174435;0.005212031515859378;0.7246443916309259
81.881622;1.0351267464643852;0.8331455950986366;0.8048972345697537;-0.021842747207483856;-0.021101507773856897;1.0350202108429998;9.99989362934141;0.8335222460356223;-0.0059939974001584516;-0.005993998121797892;0.7246213617556815;0.0052120301655897445;0.724644489994213
81.891622;1.0351266287821181;0.8331457300697646;0.8048972366183157;-0.02184274712220423;-0.021101507789918258;1.0350200852326126;9.999894780062357;0.8335221771511545;-0.005993997328438355;-0.005993998112529331;0.7246212777103743;0.005212028844617384;0.7246445851701652
81.901622;1.035126505997667;0.8331458737536641;0.8048972383177779;-0.0218427470375963;-0.02110150780767903;1.035019955477621;9.999895955142609;0.8335221026917389;-0.005993997259844864;-0.0059939981019072565;0.7246211964553646;0.005212027554757446;0.7246446765925607
81.911622;1.035126378686259;0.8331460259368024;0.8048972397919525;-0.02184274695387636;-0.021101507826898038;1.0350198217458004;9.99989715237106;0.8335220228448991;-0.0059939971943953054;-0.005993998089829846;0.72462111802467;0.00521202629739756;0.7246447637909876
81.921622;1.0351262473816667;0.8331461864988076;0.8048972410712405;-0.021842746871256345;-0.02110150784738289;1.0350196842339243;9.999898368972485;0.8335219377674857;-0.0059939971320429105;-0.005993998076203085;0.7246210423476951;0.005212025074057886;0.7246448464078721
81.931622;1.0351261126272644;0.8331463553854496;0.8048972420978278;-0.02184274678994573;-0.021101507868975536;1.0350195431945117;9.99989960166964;0.8335218476465471;-0.005993997072714747;-0.005993998060980972;0.7246209692806136;0.005212023886661533;0.7246449241388024
81.941622;1.0351259749509707;0.8331465325167342;0.8048972427079062;-0.021842746710161082;-0.021101507891542814;1.0350193990027219;9.999900846635372;0.8335217527163618;-0.005993997016356078;-0.005993998044171701;0.7246208987392924;0.00521202273751763;0.7246449966833459
81.951622;1.035125834843629;0.8331467177275461;0.8048972426502596;-0.021842746632125303;-0.021101507914972076;1.0350192521521424;9.9999021003111;0.8335216532473327;-0.0059939969629341245;-0.005993998025840774;0.7246208308016786;0.005212021629162467;0.7246450637735401
81.961622;1.0351256927759527;0.8331469107704602;0.8048972416980907;-0.021842746556056034;-0.021101507939161334;1.0350191031309555;9.999903360616646;0.8335215495794827;-0.0059939969124117734;-0.005993998006108466;0.7246207656560368;0.005212020564068592;0.7246451252019964
81.971622;1.0351255492062827;0.8331471113378031;0.8048972397553766;-0.021842746482145334;-0.021101507964007424;1.0350189522824562;9.999904626868707;0.8335214421485723;-0.005993996864741281;-0.005993997985109747;0.7246207034567987;0.0052120195441872795;0.7246451808061449
81.981622;1.035125404579441;0.8331473191306302;0.8048972368664311;-0.021842746410538866;-0.02110150798941606;1.0350187998044962;9.99990589872167;0.8335213314308199;-0.005993996819895287;-0.0059939979629453155;0.7246206442623143;0.005212018570532841;0.7246452304512556
81.991622;1.0351252593602287;0.8331475339371383;0.8048972331741396;-0.02184274634132876;-0.021101508015325437;1.0350186458930355;9.999907175409962;0.8335212178847037;-0.005993996777892381;-0.005993997939675008;0.7246205880886374;0.005212017643170541;0.724645274011567
82.001622;1.035125114054228;0.8331477556209312;0.8048972289084221;-0.02184274627455222;-0.021101508041700735;1.0350184908255577;9.99990845558413;0.8335211019447493;-0.005993996738785055;-0.005993997915343464;0.7246205349747924;0.005212016761616438;0.7246453113571749
82.011622;1.0351249691651485;0.8331479840475168;0.8048972243742608;-0.021842746210208878;-0.021101508068507243;1.0350183348763191;9.999909737456507;0.8335209839825432;-0.005993996702634901;-0.005993997889992893;0.7246204850115264;0.0052120159252277195;0.72464534236594
82.021622;1.035124825170048;0.8331482190294333;0.8048972198722351;-0.021842746148315446;-0.02110150809569811;1.0350181782127632;9.999911019045054;0.8335208642580368;-0.005993996669501642;-0.005993997863648698;0.724620438354854;0.005212015133263602;0.7246453669388178
82.031622;1.0351246825713807;0.8331484602955918;0.8048972156019815;-0.021842746088938252;-0.021101508123204608;1.035018020876472;9.999912298633008;0.8335207429549675;-0.005993996639444582;-0.0059939978362946724;0.7246203952081347;0.005212014384765959;0.7246453850148009
82.041622;1.0351245419136785;0.8331487074594136;0.8048972116073058;-0.021842746032160385;-0.02110150815093261;1.0350178628374407;9.999913575215173;0.8335206202593048;-0.005993996612515773;-0.005993997807867007;0.7246203557663288;0.005212013678396683;0.7246453965983949
82.051622;1.0351244036735021;0.83314896001183;0.8048972077643414;-0.02184274597804402;-0.021101508178794675;1.0350177041034883;9.9999148489706;0.8335204964157984;-0.00599399658872992;-0.005993997778281507;0.724620320174445;0.0052120130122334084;0.7246454017926046
82.061622;1.0351242681429975;0.8331492173696382;0.8048972038358746;-0.021842745926637763;-0.0211015082067395;1.0350175447920682;9.999916121988347;0.8335203717069728;-0.005993996568048363;-0.005993997747471392;0.7246202885360427;0.005212012383705903;0.7246454008039901
82.071622;1.0351241354342209;0.8331494789400707;0.8048971995768416;-0.021842745878009592;-0.021101508234739948;1.03501738510684;9.999917398041312;0.8335202463332545;-0.005993996550406276;-0.005993997715406413;0.7246202609579782;0.005212011789667554;0.7246453938853514
82.081622;1.035124005541743;0.8331497441616404;0.8048971948222424;-0.02184274583227022;-0.021101508262767535;1.0350172252858774;9.999918681050213;0.8335201203181326;-0.00599399653574829;-0.005993997682090398;0.7246202375747571;0.005212011226439655;0.7246453812539405
82.091622;1.035123878395935;0.8331500125173928;0.804897189499092;-0.021842745789562645;-0.021101508290776564;1.0350170655556858;9.999919974220283;0.8335199935507271;-0.005993996524046928;-0.005993997647555978;0.7246202185287021;0.005212010689927279;0.7246453630519137
82.101622;1.0351237539215714;0.8331502835404136;0.8048971835607617;-0.021842745750020476;-0.02110150831870437;1.0350169060643977;9.99992128045035;0.8335198658963803;-0.005993996515307302;-0.00599399761186857;0.7246202039563445;0.00521201017583054;0.724645339337811
82.111622;1.0351236320799573;0.8331505568309034;0.8048971769518204;-0.02184274571373478;-0.021101508346486608;1.035016746844366;9.999922602590159;0.8335197372507289;-0.005993996509565303;-0.005993997575119412;0.7246201939757942;0.005212009679861372;0.7246453101195852
82.121622;1.0351235128829641;0.8331508320923807;0.804897169693228;-0.02184274568075853;-0.021101508374056572;1.0350165878649253;9.999923943358024;0.8335196075378354;-0.005993996506879165;-0.0059939975373965075;0.724620188642318;0.0052120091979412884;0.7246452754742788
82.131622;1.0351233963953062;0.8331511091860178;0.804897161983628;-0.02184274565111651;-0.021101508401325207;1.0350164291360116;9.999925305508825;0.8335194767155126;-0.005993996507304707;-0.005993997498770005;0.724620187928474;0.0052120087263867266;0.7246452356446725
82.141622;1.0351232827002388;0.8331513881196982;0.8048971541643928;-0.02184274562479371;-0.021101508428187865;1.0350162707930912;9.999926691895887;0.8335193447809885;-0.005993996510878406;-0.005993997459307139;0.724620191742744;0.00521200826221175;0.7246451910046456
82.151622;1.0351231718273082;0.8331516689404926;0.804897146613223;-0.021842745601738996;-0.021101508454553424;1.035016113109019;9.999928105369065;0.8335192117613667;-0.005993996517638904;-0.0059939974190871565;0.7246201999360156;0.005212007803333709;0.7246451419963221
82.161622;1.035123063684901;0.8331519516399803;0.8048971397456126;-0.02184274558189781;-0.02110150848035288;1.03501595647468;9.99992954933327;0.833519077704237;-0.005993996527666884;-0.005993997378205417;0.7246202123048704;0.0052120073483861865;0.7246450891248798
82.171622;1.0351229580158265;0.8331522361008199;0.8048971340704607;-0.021842745565230436;-0.021101508505543917;1.0350158014206117;9.999931028730806;0.8335189426543228;-0.005993996541098588;-0.0059939973367735995;0.7246202285896337;0.005212006896317449;0.7246450329535942
82.181622;1.0351228544016615;0.8331525220544237;0.8048971301108779;-0.021842745551698028;-0.02110150853012497;1.0350156485960742;9.999932549637206;0.8335188066243798;-0.005993996558085223;-0.005993997294921537;0.7246202484530154;0.005212006445891372;0.7246449740755659
82.191622;1.0351227523378819;0.8331528090753189;0.8048971282605458;-0.021842745541246305;-0.02110150855412252;1.0350154986572724;9.999934117210778;0.8335186696098374;-0.0059939965787312545;-0.00599399725280656;0.7246202714749446;0.0052120059952899915;0.7246449130854143
82.201622;1.0351226513047451;0.8331530966035734;0.8048971287619583;-0.02184274553381255;-0.021101508577558416;1.035015352195159;9.999935734254107;0.8335185316343202;-0.005993996603075238;-0.005993997210618979;0.7246202971891899;0.0052120055421442405;0.724644850545381
82.211622;1.0351225507835582;0.8331533839570711;0.8048971317680502;-0.02184274552934713;-0.021101508600442923;1.0350152097467387;9.99993740150416;0.833518392761584;-0.005993996631113427;-0.00599399716856953;0.7246203251606691;0.005212005083834725;0.7246447869568895
82.221622;1.0351224502631493;0.8331536703676439;0.8048971373635373;-0.021842745527820957;-0.0211015086227934;1.035015071800191;9.999939118765608;0.8335182530795424;-0.005993996662817114;-0.0059939971268634235;0.7246203550361455;0.005212004617823452;0.7246447227411884
82.231622;1.0351223492417705;0.8331539550859431;0.8048971455662323;-0.021842745529210516;-0.021101508644651608;1.0350149387987886;9.999940886176528;0.8335181127350947;-0.005993996698117348;-0.005993997085673392;0.7246203864998182;0.00521200414204972;0.7246446582307211
82.241622;1.0351222472560313;0.8331542374669201;0.8048971563722255;-0.02184274553348272;-0.021101508666081188;1.0350148111872697;9.999942704875298;0.8335179720274614;-0.005993996736881309;-0.005993997045127692;0.7246204192182466;0.005212003655313566;0.7246445936977992
82.251622;1.0351221439611515;0.833154516950579;0.804897169791171;-0.021842745540594566;-0.021101508687135267;1.0350146894660943;9.999944576600313;0.8335178314232026;-0.005993996778917939;-0.005993997005313266;0.7246204528627394;0.005212003157359909;0.7246445293713647
82.261622;1.0351220391689422;0.8331547930238081;0.8048971858183566;-0.0218427455505021;-0.021101508707821005;1.0350145742242554;9.999946502808692;0.8335176914166875;-0.005993996823997913;-0.00599399696627763;0.7246204871443269;0.005212002648529927;0.7246444653850507
82.271622;1.035121932809685;0.833155065257696;0.8048972044034585;-0.021842745563165292;-0.021101508728100366;1.0350144661376803;9.999948483672664;0.8335175523985693;-0.005993996871867625;-0.0059939969280412226;0.7246205217918267;0.005212002129482331;0.7246444017264442
82.281622;1.0351218248648186;0.8331553333492636;0.8048972254623866;-0.021842745578536063;-0.021101508747914118;1.0350143659158852;9.999950517418362;0.8335174146668529;-0.0059939969222779195;-0.005993996890630309;0.7246205564916703;0.005212001601358053;0.7246443382762259
82.291622;1.035121715330081;0.8331555970598896;0.8048972489383013;-0.02184274559654704;-0.02110150876718833;1.0350142742275563;9.999952600781429;0.8335172784875281;-0.005993996975020201;-0.005993996854102719;0.7246205908456614;0.0052120010657880035;0.7246442749217386
82.301622;1.035121604266895;0.8331558561291348;0.8048972748887302;-0.021842745617126548;-0.021101508785828196;1.0350141916628453;9.9999547298483;0.8335171440990309;-0.005993997029948238;-0.005993996818555905;0.7246206243942875;0.005212000524589804;0.7246442116462517
82.311622;1.0351214918916563;0.8331561102947049;0.8048973034840224;-0.021842745640208137;-0.02110150880373467;1.0350141187245798;9.999956900190293;0.833517011663796;-0.005993997086991662;-0.005993996784121494;0.7246206566980924;0.0052119999797533316;0.7246441485187227
82.321622;1.0351213785950322;0.8331563593513764;0.8048973348600306;-0.021842745665705095;-0.021101508820837823;1.0350140558126355;9.999959106679885;0.8335168812370578;-0.005993997146157583;-0.005993996750940085;0.7246206874249547;0.005211999433528221;0.7246440856174023
82.331622;1.0351212648487043;0.8331566031461104;0.8048973689734761;-0.021842745693486446;-0.02110150883711252;1.0350140031884953;9.999961343613107;0.8335167528001506;-0.005993997207516149;-0.0059939967191311345;0.7246207163711579;0.005211998888134222;0.7246440229880834
82.341622;1.0351211511072824;0.833156841540363;0.8048974056147361;-0.0218427457233795;-0.021101508852562994;1.035013960932465;9.999963604760769;0.8335166263094407;-0.005993997271175795;-0.005993996688784989;0.7246207433913647;0.0052119983452556026;0.7246439606852199
82.351622;1.0351210378453375;0.8331570743576884;0.8048974445145285;-0.02184274575518562;-0.021101508867180797;1.0350139289684488;9.999965882983707;0.8335165017357997;-0.0059939973372486015;-0.00599399665998275;0.7246207683165754;0.005211997805831745;0.7246438988332334
82.361622;1.0351209256291618;0.8331573013031461;0.8048974854061265;-0.021842745788687248;-0.021101508880912157;1.0350139071579894;9.999968170379212;0.8335163790933414;-0.0059939974058129085;-0.0059939966328160735;0.7246207909221648;0.00521199727037813;0.724643837632226
82.371622;1.0351208150567481;0.8331575219296665;0.8048975280348363;-0.021842745823636947;-0.02110150889367694;1.0350138953592136;9.999970459555442;0.8335162584184587;-0.005993997476889841;-0.0059939966073763945;0.7246208109252782;0.005211996739303639;0.7246437772998132
82.381622;1.035120706640456;0.8331577357254678;0.8048975721749773;-0.0218427458597607;-0.02110150890540797;1.0350138934238056;9.999972744687726;0.8335161397421316;-0.0059939975504441426;-0.00599399658372175;0.7246208279955079;0.005211996212802992;0.7246437180040936
82.391622;1.0351206007963434;0.8331579422342663;0.8048976176773136;-0.02184274589678798;-0.021101508916047396;1.0350139011610144;9.999975021315631;0.8335160231140356;-0.0059939976263980455;-0.005993996561858301;0.7246208417918714;0.005211995690684167;0.7246436598654954
82.401622;1.0351204979307762;0.8331581410694124;0.8048976644826763;-0.0218427459344776;-0.021101508925509577;1.035013918285037;9.999977285601169;0.8335159086271164;-0.005993997704641745;-0.005993996541759505;0.7246208520009563;0.005211995172588153;0.724643603006495
82.411622;1.035120398494396;0.8331583318612431;0.804897712548196;-0.021842745972630542;-0.02110150893366852;1.035013944395907;9.999979533779921;0.8335157963844234;-0.005993997785042488;-0.00599399652339087;0.7246208583401266;0.00521199465841101;0.7246435475662972
82.421622;1.0351203029599914;0.833158514265424;0.8048977617933958;-0.021842746011092793;-0.021101508940378325;1.0350139790300428;9.99998176175626;0.8335156864551785;-0.0059939978674524485;-0.0059939965067092454;0.724620860588493;0.005211994148204775;0.7246434936848252
82.431622;1.0351202117481564;0.8331586880458972;0.8048978121488275;-0.021842746049729727;-0.021101508945491565;1.0350140217388362;9.999983965338046;0.8335155788945771;-0.0059939979517096035;-0.0059939964916624205;0.7246208586737021;0.005211993641522689;0.7246434414925582
82.441622;1.0351201251303996;0.8331588531220986;0.804897863610979;-0.02184274608838209;-0.02110150894886514;1.0350140721364725;9.999986141247367;0.8335154737951752;-0.005993998037652358;-0.005993996478194605;0.7246208526716116;0.005211993137053743;0.7246433911077542
82.451622;1.0351200432068517;0.8331590094783696;0.8048979162281477;-0.021842746126858714;-0.02110150895035339;1.035014129904984;9.999988287527609;0.8335153712992931;-0.0059939981251549744;-0.005993996466230559;0.7246208426689746;0.005211992633026129;0.7246433426403462
82.461622;1.0351199659840529;0.8331591570374511;0.8048979700579516;-0.02184274616497145;-0.021101508949793943;1.0350141948110707;9.999990403284004;0.8335152715562409;-0.005993998214138423;-0.0059939964556533516;0.7246208286441871;0.005211992128007488;0.724643296191196
82.471622;1.0351198934207688;0.8331592956654014;0.8048980251295771;-0.02184274620256048;-0.021101508947010007;1.035014266786452;9.999992488949555;0.8335151746876078;-0.005993998304544111;-0.005993996446309511;0.7246208104654348;0.005211991621312321;0.7246432518523772
82.481622;1.0351198253980816;0.833159425251039;0.8048980814131925;-0.021842746239488686;-0.021101508941831475;1.035014345964054;9.99999454627223;0.8335150808468753;-0.005993998396315185;-0.005993996438036669;0.7246207879745;0.0052119911126835864;0.7246432097150978
82.491622;1.0351197617034718;0.8331595457560734;0.8048981388146299;-0.02184274627562588;-0.02110150893412002;1.0350144325677735;9.99999657719121;0.833514990287505;-0.005993998489400827;-0.005993996430695331;0.7246207610706744;0.005211990601755873;0.724643169840021
82.501622;1.0351197020633314;0.8331596572622882;0.8048981971953484;-0.021842746310855338;-0.02110150892378384;1.0350145267715525;9.999998582588994;0.8335149033128129;-0.005993998583756344;-0.0059939964241911255;0.7246207297273773;0.00521199008777905;0.7246431321710701
82.511622;1.0351196461817251;0.833159760012656;0.8048982564026197;-0.021842746345094703;-0.02110150891077347;1.035014628625161;10.000000561328958;0.8335148201695973;-0.005993998679324424;-0.005993996418468998;0.724620693969954;0.005211989569706184;0.7246430964452871
82.521622;1.0351195937244102;0.833159854387054;0.8048983163064856;-0.02184274637829002;-0.02110150889507526;1.035014738048906;10.000002509917662;0.8335147409898584;-0.0059939987760226155;-0.005993996413490118;0.7246206538393412;0.005211989046704505;0.7246430621842576
82.531622;1.035119544263074;0.8331599408138866;0.8048983767945217;-0.021842746410391103;-0.021101508876723032;1.0350148548854328;10.000004423823135;0.8335146658196488;-0.005993998873759826;-0.005993996409223382;0.7246206093423037;0.005211988518765994;0.7246430287916569
82.541622;1.0351194972681084;0.8331600196964364;0.8048984376856978;-0.021842746441340287;-0.021101508855819365;1.0350149789328569;10.000006299361493;0.8335145946816099;-0.005993998972464843;-0.005993996405648095;0.7246205604603819;0.005211987986847817;0.7246429956642381
82.551622;1.0351194521618154;0.8331600914053707;0.8048984986630978;-0.021842746471080615;-0.021101508832540215;1.0350151099510057;10.000008133834454;0.833514527573637;-0.005993999072100394;-0.0059939964027482424;0.724620507228481;0.005211987452578707;0.7246429622454728
82.561622;1.03511940837721;0.8331601562896499;0.8048985592953496;-0.02184274649958342;-0.02110150880711989;1.0350152476921688;10.000009924069541;0.8335144644630834;-0.005993999172648971;-0.005993996400503615;0.7246204497797738;0.005211986917937013;0.724642928015957
82.571622;1.0351193653949984;0.8331602146593684;0.8048986190684719;-0.021842746526869985;-0.02110150877983694;1.035015391929729;10.000011665399049;0.8335144053527302;-0.005993999274088957;-0.005993996398877341;0.7246203883089867;0.005211986384892126;0.7246428924392161
82.581622;1.0351193227799902;0.8331602667515555;0.8048986774023548;-0.02184274655299603;-0.021101508751003622;1.035015542450623;10.000013352254118;0.8335143502993902;-0.005993999376386467;-0.005993996397786368;0.7246203229980733;0.005211985854896518;0.7246428549784533
82.591622;1.0351192802496778;0.8331603127074914;0.8048987336861236;-0.021842746578020926;-0.021101508720949107;1.0350156990036399;10.000014979557294;0.8335142993410277;-0.005993999479486765;-0.005993996397084196;0.7246202539601218;0.0052119853286004625;0.7246428152219434
82.601622;1.0351192377468899;0.8331603526074933;0.8048987872994965;-0.02184274660199601;-0.02110150868998974;1.0350158612397888;10.000016542819319;0.833514252454329;-0.0059939995833089765;-0.005993996396594571;0.7246201812241257;0.005211984806134162;0.7246427729541113
