time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
82.611622;1.0351191954255945;0.833160386550704;0.8048988375894701;-0.021842746624969482;-0.02110150865838449;1.0350160287343588;10.000018036601869;0.8335142095562716;-0.005993999687762705;-0.005993996396168465;0.7246201047445959;0.005211984287453049;0.7246427281080542
82.621622;1.0351191535109976;0.833160414698227;0.804898883877782;-0.021842746646989278;-0.021101508626302334;1.0350162010914523;10.000019453842894;0.8335141705000247;-0.005993999792751206;-0.005993996395723915;0.7246200244383647;0.005211983772228814;0.7246426806989604
82.631622;1.0351191121478016;0.8331604372548272;0.8048989255760647;-0.02184274666810738;-0.021101508593832877;1.0350163780227106;10.000020786892325;0.8335141350773705;-0.005993999898154534;-0.005993996395263181;0.7246199402490195;0.005211983259761924;0.7246426307836448
82.641622;1.0351190713618945;0.8331604544199904;0.8048989623010482;-0.0218427466883938;-0.021101508561020513;1.0350165593159042;10.000022028342105;0.833514103035076;-0.0059940000038420154;-0.005993996394868666;0.7246198521713041;0.005211982749376516;0.7246425784155383
82.651622;1.0351190311038625;0.833160466351284;0.8048989938623778;-0.021842746707938877;-0.02110150852788686;1.035016744741517;10.00002317097104;0.8335140741162504;-0.005994000109697631;-0.005993996394689873;0.7246197602096824;0.005211982240923341;0.7246425235981607
82.661622;1.0351189913005032;0.833160473181725;0.8048990201871296;-0.021842746726842818;-0.021101508494449337;1.035016933985541;10.000024207486861;0.8335140481138654;-0.005994000215603009;-0.0059939963949221554;0.7246196643402819;0.005211981735010837;0.7246424662927545
82.671622;1.0351189518901218;0.8331604750520823;0.8048990412796765;-0.021842746745213783;-0.021101508460739042;1.0350171265657837;10.00002513060759;0.8335140248534548;-0.0059940003214033945;-0.005993996395748288;0.7246195645249075;0.005211981233110166;0.7246424064816437
82.681622;1.035118912837284;0.8331604720915773;0.8048990572074664;-0.021842746763165933;-0.02110150842679654;1.0350173217648366;10.000025933845029;0.8335140041143684;-0.005994000426903601;-0.005993996397267084;0.7246194607593722;0.005211980737482849;0.7246423442220303
82.691622;1.035118874135847;0.8331604643775766;0.8048990680526038;-0.02184274678081559;-0.021101508392659424;1.0350175186894497;10.000026612306307;0.8335139856269177;-0.005994000531884657;-0.005993996399495372;0.7246193531074013;0.005211980250674894;0.7246422796420356
82.701622;1.0351188357708874;0.8331604519207231;0.8048990738378534;-0.02184274679828679;-0.0211015083583654;1.0350177163783905;10.000027162560679;0.8335139691520673;-0.0059940006361294046;-0.005993996402439989;0.7246192417060697;0.005211979774880132;0.7246422128814838
82.711622;1.0351187976654384;0.8331604346902634;0.8048990744881629;-0.021842746815708244;-0.02110150832396976;1.035017913896894;10.000027582355827;0.833513954512634;-0.00599400073945211;-0.005993996406138191;0.7246191267678591;0.005211979311559459;0.7246421440464484
82.721622;1.03511875968857;0.8331604126938204;0.80489906983289;-0.02184274683319673;-0.021101508289565207;1.0350181104198695;10.000027871131023;0.8335139415793509;-0.005994000841706351;-0.005993996410641092;0.7246190085606447;0.005211978861326942;0.7246420732370795
82.731622;1.0351187217012425;0.8331603860583916;0.8048990596240342;-0.021842746850857492;-0.021101508255284007;1.0350183052467095;10.000028030204927;0.8335139303212324;-0.005994000942769461;-0.005993996415991416;0.7246188873154483;0.005211978424202437;0.7246420005992551
82.741622;1.0351186836471238;0.8331603550246505;0.8048990435414317;-0.0218427468688084;-0.021101508221281633;1.0350184977812775;10.00002806191124;0.833513920844746;-0.005994001042537754;-0.005993996422204463;0.7246187631160611;0.005211978000187838;0.7246419263355426
82.751622;1.0351186456542325;0.8331603198632901;0.804899021195414;-0.021842746887197974;-0.021101508187714058;1.0350186875091447;10.000027969134438;0.8335139133023429;-0.0059940011409390015;-0.005993996429257279;0.7246186359059827;0.005211977589571597;0.7246418506976579
82.761622;1.0351186080211654;0.8331602808173953;0.8048989921779904;-0.021842746906206013;-0.02110150815470666;1.035018873928873;10.000027755780826;0.8335139077850872;-0.005994001237931068;-0.005993996437111075;0.7246185056011047;0.005211977192704978;0.7246417739948317
82.771622;1.0351185711563038;0.8331602381014968;0.8048989561095575;-0.02184274692604089;-0.021101508122328073;1.0350190564957569;10.000027427037486;0.833513904288262;-0.005994001333480818;-0.005993996445735712;0.7246183721799816;0.005211976809719471;0.7246416966028176
82.781622;1.0351185355644559;0.833160191899878;0.8048989126370059;-0.02184274694693096;-0.0211015080905884;1.0350192346623606;10.00002698913737;0.8335139027192375;-0.005994001427550077;-0.005993996455107781;0.7246182357151965;0.00521197644036794;0.72464161895404
82.791622;1.0351185018115643;0.833160142368115;0.8048988614741989;-0.021842746969098593;-0.021101508059455636;1.0350194079850428;10.000026448880938;0.8335139029765147;-0.005994001520091667;-0.0059939964652163304;0.7246180963746236;0.005211976083963994;0.7246415415237158
82.801622;1.0351184704532905;0.8331600896606538;0.8048988024819193;-0.021842746992717363;-0.02110150802887464;1.0350195762102323;10.000025812842793;0.8335139050603113;-0.005994001611041374;-0.0059939964760795045;0.7246179544015428;0.005211975739609118;0.7246414648178648
82.811622;1.035118441972655;0.8331600339815564;0.8048987356759574;-0.021842747017868;-0.021101507998779828;1.0350197392624274;10.000025086958113;0.833513909089791;-0.005994001700309438;-0.005993996487734743;0.7246178100706141;0.005211975406540141;0.7246413893330285
82.821622;1.0351184167236107;0.8331599756361838;0.8048986611664165;-0.021842747044527117;-0.021101507969106988;1.0350198971591251;10.000024276856328;0.8335139152171585;-0.005994001787770299;-0.005993996500203309;0.7246176636365945;0.005211975084267119;0.7246413154933037
82.831622;1.0351183948951184;0.8331599150151957;0.8048985790923137;-0.02184274707260233;-0.021101507939815734;1.0350200499814803;10.000023387962008;0.8335139235480148;-0.005994001873254408;-0.005993996513467196;0.7246175153045602;0.0052119747725271875;0.7246412436474505
82.841622;1.035118376562895;0.8331598525230165;0.804898489556872;-0.021842747101975764;-0.021101507910910113;1.0350201979061993;10.00002242526891;0.8335139341289819;-0.005994001956560082;-0.005993996527475603;0.7246173652424492;0.005211974471138701;0.7246411741314337
82.851622;1.035118361820352;0.8331597885396833;0.8048983925925922;-0.02184274713252776;-0.02110150788243609;1.0350203412099397;10.000021393731764;0.8335139469501291;-0.00599400203747865;-0.005993996542148954;0.7246172136136626;0.005211974179834982;0.7246411072698596
82.861622;1.0351183508368458;0.8331597234094632;0.8048982882002362;-0.021842747164150744;-0.021101507854467814;1.0350204802495127;10.000020298923921;0.8335139619234919;-0.005994002115820934;-0.005993996557369023;0.7246170605697688;0.005211973898267316;0.7246410433116833
82.871622;1.0351183437772193;0.8331596574092738;0.8048981764221673;-0.02184274719674524;-0.021101507827092362;1.0350206154115076;10.000019146603323;0.8335139788703063;-0.005994002191445459;-0.005993996572991388;0.7246169062275373;0.005211973626029336;0.7246409824372669
82.881622;1.0351183407148414;0.8331595907154066;0.8048980573977215;-0.02184274723019463;-0.021101507800384587;1.0350207470023471;10.000017941551382;0.8335139975230011;-0.005994002264274479;-0.005993996588873426;0.7246167507012419;0.0052119733625566895;0.7246409248389634
82.891622;1.0351183416426821;0.8331595233861869;0.8048979313729264;-0.021842747264356758;-0.021101507774386765;1.0350208751453407;10.000016687600967;0.8335140175324653;-0.00599400233428066;-0.005993996604885565;0.7246165941470488;0.005211973107187884;0.7246408707477555
82.901622;1.035118346561285;0.8331594553279267;0.8048977986611917;-0.021842747299079507;-0.02110150774910591;1.0350209998006457;10.000015388682373;0.8335140385171681;-0.005994002401459;-0.005993996620906748;0.7246164367159249;0.005211972859299732;0.724640820385845
82.911622;1.0351183555303687;0.833159386268898;0.8048976595975735;-0.0218427473341993;-0.021101507724520012;1.0350211209171325;10.00001404919184;0.8335140601536558;-0.005994002465819076;-0.005993996636805726;0.7246162784442658;0.005211972618301529;0.7246407739313836
82.921622;1.035118368590465;0.8331593158346472;0.8048975145099733;-0.021842747369517686;-0.021101507700603046;1.0350212385466813;10.000012673802583;0.8335140822293319;-0.005994002527397165;-0.005993996652423525;0.724616119218985;0.005211972383759563;0.7246407315101201
82.931622;1.0351183856715689;0.8331592436553426;0.8048973637433877;-0.021842747404799148;-0.02110150767738087;1.0350213528371603;10.000011267493585;0.8335141046103961;-0.005994002586252508;-0.005993996667585582;0.7246159588348657;0.005211972155742196;0.7246406931823471
82.941622;1.035118406619237;0.8331591693802947;0.8048972077156931;-0.021842747439808064;-0.021101507654965445;1.0350214640364752;10.000009835767427;0.8335141271796773;-0.005994002642438536;-0.00599399668213686;0.7246157970518945;0.005211971935068248;0.7246406589437554
82.951622;1.0351184312272423;0.8331590926664841;0.8048970468778682;-0.021842747474350638;-0.02110150763351867;1.0350215725175607;10.000008384886806;0.8335141498049795;-0.00599400269598184;-0.005993996695969235;0.7246156336263664;0.005211971723235069;0.7246406287575785
82.961622;1.0351184592185136;0.833159013191738;0.8048968816079548;-0.021842747508278953;-0.021101507613194143;1.0350216786924276;10.000006921386213;0.8335141723178582;-0.005994002746885359;-0.00599399670902888;0.7246154683561756;0.005211971522212237;0.7246406026322816
82.971622;1.035118490319209;0.833158930673358;0.8048967121829324;-0.02184274754147235;-0.021101507594115245;1.0350217828814328;10.000005450791406;0.833514194509957;-0.005994002795135835;-0.005993996721307512;0.7246153011495333;0.005211971334373553;0.7246405807357275
82.981622;1.035118524423475;0.8331588449149424;0.8048965388342866;-0.02184274757384106;-0.021101507576388453;1.0350218852947828;10.000003977211241;0.8335142161960041;-0.0059940028407102905;-0.005993996732817613;0.7246151320773796;0.0052119711624009175;0.7246405634368549
82.991622;1.035118561674705;0.8331587558627922;0.8048963618023707;-0.021842747605328172;-0.02110150756012854;1.0350219860945546;10.000002504035734;0.833514237261573;-0.005994002883580986;-0.005993996743569732;0.7246149613816486;0.005211971008986857;0.7246405512104702
83.001622;1.035118602405449;0.8331586636425045;0.8048961813619193;-0.021842747635872826;-0.021101507545477762;1.0350220854469616;10.000001034329642;0.8335142575906768;-0.005994002923709879;-0.005993996753572544;0.7246147894312548;0.005211970876616181;0.724640544481938
83.011622;1.0351186470174798;0.8331585685569053;0.8048959978458701;-0.021842747665374848;-0.02110150753261368;1.035022183541992;9.99999957064601;0.8335142769689565;-0.005994002961049836;-0.005993996762838384;0.7246146166216639;0.0052119707675907555;0.7246405435170366
83.021622;1.0351186958531269;0.8331584710064835;0.8048958116383172;-0.021842747693709915;-0.02110150752175399;1.0350222805516238;9.9999981148349;0.8335142950851305;-0.005994002995555657;-0.005993996771375616;0.7246144432698943;0.005211970684114046;0.724640548447177
83.031622;1.0351187490484013;0.8331583713664559;0.8048956231187773;-0.021842747720771393;-0.021101507513162417;1.0350223765637032;9.999996668663421;0.8335143115817556;-0.00599400302719171;-0.005993996779182695;0.7246142695740401;0.005211970628289171;0.7246405594145203
83.041622;1.035118806462398;0.8331582699111088;0.8048954326212919;-0.021842747746480786;-0.021101507507137122;1.0350224715694178;9.999995234927967;0.8335143260712731;-0.005994003055952284;-0.00599399678625692;0.724614095634439;0.005211970602000126;0.7246405766707745
83.051622;1.035118867737959;0.8331581667903514;0.8048952404343717;-0.021842747770766988;-0.02110150750397075;1.0350225654711442;9.999993817405526;0.833514338102627;-0.005994003081885287;-0.005993996792607492;0.7246139215136713;0.005211970606732572;0.7246406005192126
83.061622;1.0351189323639407;0.8331580620309277;0.8048950468261855;-0.02184274779356166;-0.021101507503912105;1.0350226580686355;9.999992419587082;0.8335143471323628;-0.005994003105093332;-0.005993996798263466;0.7246137472921003;0.005211970643469235;0.7246406311594916
83.071622;1.0351189997350285;0.8331579555763993;0.8048948520650792;-0.021842747814825515;-0.021101507507165482;1.0350227490621358;9.999991043620762;0.8335143525848331;-0.0059940031257226965;-0.005993996803270285;0.724613573066245;0.0052119707126895625;0.7246406685753006
83.081622;1.0351190693013756;0.8331578473361906;0.8048946564051754;-0.0218427478345731;-0.021101507513911957;1.035022838115215;9.999989690215228;0.8335143539473509;-0.005994003143936675;-0.005993996807675302;0.7246133989528712;0.005211970814403063;0.7246407125690502
83.091622;1.0351191407080313;0.8331577372303596;0.8048944600637025;-0.021842747852870242;-0.02110150752430849;1.0350229249674405;9.99998835909948;0.8335143507863706;-0.005994003159870114;-0.005993996811517174;0.724613225137215;0.005211970948272987;0.7246407628889776
83.101622;1.0351192137588199;0.8331576252350873;0.8048942632066942;-0.02184274786981408;-0.021101507538462017;1.0350230095218875;9.999987049470642;0.8335143427088401;-0.005994003173604308;-0.005993996814821125;0.7246130518715495;0.0052119711136914436;0.7246408193109535
83.111622;1.035119288268272;0.8331575113440783;0.8048940659588792;-0.021842747885515053;-0.021101507556416113;1.035023091830139;9.999985760456683;0.8335143293444137;-0.005994003185183135;-0.005993996817596708;0.7246128794225911;0.0052119713094945196;0.7246408816450555
83.121622;1.0351193640416236;0.8331573954658463;0.8048938684658413;-0.021842747900089738;-0.021101507578160213;1.0350231719617726;9.999984491559038;0.833514310382368;-0.005994003194642589;-0.005993996819847197;0.724612708071141;0.005211971533668284;0.7246409496797669
83.131622;1.0351194409721656;0.8331572774157161;0.8048936709359181;-0.021842747913655914;-0.02110150760363871;1.0350232498877934;9.999983242992233;0.8335142856012291;-0.0059940032020292695;-0.005993996821580805;0.7246125381582667;0.00521197178362476;0.7246410230890611
83.141622;1.035119519022641;0.8331571569838485;0.8048934736170958;-0.021842747926318427;-0.02110150763275778;1.03502332551982;9.999982016021553;0.8335142548304102;-0.005994003207412013;-0.005993996822806813;0.7246123700846325;0.005211972056819885;0.724641101399142
83.151622;1.0351195981272392;0.8331570339692883;0.804893276779584;-0.02184274793815787;-0.02110150766539641;1.0350233987870707;9.99998081317274;0.8335142179096935;-0.0059940032108780255;-0.00599399682353135;0.7246122042764038;0.0052119723512159336;0.724641184055131
83.161622;1.0351196782201109;0.8331569082235952;0.8048930807182731;-0.02184274794923532;-0.021101507701420292;1.0350234696062504;9.99997963804515;0.8335141746777545;-0.005994003212505687;-0.005993996823766469;0.7246120411955707;0.005211972665375432;0.7246412705396346
83.171622;1.0351197593626442;0.8331567797221898;0.80489288574583;-0.02184274795959278;-0.021101507740701554;1.0350235378357653;9.999978494781708;0.833514124942295;-0.0059940032123528605;-0.005993996823543279;0.7246118813443061;0.005211972998062944;0.7246413604665705
83.181622;1.0351198418272662;0.8331566485893293;0.804892692176051;-0.021842747969227846;-0.02110150778314258;1.0350236033432632;9.99997738745144;0.8335140684270479;-0.005994003210475229;-0.00599399682291858;0.7246117252077641;0.0052119733477775715;0.7246414535800462
83.191622;1.0351199260874901;0.8331565150703387;0.8048925002984009;-0.021842747978072754;-0.021101507828695618;1.0350236661456662;9.999976319407864;0.8335140047776172;-0.005994003206926982;-0.00599399682195984;0.7246115732246613;0.0052119737128161845;0.7246415496769546
83.201622;1.0351200127123668;0.8331563794953996;0.8048923103863782;-0.02184274798600593;-0.021101507877361585;1.0350237264197115;9.999975293165525;0.8335139336583562;-0.005994003201735349;-0.005993996820706859;0.7246114258390124;0.005211974091648128;0.7246416485391959
83.211622;1.0351201022358683;0.8331562422644843;0.8048921227529905;-0.021842747992883202;-0.021101507929155598;1.0350237843778007;9.999974311355368;0.8335138548107792;-0.005994003194898501;-0.005993996819147005;0.7246112835489144;0.0052119744832292425;0.7246417499444711
83.221622;1.035120195100391;0.8331561038364437;0.8048919377661589;-0.021842747998572484;-0.021101507984065446;1.0350238402482235;9.999973377415635;0.833513768027085;-0.005994003186413306;-0.005993996817221077;0.724611146864868;0.005211974887190644;0.7246418537261083
83.231622;1.0351202916657958;0.8331559647098827;0.8048917558020545;-0.021842748002963437;-0.021101508042041285;1.0350238943512018;9.99997249445038;0.8335136731382157;-0.005994003176292717;-0.00599399681483821;0.7246110162267255;0.00521197530368305;0.7246419597895458
83.241622;1.0351203922226258;0.8331558254102999;0.8048915772079441;-0.021842748005944816;-0.021101508103007104;1.035023947082521;9.999971663815863;0.8335135700281516;-0.00599400316455754;-0.005993996811897453;0.7246108919925881;0.005211975732749516;0.7246420680939514
83.251622;1.0351204969932446;0.8331556864559849;0.8048914022929842;-0.02184274800739198;-0.021101508166865235;1.0350239988100742;9.999970885537593;0.8335134586407416;-0.005994003151218567;-0.005993996808305941;0.7246107744752961;0.0052119761736867;0.724642178646688
83.261622;1.0351206061442029;0.8331555483240713;0.8048912313224714;-0.021842748007179634;-0.021101508233495277;1.0350240497904575;9.9999701596674;0.8335133389727651;-0.005994003136264039;-0.005993996803973648;0.7246106639446513;0.005211976625088183;0.7246422914865214
83.271622;1.0351207198039127;0.8331554114513846;0.8048910645024488;-0.021842748005196675;-0.021101508302753324;1.0350241001397065;9.999969487155925;0.8335132110281432;-0.005994003119648393;-0.005993996798801571;0.7246105606198414;0.005211977085389107;0.7246424066349337
83.281622;1.0351208380473982;0.8331552762325728;0.8048909019793191;-0.0218427480013468;-0.02110150837447447;1.0350241498297408;9.999968870103494;0.833513074775415;-0.005994003101292847;-0.005993996792683356;0.7246104646820744;0.005211977553147477;0.7246425240522346
83.291622;1.0351209608698402;0.8331551430067442;0.8048907438862204;-0.02184274799552829;-0.02110150844847898;1.0350241987118336;9.999968311246766;0.833512930163119;-0.005994003081120608;-0.0059939967855251585;0.7246103762738235;0.005211978026784657;0.7246426436697841
83.301622;1.0351210881844275;0.8331550120027962;0.8048905903851051;-0.021842747987620138;-0.021101508524561115;1.0350242466030004;9.999967812875797;0.8335127771769854;-0.005994003059093485;-0.005993996777271809;0.7246102954821679;0.005211978503999805;0.7246427654592729
83.311622;1.0351212198247524;0.8331548832474962;0.8048904416552038;-0.021842747977519863;-0.02110150860246437;1.0350242933920444;9.99996737627712;0.8335126159294639;-0.005994003035204907;-0.005993996767913083;0.7246102223341274;0.005211978981394469;0.7246428893974876
83.321622;1.035121355534433;0.8331547565737394;0.8048902978575323;-0.021842747965195683;-0.021101508681885494;1.0350243390608627;9.99996700211676;0.833512446719637;-0.005994003009458132;-0.005993996757472091;0.7246101568060674;0.005211979454604191;0.7246430153670486
83.331622;1.0351214949476861;0.8331546317665792;0.8048901591156268;-0.02184274795068337;-0.021101508762507833;1.0350243836087711;9.999966690941033;0.8335122699946591;-0.005994002981875206;-0.0059939967459924455;0.7246100988416534;0.005211979918869919;0.7246431431578747
83.341622;1.0351216376181471;0.8331545086815948;0.8048900255410941;-0.021842747934054045;-0.021101508844017423;1.0350244270095013;9.99996644315728;0.8335120862730675;-0.005994002952519632;-0.005993996733519044;0.724610048364649;0.005211980369754076;0.7246432725588892
83.351622;1.0351217831327826;0.833154387232385;0.8048898972587963;-0.02184274791538882;-0.021101508926088874;1.0350244692924657;9.99996625876152;0.8335118961197697;-0.005994002921490497;-0.005993996720077753;0.724610005289267;0.005211980803348641;0.7246434034165529
83.361622;1.0351219311803104;0.833154267358747;0.8048897743589211;-0.021842747894755214;-0.021101509008375683;1.0350245106304043;9.999966137366691;0.8335117001753454;-0.0059940028888985815;-0.005993996705672965;0.7246099695455205;0.005211981216003546;0.7246435356203977
83.371622;1.03512208147785;0.8331541490772902;0.804889656840735;-0.021842747872209772;-0.021101509090513074;1.0350245513037353;9.999966078496522;0.8335114991509461;-0.005994002854868707;-0.005993996690292509;0.7246099411239012;0.005211981604289855;0.7246436690727727
83.381622;1.0351222336773187;0.8331540325525192;0.804889544624578;-0.021842747847819498;-0.021101509172109043;1.0350245916202572;9.999966081620487;0.833511293759738;-0.005994002819560745;-0.0059939966739075935;0.7246099201261886;0.00521198196527695;0.7246438036832828
83.391622;1.0351223873663586;0.8331539180936942;0.804889437584537;-0.021842747821647107;-0.021101509252740167;1.0350246319046328;9.999966145623759;0.8335110847055087;-0.00599400278316847;-0.005993996656479586;0.7246099067495007;0.00521198229677205;0.7246439393568413
83.401622;1.0351225421079575;0.8331538060643462;0.8048893355659958;-0.021842747793708334;-0.021101509331972395;1.0350246725342653;9.999966268283256;0.8335108727532197;-0.005994002745905646;-0.00599399663797272;0.7246099012003644;0.005211982597496153;0.724644075969557
83.411622;1.0351226974436714;0.8331536967929514;0.8048892384110989;-0.021842747763955766;-0.02110150940938434;1.035024713938988;9.999966446421086;0.8335106587520406;-0.005994002708006585;-0.0059939966183535105;0.7246099036348109;0.005211982867111967;0.724644213358481
83.421622;1.0351228529061556;0.833153590558913;0.8048891459821137;-0.02184274773229372;-0.021101509484593186;1.0350247565170565;9.999966676204389;0.8335104435800843;-0.00599400266972247;-0.005993996597573964;0.7246099141224945;0.005211983105840226;0.724644351321414
83.431622;1.035123008085438;0.8331534875914068;0.8048890581319568;-0.021842747698597113;-0.021101509557290916;1.0350248005105074;9.999966953102097;0.8335102280615773;-0.005994002631295791;-0.005993996575563795;0.7246099326134041;0.0052119833138898;0.7246444896238772
83.441622;1.0351231626802198;0.8331533880227543;0.8048889746466921;-0.021842747662729676;-0.02110150962725287;1.0350248459340499;9.999967272061891;0.8335100128690119;-0.005994002592940665;-0.005993996552244423;0.7246099589477062;0.005211983491172422;0.7246446280074401
83.451622;1.0351233164806761;0.833153291842761;0.8048888952657184;-0.021842747624569586;-0.021101509694302523;1.0350248925767314;9.999967628108115;0.8335097984631986;-0.005994002554845629;-0.005993996527544811;0.7246099928889459;0.005211983637329548;0.7246447661885851
83.461622;1.0351234693037168;0.8331531988890705;0.8048888197541906;-0.02184274758404701;-0.021101509758279905;1.0350249400522369;9.999968016811929;0.8335095851333293;-0.005994002517173828;-0.005993996501405637;0.7246100341330206;0.005211983751928638;0.7246449038700487
83.471622;1.0351236209179648;0.83315310888211;0.8048887478996212;-0.02184274754117638;-0.021101509819041023;1.035024987905266;9.999968434446822;0.8335093731088388;-0.00599400248005695;-0.005993996473778699;0.7246100822979167;0.005211983834883898;0.7246450407713534
83.481622;1.0351237710180674;0.8331530215231155;0.804888679434793;-0.021842747496047595;-0.021101509876463483;1.0350250357662387;9.999968877888604;0.8335091626645906;-0.0059940024436027535;-0.005993996444633856;0.7246101369338693;0.005211983886845937;0.7246451766178075
83.491622;1.0351239192674968;0.8331529366253562;0.8048886139657734;-0.021842747448773757;-0.02110150993045612;1.0350250834765555;9.999969344531369;0.8335089541533527;-0.005994002407902318;-0.005993996413980023;0.7246101975883668;0.005211983909137718;0.7246453110575852
83.501622;1.035124065348624;0.8331528541798617;0.8048885509538213;-0.021842747399442624;-0.021101509980986335;1.035025131063065;9.999969832612877;0.8335087479800429;-0.0059940023730224255;-0.005993996381875993;0.7246102638916386;0.0052119839035650066;0.7246454436035987
83.511622;1.0351242089723176;0.8331527742935247;0.8048884897671398;-0.021842747348110814;-0.021101510028103704;1.0350251786048978;9.99997034116807;0.8335085445674942;-0.005994002338999286;-0.005993996348410376;0.7246103355770989;0.005211983872489652;0.7246455736960896
83.521622;1.0351243498639646;0.8331526970612577;0.8048884297372114;-0.021842747294823096;-0.02110151007193192;1.035025226212234;9.999970869264235;0.8335083442886705;-0.005994002305849455;-0.005993996313684204;0.724610412417702;0.00521198381857056;0.7246457008293313
83.531622;1.035124487737064;0.8331526224531932;0.8048883701725156;-0.021842747239619265;-0.021101510112630992;1.0350252740982815;9.999971415785676;0.8335081473827891;-0.005994002273589338;-0.005993996277818812;0.724610494162864;0.005211983743868727;0.7246458246193234
83.541622;1.0351246222298696;0.8331525502575677;0.8048883103948096;-0.021842747182532072;-0.021101510150362306;1.0350253225342947;9.999971979909253;0.833507953972014;-0.00599400224223619;-0.005993996240966087;0.7246105805506986;0.005211983649291505;0.7246459447720832
83.551622;1.0351247528640888;0.8331524801014955;0.8048882498142935;-0.021842747123595525;-0.021101510185275996;1.0350253717382045;9.99997256154123;0.8335077641820918;-0.005994002211802238;-0.005993996203309665;0.7246106713476113;0.005211983534887905;0.7246460610193421
83.561622;1.0351248790878866;0.8331524115043776;0.8048881879672877;-0.02184274706285412;-0.021101510217516925;1.0350254218365456;9.999973161431914;0.8335075782525347;-0.005994002182302726;-0.005993996165061035;0.7246107663524969;0.005211983400294151;0.7246461730890147
83.571622;1.0351250003713763;0.8331523439425125;0.8048881245079471;-0.02184274700036165;-0.021101510247244888;1.0350254728604629;9.999973780465139;0.8335073965986072;-0.005994002153742452;-0.005993996126454678;0.7246108653895329;0.005211983244914717;0.724646280700129
83.581622;1.0351251163458877;0.8331522769281458;0.8048880592363185;-0.021842746936171675;-0.021101510274647236;1.0350255247394453;9.999974418537228;0.8335072198033406;-0.005994002126091804;-0.005993996087735283;0.724610968299105;0.0052119830680164535;0.724646383575601
83.591622;1.035125226883561;0.8331522100377915;0.8048879921575163;-0.021842746870321342;-0.02110151029993742;1.0350255773046728;9.999975074096742;0.8335070484971774;-0.005994002099310716;-0.005993996049132507;0.7246110749133203;0.005211982868742731;0.7246464814624474
83.601622;1.035125331988572;0.8331521429266471;0.8048879234348632;-0.021842746802821916;-0.021101510323352255;1.0350256303043597;9.99997574430175;0.8335068832039768;-0.005994002073387657;-0.005993996010851452;0.7246111850334447;0.005211982646056012;0.7246465741214764
83.611622;1.0351254316164278;0.8331520754000572;0.8048878532508029;-0.021842746733661628;-0.021101510345127777;1.0350256834663707;9.999976425193617;0.8335067242795433;-0.005994002048342104;-0.005993995973090779;0.7246112984170057;0.005211982398964215;0.7246466613213765
83.621622;1.035125525608737;0.8331520074458968;0.8048877817496198;-0.021842746662807465;-0.02110151036545103;1.035025736590921;9.999977111741554;0.8335065719540583;-0.005994002024211403;-0.0059939959360618;0.7246114147736611;0.005211982127060015;0.7246467428684688
83.631622;1.0351256137920966;0.8331519391932813;0.8048877090670455;-0.02184274659021734;-0.021101510384443148;1.0350257895772035;9.999977798081362;0.8335064263721798;-0.005994002001035299;-0.005993995899987119;0.7246115337765493;0.005211981830807197;0.7246468186263753
83.641622;1.0351256961222028;0.8331518708721876;0.8048876353345239;-0.02184274651587627;-0.021101510402199566;1.0350258423705276;9.99997847823498;0.8335062875517367;-0.005994001978831103;-0.005993995865085087;0.7246116550753846;0.0052119815114488955;0.7246468885099416
83.651622;1.0351257727000134;0.8331518027395647;0.8048875606493514;-0.021842746439828153;-0.021101510418830773;1.0350258949195257;9.999979146836973;0.8335061553442787;-0.005994001957575742;-0.005993995831564185;0.7246117783215198;0.005211981170706927;0.7246469524699974
83.661622;1.0351258436967221;0.8331517349721554;0.8048874850533753;-0.021842746362176268;-0.021101510434462626;1.035025947204961;9.999979799107996;0.8335060294749113;-0.0059940019372081935;-0.005993995799631434;0.7246119032190464;0.005211980810015499;0.7246470104753732
83.671622;1.035125909334868;0.8331516676569144;0.80488740851701;-0.021842746283054947;-0.021101510449228162;1.0350259992941013;9.999980430276265;0.8335059095802941;-0.005994001917636621;-0.005993995769499215;0.7246120295486286;0.0052119804298107995;0.7246470625086346
83.681622;1.0351259699003958;0.8331516008858121;0.8048873309303771;-0.021842746202591336;-0.02110151046326831;1.035026051352644;9.999981035217303;0.8335057952224629;-0.00599400189873706;-0.0059939957413760545;0.7246121571679724;0.005211980029934656;0.7246471085791726
83.691622;1.0351260257187733;0.8331515348136879;0.8048872521686354;-0.021842746120893472;-0.021101510476729996;1.035026103612072;9.999981608754013;0.8335056859650608;-0.005994001880360442;-0.005993995715440558;0.7246122860223084;0.005211979610614557;0.7246471487392273
83.701622;1.0351260771203357;0.8331514696464761;0.8048871722213093;-0.021842746038079102;-0.02110151048976178;1.0350261563066834;9.999982146676652;0.8335055814568315;-0.005994001862358098;-0.005993995691826242;0.7246124161113598;0.005211979172703093;0.7246471830955052
83.711622;1.0351261244193786;0.8331514056261589;0.8048870912642405;-0.021842745954302415;-0.02110151050251099;1.0350262096216793;9.999982646764645;0.8335054813994205;-0.005994001844609212;-0.0059939956706237885;0.7246125474359144;0.005211978717295365;0.7246472117967548
83.721622;1.0351261679335007;0.8331513429905264;0.8048870096448502;-0.02184274586974211;-0.02110151051514024;1.0350262636580678;9.99998310878099;0.8335053854771561;-0.005994001827031751;-0.005993995651875448;0.7246126799840132;0.005211978245713268;0.7246472349743934
83.731622;1.0351262080159638;0.8331512818806937;0.8048869278251569;-0.02184274578457014;-0.021101510527856412;1.035026318413332;9.999983533821213;0.8335052933783242;-0.005994001809569855;-0.005993995635572095;0.7246128137182323;0.00521197775986944;0.7246472526712194
83.741622;1.0351262450080818;0.8331512222609749;0.8048868463076642;-0.02184274569893368;-0.021101510540904575;1.0350263738419574;9.999983924147458;0.8335052048318657;-0.0059940017921718755;-0.005993995621676461;0.7246129485700328;0.0052119772623284745;0.7246472648177079
83.751622;1.0351262791413312;0.8331511639222977;0.8048867655652249;-0.021842745612961716;-0.02110151055452697;1.0350264299314742;9.999984283173601;0.8335051195549459;-0.005994001774784409;-0.005993995610163528;0.7246130844652806;0.005211976756103057;0.7246472712486468
83.761622;1.0351263105269293;0.8331511065914179;0.8048866859670951;-0.02184274552677712;-0.021101510568933415;1.0350264867114873;9.999984614710037;0.8335050371836882;-0.00599400175736183;-0.005993995601042123;0.7246132213314683;0.005211976244407747;0.7246472717352358
83.771622;1.035126339241643;0.8331510500586183;0.8048866077005942;-0.021842745440485055;-0.021101510584291;1.035026544267261;9.99998492219599;0.8335049572668997;-0.005994001739868043;-0.005993995594327769;0.724613359081409;0.005211975730209843;0.7246472660390468
83.781622;1.0351263653974523;0.83315099419517;0.8048865307453037;-0.021842745354157117;-0.02110151060071649;1.0350266027815707;9.99998520900377;0.8335048792905835;-0.00599400172227365;-0.005993995589997186;0.7246134976157909;0.005211975215768915;0.7246472539814904
83.791622;1.035126389199817;0.8331509388607017;0.8048864549328841;-0.02184274526784647;-0.021101510618274807;1.0350266625145619;9.999985479043946;0.8335048027211603;-0.0059940017045716455;-0.005993995587964031;0.7246136368349034;0.005211974702433845;0.7246472355105411
83.801622;1.035126411037568;0.8331508838160373;0.8048863800229852;-0.021842745181613395;-0.02110151063698443;1.0350267236940462;9.999985736641353;0.833504727090389;-0.005994001686791929;-0.005993995588070778;0.7246137766441285;0.005211974190755249;0.7246472107183483
83.811622;1.0351264315038309;0.8331508287533088;0.8048863057584598;-0.02184274509552446;-0.021101510656824217;1.035026786453932;9.999985986368463;0.833504652065052;-0.005994001668988788;-0.005993995590096045;0.724613916990612;0.005211973680869724;0.7246471797883473
83.821622;1.0351264513143699;0.8331507733997395;0.804886231930421;-0.02184274500963104;-0.02110151067775118;1.0350268508764837;9.999986233481627;0.8335045774038569;-0.005994001651231848;-0.0059939955937789845;0.7246140579200931;0.005211973172770713;0.7246471429694071
83.831622;1.0351264712137318;0.8331507175479005;0.8048861583705899;-0.021842744923958626;-0.021101510699730562;1.0350269169858175;9.999986483937073;0.8335045028373562;-0.005994001633618308;-0.005993995598849979;0.7246141995773481;0.0052119726662590874;0.7246471006263516
83.841622;1.0351264918902925;0.8331506610107873;0.8048860848281817;-0.021842744838515362;-0.021101510722756987;1.0350269846711069;9.999986743254404;0.8335044280394945;-0.005994001616273864;-0.005993995605061;0.7246143421417861;0.00521197216093641;0.724647053247193
83.851622;1.0351265139040577;0.8331506035644121;0.8048860109111915;-0.021842744753292006;-0.02110151074685541;1.0350270536655322;9.999987015310014;0.833504352720884;-0.005994001599329535;-0.00599399561220861;0.7246144857474314;0.005211971656387735;0.7246470013635888
83.861622;1.0351265376772685;0.8331505449008997;0.804885936179375;-0.021842744668244544;-0.021101510772069374;1.0350271235641608;9.999987301876105;0.833504276687168;-0.005994001582904901;-0.005993995620140803;0.7246146304266621;0.005211971152206547;0.7246469455141442
83.871622;1.0351265635846443;0.83315048466739;0.8048858602290564;-0.021842744583292092;-0.02110151079844682;1.0350271938247564;9.99998760258592;0.8335041998211352;-0.005994001567107976;-0.005993995628742991;0.72461477609639;0.005211970647837606;0.7246468862945167
83.881622;1.0351265920854873;0.8331504225775228;0.8048857826904248;-0.021842744498342448;-0.021101510826033027;1.0350272638085178;9.999987915370482;0.8335041220842788;-0.005994001552014997;-0.005993995637914376;0.724614922545744;0.005211970142504556;0.7246468243810297
83.891622;1.0351266237609036;0.833150358461497;0.8048857032463641;-0.021842744413322335;-0.021101510854869485;1.0350273328991955;9.999988237518163;0.8335040435400547;-0.00599400153764327;-0.005993995647559604;0.7246150694036478;0.00521196963522997;0.7246467604660037
83.901622;1.0351266592327966;0.8331502922055459;0.8048856217048949;-0.021842744328199708;-0.021101510884984527;1.035027400662376;9.99998856696147;0.8335039643447895;-0.005994001523978185;-0.005993995657600848;0.7246152161437629;0.005211969124890154;0.7246466951859576
83.911622;1.035126699062859;0.8331502236579253;0.8048855380322834;-0.021842744242992464;-0.021101510916371993;1.0350274669488055;9.999988903115382;0.8335038847316398;-0.005994001511025884;-0.005993995667989086;0.7246153621442076;0.005211968610338423;0.7246466291159216
83.921622;1.0351267437083729;0.8331501525930888;0.8048854523252157;-0.021842744157755407;-0.021101510948979874;1.0350275318580584;9.999989246776124;0.8335038050259208;-0.005994001498821985;-0.0059939956787000365;0.7246155067759749;0.0052119680904834905;0.7246465627832291
83.931622;1.0351267935564765;0.8331500787276211;0.8048853647884902;-0.021842744072555036;-0.021101510982729447;1.035027595628835;9.999989599464234;0.8335037256473931;-0.005994001487398614;-0.005993995689717955;0.724615649494803;0.005211967564369849;0.7246464966725412
83.941622;1.035126848960209;0.8331500017293112;0.8048852757363701;-0.0218427439874476;-0.02110151101753906;1.035027658568476;9.999989962841708;0.8335036470614992;-0.005994001476743072;-0.005993995701021218;0.7246157898825348;0.00521196703163302;0.7246464312461435
83.951622;1.0351269101772724;0.8331499212339442;0.8048851855627193;-0.021842743902475238;-0.02110151105331738;1.0350277210308456;9.999990338210065;0.8335035697136297;-0.0059940014667805635;-0.005993995712570316;0.7246159276267439;0.0052119664930970816;0.7246463669411844
83.961622;1.0351269772922884;0.8331498368991244;0.8048850946704533;-0.021842743817694472;-0.021101511089945995;1.0350277834147559;9.999990726208205;0.833503493986657;-0.005994001457402367;-0.00599399572428906;0.72461606248937;0.00521196595092145;0.7246463041293155
83.971622;1.0351270502530276;0.8331497484284222;0.804885003413908;-0.021842743733208776;-0.021101511127284117;1.0350278461948956;9.999991127001591;0.8335034201946955;-0.005994001448508521;-0.005993995736059456;0.7246161942756179;0.005211965408011392;0.7246462430887584
83.981622;1.0351271289431154;0.8331496555421337;0.8048849120713205;-0.02184274364915839;-0.021101511165185414;1.0350279099531665;9.99999154051999;0.833503348567759;-0.0059940014400181;-0.0059939957477374685;0.7246163227960666;0.0052119648669021815;0.7246461840122216
83.991622;1.0351272131734583;0.833149558006869;0.8048848208476482;-0.021842743565676923;-0.021101511203514806;1.0350279752969023;9.99999196633379;0.8335032792302559;-0.005994001431856933;-0.005993995759166474;0.7246164478631323;0.005211964329154284;0.7246461270526564
84.001622;1.035127302633422;0.833149455721269;0.8048847299044491;-0.021842743482864836;-0.02110151124216911;1.0350280426982816;9.999992403561627;0.8335032122803149;-0.005994001423960199;-0.005993995770190854;0.7246165693256675;0.005211963795575836;0.7246460723785718
84.011622;1.0351273968774235;0.8331493487055244;0.8048846393564674;-0.02184274340080032;-0.02110151128108825;1.0350281124290277;9.999992850965725;0.833503147926436;-0.005994001416292119;-0.0059939957806687425;0.7246166870749069;0.0052119632666019185;0.724646020187068
84.021622;1.0351274953526055;0.8331492369980166;0.8048845492347124;-0.02184274331955569;-0.021101511320255777;1.0350281845918519;9.999993306810609;0.8335030865217684;-0.005994001408859413;-0.005993995790475098;0.7246168009850407;0.005211962742661019;0.7246459706808585
84.031622;1.0351275974554932;0.8331491205962201;0.8048844594996823;-0.02184274323919035;-0.02110151135970823;1.0350282591434259;9.99999376864887;0.8335030285043519;-0.005994001401708712;-0.00599399579950363;0.7246169108376318;0.005211962224273205;0.7246459240591521
84.041622;1.0351277026288899;0.8331489994848029;0.8048843701085304;-0.021842743159739695;-0.021101511399541348;1.0350283359295642;9.999994233854832;0.8335029743383543;-0.00599400139491537;-0.005993995807651323;0.724617016318567;0.005211961711777399;0.7246458805167681
84.051622;1.035127810440273;0.8331488737212739;0.8048842810996837;-0.021842743081216368;-0.02110151143989632;1.035028414766005;9.999994700768584;0.8335029244666484;-0.005994001388570729;-0.005993995814792479;0.7246171170889106;0.005211961205251132;0.7246458402169285
84.061622;1.0351279205283397;0.8331487435260603;0.8048841926332925;-0.02184274300360856;-0.021101511480943514;1.0350284955024116;9.999995169272676;0.833502879232778;-0.005994001382768603;-0.005993995820798233;0.7246172128449468;0.005211960704658606;0.7246458032608218
84.071622;1.0351280324707712;0.8331486092883864;0.8048841049219296;-0.021842742926875883;-0.021101511522868543;1.0350285780379025;9.999995640375403;0.8335028388091628;-0.0059940013775974296;-0.005993995825585376;0.7246173033433796;0.005211960210054062;0.724645769682734
84.081622;1.035128145734758;0.8331484714817502;0.8048840181488631;-0.021842742850960797;-0.021101511565852625;1.0350286623011589;9.999996115660524;0.8335028032423848;-0.005994001373145002;-0.00599399582912695;0.7246173884202093;0.005211959721824838;0.7246457394711486
84.091622;1.035128259732526;0.8331483305985468;0.8048839324777971;-0.02184274277581903;-0.021101511610057397;1.0350287481760985;9.9999965971401;0.8335027725680075;-0.005994001369496765;-0.005993995831430177;0.7246174679854446;0.00521195924060984;0.7246457126040959
84.101622;1.0351283738880404;0.8331481871264587;0.804883848099486;-0.02184274270145353;-0.021101511655614767;1.035028835424423;9.999997087069177;0.8335027468538185;-0.005994001366715983;-0.005993995832526512;0.7246175419885917;0.005211958766790114;0.7246456890643878
84.111622;1.0351284876555589;0.8331480415100129;0.8048837652704833;-0.021842742627926112;-0.021101511702620115;1.0350289236992605;9.999997587822785;0.8335027261649016;-0.005994001364832919;-0.005993995832488374;0.7246176104037824;0.005211958300032015;0.7246456688362137
84.121622;1.0351286005293658;0.8331478941367055;0.8048836843483299;-0.02184274255533983;-0.02110151175113677;1.0350290125905728;9.99999810232549;0.8335027104911373;-0.005994001363856295;-0.005993995831448592;0.7246176732375295;0.0052119578394019955;0.7246456519110208
84.131622;1.035128712090775;0.8331477453823043;0.8048836057737228;-0.021842742483830082;-0.02110151180120784;1.0350291016788602;9.999998634590348;0.8335026997075552;-0.005994001363784601;-0.00599399582958547;0.7246177305283212;0.00521195738381382;0.7246456382806293
84.141622;1.0351288220597012;0.8331475956659105;0.8048835299598291;-0.021842742413586448;-0.021101511852866166;1.0350291906588096;9.99999918974723;0.8335026936107873;-0.0059940013646122975;-0.005993995827094613;0.7246177823393104;0.00521195693234185;0.7246456278910302
84.151622;1.0351289303152085;0.8331474454752074;0.8048834571706224;-0.02184274234485922;-0.0211015119061339;1.0350292794018934;9.999999773548403;0.8335026919524258;-0.005994001366337927;-0.005993995824193056;0.7246178287371416;0.0052119564844396666;0.7246456205873637
84.161622;1.0351290368648904;0.8331472953647844;0.8048833874907338;-0.021842742277927825;-0.021101511961014643;1.0350293679008598;10.000000391604608;0.8335026944558309;-0.005994001368955698;-0.005993995821127904;0.7246178697510761;0.00521195603976645;0.7246456161112879
84.171622;1.0351291417782609;0.8331471459528809;0.8048833208553899;-0.021842742213070986;-0.021101512017494512;1.0350294562083617;10.00000104872376;0.8335027008391198;-0.00599400137243246;-0.005993995818154876;0.7246179053436389;0.005211955597501927;0.7246456141585957
84.181622;1.0351292451463638;0.8331469979140085;0.8048832570752019;-0.02184274215055515;-0.02110151207554947;1.0350295443533426;10.000001748350691;0.8335027108475185;-0.00599400137670566;-0.005993995815514605;0.7246179354395132;0.0052119551558635555;0.7246456144247481
84.191622;1.0351293470416403;0.8331468519573001;0.8048831958765199;-0.021842742090623278;-0.021101512135143892;1.0350296322808064;10.000002491894124;0.833502724344947;-0.005994001381713394;-0.00599399581343042;0.7246179600238323;0.0052119547124765695;0.7246456166180556
84.201622;1.0351294474449928;0.8331467088201021;0.8048831369647766;-0.021842742033479003;-0.021101512196223467;1.0350297199040892;10.000003278554118;0.8335027413825791;-0.005994001387424414;-0.005993995812116411;0.7246179792327396;0.005211954265322893;0.7246456205010281
84.211622;1.0351295462128922;0.8331465692590877;0.8048830800558856;-0.02184274197927479;-0.021101512258710084;1.0350298071413226;10.000004106156432;0.8335027621243347;-0.005994001393837477;-0.005993995811771233;0.7246179933533814;0.005211953813128754;0.7246456259468064
84.221622;1.0351296430884627;0.8331464339865169;0.804883024868545;-0.02184274192810957;-0.02110151232250096;1.0350298938713336;10.000004972121749;0.833502786703816;-0.005994001400956067;-0.005993995812552811;0.7246180027654382;0.005211953354930794;0.7246456329560769
84.231622;1.0351297376814963;0.8331463035862003;0.8048829711241179;-0.021842741880040564;-0.021101512387481022;1.0350299799265288;10.000005873782571;0.8335028151597194;-0.005994001408767856;-0.005993995814572643;0.7246180078991595;0.005211952889746474;0.7246456416421416
84.241622;1.0351298294175697;0.8331461784632879;0.8048829185479396;-0.021842741835107593;-0.021101512453546595;1.0350300651170512;10.00000680855566;0.8335028474942984;-0.005994001417258224;-0.00599399581792744;0.7246180092076699;0.00521195241676238;0.7246456521817342
84.251622;1.0351299175317203;0.8331460588322068;0.804882866851865;-0.021842741793349947;-0.021101512520620765;1.035030149206103;10.000007774579105;0.8335028837415472;-0.005994001426437781;-0.005993995822735512;0.7246180071122816;0.005211951935654152;0.7246456647272231
84.261622;1.0351300011602658;0.8331459447548326;0.8048828157399667;-0.021842741754794462;-0.021101512588645625;1.0350302318589402;10.000008771589872;0.8335029239404658;-0.005994001436337421;-0.005993995829152403;0.724618001949828;0.0052119514466544324;0.7246456793360871
84.271622;1.035130079456029;0.8331458362162124;0.8048827649549263;-0.021842741719429477;-0.02110151265755398;1.0350303126245985;10.000009801289549;0.8335029680572403;-0.005994001446989788;-0.005993995837360014;0.7246179939747698;0.005211950950484718;0.7246456959648991
84.281622;1.0351301516116882;0.8331457331846294;0.8048827143161507;-0.02184274168719815;-0.021101512727244583;1.0350303909975982;10.00001086700084;0.833503015919429;-0.005994001458433059;-0.005993995847544761;0.7246179833884868;0.005211950448268665;0.7246457145191032
84.291622;1.0351302168654541;0.8331456356281501;0.8048826637180985;-0.021842741658015058;-0.02110151279758188;1.035030466510217;10.000011973105282;0.8335030672163242;-0.0059940014707181586;-0.005993995859888172;0.7246179703599797;0.005211949941283594;0.724645734896055
84.301622;1.0351302746128819;0.83314554347576;0.8048826131121676;-0.021842741631789977;-0.021101512868406776;1.0350305387853054;10.000013124155181;0.833503121595569;-0.005994001483890299;-0.005993995874567575;0.724617955030211;0.005211949430773825;0.7246457569638431
84.311622;1.0351303245074661;0.8331454565658307;0.8048825625404912;-0.021842741608443888;-0.02110151293954858;1.035030607591932;10.000014323674908;0.8335031787685305;-0.005994001497954235;-0.005993995891759359;0.7246179374969562;0.005211948918013978;0.7246457805400748
84.321622;1.0351303664124336;0.8331453746712989;0.8048825122173909;-0.02184274158790136;-0.021101513010843457;1.0350306728720635;10.000015573460844;0.833503238564632;-0.005994001512863616;-0.005993995911636777;0.7246179178157698;0.005211948404412515;0.7246458054423579
84.331622;1.035130400329992;0.8331452975539401;0.8048824625123642;-0.021842741570065334;-0.021101513082141036;1.035030734661336;10.000016873566318;0.833503300980499;-0.005994001528545051;-0.005993995934354941;0.7246178960271585;0.00521194789163542;0.7246458315326009
84.341622;1.0351304263883383;0.8331452249499285;0.8048824137981982;-0.021842741554807327;-0.02110151315329672;1.0350307929908007;10.000018222610649;0.8335033661881195;-0.005994001544925573;-0.0059939959600428215;0.724617872168268;0.0052119473817066175;0.7246458587060384
84.351622;1.035130444767025;0.8331451565571822;0.8048823663352503;-0.021842741541979144;-0.02110151322417237;1.0350308478724146;10.00001961818676;0.8335034344431942;-0.005994001561942674;-0.0059939959888174466;0.7246178462601369;0.005211946876851688;0.7246458868960246
84.361622;1.035130455576791;0.8331450920829628;0.8048823202751454;-0.02184274153142627;-0.021101513294645487;1.0350308993107427;10.000021057169555;0.8335035060039685;-0.005994001579541857;-0.005993996020796745;0.7246178183138434;0.00521194637921352;0.7246459161026086
84.371622;1.035130458785588;0.8331450312643496;0.8048822756799885;-0.021842741523000204;-0.021101513364620073;1.0350309472652273;10.000022536143836;0.8335035811468074;-0.005994001597675367;-0.005993996056093845;0.7246177883795156;0.00521194589072446;0.7246459463847049
84.381622;1.0351304541957667;0.8331449738318975;0.8048822324997088;-0.021842741516563045;-0.021101513434029433;1.0350309916062066;10.000024051979336;0.8335036601863666;-0.005994001616300434;-0.005993996094808699;0.7246177565806088;0.005211945413105318;0.7246459778327629
