time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
84.391622;1.0351304414810443;0.8331449194964753;0.8048821905786097;-0.021842741511966215;-0.02110151350282257;1.0350310321277674;10.000025601797933;0.8335037434276246;-0.005994001635367941;-0.005993996137012308;0.7246177230920159;0.005211944947727043;0.7246460105666004
84.401622;1.0351304202662426;0.8331448679957109;0.8048821497257087;-0.02184274150902338;-0.021101513570950955;1.0350310686228898;10.000027182428648;0.8335038310660206;-0.00599400165480934;-0.005993996182711075;0.7246176881191588;0.0052119444953950935;0.7246460447442261
84.411622;1.0351303902445517;0.8331448191432053;0.8048821097922919;-0.021842741507525687;-0.02110151363837269;1.0350311009634416;10.000028790397517;0.8335039231153566;-0.005994001674529564;-0.005993996231825465;0.7246176519099221;0.005211944056616844;0.7246460805567877
84.421622;1.035130351304002;0.8331447728147563;0.8048820706957559;-0.021842741507288065;-0.02110151370506396;1.035031129108806;10.000030422249619;0.8335040194989566;-0.005994001694403337;-0.005993996284213694;0.724617614745511;0.005211943632107368;0.7246461181945004
84.431622;1.0351303035572574;0.8331447289006088;0.8048820323865641;-0.02184274150816938;-0.021101513771015497;1.0350311530419765;10.000032074110653;0.833504120217813;-0.005994001714278917;-0.005993996339713196;0.7246175768867789;0.005211943222452042;0.7246461578119856
84.441622;1.0351302472629833;0.8331446873080921;0.8048819948204438;-0.02184274151005444;-0.02110151383621425;1.0350311726950807;10.000033740905456;0.8335042253433562;-0.005994001733992186;-0.005993996398146761;0.7246175385300649;0.005211942827105834;0.7246461995468804
84.451622;1.0351301827074388;0.8331446479924769;0.8048819579625702;-0.02184274151283239;-0.021101513900637074;1.0350311879433585;10.000035416740936;0.8335043349084106;-0.0059940017533732645;-0.005993996459295984;0.7246174998122182;0.005211942444062761;0.7246462435415528
84.461622;1.035130110114072;0.8331446109475442;0.8048819217744808;-0.021842741516401788;-0.021101513964258117;1.0350311986629626;10.000037096323634;0.8335044488825754;-0.005994001772237844;-0.005993996522904594;0.7246174608622269;0.005211942070546878;0.7246462898928867
84.471622;1.0351300296762527;0.8331445761959083;0.8048818861696774;-0.021842741520690986;-0.021101514027041333;1.0350312047231143;10.000038775789458;0.8335045671839634;-0.005994001790388905;-0.005993996588721301;0.7246174218685169;0.005211941703869169;0.7246463385995645
84.481622;1.035129941669358;0.8331445438027709;0.8048818509702835;-0.021842741525663904;-0.021101514088927468;1.0350312059141613;10.00004045237535;0.8335046896987702;-0.005994001807634424;-0.005993996656532766;0.7246173830930972;0.00521194134189675;0.7246463895873462
84.491622;1.0351298464695025;0.8331445138549557;0.8048818158976377;-0.021842741531309624;-0.021101514149851164;1.035031201972113;10.000042123633083;0.8335048162968433;-0.00599400182379497;-0.005993996726168979;0.7246173448204734;0.005211940983369962;0.7246464427632848
84.501622;1.0351297444764005;0.8331444864083266;0.8048817806200397;-0.021842741537629058;-0.021101514209773985;1.0350311926887281;10.000043786736162;0.8335049468046395;-0.0059940018386973135;-0.00599399679748492;0.724617307317932;0.005211940628116214;0.7246464980388893
84.511622;1.0351296360493938;0.8331444614541994;0.8048817448062131;-0.02184274154463244;-0.02110151426869014;1.0350311779778993;10.000045437878255;0.833505080999315;-0.005994001852177255;-0.005993996870328616;0.7246172708521883;0.005211940276817149;0.7246465553058522
84.521622;1.0351295214683751;0.8331444389468762;0.8048817081386115;-0.02184274155235192;-0.02110151432661121;1.0350311578875975;10.000047071659244;0.8335052186405943;-0.005994001864100484;-0.005993996944530989;0.7246172357127163;0.0052119399305563295;0.724646614368999
84.531622;1.0351294009376943;0.8331444188933422;0.8048816703306114;-0.021842741560838045;-0.02110151438356638;1.0350311325673276;10.000048680890743;0.8335053594808146;-0.005994001874368879;-0.005993997019925625;0.724617202181108;0.005211939590763485;0.7246466749034923
84.541622;1.035129274668218;0.8331444013834022;0.8048816311398421;-0.021842741570127694;-0.021101514439611786;1.0350311021935241;10.00005025722957;0.8335055032648785;-0.0059940018828947015;-0.005993997096361362;0.7246171704926272;0.005211939259453856;0.7246467364869175
84.551622;1.0351291429885952;0.8331443864997856;0.8048815903467543;-0.021842741580227223;-0.02110151449482119;1.035031066925963;10.000051791851156;0.8335056497569341;-0.005994001889586805;-0.005993997173701462;0.7246171408708381;0.005211938939156493;0.7246467986460089
84.561622;1.035129006399792;0.8331443742327647;0.8048815477305366;-0.021842741591125533;-0.021101514549260476;1.0350310269179879;10.000053275540209;0.8335057987527723;-0.005994001894368821;-0.005993997251830582;0.7246171135803936;0.005211938632444782;0.7246468608767097
84.571622;1.0351288655085056;0.8331443644751961;0.8048815030572122;-0.021842741602810273;-0.021101514602962706;1.0350309823187556;10.000054699053264;0.8335059500600824;-0.005994001897184825;-0.005993997330654996;0.7246170888968398;0.005211938341527635;0.7246469226735593
84.581622;1.0351287209105904;0.8331443570611778;0.8048814560690333;-0.021842741615262114;-0.0211015146559119;1.0350309332447016;10.000056054167786;0.8335061035070801;-0.0059940018979786815;-0.005993997410082483;0.7246170670621094;0.005211938068279868;0.7246469835687562
84.591622;1.0351285731518107;0.8331443517970499;0.8048814064730484;-0.02184274162842092;-0.021101514708037474;1.0350308797522214;10.000057334676933;0.833506258953568;-0.00599400189668538;-0.005993997490003805;0.7246170483291527;0.005211937814598238;0.7246470431583493
84.601622;1.0351284227500852;0.8331443484694412;0.8048813539722852;-0.021842741642171436;-0.02110151475921435;1.035030821857048;10.00005853661584;0.8335064162598153;-0.0059940018932393545;-0.005993997570287045;0.7246170329952771;0.005211937582513422;0.724647101110101
84.611622;1.0351282702374538;0.8331443468602285;0.8048812983331278;-0.021842741656376848;-0.021101514809265164;1.0350307595694244;10.000059657547741;0.833506575275679;-0.005994001887573587;-0.005993997650786204;0.7246170213270636;0.005211937373903623;0.7246471571502586
84.621622;1.0351281162113768;0.8331443467507981;0.8048812393897722;-0.021842741670912956;-0.021101514857975755;1.035030692864572;10.000060695732774;0.8335067358605653;-0.005994001879608588;-0.005993997731361513;0.7246170135230353;0.00521193719024672;0.7246472110379213
84.631622;1.0351279613240216;0.8331443479105064;0.8048811770095351;-0.021842741685669857;-0.021101514905124075;1.0350306216448144;10.00006164985281;0.8335068978858757;-0.00599400186924557;-0.005993997811880736;0.7246170098181116;0.0052119370325060255;0.7246472625459074
84.641622;1.0351278061993001;0.8331443501402911;0.8048811111252867;-0.021842741700540312;-0.02110151495050563;1.0350305457367184;10.000062519031538;0.8335070612214839;-0.005994001856375407;-0.005993997892194146;0.7246170105465974;0.005211936901122248;0.7246473114672305
84.651622;1.0351276513670422;0.833144353333698;0.8048810418064857;-0.021842741715426158;-0.021101514993955024;1.0350304648627815;10.00006330304525;0.8335072257152089;-0.005994001840896952;-0.005993997972114735;0.7246170160202153;0.0052119367961630525;0.724647357627606
84.661622;1.0351274972633324;0.8331443574677018;0.8048809692696248;-0.02184274173025891;-0.02110151503535531;1.0350303786412407;10.000064002250388;0.8335073911725622;-0.00599400182272362;-0.005993998051413287;0.7246170263747916;0.005211936717315331;0.7246474008710979
84.671622;1.0351273443280873;0.8331443625630028;0.8048808938189994;-0.021842741744998822;-0.021101515074620842;1.035030286683215;10.00006461670646;0.8335075573562521;-0.005994001801779245;-0.005993998129825564;0.7246170415628576;0.005211936663760335;0.7246474410314678
84.681622;1.0351271931565675;0.8331443686533231;0.8048808157982562;-0.021842741759610016;-0.02110151511168175;1.035030188705293;10.000065145666822;0.8335077239890397;-0.00599400177799337;-0.005993998207079482;0.7246170614580956;0.005211936634288029;0.7246474779038382
84.691622;1.035127044548379;0.8331443757520643;0.8048807355848401;-0.021842741774043325;-0.021101515146488826;1.0350300845502356;10.000065588562384;0.8335078907279884;-0.005994001751299677;-0.005993998282925307;0.7246170859711576;0.005211936627459981;0.7246475112413703
84.701622;1.0351268993779432;0.8331443838128952;0.8048806535934186;-0.021842741788241665;-0.02110151517902015;1.0350299741597178;10.000065946214686;0.833508057155884;-0.005994001721645643;-0.0059939983571397175;0.7246171151337025;0.005211936641702597;0.7246475408176483
84.711622;1.0351267583465311;0.8331443927004484;0.8048805702853392;-0.021842741802162738;-0.02110151520928686;1.0350298575744943;10.000066220657054;0.8335082228442495;-0.0059940016890065485;-0.0059939984295184;0.7246171491278394;0.005211936675623987;0.7246475665076003
84.721622;1.0351266217986619;0.8331444022126722;0.804880486171973;-0.021842741815800298;-0.021101515237337155;1.03502973490066;10.00006641409136;0.8335083874241683;-0.005994001653387665;-0.0059939984998797;0.7246171882508395;0.005211936728423378;0.7246475883055732
84.731622;1.0351264897602859;0.8331444121291288;0.8048804017719565;-0.021842741829181313;-0.021101515263254666;1.0350296062445383;10.000066528295767;0.8335085505920162;-0.0059940016148202525;-0.005993998568067928;0.7246172328348162;0.005211936799926592;0.724647606283488
84.741622;1.0351263621059785;0.8331444222120987;0.8048803175474606;-0.021842741842345106;-0.02110151528715516;1.0350294716905746;10.000066564568748;0.8335087120590035;-0.005994001573374373;-0.005993998633956312;0.7246172831708267;0.005211936890351313;0.7246476205070232
84.751622;1.035126238676697;0.8331444321736977;0.8048802338742399;-0.021842741855335482;-0.021101515309166152;1.0350293313000378;10.00006652386175;0.8335088714844266;-0.005994001529184053;-0.005993998697458831;0.724617339480802;0.005211937000255772;0.7246476309505382
84.761622;1.0351261193020234;0.8331444416753961;0.8048801510321588;-0.02184274186821003;-0.02110151532939588;1.035029185130723;10.000066407080721;0.8335090284595303;-0.005994001482443259;-0.005993998758538129;0.7246174019192623;0.005211937130628751;0.7246476374970486
84.771622;1.0351260037943668;0.8331444503747064;0.8048800692156217;-0.02184274188104029;-0.0211015153479277;1.0350290332881347;10.000066214961466;0.8335091825554551;-0.005994001433372285;-0.0059939988171992375;0.7246174705556528;0.0052119372828621545;0.724647639990542
84.781622;1.0351258919990958;0.83314445797463;0.8048799886000456;-0.02184274189389912;-0.0211015153648329;1.0350288759505133;10.000065947266508;0.8335093333499116;-0.005994001382203133;-0.005993998873464844;0.7246175453525929;0.0052119374586083005;0.7246476382657424
84.791622;1.0351257838563588;0.8331444642399493;0.8048799094050358;-0.021842741906851888;-0.0211015153801724;1.0350287133770815;10.000065602700685;0.8335094804004018;-0.005994001329182685;-0.005993998927338936;0.7246176261868325;0.005211937659417199;0.7246476321966394
84.801622;1.0351256793656523;0.8331444689922894;0.8048798318783895;-0.021842741919957765;-0.021101515393988347;1.0350285459509827;10.000065180338103;0.8335096232269397;-0.005994001274556249;-0.0059939989788040625;0.7246177129040388;0.0052119378861991165;0.7246476217416277
84.811622;1.0351255784995084;0.8331444721250831;0.8048797562519456;-0.021842741933283914;-0.0211015154062979;1.0350283742113453;10.000064680915601;0.833509761346119;-0.005994001218543802;-0.00599399902786566;0.7246178053626035;0.005211938139034489;0.7246476069065286
84.821622;1.0351254811773636;0.8331444736328324;0.8048796827232954;-0.021842741946921786;-0.02110151541709412;1.0350281988148045;10.000064106560208;0.8335098943106071;-0.005994001161341428;-0.005993999074581875;0.7246179034360041;0.005211938417471263;0.72464758769249
84.831622;1.0351253872966015;0.8331444735697243;0.804879611433313;-0.0218427419609878;-0.021101515426352836;1.0350280204527376;10.000063459759682;0.8335100217032188;-0.005994001103133686;-0.005993999119053772;0.7246180069795223;0.005211938720957405;0.7246475641042768
84.841622;1.0351252967722515;0.8331444719377696;0.8048795424669586;-0.021842741975618512;-0.021101515434046713;1.0350278397617685;10.000062742638859;0.8335101431514119;-0.005994001044097458;-0.005993999161411304;0.7246181157924846;0.005211939049198717;0.7246475361859355
84.851622;1.035125209569925;0.8331444686159828;0.8048794759067722;-0.02184274199096677;-0.0211015154401736;1.0350276572391648;10.000061956566954;0.8335102583901498;-0.005994000984408985;-0.005993999201805033;0.7246182296201179;0.005211939402230209;0.7246475040595203
84.861622;1.0351251257392482;0.8331444633627723;0.804879411851543;-0.021842742007184494;-0.0211015154447787;1.0350274732130227;10.00006110201662;0.8335103672688009;-0.0059940009242416305;-0.0059939992403910975;0.724618348194007;0.005211939780194548;0.7246474679341793
84.871622;1.0351250453826812;0.833144455852743;0.8048793503963766;-0.021842742024398995;-0.021101515447944464;1.0350272879180225;10.000060178705164;0.8335104696886177;-0.005994000863746591;-0.005993999277316805;0.7246184712530184;0.005211940183196044;0.724647428040084
84.881622;1.0351249684984276;0.8331444457115664;0.8048792916746801;-0.021842742042698923;-0.02110151544977062;1.0350271016138635;10.000059185999078;0.8335105655432535;-0.005994000803046798;-0.005993999312725118;0.724618598534563;0.005211940611270032;0.7246473845600998
84.891622;1.0351248948781504;0.8331444325323333;0.8048792359203512;-0.021842742062131205;-0.02110151545036569;1.0350269146402786;10.00005812350344;0.8335106546637634;-0.005994000742241007;-0.005993999346771697;0.7246187297481697;0.005211941064399902;0.7246473376454662
84.901622;1.035124824203171;0.8331444158890813;0.8048791834415999;-0.021842742082715583;-0.02110151544983109;1.0350267273746028;10.000056991565877;0.833510736770684;-0.005994000681401635;-0.005993999379630767;0.72461886453577;0.005211941542669039;0.7246472874536343
84.911622;1.0351247561631929;0.833144395343517;0.8048791345412691;-0.021842742104477196;-0.02110151544823803;1.0350265401113872;10.000055791507238;0.8335108115048243;-0.005994000620584786;-0.005993999411491873;0.7246190024770707;0.005211942046243502;0.7246472341606752
84.921622;1.0351246904847553;0.8331443704455651;0.8048790894554845;-0.02184274212746963;-0.021101515445628657;1.035026352973779;10.000054525417228;0.8335108785368219;-0.005994000559853187;-0.005993999442556556;0.72461914314055;0.005211942574952525;0.7246471779904583
84.931622;1.0351246269627243;0.833144340771227;0.8048790483335326;-0.02184274215176485;-0.02110151544204291;1.0350261659429612;10.000053195946887;0.8335109376415485;-0.005994000499277192;-0.0059939994730190335;0.7246192861087365;0.005211943127921011;0.7246471192505886
84.941622;1.0351245655037231;0.8331443060007829;0.8048790112966965;-0.021842742177420455;-0.021101515437538552;1.0350259789038883;10.000051806781823;0.833510988712372;-0.005994000438904781;-0.005993999503034094;0.724619430987921;0.005211943703706466;0.7246470583492444
84.951622;1.0351245061191043;0.8331442659687043;0.8048789785217512;-0.02184274220444919;-0.02110151543219491;1.035025791655419;10.000050362981824;0.8335110317648503;-0.0059940003787370836;-0.00599399953270519;0.7246195774391493;0.005211944300725795;0.7246469957838184
84.961622;1.035124448900387;0.8331442206643124;0.8048789502209349;-0.021842742232806845;-0.021101515426109895;1.0350256039632069;10.000048870398397;0.8335110669321429;-0.005994000318732756;-0.005993999562099203;0.7246197251950648;0.005211944917553924;0.7246469320553585
84.971622;1.0351243940199923;0.8331441702219137;0.8048789265390873;-0.021842742262409478;-0.021101515419384955;1.0350254156242087;10.000047335142566;0.8335110944734055;-0.0059940002588294;-0.005993999591273112;0.7246198740145721;0.0052119455530136635;0.7246468675508246
84.981622;1.0351243417240508;0.8331441148787109;0.8048789074745798;-0.021842742293168474;-0.02110151541210417;1.0350252264695892;10.000045763963456;0.8335111147810215;-0.005994000198960573;-0.005993999620306857;0.7246200236186455;0.005211946206148922;0.7246468025068515
84.991622;1.0351242923062893;0.8331440548918213;0.8048788928393465;-0.021842742325010888;-0.02110151540432227;1.035025036351039;10.000044164670587;0.8335111283339072;-0.005994000139059549;-0.005993999649329809;0.7246201736837534;0.0052119468759466835;0.7246467370537722
85.001622;1.0351242460643113;0.8331439905039293;0.8048788822623518;-0.021842742357875696;-0.0211015153960569;1.035024845176283;10.000042545722806;0.833511135647845;-0.0059940000790704205;-0.005993999678519491;0.724620323863087;0.005211947560895305;0.7246466712876406
85.011622;1.0351242032434804;0.8331439219698569;0.804878875269382;-0.021842742391697673;-0.021101515387291492;1.0350246529522442;10.000040915911965;0.8335111372775286;-0.0059940000189614455;-0.005993999708066223;0.7246204737896972;0.005211948259112502;0.7246466053327757
85.021622;1.0351241640336424;0.8331438495554147;0.8048788713707504;-0.021842742426389238;-0.02110151537799883;1.0350244597655824;10.000039284728164;0.833511133811962;-0.005993999958710945;-0.005993999738132217;0.7246206230856845;0.005211948969221959;0.7246465393572961
85.031622;1.035124128622747;0.8331437735113427;0.8048788700717217;-0.021842742461832185;-0.021101515368162124;1.0350242657196105;10.00003766242994;0.8335111258331798;-0.005993999898290272;-0.005993999768841068;0.724620771396042;0.005211949691052699;0.7246464735517818
85.041622;1.0351240972286067;0.8331436940679333;0.804878870848643;-0.021842742497882022;-0.021101515357772684;1.0350240708965122;10.000036059262415;0.8335111138791441;-0.005993999837673699;-0.005993999800294521;0.724620918435794;0.005211950425405402;0.7246464080818743
85.051622;1.0351240700589883;0.8331436114373578;0.8048788731375714;-0.02184274253437558;-0.021101515346813315;1.0350238753923213;10.000034484454316;0.8335110984071061;-0.005993999776863023;-0.005993999832590189;0.7246210640260603;0.005211951173225328;0.7246463430651464
85.061622;1.0351240472282142;0.8331435258289859;0.8048788763580302;-0.021842742571145192;-0.021101515335238137;1.0350236793772674;10.000032945795777;0.8335110797563435;-0.005993999715906391;-0.00599399986581875;0.7246212081048643;0.005211951935151167;0.7246462786286294
85.071622;1.035124028732381;0.8331434375000674;0.8048788800085208;-0.021842742608048485;-0.02110151532295377;1.0350234830842961;10.000031449961885;0.8335110581632317;-0.005993999654890663;-0.00599399990004102;0.7246213507114813;0.00521195271176337;0.7246462149342956
85.081622;1.0351240145062626;0.8331433467899112;0.8048788837480412;-0.021842742645002307;-0.021101515309812607;1.0350232867433682;10.00003000331609;0.8335110338282732;-0.005993999593911173;-0.0059939999352761775;0.7246214919411246;0.005211953503924005;0.7246461520983516
85.091622;1.0351240044732515;0.8331432540658866;0.8048788873734671;-0.021842742681989626;-0.021101515295630632;1.0350230905347102;10.000028612393118;0.8335110069531517;-0.005993999533054607;-0.005993999971523485;0.7246216318797402;0.005211954312692479;0.7246460901468238
85.101622;1.0351239985653526;0.833143159654249;0.8048788907816071;-0.021842742719024845;-0.021101515280224813;1.0350228945757987;10.000027283387285;0.8335109776959959;-0.005993999472405253;-0.005994000008789997;0.7246217705560174;0.005211955138964723;0.7246460290824704
85.111622;1.0351239967278076;0.8331430638646191;0.8048788939933464;-0.02184274275611955;-0.021101515263452355;1.0350226989425235;10.000026021340764;0.8335109461082296;-0.005993999412043834;-0.00599400004708429;0.7246219079436166;0.0052119559833238155;0.7246459689419811
85.121622;1.0351239988909522;0.8331429670297998;0.8048788971981076;-0.02184274279328208;-0.021101515245238945;1.03502250370326;10.00002482983045;0.8335109121650457;-0.005993999352032577;-0.0059940000863937856;0.7246220439855404;0.00521195684626767;0.7246459097735963
85.131622;1.0351240049398234;0.833142869485669;0.8048789007586492;-0.021842742830522052;-0.02110151522557675;1.0350223089302353;10.00002371095768;0.833510875873381;-0.005993999292418469;-0.005994000126684545;0.7246221785976716;0.005211957728480279;0.7246458516010919
85.141622;1.0351240147202492;0.8331427715555791;0.8048789051197128;-0.021842742867850727;-0.02110151520449542;1.035022114680097;10.000022665534782;0.8335108372962928;-0.005993999233253521;-0.005994000167916654;0.7246223116659504;0.0052119586307673065;0.7246457944009008
85.151622;1.0351240280546161;0.8331426735313708;0.8048789106389426;-0.021842742905295313;-0.021101515182043507;1.0350219209597393;10.000021693354833;0.8335107964602897;-0.005993999174593111;-0.0059940002100517375;0.7246224430544348;0.0052119595536692445;0.724645738081649
85.161622;1.0351240447201653;0.8331425756270348;0.8048789174709639;-0.021842742942908187;-0.021101515158284748;1.0350217277242495;10.000020793131236;0.8335107533084929;-0.005993999116470252;-0.005994000253046771;0.7246225726204308;0.005211960497147574;0.7246456824926921
85.171622;1.0351240644120638;0.833142477977392;0.8048789255728835;-0.02184274298076131;-0.021101515133282858;1.0350215349317355;10.000019962468713;0.8335107077577042;-0.005993999058874181;-0.005994000296849342;0.7246227002382227;0.00521196146052145;0.7246456274367543
85.181622;1.0351240867595695;0.8331423807070355;0.8048789347797156;-0.0218427430189414;-0.021101515107070503;1.035021342604514;10.000019198331167;0.8335106597737577;-0.005993999001736898;-0.005994000341416902;0.7246228258284214;0.0052119624425203065;0.7246455726492231
85.191622;1.0351241113994682;0.8331422840375725;0.8048789449086405;-0.02184274305753891;-0.021101515079625332;1.035021150841779;10.000018497760076;0.8335106094090525;-0.0059939989449282315;-0.005994000386745977;0.7246229494068505;0.005211963441302871;0.7246455177975827
85.201622;1.0351241380382417;0.8331421883406798;0.8048789558384848;-0.021842743096634698;-0.021101515050875947;1.0350209598019482;10.000017858562884;0.8335105567754184;-0.005993998888279774;-0.005994000432870112;0.7246230711252015;0.005211964454441368;0.7246454625276523
85.211622;1.0351241664232333;0.8331420940461443;0.8048789675099298;-0.021842743136296312;-0.02110151502072835;1.0350207696670026;10.000017279574202;0.8335105019673708;-0.00599399883163591;-0.0059940004798260255;0.7246231912236099;0.005211965479127369;0.724645406508573
85.221622;1.0351241962647824;0.8331420015092875;0.8048789798906855;-0.0218427431765682;-0.021101514989086592;1.0350205805508905;10.000016760248032;0.8335104450092645;-0.005993998774893001;-0.005994000527623578;0.7246233099439687;0.005211966512588684;0.7246453494613256
85.231622;1.0351242272169188;0.8331419109603152;0.8048789929637203;-0.021842743217457633;-0.021101514955862724;1.035020392392223;10.000016300208575;0.8335103858770581;-0.0059939987180034305;-0.0059940005762399405;0.7246234275041199;0.005211967552458997;0.7246452911727889
85.241622;1.0351242588639766;0.8331418225299861;0.8048790067516065;-0.021842743258938823;-0.021101514920986466;1.0350202049657355;10.000015899231649;0.8335103245737759;-0.005993998660961526;-0.0059940006256364465;0.7246235440961483;0.005211968596982749;0.7246452314714253
85.251622;1.03512429064504;0.8331417363382921;0.8048790213453823;-0.02184274330098101;-0.02110151488441167;1.0350200180459659;10.00001555737069;0.8335102611788684;-0.005993998603795524;-0.005994000675783833;0.7246236598684199;0.005211969644883697;0.7246451701681417
85.261622;1.0351243218137793;0.8331416525768831;0.8048790369005728;-0.02184274334358334;-0.021101514846106367;1.0350198315579133;10.000015275380937;0.8335101958138129;-0.0059939985465680915;-0.005994000726681793;0.7246237749088855;0.005211970694992829;0.724645107001318
85.271622;1.035124351541562;0.8331415715053999;0.8048790536098824;-0.021842743386778714;-0.021101514806035802;1.0350196455891438;10.000015055341894;0.8335101286068402;-0.005993998489366185;-0.005994000778360628;0.7246238892466571;0.0052119717460578;0.7246450416229873
85.281622;1.0351243790837763;0.8331414933999854;0.8048790716423669;-0.021842743430601576;-0.021101514764165028;1.035019460328946;10.000014900417092;0.8335100597419679;-0.005993998432265274;-0.005994000830862961;0.72462400287926;0.005211972796872785;0.7246449736480424
85.291622;1.0351244038180532;0.8331414185368615;0.8048790910688735;-0.021842743475061852;-0.02110151472047893;1.035019275986911;10.000014813973085;0.8335099894742528;-0.005993998375286489;-0.005994000884219828;0.7246241157707725;0.005211973846613008;0.7246449027155358
85.301622;1.0351244251657632;0.8331413472283135;0.8048791118443926;-0.021842743520146507;-0.021101514674982936;1.035019092690079;10.000014799322564;0.8335099180423794;-0.005993998318389103;-0.005994000938423314;0.7246242277989995;0.00521197489520879;0.7246448284875383
85.311622;1.0351244425363368;0.8331412798317971;0.80487913384335;-0.021842743565834717;-0.021101514627676028;1.0350189104458947;10.000014859761034;0.8335098456112408;-0.005993998261494064;-0.005994000993411968;0.7246243387433873;0.005211975943446928;0.724644750618837
85.321622;1.0351244553317769;0.8331412166781733;0.8048791569065115;-0.02184274361210892;-0.021101514578541383;1.0350187292328037;10.000014997841383;0.8335097722862417;-0.005993998204501773;-0.005994001049098157;0.7246244483660282;0.005211976992775202;0.7246446687786037
85.331622;1.0351244630128944;0.8331411580063903;0.8048791808722265;-0.02184274365895956;-0.021101514527570038;1.035018549085752;10.0000152141522;0.8335096981608796;-0.005993998147321293;-0.005994001105410356;0.7246245565060615;0.005211978045296237;0.7246445827252616
85.341622;1.0351244651839704;0.8331411039619457;0.8048792055604747;-0.021842743706389573;-0.02110151447477587;1.035018370036551;10.000015506841534;0.833509623403656;-0.0059939980899114155;-0.005994001162307582;0.72462466309331;0.005211979103845038;0.7246444923498216
85.351622;1.0351244616546496;0.8331410545985241;0.8048792307288178;-0.021842743754414435;-0.02110151442019287;1.0350181920294528;10.000015872501978;0.8335095483151456;-0.005993998032281019;-0.005994001219769611;0.7246247681010702;0.005211980171633947;0.7246443976501378
85.361622;1.0351244524752135;0.8331410098952984;0.8048792560548617;-0.021842743803060272;-0.02110151436387545;1.0350180149924975;10.000016307324477;0.8335094733131733;-0.005993997974455854;-0.005994001277778049;0.7246248715037236;0.00521198125192018;0.724644298707694
85.371622;1.0351244378784157;0.8331409698440728;0.8048792811576774;-0.02184274385236131;-0.02110151430589187;1.0350178390229061;10.000016807212836;0.8335093989151656;-0.0059939979164586096;-0.005994001336300242;0.724624973284829;0.005211982347986595;0.7246441956857674
85.381622;1.035124418146405;0.8331409345420078;0.8048793056278839;-0.021842743902342244;-0.02110151424630835;1.03501766454027;10.0000173674779;0.8335093257505286;-0.005993997858312469;-0.005994001395285107;0.7246250735487293;0.005211983462836237;0.7246440887683857
85.391622;1.0351243935477348;0.8331409041766529;0.8048793290431547;-0.021842743952997134;-0.021101514185182593;1.035017492286526;10.000017983465925;0.8335092545730173;-0.005993997800063211;-0.005994001454658714;0.7246251726421676;0.005211984598706836;0.7246439780448507
85.401622;1.0351243643547487;0.8331408789020468;0.8048793509877307;-0.02184274400429672;-0.021101514122569113;1.0350173231538096;10.000018651710969;0.8335091862278705;-0.00599399774179908;-0.005994001514323198;0.7246252710971637;0.00521198575700044;0.7246438634575427
85.411622;1.035124330857134;0.8331408587403945;0.8048793711064506;-0.021842744056220376;-0.021101514058525807;1.035017157993089;10.000019370055634;0.833509121559448;-0.0059939976836460756;-0.0059940015741742495;0.7246253694650848;0.005211986938552233;0.7246437448628273
85.421622;1.0351242933800364;0.8331408435769329;0.8048793891481202;-0.021842744108776502;-0.02110151399310935;1.0350169975457095;10.00002013647396;0.8335090613304371;-0.005993997625759705;-0.005994001634106838;0.7246254682325306;0.005211988143892898;0.7246436221369563
85.431622;1.0351242522884088;0.833140833170427;0.8048794049321043;-0.021842744161987875;-0.021101513926369338;1.0350168424766388;10.000020947979664;0.8335090061979058;-0.005993997568330124;-0.005994001693992704;0.724625567815496;0.005211989373358271;0.7246434952366738
85.441622;1.0351242079109741;0.8331408271294365;0.8048794182961629;-0.021842744215862995;-0.021101513858361988;1.0350166934123834;10.000021800801118;0.833508956661287;-0.00599399751157357;-0.005994001753679263;0.7246256685826908;0.00521199062703202;0.7246433641912648
85.451622;1.0351241604569181;0.8331408249021189;0.8048794291001873;-0.02184274427039044;-0.021101513789166085;1.0350165509554379;10.000022691574832;0.8335089129729311;-0.00599399745569119;-0.005994001813029344;0.7246257708782945;0.0052119919045555485;0.7246432290800993
85.461622;1.0351241100571507;0.8331408258472185;0.8048794372569236;-0.021842744325543378;-0.021101513718886016;1.0350164157058912;10.000023618375415;0.8335088751435646;-0.005993997400839567;-0.005994001871949317;0.7246258749757062;0.00521199320503703;0.7246430900205955
85.471622;1.0351240568676081;0.8331408293713135;0.8048794427520108;-0.02184274438126709;-0.02110151364765958;1.0350162882667908;10.000024580536449;0.8335088430671196;-0.005993997347168073;-0.0059940019303797495;0.7246259810049879;0.0052119945274748045;0.7246429471398039
85.481622;1.0351240010755773;0.8331408350439903;0.8048794456409405;-0.021842744437477746;-0.02110151357566462;1.035016169223232;10.000025577431824;0.8335088166788863;-0.005993997294865049;-0.005994001988288159;0.7246260889609363;0.005211995871350149;0.7246428005516756
85.491622;1.0351239428304893;0.8331408426134459;0.8048794460219771;-0.021842744494089517;-0.021101513503104317;1.0350160591225084;10.00002660724555;0.8335087960480804;-0.00599399724412526;-0.005994002045676601;0.7246261987858519;0.005211997236434562;0.7246426503962364
85.501622;1.0351238822026751;0.8331408518947108;0.8048794440178431;-0.0218427445510305;-0.02110151343018287;1.0350159584780014;10.00002766647104;0.8335087813174875;-0.005993997195093962;-0.005994002102564072;0.7246263104460852;0.00521199862193042;0.7246424969158484
85.511622;1.0351238191715284;0.8331408626369796;0.8048794397859114;-0.021842744608237284;-0.02110151335708712;1.0350158678425112;10.000028750375055;0.8335087725866387;-0.005993997147866601;-0.005994002158937092;0.7246264239428404;0.005212000025896856;0.7246423404876461
85.521622;1.0351237536219964;0.8331408745208023;0.8048794335299565;-0.02184274466564566;-0.02110151328397504;1.0350157878867867;10.000029854078663;0.8335087698829019;-0.005993997102509141;-0.005994002214712181;0.7246265392763426;0.005212001445341025;0.7246421815957669
85.531622;1.0351236853565193;0.8331408872276609;0.8048794254991427;-0.021842744723173827;-0.021101513210964012;1.0350157193599914;10.000030973443012;0.8335087731607002;-0.005993997059063128;-0.005994002269749833;0.7246266564330159;0.005212002876684774;0.7246420207739857
85.541622;1.0351236141412878;0.8331409004424244;0.8048794160142702;-0.02184274478071816;-0.021101513138125343;1.0350156629662712;10.000032105026044;0.8335087822768239;-0.005993997017559567;-0.0059940023239102875;0.7246267753965309;0.005212004316081075;0.724641858551093
85.551622;1.0351235397734018;0.8331409138386362;0.8048794055192598;-0.02184274483818247;-0.021101513065511883;1.035015619257158;10.000033245400408;0.8335087969801601;-0.005993996978043903;-0.005994002377103732;0.724626896127632;0.005212005759520955;0.7246416954233073
85.561622;1.0351234621123424;0.8331409271321412;0.8048793945617125;-0.02184274489550864;-0.021101512993194554;1.0350155885905077;10.000034391081215;0.8335088169285935;-0.005993996940576953;-0.005994002429311612;0.724627018520964;0.005212007203024728;0.7246415318291526
85.571622;1.0351233811039107;0.8331409401190967;0.8048793837024393;-0.021842744952670693;-0.02110151292125617;1.0350155711455638;10.000035539182702;0.8335088417570875;-0.0059939969052118566;-0.005994002480580931;0.7246271423769305;0.005212008642753756;0.7246413681109394
85.581622;1.0351232968200346;0.8331409526527058;0.8048793734527911;-0.021842745009636483;-0.02110151284977182;1.0350155669198733;10.00003668778957;0.8335088711643858;-0.005993996871991402;-0.00599400253099768;0.7246272674066053;0.0052120100749884725;0.7246412045203717
85.591622;1.035123209462954;0.8331409646630251;0.8048793642544955;-0.021842745066332627;-0.021101512778818478;1.035015575729231;10.000037836184953;0.8335089049267823;-0.0059939968409725005;-0.00599400258066478;0.7246273932893034;0.005212011496272252;0.724641041300834
85.601622;1.0351231193337787;0.833140976202485;0.8048793564860435;-0.02184274512263192;-0.021101512708485808;1.0350155972874444;10.000038985110521;0.8335089428281873;-0.005993996812227119;-0.005994002629694986;0.724627519734683;0.005212012903629928;0.7246408787509131
85.611622;1.0351230267313378;0.8331409874067839;0.8048793504663503;-0.021842745178358085;-0.021101512638871892;1.0350156312843155;10.00004013644476;0.8335089845595206;-0.005993996785805637;-0.005994002678202663;0.7246276464823099;0.005212014294561055;0.7246407171562156
85.621622;1.0351229318291923;0.8331409984272937;0.8048793464290841;-0.021842745233317775;-0.021101512570077557;1.0350156774073893;10.000041292890659;0.8335090296596859;-0.005993996761722107;-0.005994002726298049;0.7246277732830021;0.005212015666770372;0.7246405566602379
85.631622;1.035122834715901;0.8331410094197547;0.8048793445177918;-0.021842745287357714;-0.021101512502187263;1.0350157353804201;10.000042457894512;0.833509077575228;-0.005993996739978777;-0.005994002774087046;0.7246278999050522;0.0052120170177882095;0.7246403972421277
85.641622;1.0351227355172852;0.8331410205366419;0.8048793448243289;-0.021842745340396066;-0.021101512435249253;1.0350158050052036;10.0000436348691;0.833509127779612;-0.005993996720580383;-0.005994002821662549;0.7246280261297795;0.005212018344736407;0.724640238793929
85.651622;1.0351226343876418;0.833141031875886;0.8048793474525738;-0.021842745392394627;-0.021101512369287468;1.0350158861239869;10.000044826197737;0.8335091798104151;-0.005993996703530819;-0.005994002869089154;0.7246281517394366;0.005212019644433264;0.7246400811794714
85.661622;1.0351225314869048;0.8331410434637985;0.8048793525768904;-0.021842745443308966;-0.021101512304313848;1.0350159785052575;10.00004603303531;0.8335092332276595;-0.005993996688830232;-0.005994002916395735;0.7246282765224111;0.005212020913639678;0.7246399242766886
85.671622;1.0351224270687294;0.8331410553542978;0.804879360448108;-0.021842745493067493;-0.021101512240312457;1.0350160817499918;10.000047255968996;0.8335092875745493;-0.005993996676470308;-0.005994002963586886;0.7246284002702496;0.005212022149202962;0.7246397680392367
85.681622;1.0351223214823346;0.83314106776021;0.8048793713361987;-0.021842745541581946;-0.02110151217724659;1.0350161952640824;10.00004849600643;0.8335093423781539;-0.005993996666428596;-0.005994003010661964;0.7246285227761108;0.005212023348221149;0.724639612516046
85.691622;1.0351222150243349;0.8331410810908667;0.8048793854102728;-0.02184274558875857;-0.021101512115113;1.0350163182943584;10.000049754959804;0.8335093971857788;-0.005993996658654595;-0.005994003057615068;0.7246286438841476;0.005212024508107168;0.7246394577970728
85.701622;1.0351221078570603;0.8331410958903953;0.8048794026450535;-0.02184274563449416;-0.021101512053976;1.0350164500343721;10.000051035152813;0.8335094516053179;-0.005993996653055406;-0.005994003104420035;0.7246287635347355;0.0052120256262408295;0.7246393039411886
85.711622;1.0351220000593386;0.8331411127058551;0.8048794228832172;-0.021842745678673774;-0.02110151199393973;1.0350165897074446;10.000052339283672;0.8335095053299031;-0.005993996649511224;-0.005994003151029971;0.7246288817120867;0.00521202669951985;0.7246391509296681
85.721622;1.0351218916922214;0.8331411319804284;0.8048794459698885;-0.021842745721191353;-0.021101511935110222;1.0350167365275202;10.000053670551313;0.8335095581322837;-0.005993996647913888;-0.005994003197400908;0.7246289983649167;0.005212027724321216;0.7246389986833911
85.731622;1.0351217828059813;0.8331411540884146;0.804879471774995;-0.02184274576198076;-0.021101511877586826;1.0350168895985232;10.000055032485497;0.833509609853627;-0.005993996648198666;-0.005994003243506083;0.7246291134199875;0.005212028697040693;0.7246388471364533
85.741622;1.0351216733911075;0.8331411793959593;0.8048795001010521;-0.021842745801021714;-0.021101511821462835;1.0350170479132934;10.000056428227557;0.8335096604096439;-0.00599399665035391;-0.00599400328931636;0.7246292268478005;0.0052120296150682316;0.7246386962679194
85.751622;1.0351215633474224;0.8331412082088439;0.8048795306261627;-0.0218427458383191;-0.02110151176683286;1.035017210494512;10.000057859694833;0.8335097097631171;-0.0059939966543999575;-0.005994003334778217;0.7246293386761543;0.005212030477570465;0.724638546071781
85.761622;1.0351214525452428;0.8331412407189257;0.8048795629414619;-0.021842745873897448;-0.02110151171380874;1.0350173765077546;10.000059327298503;0.8335097578618292;-0.005993996660357169;-0.005994003379806738;0.7246294489548373;0.0052120312853814405;0.7246383965387105
85.771622;1.035121340929026;0.833141277036609;0.8048795965892044;-0.021842745907814622;-0.021101511662513252;1.0350175452363761;10.00006082991958;0.8335098046116656;-0.005993996668236188;-0.005994003424286228;0.7246295577381618;0.005212032040100646;0.7246382476458618
85.781622;1.0351212285543347;0.8331413172394297;0.8048796310822545;-0.02184274594015895;-0.02110151161304741;1.0350177160291067;10.00006236451284;0.8335098498905857;-0.005993996678046372;-0.005994003468089001;0.7246296650593818;0.00521203274329766;0.724638099320573
85.791622;1.0351211155481141;0.8331413613921191;0.8048796659969182;-0.021842745971033407;-0.02110151156546599;1.0350178883355312;10.00006392590121;0.8335098935372754;-0.0059939966898095885;-0.005994003511104516;0.724629770875797;0.005212033396250851;0.7246379514306718
85.801622;1.0351210020380714;0.833141409570424;0.8048797010876898;-0.021842746000555375;-0.02110151151979029;1.0350180617826765;10.000065507271733;0.8335099353314955;-0.0059939967035705;-0.005994003553254026;0.7246298750983785;0.005212033999719384;0.7246378038248632
85.811622;1.03512088808919;0.8331414618791505;0.8048797362739549;-0.021842746028868498;-0.021101511476042018;1.035018236173973;10.000067101025653;0.8335099750573561;-0.00599399671937641;-0.005994003594484085;0.7246299777046805;0.005212034553562065;0.7246376563440615
85.821622;1.035120773701514;0.8331415184018406;0.8048797715433652;-0.021842746056127658;-0.021101511434253716;1.0350184113785272;10.000068699383858;0.833510012603341;-0.00599399673723101;-0.005994003634746151;0.7246300787601134;0.005212035056778249;0.7246375088158689
85.831622;1.0351206588447734;0.8331415791472402;0.8048798069106503;-0.021842746082452884;-0.021101511394461415;1.0350185871829838;10.000070294124544;0.8335100479833821;-0.0059939967570701415;-0.005994003673973092;0.7246301783053837;0.005212035508205263;0.724637361112939
85.841622;1.0351205434787727;0.8331416440802104;0.8048798424035041;-0.0218427461079137;-0.021101511356712045;1.0350187632015206;10.000071875742481;0.8335100812823474;-0.005993996778783958;-0.005994003712076507;0.7246302762445577;0.005212035907058973;0.7246372132239235
85.851622;1.0351204275771937;0.8331417131622902;0.8048798780256391;-0.021842746132560896;-0.021101511321080672;1.035018938883101;10.000073433125177;0.8335101125902814;-0.005993996802258056;-0.005994003748975251;0.7246303723328845;0.00521203625277773;0.7246370652680832
85.861622;1.0351203111085319;0.8331417863507679;0.8048799137542467;-0.021842746156446064;-0.021101511287685667;1.0350191136024522;10.000074954442344;0.8335101419613874;-0.005993996827378165;-0.005994003784620043;0.7246304662268176;0.0052120365446761616;0.7246369174608871
85.871622;1.0351201939573527;0.8331418635941924;0.8048799495680174;-0.021842746179613164;-0.021101511256694915;1.0350192867736203;10.000076428728585;0.8335101694172173;-0.005993996853995067;-0.005994003818997076;0.724630557515751;0.005212036781709489;0.7246367700509113
85.881622;1.0351200759345813;0.8331419448174918;0.8048799854605662;-0.02184274620209152;-0.021101511228310606;1.0350194578511658;10.000077846983809;0.8335101949712567;-0.005993996881913547;-0.005994003852123244;0.7246306457201308;0.005212036962382791;0.7246366232715588
85.891622;1.0351199568831175;0.8331420298942867;0.8048800214280816;-0.021842746223887835;-0.021101511202739034;1.0350196262386198;10.000079202514193;0.833510218620601;-0.0059939969109109575;-0.005994003884026341;0.7246307302688401;0.0052120370850554714;0.7246364773309772
85.901622;1.0351198366996917;0.833142118667202;0.804880057412922;-0.021842746244976324;-0.021101511180159797;1.0350197912909396;10.000080490918018;0.8335102403375337;-0.005993996940747221;-0.0059940039147136324;0.7246308104756832;0.0052120371482664175;0.7246363324221373
85.911622;1.0351197152579559;0.8331422110192541;0.8048800932492928;-0.021842746265308636;-0.02110151116070246;1.0350199523936763;10.00008170990698;0.8335102601035507;-0.005993996971182839;-0.005994003944153244;0.7246308855604942;0.00521203715048035;0.7246361887490423
85.921622;1.0351195923447667;0.8331423069085453;0.8048801286793296;-0.021842746284845383;-0.021101511144451593;1.0350201089881244;10.000082858950234;0.8335102779203233;-0.005993997002007031;-0.005994003972281983;0.7246309547271347;0.005212037089739089;0.7246360465523761
85.931622;1.0351194676783646;0.8331424063593903;0.8048801634098296;-0.021842746303578926;-0.021101511131477416;1.035020260540599;10.000083938646883;0.8335102937872487;-0.005993997033040968;-0.005994003999029454;0.7246310172557633;0.005212036963850307;0.7246359061012361
85.941622;1.0351193409904922;0.8331425094816212;0.8048801971352698;-0.021842746321517958;-0.021101511121849662;1.0350204065126707;10.00008494976279;0.8335103077214812;-0.005993997064118561;-0.005994004024330763;0.7246310725357129;0.005212036770780238;0.7246357676586778
85.951622;1.0351192120895332;0.8331426164868869;0.8048802295234588;-0.021842746338656047;-0.021101511115626713;1.0350205463874138;10.000085892195502;0.8335103197760907;-0.005993997095064482;-0.0059940040481157465;0.7246311200262571;0.0052120365088166;0.7246356314533401
85.961622;1.0351190808886614;0.8331427276469371;0.80488026022312;-0.021842746354969498;-0.02110151111284361;1.0350206797159514;10.000086764548223;0.8335103299557276;-0.005993997125668335;-0.005994004070299031;0.724631159247392;0.005212036176728642;0.7246354976773759
85.971622;1.03511894740493;0.8331428432503196;0.8048802888912929;-0.021842746370436546;-0.021101511113504202;1.0350208061109263;10.000087564405561;0.8335103381102711;-0.0059939971556689075;-0.005994004090794769;0.7246311898298072;0.005212035774155422;0.7246353665185391
85.981622;1.0351188117260535;0.8331429635852792;0.8048803152095939;-0.021842746385041162;-0.021101511117578853;1.0350209252209008;10.000088288698265;0.8335103439514698;-0.005993997184780703;-0.005994004109540123;0.7246312115425487;0.005212035301695218;0.7246352382226195
85.991622;1.0351186739913747;0.8331430888876872;0.8048803388756526;-0.021842746398764323;-0.02110151112500756;1.035021036754849;10.000088933980708;0.8335103471434604;-0.005993997212745549;-0.00599400412650697;0.7246312243043418;0.005212034760358379;0.7246351131635286
86.001622;1.0351185343925249;0.833143219252406;0.8048803595570311;-0.021842746411594796;-0.02110151113569632;1.0350211405645189;10.000089496860058;0.8335103473278046;-0.005993997239354918;-0.005994004141709874;0.7246312282209553;0.005212034151064718;0.7246349918824564
86.011622;1.035118393171765;0.8331433545906621;0.8048803768968674;-0.021842746423558546;-0.021101511149502032;1.035021236702673;10.000089974822256;0.8335103441007998;-0.00599399726443583;-0.005994004155205877;0.7246312235897828;0.005212033474586244;0.7246348750567252
86.021622;1.0351182506204355;0.833143494667164;0.8048803906085091;-0.021842746434721314;-0.021101511166228295;1.035021325387748;10.000090367096844;0.8335103370460426;-0.005993997287834257;-0.005994004167074798;0.7246312108421615;0.005212032731406151;0.7246347633904234
86.031622;1.035118107044227;0.8331436391732451;0.8048804005096856;-0.021842746445148522;-0.021101511185652393;1.0350214069151766;10.000090674579885;0.8335103258035461;-0.005993997309408611;-0.00599400417740407;0.7246311904847474;0.005212031921383968;0.7246346575070411
86.041622;1.0351179626775389;0.8331437878130264;0.8048804064331098;-0.021842746454877562;-0.02110151120756413;1.0350214815805607;10.000090898773268;0.8335103101000719;-0.005993997329023875;-0.0059940041862974235;0.7246311630565457;0.005212031043829238;0.7246345579242823
86.051622;1.0351178176330875;0.8331439403768972;0.804880408161012;-0.021842746463938405;-0.021101511231786437;1.0350215496579918;10.00009104081314;0.8335102897290864;-0.005993997346558068;-0.005994004193879832;0.7246311290862113;0.005212030098016739;0.7246344650662675
86.061622;1.0351176719554602;0.8331440967212312;0.8048804054905269;-0.021842746472371805;-0.021101511258168885;1.0350216114422286;10.000091101185625;0.8335102645169808;-0.005993997361932715;-0.0059940042002744505;0.7246310890564469;0.005212029083589092;0.7246343792689374
86.071622;1.0351175256679073;0.8331442566721536;0.8048803983068495;-0.021842746480206076;-0.021101511286576436;1.0350216673125103;10.000091080074588;0.8335102343571635;-0.0059939973751388514;-0.005994004205584842;0.7246310433790992;0.005212028000730158;0.7246343008064771
86.081622;1.0351173787107988;0.8331444200134503;0.8048803865598311;-0.021842746487434943;-0.021101511316894972;1.035021717742699;10.0000909781429;0.8335101992977073;-0.005993997386237694;-0.0059940042099042206;0.7246309924024523;0.005212026850363569;0.7246342299258401
86.091622;1.0351172309154586;0.8331445865934946;0.8048803702245994;-0.02184274649403109;-0.021101511349026124;1.0350217632244165;10.000090796669735;0.8335101595272332;-0.005993997395347152;-0.005994004213316547;0.7246309364396583;0.00521202563425781;0.7246341668526812
86.101622;1.0351170821252174;0.8331447563952784;0.8048803492968852;-0.02184274649997286;-0.02110151138286221;1.0350218042055017;10.000090536324157;0.8335101152562538;-0.005993997402618298;-0.005994004215885718;0.7246308757563589;0.005212024354758855;0.7246341117891657
86.111622;1.035116932290716;0.8331449295023812;0.8048803238146671;-0.021842746505262484;-0.021101511418281142;1.0350218411439405;10.000090196426516;0.8335100666563908;-0.005993997408215597;-0.005994004217663961;0.7246308105399006;0.0052120230144651;0.7246340649353384
86.121622;1.035116781424603;0.8331451060538373;0.8048802939042763;-0.021842746509941068;-0.021101511455157998;1.035021874592309;10.000089776165991;0.8335100138948047;-0.0059939974123237386;-0.005994004218714622;0.7246307409134034;0.005212021616227438;0.7246340265063633
86.131622;1.035116629544433;0.8331452862411682;0.804880259810809;-0.02184274651410106;-0.02110151149335576;1.035021905153095;10.000089275829756;0.8335099571878446;-0.005993997415159633;-0.00599400421912516;0.7246306669641425;0.005212020163281052;0.7246339967094719
86.141622;1.035116476686804;0.8331454703211015;0.8048802218786603;-0.02184274651786727;-0.02110151153270274;1.0350219333319008;10.000088696338771;0.8335098968306589;-0.005993997416962897;-0.005994004218993955;0.7246305887635702;0.005212018659378317;0.7246339757092821
86.151622;1.0351163229400413;0.8331456585981547;0.80488018049659;-0.021842746521339128;-0.021101511572984316;1.0350219594867256;10.000088038318733;0.8335098331656766;-0.0059939974179823285;-0.0059940042183971596;0.7246305064051694;0.005212017108928922;0.7246339636135267
86.161622;1.0351161684310721;0.8331458513511358;0.8048801360502785;-0.021842746524546673;-0.02110151161395747;1.0350219839149346;10.000087302174377;0.8335097664867468;-0.00599399741847001;-0.005994004217370083;0.7246304200317949;0.005212015516883198;0.724633960459687
