time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
86.171622;1.035116013265868;0.8331460487675661;0.8048800889247275;-0.021842746527452855;-0.02110151165539255;1.035022006925497;10.000086489110975;0.8335096969444056;-0.005993997418659675;-0.005994004215915249;0.724630329831435;0.005212013888317091;0.7246339661959256
86.181622;1.0351158575286141;0.8331462509328581;0.8048800395388173;-0.021842746529978523;-0.021101511697112475;1.035022028814475;10.000085602015597;0.833509624515789;-0.0059939974187334455;-0.005994004214024896;0.724630236045999;0.005212012228058224;0.724633980666953
86.191622;1.0351157013888475;0.8331464578225561;0.8048799883467137;-0.021842746532019983;-0.021101511738978337;1.0350220497778113;10.000084645109352;0.8335095490937162;-0.005993997418828168;-0.005994004211704464;0.7246301389822423;0.0052120105405192955;0.724634003605335
86.201622;1.0351155451491405;0.8331466692658945;0.8048799357927846;-0.021842746533456615;-0.02110151178084043;1.035022069841745;10.000083622846219;0.833509470638006;-0.0059939974190818925;-0.005994004208968203;0.7246300389567945;0.005212008829771126;0.7246340346478605
86.211622;1.0351153891472644;0.8331468849207936;0.8048798822620369;-0.021842746534153933;-0.021101511822517332;1.0350220889062878;10.00008253936586;0.8335093891990432;-0.0059939974196642175;-0.0059940042058065695;0.7246299362254915;0.005212007099907996;0.7246340733907708
86.221622;1.0351152336780627;0.833147104301777;0.8048798280619253;-0.021842746533959716;-0.021101511863816622;1.035022106876632;10.0000813984908;0.8335093047796988;-0.005993997420768985;-0.005994004202173711;0.724629831002568;0.00521200535554341;0.7246341194526332
86.231622;1.0351150789979033;0.8331473268026209;0.8048797734404325;-0.021842746532714282;-0.021101511904572202;1.035022123725732;10.000080203626968;0.8335092172107514;-0.005993997422587984;-0.00599400419801394;0.7246297235144245;0.005212003602055115;0.7246341725040031
86.241622;1.0351149253221916;0.833147551672777;0.8048797185949682;-0.02184274653027893;-0.0211015119446842;1.0350221394431893;10.000078957416225;0.8335091261672982;-0.005993997425293115;-0.005994004193288643;0.724629613981286;0.005212001845256785;0.7246342322750124
86.251622;1.035114772811457;0.8331477780474476;0.8048796636707787;-0.02184274652654841;-0.021101511984136567;1.0350221539828168;10.000077660917153;0.8335090312937395;-0.005993997429043502;-0.0059940041879764355;0.7246295025630457;0.005212000090812486;0.7246342985640644
86.261622;1.035114621585338;0.8331480050570556;0.8048796088232993;-0.02184274652144238;-0.02110151202295718;1.035022167268459;10.000076313024156;0.8335089323333377;-0.0059939974340117745;-0.005994004182056879;0.7246293893611546;0.005211998343931908;0.7246343712401487
86.271622;1.0351144717641028;0.8331482318958258;0.80487955428456;-0.021842746514888066;-0.02110151206116129;1.0350221792426315;10.000074911531764;0.8335088292041136;-0.005993997440400578;-0.005994004175492206;0.7246292744514692;0.005211996609296081;0.7246344502391279
86.281622;1.0351143235175901;0.8331484578127024;0.8048795003414099;-0.02184274650680033;-0.021101512098747707;1.0350221899394594;10.000073454849279;0.8335087220026608;-0.005993997448423621;-0.005994004168222014;0.7246291578530163;0.0052119948912326;0.7246345355478429
86.291622;1.0351141770877303;0.8331486821087323;0.8048794473232324;-0.021842746497074936;-0.021101512135729115;1.0350221995385516;10.000071942485244;0.8335086109352008;-0.005993997458279682;-0.005994004160177704;0.7246290394683483;0.005211993194082086;0.7246346271612998
86.301622;1.0351140327534976;0.8331489041692741;0.8048793956243627;-0.021842746485593843;-0.02110151217214255;1.035022208358671;10.000070374842476;0.8335084962361946;-0.005993997470154452;-0.00599400415130832;0.724628919094552;0.00521199152226405;0.7246347250109393
86.311622;1.0351138907546535;0.8331491235004929;0.8048793456692018;-0.021842746472222316;-0.02110151220803602;1.0350222167965863;10.000068753525305;0.8335083781505795;-0.005993997484223678;-0.005994004141606974;0.7246287964804693;0.005211989880103649;0.7246348288921419
86.321622;1.0351137512311102;0.8331493397819086;0.8048792978739775;-0.021842746456805232;-0.021101512243466923;1.0350222252335743;10.000067081936281;0.8335082569755909;-0.005993997500638966;-0.00599400413111824;0.7246286713650842;0.005211988271798221;0.724634938453204
86.331622;1.0351136142024957;0.8331495529197529;0.8048792526619222;-0.02184274643918377;-0.02110151227851351;1.035022233961725;10.000065365197697;0.8335081330960773;-0.005993997519521743;-0.005994004119911358;0.7246285434848658;0.0052119867014875036;0.7246350532642897
86.341622;1.0351134795799724;0.8331497630362343;0.8048792104682334;-0.021842746419217643;-0.021101512313258318;1.0350222432316751;10.00006360898962;0.833508006996406;-0.005993997540968283;-0.005994004108041817;0.7246284125791906;0.005211985173339013;0.7246351729148752
86.351622;1.035113347218601;0.8331499703798128;0.8048791717315356;-0.021842746396799322;-0.021101512347749492;1.0350222533552185;10.00006181804693;0.8335078792638314;-0.005993997565049623;-0.0059940040955441245;0.7246282784323343;0.005211983691518404;0.7246352970855185
86.361622;1.0351132169793391;0.833150175226387;0.8048791369240916;-0.021842746371869528;-0.02110151238197471;1.0350222646969558;10.000059995811855;0.8335077505397137;-0.005993997591804216;-0.00599400408245068;0.7246281409093734;0.005211982259862356;0.7246354255611411
86.371622;1.035113088708826;0.8331503778686413;0.8048791065928946;-0.02184274634441954;-0.02110151241585307;1.0350222776427072;10.000058145677027;0.8335076214213412;-0.005993997621228263;-0.005994004068800157;0.7246279999390955;0.0052119808816355195;0.7246355581949956
86.381622;1.0351129621569712;0.833150578653271;0.8048790813361486;-0.021842746314469943;-0.02110151244925727;1.035022292657288;10.000056271982714;0.8335074924007562;-0.005993997653272166;-0.005994004054646243;0.7246278554806308;0.005211979559645644;0.7246356948694948
86.391622;1.0351128370014409;0.8331507779318241;0.8048790617018217;-0.021842746282057034;-0.021101512482068204;1.0350223103234044;10.000054379342492;0.8335073638627565;-0.005993997687850919;-0.005994004040087456;0.7246277074908639;0.005211978296242553;0.7246358354628712
86.401622;1.03511271300835;0.8331509759622585;0.8048790480845951;-0.021842746247243094;-0.021101512514217022;1.0350223312603317;10.000052471530475;0.8335072361120668;-0.005993997724858647;-0.005994004025282117;0.7246275559063153;0.005211977093253733;0.7246359798232341
86.411622;1.0351125901409253;0.8331511728793779;0.8048790406955993;-0.021842746210129348;-0.02110151254567937;1.035022355948748;10.000050551260914;0.8335071094003806;-0.005993997764166626;-0.005994004010412188;0.7246274006462029;0.0052119759523199345;0.7246361277595208
86.421622;1.035112468497591;0.8331513687038109;0.8048790395748454;-0.02184274617085436;-0.021101512576435562;1.0350223845522646;10.000048620376402;0.8335069839348119;-0.005993997805617736;-0.005994003995639045;0.7246272415909496;0.005211974875165144;0.7246362790238172
86.431622;1.0351123481643307;0.8331515633408346;0.8048790445721719;-0.02184274612958152;-0.02110151260643619;1.0350224168286448;10.000046679970414;0.8335068598980219;-0.005993997849029588;-0.005994003981109545;0.7246270785665643;0.005211973863250265;0.7246364332765736
86.441622;1.0351122291400052;0.833151756627615;0.804879055332484;-0.02184274608649258;-0.021101512635603857;1.0350224521892808;10.000044730808726;0.8335067374769443;-0.005993997894185652;-0.005994003966986722;0.7246269114046472;0.0052119729172078;0.7246365900646288
86.451622;1.0351121113600126;0.8331519484290719;0.8048790713801246;-0.02184274604179228;-0.021101512663859234;1.0350224898787623;10.00004277404063;0.8335066168659256;-0.005993997940823239;-0.005994003953459737;0.7246267400066024;0.005211972036587514;0.7246367488432192
86.461622;1.035111994733296;0.8331521386610945;0.8048790922630888;-0.021842745995710393;-0.021101512691129122;1.0350225291609016;10.000040811129269;0.8335064982857866;-0.005993997988650456;-0.005994003940733805;0.7246265643297917;0.005211971220063222;0.7246369090273491
86.471622;1.035111879200332;0.8331523272091512;0.8048791176178419;-0.02184274594849029;-0.021101512717333164;1.0350225694375093;10.00003884249889;0.8335063820244807;-0.0059939980373941585;-0.00599400392900131;0.7246263843758541;0.005211970465895095;0.7246370700222508
86.481622;1.0351117647779724;0.8331525138549538;0.8048791471363973;-0.021842745900361702;-0.02110151274238792;1.0350226102937368;10.000036866799185;0.8335062684135842;-0.005993998086845155;-0.005994003918399892;0.7246262002367947;0.005211969772202057;0.724637231208293
86.491622;1.0351116515120269;0.8331526982843201;0.8048791805402061;-0.02184274585150989;-0.021101512766237483;1.0350226514646195;10.000034881849981;0.8335061577729197;-0.005993998136864379;-0.005994003908991336;0.7246260121412145;0.00521196913713932;0.7246373918835569
86.501622;1.035111539456728;0.8331528801720024;0.8048792175935945;-0.02184274580206266;-0.021101512788880932;1.0350226927570212;10.00003288535546;0.833506050439242;-0.005993998187357184;-0.005994003900779774;0.7246258204772686;0.00521196855912562;0.7246375512346603
86.511622;1.0351114287427998;0.8331530592802503;0.8048792581161712;-0.02184274575210488;-0.02110151281036809;1.035022733995454;10.000030874429466;0.8335059468261643;-0.005993998238248674;-0.005994003893741604;0.7246256257818706;0.005211968036747543;0.7246377084212032
86.521622;1.0351113196118689;0.8331532354481705;0.8048793019657515;-0.021842745701709635;-0.021101512830765813;1.0350227749784768;10.000028845129863;0.8335058474124637;-0.005993998289467988;-0.005994003887833468;0.7246254286789073;0.00521196756860541;0.7246378626921436
86.531622;1.035111212383677;0.833153408465708;0.8048793489876958;-0.02184274565096643;-0.02110151285013375;1.0350228154096899;10.000026793084494;0.8335057527183595;-0.005993998340941934;-0.0059940038829973084;0.7246252297993722;0.005211967153490513;0.7246380134017417
86.541622;1.035111107416027;0.8331535779803366;0.8048793989960896;-0.02184274559999848;-0.021101512868524134;1.0350228548753895;10.000024715108236;0.8335056633119424;-0.005993998392608318;-0.005994003879182257;0.7246250297056924;0.0052119667903541105;0.7246381599493862
86.551622;1.035111005117337;0.8331537435454341;0.8048794518380333;-0.021842745548974186;-0.021101512885979157;1.0350228928961054;10.000022610389875;0.8335055797611512;-0.005993998444434459;-0.005994003876344536;0.7246248288400072;0.005211966477906143;0.7246383017220555
86.561622;1.0351109059788222;0.8331539047630776;0.8048795074503058;-0.021842745498117665;-0.02110151290252958;1.035022928956354;10.000020480019078;0.8335055025424052;-0.005993998496422283;-0.005994003874427396;0.7246246275403139;0.005211966214506592;0.724638438071384
86.571622;1.035110810526073;0.8331540613734317;0.8048795658510546;-0.02184274544769571;-0.02110151291820972;1.0350229625021186;10.000018325434592;0.8335054320248879;-0.0059939985486047835;-0.005994003873376571;0.7246244260926452;0.0052119659985550935;0.7246385683417366
86.581622;1.0351107192222864;0.833154213240722;0.8048796271549427;-0.021842745397965213;-0.021101512933068063;1.0350229929783639;10.000016147496217;0.833505368534089;-0.0059939986010294835;-0.005994003873173805;0.7246242247606686;0.0052119658288424285;0.7246386919416046
86.591622;1.0351106324176207;0.8331543603034723;0.804879691599657;-0.021842745349135002;-0.021101512947157466;1.0350230199092691;10.000013946918868;0.8335053123920799;-0.005993998653728947;-0.005994003873843114;0.7246240237955178;0.005211965704526369;0.7246388083946159
86.601622;1.0351105503465752;0.8331545025143482;0.8048797594988121;-0.02184274530137789;-0.02110151296050515;1.035023042975;10.000011724972097;0.8335052638871079;-0.005993998706707095;-0.005994003875445298;0.7246238234399817;0.005211965625046468;0.7246389173168718
86.611622;1.0351104731446599;0.8331546397787872;0.8048798311842082;-0.021842745254849697;-0.021101512973084463;1.0350230620259573;10.000009483394749;0.8335052232188462;-0.005993998759950214;-0.00599400387806801;0.7246236239573962;0.0052119655899957274;0.7246390183600618
86.621622;1.0351104009031478;0.8331547719326643;0.8048799069849828;-0.021842745209692517;-0.021101512984830848;1.0350230769919408;10.000007224097603;0.8335051904779921;-0.005993998813442557;-0.0059940038817976014;0.7246234256892248;0.005211965598702933;0.7246391111793372
86.631622;1.0351103337664276;0.8331548987621806;0.8048799871708693;-0.021842745166032594;-0.021101512995680846;1.0350230877842501;10.000004949462374;0.8335051656557341;-0.00599399886718447;-0.005994003886694361;0.724623229099571;0.005211965649966126;0.72463919545799
86.641622;1.0351102719724459;0.8331550200513201;0.80488007184798;-0.021842745123979553;-0.02110151300557873;1.035023094347933;10.000002662853117;0.8335051486522348;-0.005993998921210545;-0.005994003892791646;0.7246230347991923;0.005211965742185361;0.7246392709880316
86.651622;1.0351102158026917;0.8331551356300019;0.8048801609051243;-0.02184274508364565;-0.021101513014469227;1.0350230967798408;10.000000368627342;0.8335051392988464;-0.005993998975589076;-0.005994003900114457;0.7246228435210725;0.005211965873516323;0.7246393377235194
86.661622;1.0351101655608526;0.8331552453694933;0.80488025405251;-0.021842745045169327;-0.021101513022311155;1.035023095325354;9.99999807172421;0.8335051374215902;-0.005993999030407693;-0.0059940039087042415;0.7246226560137823;0.005211966041938919;0.7246393957470401
86.671622;1.0351101215913128;0.8331553491349546;0.8048803508923542;-0.021842745008696693;-0.021101513029089806;1.0350230903001916;9.999995777286735;0.8335051428932173;-0.005993999085766316;-0.00599400391861719;0.7246224729209887;0.005211966245281646;0.7246394452055793
86.681622;1.0351100842408574;0.8331554467594335;0.8048804509944885;-0.021842744974333535;-0.02110151303479803;1.0350230820302195;9.999993490211015;0.8335051556040023;-0.005993999141771028;-0.005994003929889232;0.7246222947562556;0.005211966481077527;0.7246394862981066
86.691622;1.0351100537646611;0.8331555380887947;0.8048805539638076;-0.02184274494212687;-0.021101513039405738;1.035023070795207;9.999991214497769;0.8335051754115833;-0.005993999198505003;-0.0059940039425102985;0.7246221219865716;0.005211966746391646;0.7246395193193407
86.701622;1.035110030290685;0.8331556230917734;0.8048806594536467;-0.021842744912095962;-0.021101513042860103;1.0350230568038603;9.999988953061242;0.8335052021574709;-0.005993999255997141;-0.0059940039564304855;0.7246219551071565;0.005211967037909327;0.724639544657782
86.711622;1.0351100139158196;0.8331557019304704;0.8048807671407515;-0.021842744884270602;-0.021101513045104634;1.0350230402036305;9.999986707911429;0.8335052357142022;-0.005993999314235384;-0.005994003971582763;0.7246217946149967;0.005211967352243621;0.7246395627254334
86.721622;1.0351100047801869;0.8331557749241297;0.8048808767229094;-0.021842744858703363;-0.021101513046082966;1.0350230210736102;9.999984479939869;0.8335052759966082;-0.005993999373207055;-0.005994003987908036;0.7246216409282518;0.005211967686251435;0.7246395739529952
86.731622;1.0351100029550455;0.8331558424650582;0.8048809879366937;-0.02184274483547297;-0.021101513045741777;1.0350229994025115;9.999982268989452;0.8335053229284302;-0.005993999432916263;-0.005994004005383089;0.7246214943376732;0.005211968037043043;0.7246395788251774
86.741622;1.0351100082945879;0.8331559049350331;0.8048811005449521;-0.021842744814681802;-0.02110151304404757;1.035022975076369;9.999980074476202;0.8335053764019416;-0.005993999493377448;-0.0059940040240427;0.7246213550314865;0.005211968401649238;0.7246395778059039
86.751622;1.0351100204578165;0.8331559626479901;0.8048812143027301;-0.021842744796440036;-0.02110151304100101;1.0350229479023019;9.999977895564252;0.8335054362713323;-0.0059939995545989725;-0.005994004043982217;0.7246212231661094;0.00521196877705486;0.7246395712344157
86.761622;1.0351100390073416;0.8331560158528816;0.8048813289769331;-0.021842744780856453;-0.02110151303663381;1.0350229176605457;9.999975731456434;0.8335055023618588;-0.0059939996165632526;-0.00599400406534417;0.724621098882952;0.005211969160859308;0.7246395593350264
86.771622;1.0351100634398347;0.8331560647736442;0.8048814444314825;-0.021842744768032895;-0.021101513030989054;1.0350228841308096;9.999973582190172;0.8335055744713213;-0.005993999679224402;-0.00599400408828731;0.7246209822531758;0.00521196955174759;0.7246395422902839
86.781622;1.0351100932201263;0.8331561096590264;0.8048815606789791;-0.021842744758048305;-0.021101513024103142;1.0350228470894893;9.999971448522468;0.8335056523790901;-0.005993999742524171;-0.005994004112942493;0.7246208732710072;0.005211969949155903;0.7246395202901501
86.791622;1.0351101278621129;0.833156150813422;0.8048816778399128;-0.021842744750945067;-0.021101513016001962;1.0350228063097284;9.999969331066245;0.833505735866093;-0.005993999806407317;-0.005994004139379193;0.7246207719064794;0.005211970352540013;0.7246394935395194
86.801622;1.0351101669491332;0.8331561885634127;0.8048817960458402;-0.021842744746720242;-0.02110151300670054;1.0350227615711765;9.999967230164783;0.8335058247303732;-0.005993999870836029;-0.005994004167597529;0.7246206780997722;0.0052119707612319835;0.7246394622439041
86.811622;1.0351102100714304;0.8331562232172213;0.8048819153501862;-0.02184274474532625;-0.02110151299619647;1.0350227126677043;9.999965146167249;0.8335059187437797;-0.005993999935797338;-0.005994004197550225;0.7246205917088292;0.005211971175144899;0.7246394265918755
86.821622;1.0351102567556607;0.8331562550634461;0.8048820357033215;-0.02184274474669899;-0.021101512984474862;1.0350226594264684;9.999963079348763;0.8335060175348437;-0.005994000001291908;-0.005994004229175173;0.7246205125061743;0.0052119715952938465;0.7246393867305595
86.831622;1.03511030642032;0.8331562843394342;0.8048821569629846;-0.02184274475079394;-0.02110151297153588;1.035022601748826;9.99996103007687;0.8335061205217084;-0.005994000067318677;-0.005994004262401396;0.7246204402361102;0.005211972023343441;0.7246393427613981
86.841622;1.035110358397728;0.833156311179756;0.8048822788950198;-0.021842744757600348;-0.021101512957413093;1.0350225396251864;9.999958999185292;0.8335062269673219;-0.005994000133868269;-0.0059940042971357394;0.7246203746878462;0.005211972460870794;0.7246392947912565
86.851622;1.0351104120204497;0.833156335619407;0.8048824011971079;-0.02184274476714279;-0.021101512942168117;1.0350224731077233;9.999956987679987;0.8335063360963785;-0.005994000200918423;-0.005994004333264711;0.7246203157236575;0.005211972909151251;0.724639243008666
86.861622;1.0351104666898692;0.8331563576287797;0.8048825235458952;-0.021842744779476158;-0.02110151292588781;1.0350224022731518;9.99995499616622;0.8335064472178427;-0.005994000268431946;-0.005994004370669281;0.7246202632440965;0.005211973369182502;0.7246391877095284
86.871622;1.0351105218826344;0.8331563771349718;0.8048826456348143;-0.021842744794665393;-0.021101512908689623;1.0350223271984311;9.999953024633736;0.8335065597792921;-0.005994000336362217;-0.005994004409235126;0.7246202171708279;0.005211973841689163;0.7246391292423253
86.881622;1.0351105770653988;0.8331563940370477;0.8048827671869601;-0.021842744812763402;-0.021101512890724324;1.0350222479506832;9.99995107237028;0.833506673327458;-0.005994000404656182;-0.00599400444885243;0.7246201774828014;0.005211974327228778;0.7246390679516959
86.891622;1.0351106315624474;0.8331564082499461;0.8048828879532103;-0.021842744833801435;-0.02110151287217253;1.035022164569587;9.999949138191164;0.833506787468627;-0.005994000473240716;-0.005994004489414827;0.7246201442381754;0.005211974826112707;0.7246390041870872
86.901622;1.035110684535648;0.8331564197804084;0.8048830077335732;-0.021842744857790863;-0.02110151285322351;1.0350220770673244;9.999947221084142;0.8335069018788237;-0.005994000542003833;-0.005994004530829673;0.7246201175637476;0.0052119753381021025;0.7246389383323267
86.911622;1.0351107351164357;0.8331564287636161;0.8048831263733756;-0.021842744884742867;-0.02110151283404454;1.0350219854915437;9.999945320856428;0.8335070163502751;-0.005994000610804287;-0.005994004573022894;0.7246200976194688;0.005211975862329364;0.7246388708137488
86.921622;1.0351107825837045;0.8331564354066574;0.8048832436884058;-0.021842744914700243;-0.021101512814772457;1.03502189004151;9.999943438677468;0.8335071308345743;-0.00599400067950081;-0.005994004615910045;0.7246200845114378;0.005211976397605161;0.7246388020905877
86.931622;1.0351108264835183;0.8331564398842158;0.8048833594353121;-0.021842744947748172;-0.021101512795532486;1.03502179115627;9.999941577206453;0.8335072453948511;-0.005994000747962921;-0.005994004659343218;0.7246200782141317;0.005211976942962934;0.724638732624658
86.941622;1.0351108666221738;0.8331564422981282;0.8048834733762403;-0.02184274498400047;-0.02110151277646856;1.0350216894683237;9.99993974011654;0.8335073600767309;-0.005994000816074314;-0.005994004703095818;0.7246200786167116;0.005211977498033392;0.7246386628274323
86.951622;1.0351109029560857;0.8331564427491814;0.8048835853254078;-0.021842745023585616;-0.02110151275776489;1.0350215856464209;9.999937931210525;0.833507474830244;-0.005994000883750652;-0.005994004746907378;0.7246200856623266;0.00521197806290467;0.7246385930034057
86.961622;1.0351109354704637;0.8331564414468625;0.8048836951510072;-0.02184274506663312;-0.02110151273963716;1.0350214802620166;9.999936153367761;0.8335075895353258;-0.005994000950957352;-0.0059940047905256205;0.7246200994041836;0.005211978637663375;0.7246385233194176
86.971622;1.0351109641021212;0.8331564387754543;0.8048838027630306;-0.021842745113258292;-0.02110151272229975;1.0350213737695717;9.999934408098195;0.8335077040479832;-0.0059940010177138335;-0.0059940048337123455;0.7246201199031002;0.005211979221968315;0.7246384538196102
86.981622;1.0351109887140473;0.8331564352480079;0.8048839080573303;-0.021842745163545143;-0.02110151270594164;1.0350212665661123;9.99993269580068;0.8335078182012963;-0.005994001084086132;-0.0059940048762468735;0.7246201471088533;0.005211979814807978;0.7246383844831745
86.991622;1.0351110091513176;0.8331564313693861;0.8048840108555565;-0.021842745217528013;-0.021101512690727565;1.0350211590108769;9.999931016117063;0.8335079317896682;-0.005994001150164981;-0.0059940049179548986;0.7246201808522588;0.005211980414622438;0.7246383152863973
87.001622;1.0351110253594502;0.8331564275842438;0.8048841109264905;-0.021842745275191817;-0.02110151267681043;1.0350210514195999;9.999929368537243;0.8335080445771761;-0.005994001216031446;-0.0059940049587327935;0.7246202208837397;0.005211981019901788;0.7246382462205943
87.011622;1.035111037411102;0.8331564243312656;0.8048842080525231;-0.021842745336487314;-0.021101512664325705;1.0350209441270615;9.999927753123192;0.8335081563421918;-0.005994001281731634;-0.005994004998523882;0.7246202668886933;0.00521198162989137;0.7246381772649371
87.021622;1.0351110454019217;0.833156422031181;0.8048843020479023;-0.02184274540133813;-0.02110151265336534;1.0350208375333507;9.999926170755625;0.8335082669509155;-0.005994001347272283;-0.005994005037280653;0.7246203185162661;0.005211982245001156;0.7246381083588614
87.031622;1.035111049380282;0.8331564210023725;0.8048843927303475;-0.021842745469641465;-0.021101512643977683;1.035020732058262;9.9999246227668;0.8335083763898304;-0.005994001412637144;-0.005994005074969294;0.724620375411011;0.005211982866843073;0.7246380394149949
87.041622;1.0351110494135007;0.8331564214022665;0.8048844798964386;-0.021842745541269748;-0.021101512636204536;1.0350206280956775;9.99992311032678;0.8335084847006847;-0.005994001477816227;-0.005994005111589646;0.7246204372012568;0.0052119834978673445;0.7246379703694131
87.051622;1.0351110457202526;0.8331564232125126;0.8048845633261963;-0.02184274561606871;-0.021101512630097265;1.0350205259998952;9.999921634373042;0.833508591902293;-0.00599400154281494;-0.005994005147149848;0.7246205034826445;0.005211984140739122;0.7246379012309799
87.061622;1.0351110387130817;0.8331564262996405;0.8048846428249478;-0.02184274569385374;-0.02110151262568909;1.0350204260767846;9.999920196080028;0.8335086979689212;-0.005994001607630057;-0.00599400518160598;0.7246205738160025;0.0052119847978667885;0.7246378321018612
87.071622;1.0351110289061578;0.8331564305081526;0.8048847182540253;-0.02184274577441615;-0.021101512622965272;1.0350203285800188;9.999918796823373;0.833508802839252;-0.005994001672222805;-0.0059940052148363555;0.7246206477204146;0.005211985471433186;0.7246377631424271
87.081622;1.0351110168117252;0.8331564356623234;0.8048847895389799;-0.02184274585752939;-0.021101512621868292;1.035020233692031;9.999917437578572;0.8335089064563391;-0.005994001736517604;-0.005994005246672546;0.7246207247031857;0.0052119861636583135;0.7246376944809793
87.091622;1.0351110029122954;0.8331564415062498;0.80488485671195;-0.02184274594294126;-0.02110151262232491;1.0350201415170097;9.999916118684183;0.8335090088048004;-0.005994001800426468;-0.005994005276927395;0.7246208043137722;0.00521198687672322;0.7246376261743086
87.101622;1.0351109876929248;0.8331564476857871;0.8048849199145711;-0.021842746030381083;-0.02110151262425447;1.0350200521188484;9.99991484004684;0.8335091098726863;-0.005994001863875217;-0.005994005305389947;0.7246208861770405;0.00521198761246471;0.7246375582504977
87.111622;1.0351109716834055;0.8331564537484706;0.8048849792870487;-0.021842746119595836;-0.021101512627565957;1.0350199655491452;9.999913601341019;0.8335092095514806;-0.005994001926817833;-0.00599400533183439;0.7246209700479168;0.005211988372312936;0.7246374906999342
87.121622;1.0351109554389615;0.8331564591385251;0.8048850348900575;-0.02184274621037644;-0.021101512632167443;1.0350198818222376;9.999912402068666;0.8335093075730691;-0.005994001989247277;-0.005994005356056076;0.7246210558609455;0.0052119891575708975;0.7246374234343618
87.131622;1.0351109394499698;0.8331564632708087;0.8048850867535645;-0.021842746302552254;-0.02110151263796941;1.035019800885362;9.99991124147774;0.8335094035501153;-0.005994002051202053;-0.005994005377896795;0.7246211436787922;0.005211989969735576;0.7246373563567008
87.141622;1.0351109240837817;0.8331564656557476;0.8048851349132035;-0.021842746395969358;-0.021101512644882327;1.035019722623519;9.999910118534832;0.8335094970585684;-0.005994002112753827;-0.005994005397251881;0.7246212335550877;0.005211990810360079;0.7246372894958706
87.151622;1.0351109096163955;0.8331564659458386;0.8048851793737088;-0.02184274649047021;-0.02110151265283017;1.0350196468921338;9.999909032025208;0.833509587689269;-0.0059940021739732525;-0.00599400541406925;0.7246213254376526;0.00521199168033444;0.7246372230361687
87.161622;1.0351108962729396;0.8331564639013326;0.8048852201043064;-0.021842746585879133;-0.02110151266176453;1.0350195735814207;9.999907980345062;0.8335096750797045;-0.005994002234901044;-0.005994005428336646;0.7246214192037471;0.005211992579311983;0.7246371572001047
87.171622;1.035110884243341;0.8331564593632863;0.8048852570873516;-0.021842746681997528;-0.021101512671657562;1.035019502656317;9.999906960868984;0.8335097589193307;-0.005994002295551083;-0.0059940054400634294;0.7246215147512819;0.005211993505972759;0.7246370921397379
87.181622;1.0351108737119383;0.83315645227788;0.804885290373185;-0.021842746778623853;-0.021101512682482247;1.035019434084956;9.999905969669339;0.8335098389138534;-0.005994002355929673;-0.005994005449265524;0.7246216120373823;0.005211994458707034;0.7246370279338539
87.191622;1.0351108648611727;0.8331564427002096;0.8048853201262617;-0.02184274687558528;-0.021101512694196516;1.0350193677078563;9.999905002182933;0.8335099147477901;-0.005994002416036654;-0.005994005455944672;0.7246217110720642;0.005211995435901996;0.7246369646446482
87.201622;1.0351108578486;0.8331564307131517;0.8048853466226407;-0.02184274697273795;-0.02110151270673931;1.0350193031823944;9.999904054258334;0.8335099860802705;-0.005994002475841396;-0.005994005460074084;0.7246218118793544;0.005211996435675674;0.7246369023897707
87.211622;1.0351108528324735;0.8331564163319192;0.8048853701932082;-0.021842747069940677;-0.02110151272003402;1.035019240012983;9.999903122472489;0.8335100525729687;-0.005994002535261709;-0.005994005461622461;0.724621914445609;0.005211997455574126;0.7246368413451056
87.221622;1.0351108500015895;0.833156399466768;0.8048853911712619;-0.021842747167038528;-0.021101512733990534;1.0350191775800535;9.999902203882437;0.8335101138995061;-0.00599400259417128;-0.005994005460598622;0.724622018707266;0.005211998492726379;0.7246367816485791
87.231622;1.0351108495184334;0.8331563799426515;0.8048854098611262;-0.021842747263858146;-0.021101512748508904;1.0350191151589023;9.999901296537722;0.8335101696815427;-0.005994002652424505;-0.005994005457064976;0.724622124550054;0.005211999544259289;0.7246367233383982
87.241622;1.0351108514401448;0.8331563575521876;0.8048854265428383;-0.021842747360206003;-0.02110151276348484;1.0350190519604312;9.999900400336646;0.8335102194212122;-0.005994002709878672;-0.005994005451119988;0.7246222317815515;0.005212000607612172;0.7246366664058347
87.251622;1.0351108557228403;0.8331563321015373;0.8048854415389413;-0.02184274745586818;-0.021101512778813048;1.0350189871439026;9.999899516746742;0.8335102625459269;-0.005994002766403021;-0.005994005442882574;0.7246223401259446;0.005212001680740043;0.7246366108945925
87.261622;1.0351108622743848;0.8331563034265935;0.8048854552571825;-0.021842747550613193;-0.021101512794380946;1.035018919796908;9.99989864781391;0.833510298562072;-0.00599400282186876;-0.005994005432482115;0.7246224492595046;0.0052120027620996545;0.7246365569411977
87.271622;1.0351108709854295;0.8331562714152677;0.8048854681129427;-0.02184274764420127;-0.021101512810055137;1.0350188490183507;9.99989779513209;0.8335103272070604;-0.0059940028761354715;-0.0059940054200467085;0.7246225588534048;0.005212003850410562;0.7246365047299469
87.281622;1.0351108817474244;0.8331562360544572;0.8048854804246834;-0.021842747736389653;-0.021101512825684305;1.0350187741132861;9.999896958723664;0.833510348470649;-0.005994002929056396;-0.005994005405686639;0.7246226686264081;0.0052120049445303915;0.7246364544602246
87.291622;1.035110894457458;0.8331561974720191;0.804885492404347;-0.021842747826926655;-0.021101512841110344;1.0350186946897664;9.999896136737672;0.8335103624778497;-0.005994002980493431;-0.005994005389480055;0.7246227783801734;0.005212006043508414;0.7246364063594445
87.301622;1.0351109090016282;0.8331561559417956;0.8048855041834964;-0.02184274791554925;-0.021101512856165114;1.0350186105849066;9.999895326700338;0.8335103693636372;-0.005994003030321011;-0.00599400537148044;0.7246228879693066;0.005212007146611389;0.7246363606576484
87.311622;1.035110925246074;0.8331561118164612;0.8048855158242761;-0.02184274800199981;-0.021101512870665307;1.0350185217726182;9.999894527306669;0.8335103692019709;-0.005994003078432073;-0.005994005351741184;0.7246229972313639;0.005212008253155904;0.7246363175443737
87.321622;1.0351109430342906;0.833156065423776;0.804885527362066;-0.021842748086050114;-0.021101512884415058;1.035018428327374;9.99989373894711;0.8335103619597871;-0.005994003124766792;-0.005994005330329174;0.7246231059291084;0.005212009362100189;0.724636277202118
87.331622;1.035110962172243;0.8331560170309451;0.8048855388338337;-0.0218427481675192;-0.021101512897207738;1.035018330402334;9.999892962667161;0.8335103475159438;-0.005994003169340972;-0.005994005307316937;0.724623213750805;0.005212010471807086;0.7246362399045493
87.341622;1.035110982410348;0.8331559668769267;0.8048855502352569;-0.02184274824628449;-0.021101512908826472;1.0350182282155735;9.999892199049832;0.8335103257577176;-0.005994003212235489;-0.005994005282771231;0.7246233203497013;0.0052120115802521865;0.7246362060753823
87.351622;1.0351110034439523;0.8331559151948646;0.8048855614827142;-0.02184274832227343;-0.021101512919051747;1.035018122037723;9.999891448268391;0.8335102966589617;-0.005994003253550577;-0.005994005256753385;0.7246234253458946;0.0052120126854846615;0.7246361762298081
87.361622;1.0351110249574282;0.8331558622054753;0.8048855724541516;-0.021842748395447312;-0.021101512927677393;1.0350180121473602;9.99989071091584;0.8335102602892134;-0.0059940032933582755;-0.005994005229329378;0.7246235283099741;0.005212013786081272;0.7246361508274147
87.371622;1.0351110466815276;0.8331558080944172;0.804885583072901;-0.021842748465794766;-0.021101512934526733;1.0350178987785121;9.999889987952418;0.8335102167879853;-0.00599400333168179;-0.005994005200591872;0.7246236287864992;0.005212014881103924;0.7246361301489159
87.381622;1.0351110683453741;0.8331557529938006;0.804885593354466;-0.021842748533310086;-0.021101512939456477;1.0350177821009117;9.999889279601563;0.8335101663549199;-0.0059940033685147685;-0.005994005170680087;0.7246237263426519;0.00521201596968015;0.7246361142758302
87.391622;1.0351110895152158;0.8331556969836009;0.8048856034114094;-0.02184274859796906;-0.021101512942338058;1.0350176621930613;9.999888584763594;0.8335101092527021;-0.005994003403849219;-0.005994005139763248;0.7246238206198453;0.005212017050973776;0.7246361031290205
87.401622;1.0351111095152308;0.8331556401271452;0.8048856134535161;-0.021842748659738263;-0.021101512943031524;1.0350175390260294;9.999887901400461;0.8335100458061596;-0.005994003437672916;-0.0059940051080022115;0.7246239113761056;0.005212018124413472;0.7246360965097007
87.411622;1.0351111275200893;0.8331555825377919;0.8048856237587121;-0.021842748718588118;-0.021101512941394986;1.0350174125400817;9.999887227518336;0.8335099764021391;-0.005994003469959139;-0.0059940050755351295;0.7246239984807064;0.005212019189670296;0.724636094155771
87.421622;1.0351111427055109;0.833155524394123;0.8048856346373563;-0.02184274877448353;-0.0211015129373325;1.0350172827262385;9.999886562214492;0.8335099014661037;-0.005994003500679931;-0.005994005042483928;0.7246240818655658;0.00521202024650597;0.7246360957957918
87.431622;1.035111154342892;0.8331554658662724;0.8048856464732663;-0.021842748827377127;-0.021101512930816215;1.0350171495821978;9.999885905732455;0.833509821440827;-0.0059940035298241615;-0.005994005008946604;0.7246241615117778;0.0052120212945366085;0.7246361011566043
87.441622;1.0351111617985775;0.833155407049864;0.8048856597771974;-0.02184274887721207;-0.021101512921857968;1.0350170130349052;9.999885258754032;0.8335097367817723;-0.005994003557392768;-0.00599400497497019;0.7246242374638159;0.005212022332779742;0.724636109925729
87.451622;1.0351111644981794;0.8331553479548227;0.8048856751369077;-0.021842748923918617;-0.021101512910486345;1.0350168729894234;9.999884622403982;0.8335096479038262;-0.005994003583378321;-0.005994004940539967;0.7246243098002731;0.005212023359278271;0.7246361217294932
87.461622;1.035111161946617;0.8331552885154743;0.8048856931148212;-0.021842748967409224;-0.021101512896760447;1.0350167294277373;9.999883999083957;0.8335095551244187;-0.0059940036077613095;-0.005994004905599085;0.7246243785808828;0.005212024371164781;0.7246361361583838
87.471622;1.0351111538078182;0.8331552286516567;0.8048857141916873;-0.021842749007590683;-0.021101512880793986;1.0350165824155024;9.999883392961788;0.8335094586979201;-0.005994003630522877;-0.005994004870066066;0.7246244438143742;0.005212025365090667;0.7246361527703524
87.481622;1.035111139942729;0.833155168362401;0.8048857387575076;-0.021842749044386642;-0.02110151286277342;1.0350164320577404;9.999882809430089;0.8335093588821151;-0.005994003651642755;-0.005994004833844274;0.724624505442725;0.005212026337747718;0.7246361710644653
87.491622;1.0351111203260297;0.8331551077454549;0.8048857671063159;-0.021842749077752965;-0.021101512842962113;1.0350162784170227;9.999882254094732;0.8335092559587868;-0.005994003671084954;-0.0059940047968412985;0.7246245633270042;0.005212027286224482;0.7246361904920731
87.501622;1.0351110949603368;0.8331550469615906;0.8048857994418085;-0.021842749107690233;-0.021101512821676983;1.0350161214145384;9.999881732295423;0.8335091502424667;-0.005994003688798637;-0.005994004758986873;0.7246246172651679;0.005212028207968884;0.7246362104917508
87.511622;1.0351110639135406;0.8331549862322769;0.8048858359401365;-0.0218427491342436;-0.021101512799259092;1.0350159608451872;9.99988124895922;0.8335090421060282;-0.005994003704736755;-0.005994004720234699;0.7246246670604606;0.005212029100556225;0.7246362305214005
87.521622;1.035111027369684;0.8331549258683046;0.8048858768313677;-0.021842749157471128;-0.021101512776065864;1.0350157964840903;9.999880808090541;0.8335089319927876;-0.005994003718864282;-0.0059940046805476085;0.7246247125815735;0.005212029961759931;0.7246362500693009
87.531622;1.0351109855984784;0.8331548662756039;0.8048859223897632;-0.021842749177414637;-0.02110151275246378;1.0350156281636902;9.999880412273887;0.8335088203951151;-0.005994003731143116;-0.0059940046398702694;0.7246247537561192;0.0052120307898360415;0.7246362686309405
87.541622;1.0351109389401714;0.8331548079053891;0.8048859728252507;-0.021842749194110323;-0.021101512728801904;1.0350154557781441;9.999880062845111;0.8335087078072908;-0.005994003741522363;-0.00599400459810894;0.7246247905341455;0.005212031583621672;0.7246362857072705
87.551622;1.0351108878401833;0.8331547512058577;0.8048860281919091;-0.02184274920760591;-0.021101512705386658;1.035015279205091;9.999879760350922;0.8335085946896366;-0.005994003749951124;-0.005994004555137358;0.7246248229109287;0.005212032342568408;0.7246363008360114
87.561622;1.0351108328453624;0.8331546966484985;0.8048860884180234;-0.021842749217955332;-0.021101512682465424;1.035015098225093;9.999879504368547;0.8335084814919875;-0.005994003756390393;-0.00599400451081096;0.7246248509653349;0.005212033066854175;0.7246363135955168
87.571622;1.03511077454031;0.8331546447742163;0.8048861534402245;-0.021842749225210522;-0.021101512660215115;1.0350149125554124;9.99987929307924;0.8335083687018042;-0.005994003760813773;-0.00599400446496916;0.7246248748361449;0.005212033757347137;0.7246363235773634
87.581622;1.0351107134853679;0.8331545961812648;0.8048862232907851;-0.021842749229406478;-0.021101512638745448;1.0350147219683106;9.999879123823805;0.8335082568315442;-0.005994003763209329;-0.005994004417442304;0.7246248947080828;0.005212034415322354;0.7246363303949753
87.591622;1.035110650199706;0.8331545514447108;0.8048862980533661;-0.02184274923053163;-0.021101512618116384;1.0350145263824089;9.999878994163177;0.833508146353053;-0.005994003763578321;-0.005994004368069042;0.7246249108276798;0.005212035042147531;0.7246363337349856
87.601622;1.0351105851583224;0.8331545109883849;0.8048863777842544;-0.021842749228508578;-0.021101512598359698;1.0350143258746058;9.999878902181853;0.8335080376557893;-0.005994003761945479;-0.005994004316704263;0.7246249234801834;0.005212035639249013;0.724636333367987
87.611622;1.0351105187703742;0.8331544750089301;0.8048864624700001;-0.02184274922320598;-0.021101512579497946;1.035014120626137;9.999878846438572;0.833507931049304;-0.005994003758386194;-0.00599400426321069;0.7246249329408293;0.005212036208335938;0.7246363291088876
87.621622;1.03511045133952;0.8331544435176221;0.8048865519798706;-0.02184274921447775;-0.021101512561556367;1.035013910882004;9.999878826549153;0.8335078267814143;-0.005994003753008869;-0.005994004207455012;0.724624939432711;0.0052120367515545605;0.7246363207957983
87.631622;1.0351103830223691;0.8331544163959356;0.8048866460187543;-0.021842749202202767;-0.021101512544562193;1.0350136969701587;9.999878843608784;0.8335077250450423;-0.005994003745895114;-0.00599400414933116;0.7246249430708598;0.005212037271369581;0.7246363082977375
87.641622;1.0351103138444813;0.833154393381166;0.8048867441354094;-0.02184274918631176;-0.021101512528531503;1.0350134792997092;9.999878899451952;0.833507625926558;-0.005994003737093283;-0.005994004088779316;0.7246249438182977;0.005212037770292676;0.7246362915285857
87.651622;1.035110243786609;0.8331543740379614;0.8048868457528964;-0.021842749166800925;-0.02110151251345981;1.0350132582903007;9.999878996023469;0.8335075293372616;-0.005994003726664268;-0.00599400402576738;0.7246249415292727;0.005212038250607647;0.7246362704601234
87.661622;1.035110172868133;0.8331543577909661;0.8048869502038971;-0.021842749143711898;-0.021101512499340388;1.0350130343055062;9.999879135702711;0.8335074350725302;-0.005994003714685202;-0.005994003960276645;0.7246249360576597;0.005212038713823297;0.72463624509968
87.671622;1.0351101011642148;0.8331543440160242;0.8048870568182261;-0.021842749117095574;-0.02110151248618858;1.0350128076391558;9.999879321189372;0.8335073429688395;-0.005994003701203405;-0.0059940038923097325;0.7246249273347509;0.005212039160140492;0.7246362154365138
87.681622;1.0351100287723103;0.8331543320962368;0.8048871650051868;-0.021842749087002858;-0.021101512474025714;1.0350125785572468;9.999879554586242;0.8335072529741824;-0.005994003686221298;-0.005994003821873845;0.7246249153849977;0.0052120395887312885;0.724636181425761
87.691622;1.0351099557714931;0.8331543214062404;0.8048872742871443;-0.021842749053480787;-0.02110151246285403;1.0350123474032267;9.999879837180297;0.833507165106906;-0.00599400366973669;-0.005994003748947324;0.7246249003049211;0.005212039998325248;0.7246361430104722
87.701622;1.0351098821687876;0.8331543113351548;0.8048873843001015;-0.02184274901655014;-0.02110151245266628;1.0350121146749498;9.999880170244229;0.8335070794273506;-0.0059940036517741975;-0.005994003673486647;0.7246248822347074;0.00521204038713837;0.7246361001411327
87.711622;1.0351098078824437;0.8331543013940381;0.8048874947233248;-0.02184274897619481;-0.021101512443464945;1.0350118809462343;9.999880555467014;0.8335069960338882;-0.005994003632377054;-0.00599400359547175;0.7246248613465506;0.005212040752504307;0.7246360527883116
87.721622;1.0351097328278296;0.833154291283349;0.8048876052217326;-0.021842748932373666;-0.02110151243525872;1.0350116467240429;9.999880994524744;0.8335069150247062;-0.005994003611598671;-0.005994003514934442;0.7246248378543262;0.005212041091157928;0.7246360009378224
87.731622;1.0351096569978397;0.8331542808606233;0.8048877154789633;-0.02184274888504288;-0.02110151242803577;1.035011412436454;9.999881488549102;0.8335068364960302;-0.005994003589513392;-0.005994003431949504;0.7246248120290825;0.005212041400300126;0.7246359445992329
87.741622;1.0351095804230772;0.8331542700904355;0.804887825187662;-0.02184274883419473;-0.02110151242174602;1.0350111785409493;9.999882038084145;0.8335067606009059;-0.005994003566229238;-0.005994003346617576;0.7246247841792991;0.005212041678557142;0.7246358838759366
87.751622;1.0351095030948758;0.8331542590380449;0.8048879339711206;-0.021842748779898512;-0.021101512416312966;1.0350109455973862;9.999882643907705;0.8335066875689834;-0.005994003541888847;-0.005994003259058529;0.724624754578891;0.005212041926041174;0.7246358190373478
87.761622;1.0351094249599304;0.8331542479011493;0.8048880413446978;-0.021842748722304333;-0.02110151241165408;1.035010714236673;9.999883308223325;0.833506617691218;-0.005994003516653801;-0.0059940031694084165;0.7246247234119845;0.005212042143732516;0.7246357505143876
87.771622;1.035109345953919;0.8331542369794738;0.8048881467250497;-0.02184274866161025;-0.02110151240770026;1.0350104850776913;9.999884034985861;0.8335065513047132;-0.005994003490675552;-0.00599400307780504;0.724624690786314;0.005212042332818329;0.724635678824172
87.781622;1.0351092660226624;0.8331542265250328;0.8048882494692566;-0.021842748598042312;-0.021101512404411042;1.0350102586769967;9.999884829269009;0.8335064887545259;-0.005994003464074578;-0.005994002984365566;0.7246246567727902;0.005212042494393025;0.7246356044752623
87.791622;1.0351091851897178;0.8331542166294674;0.8048883489283931;-0.021842748531859812;-0.021101512401769395;1.0350100355313092;9.99988569620828;0.833506430382192;-0.005994003436937713;-0.005994002889183254;0.7246246214272872;0.005212042629561613;0.7246355279272094
87.801622;1.035109103634405;0.8331542072563576;0.8048884444829322;-0.021842748463337048;-0.02110151239977438;1.035009816062037;9.99988663986951;0.8335063765506089;-0.005994003409318362;-0.005994002792342521;0.7246245847901048;0.005212042739656015;0.724635449618693
87.811622;1.0351090215969208;0.8331541983234771;0.8048885355584222;-0.021842748392726444;-0.021101512398452173;1.035009600553148;9.999887663003532;0.8335063275994178;-0.0059940033812401336;-0.0059940026939305025;0.7246245468786584;0.005212042826302455;0.72463536997753
87.821622;1.0351089391932529;0.8331541897550941;0.804888621632957;-0.021842748320259498;-0.021101512397869136;1.0350093891177092;9.999888767777136;0.8335062837417695;-0.005994003352711385;-0.00599400259404088;0.7246245077276428;0.005212042891143703;0.72463528935645
87.831622;1.0351088564049042;0.8331541814999507;0.8048887022276305;-0.0218427482461815;-0.021101512398138504;1.0350091817328502;9.999889955851698;0.8335062450106318;-0.005994003323747264;-0.005994002492773021;0.7246244674817414;0.005212042935482479;0.724635207965062
87.841622;1.035108773224234;0.8331541735447205;0.8048887768849347;-0.021842748170782723;-0.02110151239941412;1.035008978334914;9.99989122749817;0.833506211284963;-0.005994003294382348;-0.005994002390231295;0.7246244264446644;0.0052120429603535095;0.7246351258927198
87.851622;1.0351086897831785;0.8331541659659316;0.8048888451657904;-0.0218427480944104;-0.021101512401863705;1.0350087789246476;9.999892581588728;0.8335061823647848;-0.005994003264657634;-0.005994002286527259;0.7246243850415159;0.005212042966702403;0.7246350431507083
87.861622;1.035108606404297;0.8331541589502517;0.8048889066460435;-0.021842748017446824;-0.021101512405650714;1.035008583544522;9.999894016721417;0.8335061580232425;-0.005994003234606944;-0.0059940021817857505;0.7246243437352433;0.005212042955148846;0.7246349596445841
87.871622;1.0351085235723185;0.8331541527268095;0.8048889608990634;-0.021842747940265424;-0.02110151241094886;1.0350083921568287;9.999895531416096;0.8335061379951658;-0.00599400320426276;-0.005994002076156088;0.7246243029415343;0.005212042925636992;0.7246348751887142
87.881622;1.0351084418489829;0.8331541475348971;0.8048890075207934;-0.02184274786321052;-0.02110151241795827;1.0350082046364246;9.999897123105754;0.8335061219398877;-0.005994003173657131;-0.005994001969815533;0.7246242629989889;0.005212042877444214;0.7246347895935242
87.891622;1.0351083618068486;0.8331541436614146;0.8048890462098077;-0.02184274778660294;-0.021101512426893503;1.0350080208731811;9.999898787919701;0.8335061094173075;-0.005994003142815879;-0.005994001862956556;0.7246242242092359;0.005212042809208817;0.7246347026965962
87.901622;1.035108283993287;0.8331541414272319;0.8048890768500709;-0.021842747710738148;-0.021101512437963897;1.0350078408396943;9.999900521500047;0.8335060999191947;-0.005994003111764379;-0.0059940017557750915;0.7246241868875969;0.005212042718641801;0.7246346143734199
87.911622;1.0351082088334331;0.8331541411125464;0.8048890995386736;-0.021842747635874037;-0.021101512451364355;1.035007664619902;9.999902319232381;0.8335060929628222;-0.005994003080528483;-0.0059940016484748785;0.7246241513414181;0.005212042602597337;0.7246345246141478
87.921622;1.0351081365490442;0.8331541429179599;0.8048891145207422;-0.021842747562226074;-0.02110151246726426;1.0350074923995816;9.999904175709252;0.8335060881491494;-0.0059940030491187285;-0.005994001541281006;0.7246241177530062;0.005212042457811476;0.7246344335608954
87.931622;1.0351080672306943;0.8331541470162553;0.8048891220847921;-0.021842747489975917;-0.021101512485795646;1.0350073244007005;9.999906084680784;0.8335060851450092;-0.005994003017516129;-0.005994001434439759;0.7246240861062601;0.005212042281386951;0.7246343414291943
87.941622;1.035108000931425;0.8331541536506524;0.8048891225254959;-0.021842747419283593;-0.021101512507052115;1.035007160851479;9.999908040004565;0.8335060836904697;-0.005994002985671233;-0.005994001328193043;0.7246240562773524;0.005212042070650188;0.724634248400504
