time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
87.951622;1.0351079376685632;0.8331541631715069;0.8048891161533491;-0.021842747350304868;-0.021101512531090258;1.0350070020457551;9.999910036847925;0.8335060836520806;-0.005994002953515105;-0.005994001222753162;0.7246240281621269;0.005212041823184314;0.7246341545747219
87.961622;1.0351078774004443;0.8331541759791614;0.8048891032380406;-0.021842747283212227;-0.021101512557928432;1.03500684841105;9.999912072415011;0.8335060850042915;-0.005994002920967824;-0.0059940011183035645;0.7246240016880009;0.005212041537224037;0.7246340600167673
87.971622;1.0351078199879344;0.8331541924498401;0.8048890839149219;-0.02184274721819098;-0.02110151258754758;1.0350067005301098;9.99991414617612;0.8335060877207883;-0.005994002887922961;-0.005994001015006046;0.7246239767702674;0.005212041211874207;0.7246339648416621
87.981622;1.03510776517881;0.8331542129147778;0.8048890581823661;-0.021842747155404425;-0.02110151261989327;1.0350065590820845;9.999916259366588;0.8335060917039374;-0.005994002854227715;-0.005994000912988818;0.7246239533128425;0.005212040847137815;0.7246338692469879
87.991622;1.0351077126825314;0.8331542376600861;0.8048890259906923;-0.021842747094955754;-0.02110151265489103;1.0350064246982216;9.999918413593216;0.8335060968102411;-0.005994002819700864;-0.005994000812337158;0.7246239312268635;0.005212040443897022;0.7246337734824795
88.001622;1.035107662232518;0.8331542668779703;0.8048889873432805;-0.021842747036875696;-0.021101512692479656;1.0350062978566332;9.999920609442928;0.8335061029096414;-0.005994002784169521;-0.005994000713115033;0.7246239104283405;0.005212040003888872;0.7246336777876559
88.011622;1.0351076135414092;0.8331543006205268;0.8048889423860498;-0.02184274698114185;-0.02110151273263078;1.0350061788818123;9.99992284614702;0.8335061099239056;-0.005994002747488513;-0.005994000615400322;0.7246238908248196;0.005212039529773908;0.7246335823572106
88.021622;1.0351075662705882;0.8331543388335733;0.8048888914433681;-0.021842746927705325;-0.02110151277534315;1.0350060679458868;9.999925122479643;0.8335061178181326;-0.005994002709548547;-0.005994000519298072;0.7246238722923481;0.0052120390250494295;0.7246334873755711
88.031622;1.035107520095747;0.8331543814302783;0.8048888349435424;-0.021842746876511145;-0.02110151282064431;1.0350059650411925;9.999927437911584;0.8335061265567834;-0.005994002670269178;-0.005994000424928274;0.7246238546707185;0.005212038493487019;0.7246333930818807
88.041622;1.0351074747382574;0.8331544283399976;0.8048887732904578;-0.021842746827515032;-0.021101512868598578;1.0350058700410458;9.999929792559032;0.83350613609017;-0.0059940026295782515;-0.005994000332411468;0.7246238377942028;0.005212037938336952;0.7246332997940683
88.051622;1.035107429933659;0.8331544795124641;0.8048887067886186;-0.021842746780688448;-0.02110151291928525;1.0350057828115968;9.999932186035288;0.8335061463720871;-0.005994002587406284;-0.005994000241856649;0.724623821497978;0.00521203736198601;0.7246332078622879
88.061622;1.035107385474096;0.8331545348874041;0.8048886356716596;-0.021842746736012553;-0.021101512972756427;1.035005703215311;9.999934617156518;0.8335061573695953;-0.005994002543701491;-0.005994000153356031;0.7246238055738186;0.005212036766284634;0.7246331176250488
88.071622;1.0351073413136933;0.8331545943655654;0.8048885602110977;-0.02184274669347286;-0.021101513029009276;1.0350056310794402;9.999937085329966;0.8335061691145482;-0.005994002498448262;-0.005994000066995743;0.7246237897163942;0.005212036152946644;0.7246330294191885
88.081622;1.0351072976008722;0.8331546578113782;0.80488848081164;-0.021842746653058683;-0.021101513087980937;1.0350055662130795;9.99993959179182;0.8335061817966145;-0.005994002451665914;-0.0059939999828591125;0.7246237734967625;0.005212035523623652;0.7246329435920729
88.091622;1.0351072546110918;0.8331547250717471;0.8048883980088665;-0.02184274661475745;-0.021101513149563038;1.0350055083624738;9.999942139343432;0.8335061957831603;-0.005994002403387692;-0.005993999901020898;0.724623756397838;0.005212034879843433;0.7246328605103517
88.101622;1.0351072126789322;0.8331547960013141;0.804888312399362;-0.021842746578547786;-0.021101513213616523;1.0350054571406415;9.9999447311542;0.8335062115412638;-0.0059940023536458695;-0.005993999821556512;0.7246237378932987;0.005212034222928154;0.7246327805863679
88.111622;1.0351071721763287;0.8331548705163145;0.8048882245805106;-0.021842746544425185;-0.021101513279964443;1.035005412050145;9.999947369211872;0.8335062295762966;-0.00599400230246668;-0.005993999744545868;0.7246237174953031;0.005212033553914712;0.7246327042871686
88.121622;1.0351071334877273;0.8331549486351841;0.8048881350938544;-0.021842746512435066;-0.021101513348391766;1.035005372550193;9.99995005368433;0.8335062504381772;-0.005994002249871113;-0.005993999670057273;0.7246236947603262;0.005212032873602877;0.7246326320989084
88.131622;1.0351070969950928;0.8331550304358852;0.8048880443832215;-0.021842746482651363;-0.021101513418677015;1.03500533812946;9.999952784260948;0.8335062747171926;-0.005994002195887358;-0.005993999598143096;0.7246236692870756;0.0052120321827131616;0.7246325644617104
88.141622;1.035107063101256;0.8331551159652464;0.8048879528045529;-0.02184274645512367;-0.02110151349062214;1.0350053083695414;9.999955561912605;0.8335063029974055;-0.00599400214055742;-0.0059939995288560595;0.7246236407200332;0.005212031482213235;0.7246325017305091
88.151622;1.0351070322472395;0.8331552052081339;0.8048878606269292;-0.021842746429848684;-0.021101513564064745;1.0350052829010843;9.999958389059342;0.8335063358049115;-0.005994002083917677;-0.005993999462255688;0.7246236087673213;0.005212030773785616;0.7246324442171458
88.161622;1.035107004915176;0.8331552981299547;0.8048877680432175;-0.02184274640678097;-0.021101513638876652;1.0350052612788683;9.999961268179597;0.8335063735697869;-0.005994002025983648;-0.005993999398384106;0.724623573228074;0.0052120300598286675;0.7246323922845948
88.171622;1.0351069816250889;0.8331553946975728;0.8048876752720983;-0.021842746385865277;-0.021101513714932987;1.0350052429367516;9.999964200159614;0.8335064166349114;-0.005994001966764218;-0.005993999337239198;0.7246235340203158;0.00521202934293998;0.7246323463675387
88.181622;1.0351069629262355;0.8331554948625014;0.8048875826485987;-0.021842746367060004;-0.021101513792073354;1.0350052272423091;9.999967183255;0.8335064652928849;-0.005994001906262072;-0.005993999278784941;0.7246234911734825;0.005212028625686146;0.7246323068453369
88.191622;1.035106949399517;0.8331555985669684;0.8048874906072712;-0.02184274635034796;-0.021101513870095925;1.0350052135738317;9.999970212887625;0.8335065197850058;-0.0059940018444429215;-0.005993999222982177;0.7246234447543218;0.005212027910773047;0.7246322738996696
88.201622;1.0351069416480083;0.8331557057720601;0.8048873996305888;-0.021842746335747867;-0.021101513948772375;1.0350052013986404;9.999973282211116;0.8335065803171521;-0.005994001781230307;-0.00599399916980668;0.7246233948082106;0.005212027201158703;0.7246322475454088
88.211622;1.035106940261406;0.8331558164362532;0.8048873102064166;-0.021842746323319038;-0.021101514027856167;1.0350051903376043;9.999976383168015;0.833506647138807;-0.005994001716543534;-0.005993999119244666;0.7246233413763199;0.0052120264998611185;0.7246322277799824
88.221622;1.035106945779463;0.8331559304291772;0.8048872227778372;-0.021842746313148552;-0.021101514107093162;1.0350051801960618;9.999979507838884;0.83350672055993;-0.005994001650329206;-0.005993999071264191;0.7246232845205898;0.0052120258093423365;0.7246322146602047
88.231622;1.0351069586715236;0.8331560475017227;0.8048871377054936;-0.021842746305327582;-0.021101514186252064;1.0350051709423704;9.999982649442037;0.8335068008405078;-0.005994001582566317;-0.005993999025782656;0.7246232243312415;0.005212025130760488;0.7246322083233908
88.241622;1.0351069793493353;0.8331561673374988;0.8048870552590807;-0.021842746299921955;-0.021101514265153536;1.0350051626320271;9.999985802484323;0.8335068880929241;-0.005994001513261955;-0.005993998982661873;0.7246231609610955;0.005212024463624753;0.7246322090415116
88.251622;1.0351070082100025;0.8331562895903876;0.8048869756266441;-0.021842746296954103;-0.021101514343652053;1.0350051553238762;9.999988962575813;0.8335069823085433;-0.005994001442442464;-0.005993998941731927;0.7246230946763537;0.00521202380608855;0.7246322172059894
88.261622;1.035107045622003;0.8331564139238619;0.8048868989496097;-0.021842746296410694;-0.021101514421579932;1.0350051490249899;9.999992126301775;0.8335070834424879;-0.005994001370131644;-0.005993998902806304;0.7246230258868233;0.005212023155687321;0.7246322332007988
88.271622;1.035107091837516;0.8331565400663151;0.8048868253756281;-0.021842746298254116;-0.02110151449872404;1.0350051436746968;9.999995290872816;0.8335071914725489;-0.0059940012963151;-0.005993998865671815;0.7246229551428982;0.005212022509881116;0.7246322573161273
88.281622;1.0351071469749804;0.8331566678202635;0.8048867550751663;-0.021842746302429803;-0.02110151457486103;1.0350051391554973;9.999998453635014;0.8335073064111365;-0.005994001220925397;-0.005993998830092112;0.7246228830806585;0.005212021866202979;0.7246322897522107
88.291622;1.0351072110638813;0.8331567970247626;0.8048866881884675;-0.021842746308885788;-0.021101514649806873;1.0350051352889773;10.000001611814112;0.8335074282461834;-0.005994001143873861;-0.005993998795837785;0.7246228103450997;0.005212021222547737;0.7246323306379201
88.301622;1.0351072840071944;0.833156927537584;0.8048866247540503;-0.021842746317589944;-0.021101514723443307;1.0350051318495186;10.000004762387055;0.8335075568473144;-0.005994001065088566;-0.005993998762701746;0.7246227375458979;0.005212020577579787;0.7246323800432152
88.311622;1.0351073655372722;0.8331570592423574;0.8048865647107097;-0.021842746328525522;-0.02110151479571654;1.0350051286253812;10.000007902184393;0.8335076919356457;-0.005994000984517713;-0.005993998730496695;0.724622665226547;0.005212019930786392;0.7246324379918512
88.321622;1.0351074552910304;0.8331571919940601;0.804886507968931;-0.021842746341678786;-0.02110151486660879;1.0350051254137944;10.000011028202726;0.8335078331596885;-0.005994000902117613;-0.005993998699070352;0.7246225938649365;0.005212019282090933;0.7246325044765413
88.331622;1.0351075529024918;0.8331573255239543;0.8048864544566818;-0.02184274635703021;-0.02110151493609522;1.0350051219308731;10.000014137776276;0.8335079802351798;-0.005994000817859313;-0.005993998668322308;0.7246225239217423;0.005212018631382684;0.7246325794752816
88.341622;1.035107657999326;0.8331574594408002;0.8048864041131407;-0.021842746374545596;-0.021101515004122245;1.0350051177853667;10.000017228937647;0.8335081330179545;-0.005994000731750753;-0.005993998638185255;0.7246224558475246;0.005212017978519212;0.7246326629585976
88.351622;1.035107770128088;0.8331575933176661;0.8048863568845476;-0.02184274639416941;-0.02110151507061415;1.0350051125674764;10.000020300846861;0.8335082914065781;-0.005994000643841315;-0.005993998608589556;0.7246223900504553;0.005212017323570815;0.7246327548954227
88.361622;1.0351078886799336;0.8331577267244321;0.8048863127382597;-0.02184274641582145;-0.02110151513548171;1.0350051059239351;10.0000233532699;0.8335084551760399;-0.005994000554210205;-0.005993998579448573;0.7246223269006465;0.005212016666652597;0.7246328552578533
88.371622;1.035108012881907;0.8331578591789264;0.8048862716638581;-0.021842746439394305;-0.021101515198628594;1.0350050974923712;10.000026385352513;0.8335086239129301;-0.005994000462976904;-0.005993998550673628;0.7246222667322851;0.005212016007486546;0.7246329640116188
88.381622;1.0351081418481767;0.8331579901186739;0.804886233629852;-0.021842746464762478;-0.021101515259953116;1.0350050867876346;10.000029395061267;0.8335087970345219;-0.005994000370316534;-0.005993998522198794;0.7246222098060365;0.005212015345149581;0.7246330811066027
88.391622;1.0351082746498736;0.8331581189582724;0.8048861985043505;-0.02184274649179647;-0.021101515319345246;1.0350050732070948;10.000032379582906;0.833508973802771;-0.005994000276445626;-0.005993998493986888;0.7246221563022789;0.005212014678219126;0.7246332064969698
88.401622;1.035108410399865;0.8331582451859504;0.8048861660003914;-0.02184274652035515;-0.021101515376697483;1.0350050561640245;10.000035336046126;0.833509153385224;-0.005994000181604117;-0.005993998466026515;0.7246221063588462;0.005212014005154452;0.7246333401906175
88.411622;1.0351085483355942;0.8331583684255986;0.8048861356752257;-0.021842746550265857;-0.021101515431923828;1.0350050352538116;10.000038262166326;0.8335093349801126;-0.0059940000860468;-0.005993998438346562;0.7246220600719806;0.005212013324610903;0.7246334822514652
88.421622;1.0351086878707192;0.8331584884826979;0.8048861069606881;-0.021842746581312855;-0.02110151548497181;1.0350050103006745;10.000041156516776;0.8335095178822108;-0.005993999990032019;-0.005993998411027925;0.7246220174830902;0.005212012635656231;0.7246336327040647
88.431622;1.035108828611586;0.8331586054179095;0.8048860792270567;-0.021842746613235247;-0.021101515535831682;1.0350049812327249;10.000044018098164;0.8335097014596715;-0.005993999893815575;-0.005993998384176;0.7246219786184793;0.005212011937813656;0.7246337914488691
88.441622;1.0351089703436862;0.8331587195655324;0.8048860518837345;-0.021842746645737387;-0.021101515584542548;1.0350049479745245;10.00004684584667;0.8335098851247216;-0.005993999797640533;-0.005993998357875277;0.7246219435127322;0.005212011230945917;0.724633958271397
88.451622;1.0351091129924814;0.83315883141589;0.8048860244270957;-0.021842746678507996;-0.02110151563118134;1.03500491051607;10.00004963909472;0.8335100683081071;-0.005993999701715075;-0.005993998332178856;0.7246219121580164;0.005212010515112793;0.7246341328991
88.461622;1.035109256550328;0.8331589414541445;0.8048859963920065;-0.021842746711243016;-0.021101515675835677;1.0350048690256113;10.000052398397246;0.8335102503993461;-0.005993999606208006;-0.005993998307126461;0.7246218844582095;0.005212009790468822;0.7246343150557071
88.471622;1.0351094009882336;0.833159050063057;0.8048859673224616;-0.021842746743667037;-0.021101515718589443;1.0350048238114267;10.000055125725819;0.8335104306783723;-0.005993999511269055;-0.005993998282749358;0.7246218602464035;0.0052120090574823705;0.7246345044472562
88.481622;1.0351095461815831;0.8331591574744218;0.8048859367962236;-0.021842746775534373;-0.021101515759534083;1.0350047751942346;10.000057824135293;0.8335106083149654;-0.005993999417053614;-0.005993998259062971;0.7246218393023625;0.005212008317313807;0.7246347006686713
88.491622;1.0351096918390392;0.8331592637597339;0.804885904439054;-0.021842746806613998;-0.02110151579878057;1.0350047234562516;10.000060497071443;0.8335107824595585;-0.005993999323737017;-0.005993998236066001;0.7246218213364986;0.005212007571787341;0.7246349031629242
88.501622;1.0351098374841299;0.8331593688988123;0.8048858699464997;-0.02184274683668476;-0.021101515836440793;1.0350046688655636;10.000063147547676;0.8335109523432219;-0.0059939992315014455;-0.005993998213750633;0.7246218060141871;0.005212006823168948;0.7246351112968906
88.511622;1.0351099825385963;0.8331594728699534;0.8048858331114139;-0.021842746865542047;-0.021101515872585526;1.0350046116630738;10.000065777856605;0.833511117322443;-0.005993999140503095;-0.005993998192129626;0.7246217930026767;0.005212006074108625;0.7246353244293072
88.521622;1.0351101264324771;0.8331595756669113;0.8048857937869927;-0.021842746893005117;-0.021101515907234056;1.035004551995027;10.000068389796082;0.833511276886569;-0.005993999050847803;-0.005993998171260474;0.7246217819351342;0.005212005327451831;0.724635541895209
88.531622;1.035110268697435;0.8331596772695296;0.8048857518031648;-0.021842746918915017;-0.021101515940391335;1.0350044899003012;10.000070984823822;0.8335114306361109;-0.005993998962591051;-0.005993998151228424;0.7246217723294556;0.005212004585980244;0.7246357629844405
88.541622;1.0351104090510839;0.8331597776054824;0.8048857069314329;-0.021842746943117494;-0.021101515972075633;1.035004425382585;10.00007356405958;0.8335115782573869;-0.005993998875763148;-0.005993998132107814;0.7246217635856922;0.005212003852421769;0.724635986980549
88.551622;1.0351105474081876;0.8331598764814434;0.8048856589033322;-0.021842746965458414;-0.021101516002309962;1.0350043584986395;10.000076128196552;0.8335117195370838;-0.005993998790393708;-0.005993998113950231;0.7246217550636531;0.005212003129493605;0.7246362132431244
88.561622;1.035110683814803;0.8331599735144017;0.8048856074290617;-0.02184274698581471;-0.021101516031101688;1.035004289415779;10.00007867721759;0.8335118543731661;-0.005993998706513733;-0.005993998096799535;0.7246217461456307;0.005212002419829623;0.7246364412579779
88.571622;1.035110818420503;0.8331600681314039;0.8048855522291568;-0.0218427470041346;-0.021101516058426664;1.0350042183738148;10.00008121007698;0.8335119827233626;-0.00599399862415557;-0.0059939980807083145;0.7246217362439493;0.005212001725771001;0.7246366706197808
88.581622;1.0351109514924701;0.8331601596547391;0.8048854930831363;-0.02184274702044888;-0.0211015160842236;1.0350041455844263;10.000083724666759;0.8335121045357985;-0.005993998543358484;-0.005993998065746194;0.7246217247962667;0.005212001048960634;0.724636900997859
88.591622;1.0351110833598802;0.8331602474121973;0.8048854298337572;-0.0218427470348551;-0.02110151610840265;1.0350040712313666;10.00008621812449;0.8335122197325846;-0.00599399846416099;-0.005993998051994609;0.7246217112818278;0.0052120003902270074;0.7246371321273805
88.601622;1.0351112143119308;0.8331603308067013;0.804885362344726;-0.021842747047505048;-0.021101516130852427;1.0350039955455825;10.00008868719419;0.833512328242014;-0.005993998386592062;-0.0059939980395215305;0.7246216952139196;0.005211999749893799;0.724637363831672
88.611622;1.0351113445723126;0.8331604093330381;0.8048852904867823;-0.021842747058592127;-0.021101516151431843;1.0350039187707958;10.00009112850842;0.8335124300337986;-0.0059939983106813526;-0.0059939980283647935;0.7246216760749055;0.005211999127942872;0.7246375960424999
88.621622;1.0351114743566199;0.8331604825545632;0.8048852141649101;-0.021842747068321816;-0.021101516169972027;1.0350038410757236;10.000093538954076;0.8335125251407077;-0.005993998236481064;-0.005993998018554867;0.7246216532659161;0.005211998523870891;0.7246378287816757
88.631622;1.0351116039243653;0.8331605500983155;0.8048851333279127;-0.0218427470768914;-0.02110151618629972;1.035003762609301;10.000095915675239;0.8335126136813583;-0.005993998164086826;-0.005993998010135859;0.7246216261498314;0.005211997936529446;0.7246380621171467
88.641622;1.0351117335986395;0.8331606116792686;0.8048850479399222;-0.021842747084495264;-0.021101516200257985;1.035003683605847;10.000098255278731;0.8335126958647684;-0.005993998093652174;-0.005993998003145097;0.7246215941598699;0.005211997364259016;0.7246382960979513
88.651622;1.0351118637365453;0.8331606670850489;0.8048849579451208;-0.02184274709132937;-0.021101516211726155;1.0350036043487427;10.000100552986256;0.8335127719431474;-0.005993998025385505;-0.005993997997592215;0.7246215569014951;0.005211996805413759;0.7246385306857852
88.661622;1.0351119946143374;0.8331607161559897;0.8048848632618948;-0.02184274709759549;-0.021101516220644115;1.0350035250877827;10.000102802341104;0.8335128421397685;-0.005993997959514117;-0.005993997993471707;0.7246215142055957;0.005211996258912197;0.7246387657350183
88.671622;1.035112126341623;0.8331607588203663;0.8048847638182456;-0.021842747103527047;-0.021101516227015636;1.0350034460229511;10.000104995353125;0.833512906615968;-0.005993997896242693;-0.005993997990787541;0.7246214660864733;0.0052119957243594965;0.7246390010267271
88.681622;1.0351122589191;0.8331607951524792;0.8048846595826428;-0.021842747109401803;-0.02110151623088613;1.0350033672843948;10.000107123215239;0.83351296553204;-0.005993997835748824;-0.00599399798956542;0.7246214126179678;0.005211995201529814;0.7246392363299564
88.691622;1.0351123923371526;0.8331608253987158;0.8048845505642358;-0.02184274711550315;-0.02110151623231734;1.0350032889090621;10.000109177818864;0.8335130191361962;-0.005993997778199926;-0.005993997989836143;0.724621353842119;0.005211994689571314;0.7246394714423806
88.701622;1.03511252660685;0.8331608499223035;0.8048844368201702;-0.02184274712206377;-0.021101516231368782;1.0350032108706924;10.000111153395014;0.8335130677328563;-0.005993997723764385;-0.005993997991604488;0.7246212897731473;0.005211994186838111;0.7246397061840772
88.711622;1.0351126617315078;0.8331608691158877;0.8048843184668469;-0.02184274712924865;-0.021101516228088042;1.035003133142601;10.000113046738843;0.8335131115764991;-0.005993997672613861;-0.005993997994846255;0.7246212204613319;0.005211993691355613;0.7246399403746249
88.721622;1.0351127976044987;0.8331608833849282;0.8048841956811725;-0.021842747137191847;-0.021101516222514605;1.0350030557733532;10.00011485596406;0.8335131508407136;-0.005993997624912283;-0.005993997999530229;0.7246211460358968;0.005211993200987143;0.7246401738220979
88.731622;1.035112933875813;0.8331608931602529;0.80488406872141;-0.02184274714604401;-0.021101516214690155;1.0350029789158215;10.00011657958108;0.8335131856401621;-0.005993997580790181;-0.0059939980056296065;0.724621066682558;0.005211992713223086;0.7246404063419885
88.741622;1.035113069999285;0.8331608988520726;0.8048839379591963;-0.02184274715598138;-0.02110151620465745;1.035002902768642;10.00011821619284;0.8335132160496264;-0.00599399754031106;-0.00599399801310913;0.7246209826180385;0.0052119922253311066;0.7246406377733582
88.751622;1.0351132054894114;0.8331609007817924;0.8048838038615035;-0.021842747167184755;-0.02110151619245257;1.0350028275374283;10.000119763920663;0.8335132421361094;-0.005993997503454862;-0.005993998021903491;0.7246208940859692;0.00521199173503132;0.7246408679658939
88.761622;1.0351133400766492;0.833160899165674;0.8048836669241374;-0.021842747179828415;-0.021101516178108574;1.0350027534579518;10.000121220292804;0.8335132639720358;-0.005993997470138599;-0.005993998031915298;0.7246208013338483;0.005211991241103869;0.7246410967755332
88.771622;1.0351134736298877;0.8331608941606824;0.8048835276494443;-0.021842747194083013;-0.021101516161660304;1.0350026808159654;10.000122583422373;0.833513281617921;-0.005993997440260366;-0.005993998043034011;0.7246207046022531;0.005211990743464624;0.7246413240795951
88.781622;1.035113606030526;0.8331608859127142;0.8048833866051922;-0.021842747210105755;-0.021101516143146825;1.0350026099664211;10.000123853483656;0.8335132951057455;-0.005993997413742445;-0.005993998055159624;0.7246206041433225;0.005211990242890889;0.7246415497974303
88.791622;1.0351137370934202;0.8331608745646563;0.8048832444989664;-0.021842747228023127;-0.021101516122633474;1.0350025413735406;10.00012503303116;0.83351330440758;-0.005993997390548108;-0.005993998068213517;0.7246205002230659;0.0052119897407999485;0.724641773875952
88.801622;1.0351138665449386;0.8331608602680252;0.8048831021921913;-0.021842747247942544;-0.02110151610024205;1.0350024756415928;10.000126125955042;0.8335133094221702;-0.005993997370668112;-0.005993998082117367;0.7246203931005364;0.005211989239107063;0.7246419962403661
88.811622;1.035113994095454;0.8331608431994084;0.8048829606343287;-0.021842747269984322;-0.02110151607616022;1.035002413464438;10.000127136095825;0.833513310013423;-0.005993997354108719;-0.005993998096759977;0.7246202830194854;0.005211988740018753;0.7246422167951142
88.821622;1.0351141195184197;0.8331608235075312;0.8048828207768355;-0.021842747294272033;-0.021101516050627045;1.0350023555218824;10.000128066387399;0.8335133060271197;-0.005993997340894817;-0.005993998111989835;0.7246201702104541;0.005211988245827822;0.7246424354567566
88.831622;1.0351142426293787;0.8331608012345847;0.8048826835374938;-0.02184274732087895;-0.02110151602389729;1.0350023024698194;10.00012891882591;0.8335132972518786;-0.005993997331068413;-0.005993998127638054;0.724620054878666;0.005211987758762261;0.7246426521318675
88.841622;1.0351143632554802;0.8331607763259915;0.8048825497961714;-0.021842747349810496;-0.02110151599621029;1.0350022549590683;10.00012969530682;0.833513283401957;-0.005993997324681346;-0.005993998143558095;0.7246199372393584;0.005211987280817682;0.7246428666666698
88.851622;1.035114481308422;0.8331607486915694;0.8048824203549523;-0.021842747381043068;-0.021101515967798395;1.035002213494361;10.000130398443419;0.8335132642051805;-0.005993997321797881;-0.0059939981596643386;0.7246198176040686;0.005211986813617563;0.7246430788352469
88.861622;1.0351145968582356;0.8331607182286422;0.8048822958739086;-0.021842747414561495;-0.021101515938905045;1.0350021782834893;10.000131031240722;0.8335132395313616;-0.005993997322496063;-0.00599399817594472;0.7246196963917892;0.005211986358440794;0.7246432883678425
88.871622;1.035114710077967;0.8331606848193461;0.8048821768624274;-0.021842747450364595;-0.02110151590977294;1.035002149324538;10.000131596264891;0.8335132094212898;-0.005993997326843791;-0.005993998192440626;0.7246195740807758;0.005211985916252045;0.7246434949818844
88.881622;1.035114821130819;0.8331606483377059;0.8048820637403477;-0.021842747488443965;-0.021101515880620248;1.0350021266123948;10.000132095312065;0.8335131740526034;-0.005993997334861121;-0.005993998209228997;0.7246194512077182;0.0052119854876485254;0.7246436983929107
88.891622;1.0351149301294673;0.8331606086625187;0.8048819569098425;-0.021842747528758668;-0.02110151585162208;1.0350021102277132;10.00013252899281;0.8335131337276168;-0.0059939973465081816;-0.005993998226424754;0.7246193283759559;0.00521198507320146;0.7246438983053544
88.901622;1.0351150371901903;0.833160565697367;0.8048818568052651;-0.021842747571236644;-0.021101515822907677;1.0350021002907026;10.000132896025857;0.8335130888449528;-0.005993997361700053;-0.005993998244174226;0.7246192062018225;0.005211984674082652;0.7246440943918716
88.911622;1.0351151425019698;0.8331605194128906;0.8048817638907708;-0.02184274761579934;-0.021101515794583046;1.0350020968722868;10.000133193004146;0.8335130398345914;-0.005993997380316442;-0.005993998262641252;0.7246190852519495;0.005211984292218334;0.7246442862936121
88.921622;1.035115246362871;0.8331604698829909;0.8048816785883179;-0.02184274766238101;-0.021101515766756382;1.035002099939336;10.000133414711792;0.8335129870959205;-0.005993997402197669;-0.005993998282008167;0.724618966051954;0.005211983929817454;0.7246444736883964
88.931622;1.0351153492201532;0.8331604172932967;0.8048816012109336;-0.021842747710934824;-0.02110151573954858;1.035002109407675;10.000133554864945;0.8335129309698449;-0.005993997427144971;-0.005993998302466086;0.7246188491379489;0.005211983588694293;0.724644656394855
88.941622;1.0351154516761398;0.8331603619364288;0.8048815319631082;-0.021842747761434137;-0.021101515713099483;1.0350021252711226;10.000133607309117;0.8335128717336627;-0.005993997454946476;-0.005993998324178533;0.7246187350746653;0.005211983269871926;0.7246448343919957
88.951622;1.0351155544358694;0.8331603041617013;0.8048814709567734;-0.021842747813864746;-0.021101515687575446;1.0350021476225066;10.000133567143179;0.8335128095903933;-0.005993997485417859;-0.005993998347257237;0.7246186244318908;0.005211982973521485;0.7246450077548958
88.961622;1.0351156582972518;0.8331602442747559;0.8048814181810595;-0.021842747868197475;-0.021101515663158;1.0350021765332282;10.00013343103881;0.8335127446887356;-0.005993997518425694;-0.005993998371773808;0.724618517758874;0.005211982699167751;0.7246451766318642
88.971622;1.0351157641710467;0.8331601825033633;0.8048813734666858;-0.02184274792436187;-0.021101515640007253;1.0350022119894342;10.000133196767697;0.8335126772120444;-0.0059939975538852415;-0.005993998397784444;0.7246184155645377;0.005211982446167849;0.7246453412535029
88.981622;1.0351158730241663;0.8331601190834177;0.8048813365296937;-0.02184274798224924;-0.021101515618229146;1.0350022539253898;10.000132862630704;0.8335126074611657;-0.005993997591729962;-0.005993998425343175;0.724618318289486;0.005211982213892374;0.7246455019009337
88.991622;1.0351159857940537;0.8331600543342392;0.8048813070769865;-0.021842748041725875;-0.021101515597853303;1.035002302224433;10.000132427156604;0.8335125358630733;-0.005993997631866126;-0.0059939984545065396;0.7246182262921341;0.005211982001449076;0.7246456588700112
89.001622;1.0351161033757315;0.8331599886590851;0.8048812848941252;-0.021842748102630764;-0.02110151557880984;1.035002356677289;10.000131889188756;0.8335124629624682;-0.005993997674159463;-0.005993998485337667;0.7246181398604448;0.005211981807887018;0.7246458124577401
89.011622;1.0351162266327805;0.8331599225494933;0.8048812698912898;-0.021842748164771716;-0.02110151556092226;1.0350024169908494;10.00013124824774;0.8335123894132738;-0.005993997718469966;-0.005993998517897174;0.7246180592378705;0.005211981633065478;0.7246459629452209
89.021622;1.0351163563170425;0.833159856574158;0.8048812621339929;-0.021842748227936234;-0.02110151554392926;1.035002482874477;10.000130504589704;0.8335123159148884;-0.0059939977646961354;-0.005993998552213804;0.7246179846578376;0.005211981478090031;0.7246461105910434
89.031622;1.0351164929343126;0.8331597913097973;0.8048812618829959;-0.02184274829190779;-0.021101515527516695;1.035002554079636;10.000129658956991;0.8335122431416576;-0.005993997812785031;-0.005993998588263057;0.724617916341482;0.005211981344922177;0.7246462556513659
89.041622;1.0351166367379643;0.8331597272979857;0.8048812695760454;-0.021842748356479792;-0.02110151551134648;1.0350026302959814;10.000128712600429;0.8335121717121607;-0.005993997862702832;-0.005993998625982394;0.7246178544496094;0.005211981235773406;0.7246463984131193
89.051622;1.0351167878949417;0.833159665072137;0.804881285711356;-0.02184274842146598;-0.021101515495084235;1.0350027110158744;10.000127667729252;0.8335121021511119;-0.005993997914403089;-0.005993998665296213;0.7246177990314843;0.005211981152616007;0.7246465392309132
89.061622;1.0351169466140968;0.8331596051903049;0.8048813107469112;-0.021842748486696244;-0.021101515478420176;1.0350027955244798;10.00012652778112;0.8335120348712864;-0.0059939979678161935;-0.005993998706110669;0.7246177499785794;0.005211981096872313;0.7246466785362028
89.071622;1.0351171130796066;0.8331595482185256;0.8048813450644379;-0.02184274855201461;-0.021101515461085414;1.0350028830127476;10.000125296812309;0.8335119702357888;-0.005993998022841625;-0.005993998748299216;0.724617707020143;0.005211981069477315;0.7246468167947286
89.081622;1.0351172872930492;0.833159494677495;0.8048813889384899;-0.021842748617307874;-0.02110151544286162;1.0350029726701917;10.000123978456031;0.8335119086442129;-0.005993998079343568;-0.0059939987917057925;0.724617669797345;0.00521198107121446;0.7246469544572273
89.091622;1.0351174689811122;0.8331594450106798;0.8048814425135534;-0.02184274868253417;-0.021101515423563415;1.0350030636848033;10.000122575284403;0.8335118505535745;-0.005993998137170026;-0.005993998836150095;0.7246176379577011;0.0052119811027110585;0.7246470919376208
89.101622;1.0351176576372574;0.8331593995889901;0.8048815058054842;-0.02184274874771243;-0.021101515403015466;1.035003155248389;10.00012108840058;0.8335117964358996;-0.005993998196167309;-0.005993998881433586;0.7246176111812636;0.005211981164056275;0.7246472295765305
89.111622;1.0351178526792773;0.8331593586960324;0.8048815786999629;-0.021842748812880713;-0.021101515381062048;1.0350032466181907;10.0001195174008;0.833511746724231;-0.0059939982561591325;-0.005993998927353654;0.7246175891200274;0.005211981254803127;0.7246473675739575
89.121622;1.035118053582621;0.8331593224693724;0.804881660959543;-0.021842748878047866;-0.021101515357575464;1.0350033371658462;10.000117861204783;0.833511701770839;-0.005993998316928301;-0.005993998973719922;0.7246175713272978;0.005211981374414065;0.7246475059492768
89.131622;1.0351182598854614;0.8331592908424573;0.8048817522599089;-0.021842748943171578;-0.02110151533242762;1.0350034263844892;10.000116118737756;0.8335116618459634;-0.005993998378235949;-0.005993999020373514;0.7246175572575525;0.0052119815225073465;0.7246476445682555
89.141622;1.0351184711310275;0.8331592635505252;0.80488185221884;-0.021842749008169068;-0.021101515305466317;1.0350035138741376;10.000114288816274;0.8335116272013057;-0.00599399843985711;-0.005993999067183558;0.7246175463286131;0.005211981698761876;0.7246477832095238
89.151622;1.0351186868300233;0.8331592402417773;0.8048819603969792;-0.021842749072936093;-0.021101515276534456;1.0350035993356355;10.000112370326939;0.8335115981354048;-0.005993998501608325;-0.005993999114010233;0.7246175380097212;0.005211981902810459;0.7246479216127286
89.161622;1.0351189064811508;0.8331592206117447;0.8048820763094336;-0.02184274913736962;-0.02110151524550442;1.0350036825325137;10.000110362530739;0.8335115749699551;-0.005993998563362389;-0.0059939991606835444;0.724617531893575;0.005211982134267369;0.7246480594938519
89.171622;1.0351191296569198;0.8331592044149058;0.8048821994615359;-0.021842749201379668;-0.021101515212290888;1.0350037631599387;10.000108264454187;0.8335115579494969;-0.005993998625056569;-0.005993999207009368;0.7246175276861073;0.005211982392865168;0.7246481965530043
89.181622;1.035119356070454;0.8331591913996947;0.8048823293550074;-0.021842749264880536;-0.021101515176845106;1.035003840744864;10.000106074591463;0.8335115471525949;-0.005993998686686912;-0.005993999252766384;0.724617525140108;0.005211982678705787;0.7246483324702114
89.191622;1.035119585545172;0.8331591813047698;0.8048824654586851;-0.021842749327799116;-0.021101515139142518;1.0350039146911727;10.000103791740468;0.8335115424506903;-0.005993998748272632;-0.005993999297694016;0.724617524006492;0.005211982992375628;0.7246484668728004
89.201622;1.0351198179234897;0.8331591738923172;0.8048826072004318;-0.021842749390101453;-0.021101515099161573;1.0350039843681758;10.000101415543252;0.8335115434994247;-0.005993998809819022;-0.005993999341489892;0.7246175239995633;0.005211983334707381;0.7246485993234842
89.211622;1.035120052953884;0.833159168970681;0.8048827539822644;-0.021842749451784323;-0.021101515056867404;1.0350040491368997;10.000098946642815;0.8335115497747617;-0.005993998871310973;-0.0059939993838049955;0.724617524789649;0.005211983706538743;0.7246487293864211
89.221622;1.0351202901863548;0.8331591664081373;0.8048829051918849;-0.02184274951283309;-0.021101515012226776;1.0350041083787256;10.000096386887051;0.8335115606676358;-0.005993998932718185;-0.005993999424240161;0.7246175260382138;0.005211984108696981;0.7246488566893009
89.231622;1.0351205290020682;0.833159166068282;0.8048830602071473;-0.02184274957319751;-0.02110151496523404;1.0350041616208798;10.000093738700116;0.8335115755902124;-0.005993998993997145;-0.00599399946237612;0.7246175274260792;0.005211984541828698;0.7246489808922212
89.241622;1.0351207687831214;0.833159167680732;0.80488321838543;-0.021842749632802267;-0.0211015149159062;1.035004208633691;10.000091004074205;0.8335115940189145;-0.005993999055106183;-0.005993999497826521;0.7246175286610039;0.00521198500601251;0.7246491016497714
89.251622;1.0351210090221228;0.8331591707975041;0.8048833790479657;-0.02184274969157855;-0.021101514864265297;1.0350042493445877;10.000088184341601;0.8335116154539487;-0.005993999116032152;-0.005993999530268104;0.7246175294992291;0.0052119855006502415;0.7246492186338288
89.261622;1.0351212493235262;0.8331591748778082;0.8048835414984454;-0.021842749749489635;-0.02110151481034923;1.035004283681689;10.000085280501242;0.8335116393649129;-0.005993999176803863;-0.005993999559430941;0.7246175297854901;0.00521198602480404;0.724649331557808
89.271622;1.03512148937734;0.8331591793971123;0.8048837050856976;-0.021842749806517545;-0.021101514754239003;1.035004311527359;10.000082293955202;0.8335116652241823;-0.00599399923748581;-0.005993999585077198;0.7246175294686336;0.005211986577594483;0.7246494401810051
89.281622;1.035121728898747;0.833159183882716;0.804883869261349;-0.021842749862621268;-0.02110151469606777;1.0350043327786047;10.00007922741169;0.833511692610913;-0.00599399929816899;-0.005993999606993577;0.7246175285588176;0.00521198715821971;0.724649544320715
89.291622;1.0351219675862153;0.8331591878924104;0.8048840335844056;-0.02184274991771359;-0.02110151463600931;1.035004347372877;10.000076084901126;0.8335117212693874;-0.005993999358967302;-0.005993999624986797;0.7246175270570698;0.005211987765693315;0.7246496438673968
89.301622;1.035122205135717;0.833159191021869;0.8048841976954528;-0.021842749971667103;-0.021101514574267802;1.0350043552459829;10.00007287138856;0.8335117510867801;-0.005993999420006817;-0.005993999638892805;0.7246175249215706;0.005211988398706671;0.7246497387881028
89.311622;1.0351224412525286;0.8331591929311682;0.8048843612992718;-0.021842750024328644;-0.021101514511078456;1.0350043563513853;10.00006959344686;0.8335117820269115;-0.0059939994814051725;-0.005993999648618834;0.7246175220944766;0.005211989055628262;0.7246498291441484
89.321622;1.035122675662666;0.8331591933099308;0.804884524127654;-0.02184275007553431;-0.021101514446704044;1.0350043507479976;10.000066260115782;0.8335118140654022;-0.005993999543265417;-0.005993999654174528;0.7246175185634511;0.005211989734634454;0.724649915130769
89.331622;1.0351229081067113;0.8331591917969132;0.8048846858812168;-0.021842750125125408;-0.021101514381411217;1.035004338623807;10.00006288195928;0.8335118471739364;-0.005993999605688281;-0.005993999655650724;0.7246175144114908;0.005211990434305811;0.7246499970720688
89.341622;1.0351231383218287;0.8331591879417007;0.8048848462308096;-0.021842750172961303;-0.021101514315441546;1.0350043202556165;10.00005946913805;0.8335118813393144;-0.00599399966876981;-0.005993999653184246;0.7246175098052028;0.0052119911544575214;0.7246500753433489
89.351622;1.0351233660681602;0.8331591812292284;0.8048850048751557;-0.021842750218911543;-0.021101514249012993;1.0350042960077128;10.000056030523558;0.8335119165371982;-0.0059939997325724696;-0.005993999646955449;0.7246175049308261;0.005211991896268394;0.7246501502862095
89.361622;1.0351235911163197;0.8331591711216646;0.8048851615751921;-0.021842750262829915;-0.021101514182346296;1.035004266358811;10.000052573689075;0.8335119526467635;-0.00599399979710167;-0.005993999637201361;0.7246174999431108;0.005211992661504441;0.7246502221871927
89.371622;1.035123813185168;0.8331591570801069;0.8048853161656991;-0.0218427503045481;-0.021101514115677754;1.035004231873422;10.00004910551782;0.8335119893998554;-0.00599399986231528;-0.0059939996242080575;0.7246174949592173;0.0052119934517222445;0.7246502913264947
89.381622;1.0351240319821302;0.833159138557016;0.80488546854695;-0.021842750343897654;-0.021101514049243326;1.0350041930905503;10.00004563324738;0.8335120264052017;-0.0059939999281482985;-0.005993999608282049;0.72461749008851;0.005211994268181771;0.724650358032482
89.391622;1.0351242473001858;0.8331591150030375;0.804885618607329;-0.02184275038073952;-0.021101513983240148;1.0350041504040315;10.000042164572731;0.8335120631991476;-0.005993999994520028;-0.005993999589728916;0.7246174854610189;0.005211995112269335;0.7246504226769196
89.401622;1.0351244589924038;0.8331590859363956;0.8048857661385517;-0.021842750414985842;-0.021101513917805518;1.0350041040632456;10.000038707145455;0.8335120993000527;-0.005994000061332082;-0.005993999568852872;0.724617481228921;0.005211995985753019;0.7246504856410745
89.411622;1.035124666872962;0.8331590509933203;0.8048859108667417;-0.021842750446597687;-0.021101513853053897;1.0350040542958638;10.000035268797848;0.8335121342662106;-0.0059940001284806655;-0.0059939995459608;0.724617477557577;0.005211996890661348;0.7246505473109992
89.421622;1.0351248707232623;0.833159009882805;0.8048860525340152;-0.02184275047557317;-0.021101513789143315;1.0350040014218542;10.000031858036534;0.8335121677145946;-0.005994000195868218;-0.005993999521360901;0.7246174745899558;0.005211997829086044;0.7246506080697552
89.431622;1.0351250703913522;0.8331589623646645;0.8048861908825801;-0.021842750501953695;-0.021101513726314487;1.03500394585714;10.00002848360401;0.8335121992559336;-0.005994000263393464;-0.005993999495354714;0.7246174724063363;0.005211998803077912;0.7246506682600722
89.441622;1.0351252658281056;0.8331589082939921;0.804886325569966;-0.02184275052582807;-0.021101513664866917;1.0350038880245518;10.000025153164808;0.8335122284193508;-0.005994000330934848;-0.005993999468218759;0.7246174710455784;0.00521199981462598;0.7246507281408082
89.451622;1.0351254570348851;0.8331588475882303;0.8048864561420064;-0.021842750547316426;-0.021101513605083055;1.035003828271277;10.000021872792278;0.8335122546739048;-0.005994000398351648;-0.005993999440198447;0.7246174705126806;0.0052120008654994235;0.7246507878580125
89.461622;1.0351256440199013;0.8331587801285721;0.8048865820820422;-0.02184275056656112;-0.021101513547165638;1.035003766829758;10.000018647815509;0.8335122775139163;-0.005994000465506325;-0.005993999411520733;0.7246174707412374;0.0052120019566074295;0.7246508474746266
89.471622;1.0351258267499113;0.833158705705066;0.8048867028495448;-0.021842750583741286;-0.021101513491236904;1.0350037038242645;10.000015483672692;0.8335122965048419;-0.00599400053228559;-0.005993999382383438;0.7246174716303196;0.005212003087236691;0.7246509070482398
89.481622;1.0351260050524278;0.8331586239728319;0.804886817889007;-0.0218427505990855;-0.021101513437375718;1.0350036393091773;10.00001238605284;0.8335123112577716;-0.005994000598594603;-0.005993999352922507;0.7246174731335108;0.005212004255030326;0.7246509666653631
89.491622;1.035126178562939;0.8331585344435772;0.8048869266666681;-0.021842750612855975;-0.021101513385637656;1.0350035732777763;10.000009360604098;0.8335123213768761;-0.005994000664335758;-0.005993999323206456;0.7246174752690961;0.005212005456714876;0.7246510264194673
89.501622;1.0351263467528613;0.8331584365980723;0.8048870287199511;-0.021842750625308903;-0.021101513336054794;1.0350035056583022;10.000006412607933;0.8335123264058261;-0.005994000729400045;-0.0059939992932577955;0.7246174780366956;0.005212006688818405;0.7246510863853176
89.511622;1.0351265089994617;0.8331583300216238;0.8048871236728544;-0.02184275063665115;-0.02110151328864343;1.0350034363155047;10.000003546588264;0.8335123258125853;-0.005994000793674927;-0.005993999263068432;0.7246174813491986;0.005212007947899995;0.724651146561215
89.521622;1.035126664729966;0.8331582144475338;0.8048872112291543;-0.02184275064701563;-0.021101513243417407;1.0350033650394626;10.000000765574129;0.8335123190901768;-0.005994000857056347;-0.005993999232606423;0.7246174850580717;0.00521200923050816;0.7246512068029644
89.531622;1.035126813563957;0.8331580897379806;0.8048872911693487;-0.021842750656460172;-0.021101513200395945;1.0350032915903815;9.999998070314419;0.8335123058986825;-0.005994000919450686;-0.005993999201823867;0.7246174890181506;0.005212010533482771;0.724651266875187
89.541622;1.0351269553152815;0.8331579558435922;0.8048873633601362;-0.021842750664973497;-0.021101513159604332;1.0350032158248892;9.99999545883007;0.8335122860757453;-0.005994000980766517;-0.005993999170663681;0.7246174931231958;0.005212011854377266;0.7246513265870139
89.551622;1.035127089867992;0.8331578127663896;0.8048874277344014;-0.02184275067249251;-0.021101513121067072;1.0350031378127604;9.999992926558246;0.8335122595278084;-0.005994001040905228;-0.0059939991390611435;0.7246174973070695;0.005212013191280213;0.7246513858627263
89.561622;1.0351272170474217;0.8331576605472066;0.8048874842178468;-0.021842750678931863;-0.021101513084799618;1.0350030578402436;9.999990467565565;0.8335122261409745;-0.005994001099751376;-0.0059939991069384215;0.7246175015351657;0.005212014542363673;0.7246514447075886
89.571622;1.0351273366096667;0.8331574992466408;0.8048875326848769;-0.02184275068419592;-0.02110151305080411;1.035002976301657;9.999988076438687;0.833512185736344;-0.005994001157176465;-0.005993999074198624;0.7246175058138179;0.0052120159057373145;0.7246515031470815
89.581622;1.035127448330106;0.8331573288815023;0.8048875729917633;-0.021842750688181513;-0.021101513019067975;1.0350028935952318;9.999985749363148;0.8335121380384324;-0.005994001213064946;-0.005993999040721939;0.7246175102163329;0.00521201727953198;0.7246515612347959
89.591622;1.0351275520789778;0.8331571493838319;0.8048876050427194;-0.021842750690801892;-0.02110151298956841;1.0350028100893947;9.999983483758193;0.8335120826953362;-0.005994001267330189;-0.0059939990063613054;0.7246175149082753;0.005212018661979142;0.7246516191040204
89.601622;1.0351276478695206;0.8331569606667687;0.8048876288392209;-0.021842750692009;-0.02110151296227785;1.035002726156711;9.999981277371726;0.8335120193423148;-0.005994001319909228;-0.005993998970958238;0.724617520160531;0.005212020051373021;0.7246516769760024
89.611622;1.0351277358646138;0.8331567627057951;0.8048876444809455;-0.02184275069178485;-0.021101512937150547;1.0350026422080592;9.99997912800254;0.833511947631556;-0.0059940013707655065;-0.005993998934384095;0.7246175263219669;0.005212021446036921;0.7246517351212097
89.621622;1.0351278162958923;0.8331565555345346;0.8048876521467441;-0.021842750690112878;-0.0211015129141013;1.0350025586481275;9.999977034022477;0.8335118672613631;-0.005994001419890587;-0.005993998896583152;0.7246175337497713;0.00521202284440012;0.72465179378269
89.631622;1.0351278893883489;0.8331563392371022;0.8048876521250861;-0.021842750686949478;-0.021101512893006838;1.0350024758314227;9.999974994793599;0.8335117780516152;-0.005994001467276907;-0.005993998857589057;0.724617542794165;0.005212024245164506;0.7246518530978309
89.641622;1.035127955407987;0.8331561139818114;0.8048876448606614;-0.02184275068221288;-0.02110151287373127;1.035002394070478;9.999973010540792;0.8335116799546253;-0.005994001512881463;-0.005993998817491352;0.7246175538621353;0.00521202564736872;0.7246519131076573
89.651622;1.0351280147585533;0.8331558800390343;0.8048876309102477;-0.021842750675795664;-0.021101512856161325;1.0350023135985982;9.999971081890246;0.8335115729785789;-0.005994001556615159;-0.005993998776395291;0.7246175674003968;0.005212027050110035;0.7246519738285048
89.661622;1.0351280680133803;0.8331556377957341;0.8048876108370415;-0.02184275066758697;-0.021101512840231037;1.0350022345030796;9.999969209297918;0.8335114571663894;-0.005994001598360164;-0.005993998734425925;0.7246175837813903;0.005212028452318416;0.7246520352918617
89.671622;1.0351281158817842;0.8331553877711583;0.8048875851623447;-0.021842750657488728;-0.021101512825926046;1.035002156740235;9.99996739324577;0.8335113326528845;-0.005994001637995153;-0.005993998691738241;0.7246176032738917;0.005212029852840859;0.7246520975380726
89.681622;1.0351281591437613;0.8331551305743912;0.8048875544022984;-0.021842750645425783;-0.021101512813271772;1.035002080206978;9.999965635112233;0.8335111996905389;-0.005994001675415424;-0.005993998648498095;0.7246176260890201;0.005212031250306533;0.7246521605840981
89.691622;1.0351281986199052;0.8331548668356044;0.8048875191149282;-0.021842750631357915;-0.021101512802308927;1.0350020047853157;9.999963937015222;0.8335110586105522;-0.0059940017105522755;-0.005993998604856011;0.7246176523767963;0.00521203264267349;0.7246522243894549
89.701622;1.0351282351983992;0.8331545972092143;0.8048874798861038;-0.02184275061528698;-0.02110151279308065;1.035001930365886;9.999962300631033;0.83351090979681;-0.0059940017433913395;-0.00599399856093408;0.7246176822056455;0.00521203402705846;0.7246522888497346
89.711622;1.035128269822611;0.8331543224169843;0.8048874372818021;-0.021842750597249973;-0.02110151278564484;1.0350018568809918;9.99996072657342;0.8335107537196484;-0.005994001773979391;-0.005993998516828067;0.7246177155636859;0.00521203540018831;0.724652353813662
89.721622;1.0351283034165795;0.8331540432379326;0.8048873918073147;-0.021842750577309573;-0.02110151278007787;1.0350017843528079;9.999959214621333;0.8335105909744873;-0.005994001802417185;-0.005993998472618243;0.7246177523743738;0.005212036759102975;0.7246524190962229
