time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
89.731622;1.0351283368028525;0.8331537605120573;0.804887343899424;-0.02184275055555108;-0.02110151277645109;1.0350017129322198;9.999957764447112;0.8335104222368154;-0.0059940018288358815;-0.0059939984283735774;0.7246177925611322;0.005212038101551967;0.7246524844698364
89.741622;1.035128370621373;0.8331534752335453;0.8048872939536343;-0.02184275053207608;-0.02110151277480709;1.035001642886995;9.999956376553632;0.8335102481485378;-0.005994001853363717;-0.005993998384135918;0.7246178361206114;0.005212039425952094;0.7246525496377766
89.751622;1.0351284052931642;0.8331531886057723;0.8048872423046907;-0.021842750506985;-0.021101512775150186;1.035001574570526;9.999955052223912;0.8335100692627812;-0.005994001876111896;-0.0059939983398966355;0.7246178831039526;0.005212040731027788;0.7246526142204494
89.761622;1.0351284410582713;0.8331529019660998;0.8048871892045614;-0.021842750480364503;-0.021101512777439133;1.0350015084336899;9.999953792200369;0.833509886071872;-0.005994001897182674;-0.0059939982955984576;0.7246179335273846;0.005212042015318567;0.7246526777851994
89.771622;1.0351284780141934;0.8331526166754625;0.80488713490451;-0.02184275045229683;-0.021101512781589553;1.0350014450581944;9.99995259578244;0.8335096990339812;-0.005994001916669124;-0.0059939982511677484;0.7246179873221914;0.005212043276750826;0.7246527398983228
89.781622;1.0351285161312402;0.8331523340613406;0.8048870797522636;-0.02184275042286321;-0.021101512787487186;1.0350013851088151;9.999951461156426;0.8335095085962095;-0.005994001934650653;-0.005993998206547829;0.724618044339183;0.0052120445124066266;0.7246528001372546
89.791622;1.035128555301549;0.8331520554167263;0.8048870242195076;-0.021842750392127123;-0.021101512794987683;1.0350013291746976;9.99995038616221;0.8335093152465698;-0.005994001951210719;-0.00599399816171794;0.7246181043754583;0.0052120457185842834;0.7246528580693083
89.801622;1.0351285953908382;0.8331517820088918;0.8048869688717986;-0.02184275036013568;-0.021101512803913147;1.035001277646251;9.999949368966208;0.8335091195619208;-0.005994001966462936;-0.0059939981167083005;0.7246181672334986;0.0052120468910350284;0.7246529132641931
89.811622;1.0351286362263519;0.8331515150592217;0.8048869142751987;-0.0218427503269404;-0.02110151281407351;1.0350012307236758;9.999948408501197;0.8335089222115214;-0.005994001980553494;-0.0059939980716099414;0.7246182327622904;0.005212048025197111;0.7246529653230956
89.821622;1.035128677576435;0.8331512557012455;0.8048868608835661;-0.021842750292609635;-0.021101512825295266;1.0350011884595272;9.999947504640154;0.8335087239172667;-0.005994001993632572;-0.005993998026562355;0.7246183008360629;0.005212049116475239;0.7246530138730506
89.831622;1.0351287192209024;0.8331510049478956;0.804886809002199;-0.021842750257232466;-0.02110151283742263;1.0350011507974677;9.999946658402365;0.8335085254067022;-0.005994002005811688;-0.005993997981722598;0.7246183712966763;0.005212050160472299;0.7246530585496447
89.841622;1.035128761049812;0.8331507637108062;0.8048867588384467;-0.021842750220921463;-0.021101512850304763;1.0350011176825853;9.999945872229118;0.8335083273691202;-0.00599400201713631;-0.005993997937240986;0.724618443890368;0.005212051152984675;0.724653098967188
89.851622;1.0351288030482848;0.8331505328348947;0.8048867105498734;-0.021842750183821303;-0.021101512863798987;1.0350010891686716;9.999945150053478;0.8335081303787335;-0.005994002027594268;-0.005993997893260682;0.7246185182896596;0.005212052089859537;0.7246531346681787
89.861622;1.0351288452261591;0.8331503130508303;0.804886664250764;-0.02184275014611888;-0.021101512877776323;1.0350010653887103;9.99994449696842;0.8335079348233161;-0.005994002037147174;-0.005993997849933896;0.7246185942096295;0.005212052966763777;0.7246531651406377
89.871622;1.0351288876476348;0.8331501049021498;0.8048866200043301;-0.021842750108043554;-0.02110151289211437;1.0350010464881634;9.999943918615415;0.8335077409434516;-0.005994002045756921;-0.005993997807423677;0.7246186714740308;0.005212053779077212;0.724653189931139
89.881622;1.0351289305288134;0.8331499087716787;0.8048865778093087;-0.021842750069857985;-0.021101512906686663;1.0350010326719885;9.999943420766364;0.8335075489405409;-0.00599400205339829;-0.00599399776588224;0.7246187500068814;0.005212054522218646;0.7246532087315063
89.891622;1.0351289742507708;0.8331497249525129;0.8048865375674014;-0.021842750031845156;-0.02110151292136658;1.0350010242524792;9.999943009139683;0.8335073589953504;-0.0059940020600620795;-0.005993997725441855;0.7246188298099264;0.005212055192133428;0.7246532213674107
89.901622;1.0351290192800386;0.8331495536515477;0.8048864990548171;-0.021842749994308453;-0.021101512936045234;1.0350010215369319;9.999942689206197;0.83350717122179;-0.005994002065749154;-0.005993997686232225;0.7246189109123999;0.00521205578565705;0.7246532277387496
89.911622;1.0351290661231747;0.8331493949425943;0.8048864619838786;-0.021842749957578855;-0.021101512950623458;1.03500102468465;9.999942465821697;0.8335069857058212;-0.005994002070452719;-0.00599399764840307;0.7246189933149685;0.005212056300484515;0.7246532277757538
89.921622;1.0351291153393651;0.8331492487585498;0.804886426120361;-0.021842749921990003;-0.021101512964984557;1.0350010337219238;9.999942342842912;0.833506802588381;-0.005994002074147628;-0.005993997612136148;0.7246190769637664;0.005212056734657474;0.7246532214288949
89.931622;1.0351291675447571;0.8331491149532144;0.8048863913097046;-0.02184274988782912;-0.021101512979002084;1.0350010486218637;9.999942323303648;0.8335066220643644;-0.005994002076822106;-0.005993997577631348;0.7246191617339315;0.005212057086484109;0.7246532086695073
89.941622;1.0351292233696656;0.8331489933589908;0.8048863574196241;-0.021842749855312014;-0.021101512992563597;1.0350010693253144;9.999942409907682;0.8335064443285026;-0.005994002078530047;-0.005993997545073647;0.7246192474167875;0.005212057355161345;0.7246531895017949
89.951622;1.0351292833659098;0.8331488838071487;0.8048863243165569;-0.02184274982458365;-0.021101513005569752;1.0350010957815572;9.999942605124504;0.8335062695426473;-0.005994002079393357;-0.005993997514612693;0.7246193337151274;0.005212057540934927;0.7246531639815866
89.961622;1.0351293479645107;0.833148786154269;0.8048862918942034;-0.0218427497957134;-0.021101513017933664;1.035001128026697;9.999942910559017;0.83350609781594;-0.005994002079557478;-0.005993997486372785;0.7246194202532477;0.005212057644629264;0.7246531322121055
89.971622;1.0351294175520502;0.833148700291978;0.8048862600913437;-0.021842749768697715;-0.021101513029587175;1.0350011661889171;9.999943326287683;0.8335059291768971;-0.005994002079161091;-0.005993997460488379;0.7246195066296176;0.005212057667548772;0.7246530943403442
89.981622;1.0351294925216477;0.8331486261261799;0.8048862288853637;-0.02184274974349227;-0.021101513040455065;1.0350012104106174;9.999943851682367;0.8335057635510423;-0.005994002078321983;-0.00599399743712267;0.7246195924836499;0.005212057611674074;0.7246530505472973
89.991622;1.0351295732076073;0.833148563573678;0.8048861982692744;-0.021842749720035932;-0.02110151305042266;1.0350012608062185;9.999944486785886;0.8335056007776745;-0.005994002077119663;-0.005993997416436112;0.7246196775046717;0.005212057479496783;0.724653000995232
90.001622;1.0351296598040773;0.8331485125543042;0.8048861681998325;-0.02184274969824302;-0.02110151305935114;1.035001317504431;9.999945231991074;0.8335054406730507;-0.0059940020755911245;-0.005993997398555023;0.7246197614088141;0.00521205727385528;0.7246529457942481
90.011622;1.0351297523343996;0.8331484729249996;0.80488613856444;-0.021842749677994315;-0.021101513067100883;1.0350013806798875;9.999946086766501;0.8335052830730385;-0.005994002073742324;-0.005993997383588584;0.7246198439663137;0.005212056998192305;0.7246528850361952
90.021622;1.0351298506632904;0.8331484443964912;0.8048861091988101;-0.02184274965914221;-0.021101513073515297;1.035001450516801;9.999947049248169;0.8335051277967828;-0.00599400207156452;-0.005993997371662505;0.7246199250579289;0.005212056656658319;0.7246528188337831
90.031622;1.035129954534876;0.8331484265180586;0.8048860798970038;-0.021842749641529543;-0.021101513078400528;1.0350015271496606;9.999948116421043;0.8335049746059947;-0.005994002069048052;-0.005993997362936445;0.724620004664744;0.005212056253735885;0.7246527473176522
90.041622;1.0351300635947538;0.8331484187108769;0.8048860504003854;-0.02184274962500887;-0.02110151308153588;1.0350016106272906;9.999949284065115;0.8335048232405776;-0.005994002066174863;-0.0059939973575995455;0.7246200827691177;0.005212055794034258;0.7246526706213937
90.051622;1.0351301773853336;0.8331484202790831;0.8048860203944119;-0.02184274960944164;-0.02110151308269889;1.0350017009171606;9.999950547072656;0.8335046734791164;-0.005994002062893081;-0.005993997355833729;0.7246201592699705;0.005212055282586464;0.7246525888843304
90.061622;1.035130295388549;0.8331484304400467;0.8048859895086573;-0.021842749594695243;-0.021101513081680023;1.0350017979463366;9.999951900633363;0.8335045251699974;-0.005994002059105701;-0.005993997357760864;0.7246202340158149;0.005212054725114081;0.724652502251151
90.071622;1.0351304171332993;0.8331484484121685;0.8048859573311596;-0.0218427495806466;-0.02110151307829048;1.0350019016350778;9.999953341079419;0.833504378222857;-0.005994002054691402;-0.005993997363422185;0.7246203069239429;0.005212054127721422;0.724652410841864
90.081622;1.0351305422637442;0.8331484734894526;0.804885923417389;-0.021842749567170108;-0.021101513072381967;1.0350020118684504;9.999954865297239;0.8335042325299206;-0.005994002049541954;-0.005993997372804563;0.7246203780621888;0.005212053496200611;0.7246523147236686
90.091622;1.0351306705170868;0.8331485050694784;0.8048858872476571;-0.021842749554125053;-0.02110151306387608;1.0350021284665145;9.999956469498859;0.8335040878843158;-0.005994002043574183;-0.0059939973858663025;0.724620447611146;0.0052120528355783175;0.7246522139383098
90.101622;1.0351308016783534;0.8331485426319599;0.8048858482060341;-0.02184274954137286;-0.02110151305276969;1.0350022512229007;9.999958148910402;0.8335039440529733;-0.005994002036705383;-0.005993997402539291;0.7246205157482322;0.0052120521503567;0.7246521085523019
90.111622;1.0351309355562182;0.8331485856548075;0.8048858056658755;-0.02184274952881335;-0.0211015130391033;1.0350023799368713;9.999959898548676;0.8335038009437369;-0.005994002028832899;-0.005993997422743496;0.7246205825699766;0.005212051445358018;0.7246519986542667
90.121622;1.035131071947924;0.8331486335359685;0.804885759096486;-0.02184274951640237;-0.02110151302293157;1.035002514408989;9.99996171392056;0.8335036586562724;-0.005994002019846042;-0.005993997446411718;0.7246206481059932;0.005212050726307638;0.724651884311662
90.131622;1.0351312106431667;0.8331486855985568;0.8048857081051899;-0.021842749504127672;-0.021101513004317902;1.0350026544384943;9.999963591375451;0.8335035174268679;-0.005994002009658929;-0.005993997473487824;0.7246207123648443;0.005212049999504277;0.7246517655442908
90.141622;1.035131351537859;0.8331487411903364;0.8048856524663013;-0.02184274949196428;-0.02110151298334821;1.0350027998045517;9.99996552832111;0.8335033775596736;-0.0059940019982399;-0.005993997503903672;0.7246207753548616;0.00521204927111094;0.7246516423410448
90.151622;1.0351314947283003;0.8331487998101982;0.8048855921625677;-0.021842749479848267;-0.02110151296016049;1.0350029502398708;9.999967522537595;0.8335032393450861;-0.005994001985624316;-0.005993997537558523;0.7246208370915378;0.005212048546763006;0.724651514710791
90.161622;1.0351316404432362;0.8331488611345359;0.8048855273780057;-0.021842749467677523;-0.021101512934954984;1.03500310542295;9.999969570710963;0.8335031030328895;-0.005994001971904739;-0.005993997574308035;0.7246208976098609;0.005212047831351483;0.7246513827022026
90.171622;1.0351317888938985;0.833148924967786;0.804885458412641;-0.021842749455321234;-0.021101512907958767;1.03500326498307;9.999971667573721;0.8335029688937388;-0.00599400195720658;-0.0059939976139698975;0.7246209569767953;0.005212047128745079;0.7246512463593037
90.181622;1.0351319401826697;0.833148991248659;0.8048853855666493;-0.021842749442629768;-0.021101512879377077;1.0350034285215735;9.999973806204114;0.8335028372795245;-0.005994001941672559;-0.005993997656350449;0.7246210152868741;0.005212046441788974;0.7246511056851374
90.191622;1.035132094284108;0.8331490600537478;0.8048853090683604;-0.021842749429455532;-0.021101512849371243;1.0350035956805632;9.99997597915167;0.8335027086419424;-0.005994001925459006;-0.005993997701264133;0.7246210726509084;0.00521204577253351;0.7246509606815655
90.201622;1.0351322510448735;0.8331491315254661;0.8048852290649942;-0.021842749415679395;-0.021101512818062884;1.0350037662342815;9.999978179721976;0.8335025835000214;-0.00599400190873773;-0.005993997748522646;0.7246211292027587;0.005212045122240159;0.7246508114494822
90.211622;1.035132410197218;0.8331492058213373;0.804885145626702;-0.021842749401213817;-0.02110151278554673;1.0350039400801299;9.9999804022225;0.8335024623538371;-0.0059940018916968905;-0.005993997797919901;0.7246211850977804;0.00521204449147205;0.7246506582648566
90.221622;1.0351325713986534;0.8331492830807323;0.8048850587451866;-0.021842749385985055;-0.021101512751899976;1.0350041171310944;9.999982640902491;0.8335023456133597;-0.005994001874525325;-0.005993997849241412;0.7246212404631829;0.005212043880594789;0.7246505015819965
90.231622;1.0351327342949361;0.8331493633570632;0.804884968344539;-0.02184274936993589;-0.021101512717174833;1.0350042972234856;9.999984889400148;0.8335022335623433;-0.005994001857388601;-0.0059939979022933815;0.7246212953311331;0.0052120432903230455;0.7246503420153367
90.241622;1.0351328986058272;0.8331494466136299;0.8048848743015573;-0.021842749353048124;-0.021101512681388462;1.0350044800619291;9.999987141793392;0.8335021263177997;-0.005994001840420667;-0.0059939979569197475;0.7246213496249705;0.005212042722074963;0.7246501802972708
90.251622;1.0351330641578154;0.8331495328089054;0.8048847765099555;-0.02184274933535104;-0.02110151264453488;1.0350046652512506;9.999989393775754;0.8335020238411395;-0.005994001823728926;-0.005993998012989552;0.7246214032006246;0.005212042178074601;0.7246500171715423
90.261622;1.0351332307969339;0.8331496219644162;0.804884674995374;-0.021842749316918486;-0.02110151260659764;1.0350048524150068;9.999991642802492;0.8335019260634065;-0.005994001807392572;-0.005993998070385046;0.7246214558994118;0.005212041661063307;0.7246498533062788
90.271622;1.0351333983208828;0.8331497141913764;0.804884569968338;-0.02184274929785576;-0.02110151256754949;1.035005041265146;9.999993887727431;0.8335018330142587;-0.0059940017914556125;-0.005993998129011399;0.7246215076009097;0.005212041173693292;0.7246496893002384
90.281622;1.0351335665450638;0.8331498097129988;0.8048844617594378;-0.021842749278270845;-0.021101512527361404;1.0350052316097507;9.999996128276825;0.833501744812651;-0.005994001775932898;-0.005993998188806171;0.7246215582491105;0.0052120407180439405;0.7246495257095698
90.291622;1.035133735381014;0.8331499088538323;0.8048843507020266;-0.02184274925825155;-0.021101512486022298;1.0350054233517643;9.999998364513702;0.8335016615685125;-0.005994001760817436;-0.005993998249726691;0.7246216078229657;0.005212040295702498;0.7246493630192493
90.301622;1.0351339048423305;0.8331500119819709;0.8048842370474528;-0.021842749237858044;-0.02110151244355315;1.0350056164672814;10.000000596588807;0.8335015833215147;-0.00599400174606665;-0.00599399831172067;0.7246216562866483;0.005212039908128153;0.7246492016018082
90.311622;1.0351340750088778;0.8331501194548582;0.8048841209654534;-0.021842749217128237;-0.021101512400008456;1.035005810974705;10.000002824459695;0.8335015100209475;-0.005994001731593716;-0.005993998374706708;0.7246217035490463;0.005212039556742787;0.7246490417135016
90.321622;1.035134245960568;0.8331502315755924;0.8048840025772049;-0.021842749196105227;-0.021101512355474663;1.0350060068976534;10.000005047332984;0.8335014415187499;-0.005994001717298809;-0.005993998438583639;0.7246217494152914;0.005212039242721967;0.7246488835072644
90.331622;1.0351344177383373;0.833150348505166;0.8048838819730811;-0.021842749174873395;-0.02110151231007434;1.0350062042426837;10.000007263276322;0.8335013776038366;-0.00599400170311342;-0.005993998503247387;0.724621793551023;0.005212038966574914;0.7246487270611148
90.341622;1.0351345903744027;0.83315047015802;0.8048837592532336;-0.02184274915356563;-0.02110151226394368;1.0350064030102084;10.000009469164024;0.8335013180538293;-0.005994001689013508;-0.005993998568581983;0.7246218355145172;0.005212038727798862;0.7246485724267743
90.351622;1.035134763926267;0.8331505962161853;0.8048836345785865;-0.02184274913234221;-0.021101512217175586;1.0350066031795369;10.000011660499387;0.8335012626760214;-0.005994001675000848;-0.005993998634441751;0.7246218748474335;0.005212038524970642;0.7246484196767876
90.361622;1.0351349384966313;0.8331507262641555;0.804883508162642;-0.021842749111371497;-0.02110151216979943;1.035006804684422;10.000013831186939;0.8335012113772566;-0.005994001661078795;-0.005993998700651303;0.7246219111533552;0.005212038355872725;0.7246482689417773
90.371622;1.0351351142734415;0.8331508598697751;0.8048833801803494;-0.021842749090816002;-0.021101512121823054;1.0350070074205586;10.000015973822908;0.8335011642252537;-0.005994001647247682;-0.005993998767009413;0.7246219441060574;0.005212038217354995;0.7246481204203248
90.381622;1.0351352915403451;0.833150996576563;0.8048832506850836;-0.02184274907082737;-0.021101512073268974;1.0350072112339064;10.00001808048712;0.8335011214003258;-0.00599400163351344;-0.005993998833293253;0.7246219733966885;0.005212038105348217;0.7246479743508902
90.391622;1.035135470596344;0.83315113593014;0.8048831196354354;-0.021842749051557052;-0.02110151202417186;1.0350074159234663;10.000020143606553;0.8335010830733398;-0.005994001619875337;-0.0059939988992827745;0.724621998706719;0.005212038015150293;0.7246478309634425
90.401622;1.035135651628794;0.8331512775277196;0.8048829869933648;-0.021842749033154103;-0.021101511974564644;1.0350076212773456;10.000022156466192;0.833501049349791;-0.005994001606293257;-0.005993998964802803;0.7246220197693187;0.005212037941721222;0.7246476904201797
90.411622;1.0351358346627886;0.8331514210381005;0.8048828528095545;-0.021842749015741673;-0.021101511924464172;1.0350078270171421;10.000024113273305;0.8335010203118748;-0.00599400159267595;-0.005993999029748676;0.7246220364596825;0.005212037879935878;0.7246475527636524
90.421622;1.0351360196078803;0.833151566251475;0.8048827172580679;-0.021842748999405727;-0.021101511873861344;1.0350080327117943;10.00002600908034;0.8335009960783115;-0.0059940015789057945;-0.0059939990940703685;0.7246220488118759;0.005212037824948152;0.7246474179223829
90.431622;1.0351362062862168;0.8331517131336624;0.8048825806394518;-0.02184274898419596;-0.02110151182272577;1.0350082378518832;10.000027839801872;0.8335009768300132;-0.0059940015648687105;-0.005993999157733062;0.7246220569215002;0.005212037772357022;0.724647285769755
90.441622;1.0351363944489753;0.8331518617710403;0.8048824433814153;-0.021842748970115906;-0.02110151177101838;1.0350084420089223;10.000029602195363;0.8335009627953084;-0.005994001550460031;-0.005993999220692964;0.7246220608081971;0.00521203771777842;0.7246471561560683
90.451622;1.035136583852165;0.8331520122420843;0.8048823059839193;-0.021842748957116673;-0.02110151171870614;1.0350086449138354;10.000031293282255;0.8335009541900178;-0.0059940015355722165;-0.0059939992829095585;0.7246220603903202;0.0052120376564857894;0.7246470289017345
90.461622;1.0351367743094078;0.8331521645697356;0.8048821689039278;-0.02184274894510836;-0.021101511665770057;1.0350088464337732;10.000032909716552;0.8335009511245062;-0.005994001520094089;-0.00599399934437159;0.7246220555845418;0.005212037583714622;0.7246469038124758
90.471622;1.035136965677412;0.8331523187784436;0.8048820324708551;-0.021842748933970146;-0.021101511612203416;1.0350090464759818;10.000034448318088;0.8335009535469188;-0.005994001503940912;-0.0059939994050944865;0.7246220463643309;0.0052120374951900444;0.7246467807127602
90.481622;1.035137157827973;0.8331524749683182;0.8048818968708621;-0.02184274892356334;-0.02110151155802426;1.0350092449282973;10.000035906983225;0.8335009612671077;-0.005994001487085895;-0.005993999465095681;0.7246220327051467;0.005212037387451036;0.7246466594532712
90.491622;1.035137350625026;0.8331526333609389;0.804881762190053;-0.021842748913766644;-0.021101511503291048;1.035009441740897;10.000037284968968;0.8335009740145302;-0.005994001469557962;-0.005993999524375051;0.7246220145339144;0.005212037257799853;0.7246465399044918
90.501622;1.0351375439150465;0.8331527942797686;0.8048816284885224;-0.02184274890450415;-0.021101511448095196;1.0350096370272637;10.000038583342443;0.8335009914813089;-0.005994001451426388;-0.005993999582902241;0.724621991745237;0.00521203710399809;0.7246464219658354
90.511622;1.0351377375006592;0.8331529580535636;0.8048814958650362;-0.02184274889573129;-0.021101511392559086;1.0350098310315614;10.000039805418934;0.833501013328021;-0.005994001432791803;-0.005993999640625412;0.7246219642196184;0.00521203692414634;0.724646305583519
90.521622;1.0351379311169997;0.83315312491492;0.804881364459894;-0.021842748887408073;-0.021101511336838047;1.0350100240165647;10.000040955920028;0.8335010391600588;-0.005994001413774659;-0.005993999697500181;0.7246219318508322;0.005212036716725265;0.7246461907591287
90.531622;1.0351381244992393;0.8331532949580626;0.8048812343716093;-0.02184274887949838;-0.021101511281101146;1.0350102161491108;10.000042039381993;0.8335010685028584;-0.005994001394507509;-0.005993999753500198;0.7246218946132381;0.00521203648056118;0.724646077527359
90.541622;1.0351383174495141;0.8331534681449441;0.80488110558239;-0.0218427488719845;-0.021101511225512553;1.0350104073906816;10.00004305948414;0.8335011008041614;-0.005994001375134865;-0.005993999808605809;0.7246218525877715;0.005212036214790053;0.7246459659055666
90.551622;1.0351385097774026;0.8331536443456525;0.8048809779609429;-0.02184274886488417;-0.02110151117022003;1.0350105974797743;10.000044019287499;0.8335011355038334;-0.005994001355806726;-0.005993999862798043;0.724621805889277;0.0052120359189419315;0.7246458558722791
90.561622;1.0351387012198523;0.8331538233635986;0.804880851295436;-0.02184274885826655;-0.02110151111535246;1.0350107860714919;10.000044921330309;0.8335011721284895;-0.005994001336657185;-0.005993999916064638;0.7246217545847808;0.005212035593106478;0.7246457473931124
90.571622;1.0351388914418371;0.8331540048742013;0.804880725351605;-0.021842748852238816;-0.02110151106103497;1.0350109728966561;10.00004576754682;0.8335012103146638;-0.005994001317780065;-0.005993999968410376;0.7246216987080456;0.005212035238009997;0.7246456404483035
90.581622;1.0351390800583402;0.8331541883531318;0.8048805999615568;-0.021842748846901554;-0.021101511007387188;1.035011157785528;10.000046559144545;0.8335012497806474;-0.005994001299227718;-0.005994000019854617;0.7246216383385462;0.005212034854872295;0.7246455350550335
90.591622;1.0351392666345403;0.83315437310182;0.8048804750582794;-0.021842748842323238;-0.02110151095449613;1.0350113406029593;10.000047296589475;0.8335012903216287;-0.0059940012810392514;-0.005994000070409109;0.7246215736577579;0.005212034444985101;0.7246454312992677
90.601622;1.0351394506986475;0.8331545583558688;0.8048803506148531;-0.021842748838551848;-0.021101510902397477;1.0350115212145248;10.000047980525586;0.8335013318161565;-0.005994001263275226;-0.005994000120057956;0.7246215049438597;0.00521203400923929;0.7246453293513656
90.611622;1.0351396318068442;0.8331547433889337;0.8048802265837919;-0.021842748835623423;-0.021101510851071995;1.035011699495109;10.000048613040107;0.8335013742177336;-0.005994001246024721;-0.005994000168759422;0.7246214325155766;0.005212033548142367;0.7246452294262669
90.621622;1.0351398096077533;0.8331549275304888;0.8048801028885876;-0.021842748833558058;-0.021101510800462953;1.0350118753436628;10.000049197367254;0.8335014175411524;-0.005994001229373203;-0.005994000216478848;0.7246213566786333;0.005212033062228328;0.7246451317054078
90.631622;1.035139983808238;0.8331551101699269;0.8048799794272964;-0.021842748832364298;-0.021101510750520212;1.0350120487136594;10.000049736289158;0.8335014618254137;-0.005994001213369025;-0.005994000263240957;0.7246212776836884;0.005212032552091314;0.7246450362919223
90.641622;1.0351401540801244;0.8331552908474316;0.8048798561160552;-0.021842748832034322;-0.021101510701239896;1.0350122196523208;10.000050231076017;0.8335015070652256;-0.005994001198012037;-0.005994000309139165;0.7246211956756188;0.0052120320181145725;0.7246449432114404
90.651622;1.0351403199845621;0.8331554693221175;0.8048797329874502;-0.021842748832518712;-0.021101510652674117;1.035012388278811;10.000050681318953;0.8335015531345273;-0.005994001183246816;-0.005994000354263647;0.7246211106971865;0.005212031460666677;0.724644852408969
90.661622;1.0351404809169737;0.8331556454961687;0.8048796102334471;-0.021842748833710155;-0.02110151060491782;1.0350125546704532;10.000051085463658;0.8335015997489958;-0.005994001168977782;-0.005994000398619954;0.7246210227675268;0.005212030880762407;0.7246447637335597
90.671622;1.0351406361358977;0.8331558192500015;0.8048794881251295;-0.02184274883545847;-0.021101510558086924;1.0350127187588185;10.000051442047424;0.8335016464982025;-0.005994001155122698;-0.005994000442120782;0.7246209319559769;0.005212030280582064;0.7246446769402889
90.681622;1.0351407848986047;0.8331559903213421;0.8048793669176951;-0.02184274883761291;-0.02110151051229591;1.0350128803552343;10.000051750609579;0.8335016928796973;-0.005994001141653747;-0.005994000484627249;0.7246208384310312;0.005212029663391639;0.7246445917263461
90.691622;1.0351409265648217;0.8331561583051637;0.8048792468441859;-0.02184274884006928;-0.02110151046764488;1.0350130392831554;10.000052011620882;0.8335017383118671;-0.005994001128588358;-0.005994000525983018;0.7246207424711295;0.0052120290327833906;0.7246445077766659
90.701622;1.0351410605839422;0.8331563227426645;0.8048791281386211;-0.021842748842782908;-0.02110151042421873;1.0350131954558088;10.000052225981163;0.8335017822021737;-0.0059940011159591335;-0.005994000566040483;0.7246206444063317;0.005212028391938817;0.7246444247696023
90.711622;1.035141186442162;0.8331564832329031;0.8048790110167852;-0.02184274884573088;-0.02110151038208296;1.0350133487896462;10.000052394434652;0.8335018240315353;-0.0059940011038035635;-0.005994000604676631;0.7246205445680745;0.0052120277435339;0.7246443423549437
90.721622;1.0351413036693489;0.8331566394891569;0.8048788956362067;-0.021842748848866354;-0.021101510341272674;1.0350134990709525;10.000052517181855;0.8335018633588525;-0.005994001092176581;-0.005994000641779468;0.7246204432958967;0.005212027089884238;0.7246442601572002
90.731622;1.03514141193005;0.8331567913153403;0.8048787820911416;-0.02184274885210012;-0.021101510301801952;1.035013645913721;10.0000525942057;0.8335018997696105;-0.0059940010811563756;-0.005994000677236648;0.7246203409265523;0.0052120264331211195;0.7246441778098285
90.741622;1.0351415111021347;0.8331569385893632;0.8048786704655074;-0.02184274885529673;-0.021101510263700794;1.0350137887940978;10.000052626146177;0.8335019328288019;-0.005994001070827895;-0.0059940007109462595;0.724620237740995;0.005212025775430767;0.7246440949918723
90.751622;1.0351416012370618;0.833157081291074;0.804878560876499;-0.02184274885829015;-0.021101510227041112;1.035013927125272;10.000052614864535;0.8335019620985805;-0.0059940010612633925;-0.005994000742811918;0.7246201339341777;0.005212025118858465;0.7246440114386202
90.761622;1.0351416824846276;0.8331572195083854;0.804878453444396;-0.021842748860922245;-0.021101510191933365;1.0350140603184972;10.000052563135842;0.8335019872502264;-0.0059940010525127325;-0.005994000772723623;0.7246200296378604;0.0052120244649102;0.7246439269231776
90.771622;1.0351417550772852;0.8331573533652745;0.8048783482496913;-0.02184274886306079;-0.021101510158513016;1.0350141878145425;10.000052474157021;0.8335020081493383;-0.005994001044604198;-0.005994000800556516;0.724619924951149;0.005212023814733894;0.7246438412406007
90.781622;1.0351418192894488;0.8331574829264636;0.8048782453002201;-0.021842748864576402;-0.02110151012691736;1.0350143091390958;10.00005235159495;0.8335020247965091;-0.005994001037563643;-0.0059940008261885405;0.7246198199509433;0.005212023169506427;0.7246437542314884
90.791622;1.03514187537676;0.8331576082153099;0.8048781444745281;-0.02184274886532677;-0.02110151009724878;1.0350144239233587;10.000052199356029;0.833502037218155;-0.0059940010314307995;-0.005994000849529763;0.7246197147025176;0.005212022530501935;0.7246436658199086
90.801622;1.0351419236377715;0.8331577293401352;0.8048780455453576;-0.02184274886518192;-0.021101510069552718;1.0350145318627937;10.000052020744835;0.8335020454588288;-0.005994001026253731;-0.005994000870537767;0.7246196092641183;0.005212021899162136;0.7246435760111912
90.811622;1.0351419645272055;0.8331578465453544;0.8048779483046637;-0.021842748864049095;-0.02110151004383845;1.035014632737293;10.00005181754315;0.8335020496547099;-0.005994001022088678;-0.005994000889202464;0.7246195036881455;0.005212021277079363;0.7246434848859701
90.821622;1.0351419986286419;0.8331579601184138;0.8048778526193188;-0.021842748861867302;-0.021101510020124017;1.0350147264918104;10.000051589411372;0.8335020500543381;-0.00599400101900432;-0.005994000905538627;0.7246193980289193;0.005212020665803837;0.7246433926085983
90.831622;1.035142026533672;0.8331580703005805;0.8048777583780962;-0.021842748858590583;-0.021101509998453137;1.0350148132281298;10.000051334754268;0.8335020469588444;-0.005994001017054663;-0.0059940009196034075;0.7246192923319853;0.005212020066930598;0.7246432993772688
90.841622;1.0351420487792256;0.8331581772855685;0.804877665447496;-0.021842748854172613;-0.021101509978876064;1.035014893077515;10.00005105249305;0.8335020406640264;-0.005994001016236946;-0.005994000931498764;0.7246191866269404;0.005212019482287036;0.7246432053500068
90.851622;1.0351420658555333;0.8331582812178685;0.8048775736963676;-0.02184274884856393;-0.021101509961438964;1.0350149660866914;10.000050742373483;0.8335020314183696;-0.005994001016487906;-0.0059940009413405985;0.7246190809696814;0.00521201891389028;0.7246431106480996
90.861622;1.0351420782243963;0.8331583821713282;0.8048774830589313;-0.021842748841726867;-0.02110150994619827;1.0350150321887106;10.000050404050244;0.8335020193948238;-0.0059940010177209225;-0.005994000949224704;0.7246189754864824;0.005212018363718358;0.7246430153950781
90.871622;1.0351420863314853;0.8331584801566084;0.804877393569991;-0.02184274883365694;-0.02110150993322906;1.0350150911934315;10.000050036693601;0.8335020047286945;-0.005994001019857687;-0.00599400095521283;0.7246188703426428;0.00521201783325587;0.7246429196946572
90.881622;1.0351420906220201;0.8331585751120323;0.804877305313603;-0.02184274882439203;-0.02110150992259862;1.0350151427680485;10.000049639292907;0.8335019875957506;-0.0059940010228336435;-0.005994000959335543;0.7246187657025925;0.0052120173232596415;0.7246428235899378
90.891622;1.0351420915372251;0.8331586668953468;0.8048772183232332;-0.02184274881398392;-0.021101509914325117;1.0350151864805461;10.000049211004722;0.8335019682436033;-0.005994001026595061;-0.005994000961604836;0.7246186617661489;0.005212016834257828;0.7246427270997308
90.901622;1.0351420895038397;0.8331587553585679;0.8048771325584474;-0.021842748802449602;-0.02110150990836724;1.035015221916077;10.000048750923916;0.8335019469683012;-0.005994001031097045;-0.005994000962029964;0.7246185587896217;0.005212016367291772;0.7246426303011646
90.911622;1.035142084925389;0.8331588404149106;0.8048770479742311;-0.021842748789757983;-0.021101509904653346;1.0350152487504651;10.00004825744452;0.8335019241055955;-0.005994001036295779;-0.005994000960627747;0.7246184570384089;0.00521201592399404;0.7246425333731524
90.921622;1.0351420781303478;0.8331589219955827;0.8048769645689442;-0.021842748775863494;-0.02110150990312743;1.035015266717629;10.000047728262562;0.8335019000360038;-0.005994001042137954;-0.00599400095741908;0.724618356742942;0.005212015505932699;0.7246424365579062
90.931622;1.0351420693201148;0.8331589999887762;0.8048768823630007;-0.021842748760754673;-0.02110150990377903;1.035015275543347;10.000047160831413;0.8335018751387294;-0.005994001048558905;-0.005994000952418632;0.7246182580748902;0.00521201511420423;0.7246423400567553
90.941622;1.03514205858703;0.8331590742573901;0.8048768013782841;-0.021842748744480344;-0.021101509906625397;1.0350152749506456;10.000046552360828;0.8335018497312455;-0.005994001055495903;-0.00599400094563398;0.7246181611334364;0.005212014749670327;0.7246422439636794
90.951622;1.0351420459704372;0.8331591446979878;0.8048767216598349;-0.021842748727128984;-0.02110150991166317;1.0350152647180009;10.000045900065558;0.8335018240638483;-0.005994001062905574;-0.005994000937069272;0.7246180659556182;0.005212014413016507;0.724642148299649
90.961622;1.035142031467065;0.8331592112791809;0.8048766432663734;-0.02184274870878509;-0.021101509918850587;1.0350152447012486;10.00004520197494;0.8335017983745326;-0.005994001070764059;-0.005994000926729947;0.7246179725553038;0.005212014104405422;0.7246420530792033
90.971622;1.0351420149483246;0.8331592740657044;0.8048765661950003;-0.02184274868950856;-0.021101509928134962;1.03501521481014;10.000044457048734;0.8335017729481032;-0.005994001079053622;-0.005994000914639365;0.7246178809685775;0.005212013823237638;0.7246419583273763
90.981622;1.035141996093129;0.8331593332218263;0.8048764903276125;-0.02184274866934337;-0.021101509939477663;1.0350151749431955;10.000043664518332;0.8335017481016285;-0.0059940010877578215;-0.0059940009008546645;0.7246177912532233;0.00521201356818236;0.724641864042023
90.991622;1.0351419744333374;0.8331593889510913;0.8048764154551215;-0.02184274864833197;-0.021101509952858997;1.0350151249251807;10.000042823658886;0.8335017241297721;-0.005994001096857296;-0.005994000885462348;0.7246177034595707;0.005212013337417132;0.7246417701288119
91.001622;1.0351419494193614;0.8331594414219657;0.8048763413524668;-0.021842748626524883;-0.021101509968283316;1.035015064537541;10.000041934328616;0.8335017012628403;-0.005994001106317694;-0.005994000868568007;0.7246176176463502;0.005212013128927638;0.7246416763438265
91.011622;1.0351419204999055;0.8331594907609501;0.8048762678413568;-0.021842748603981218;-0.021101509985773183;1.0350149936051118;10.000040997513379;0.833501679624645;-0.005994001116093594;-0.0059940008503042465;0.7246175339033979;0.00521201294075513;0.7246415823049404
91.021622;1.0351418872347216;0.8331595370777422;0.8048761947812105;-0.021842748580755453;-0.021101510005344;1.0350149120165908;10.00004001518489;0.8335016592412645;-0.005994001126143626;-0.005994000830842539;0.7246174523011587;0.005212012771141673;0.7246414875692316
91.031622;1.0351418492849838;0.8331595804710374;0.8048761220021778;-0.02184274855688916;-0.021101510026991843;1.0350148197107085;10.000038989938048;0.8335016401310937;-0.00599400113643115;-0.00599400081037889;0.7246173728291737;0.005212012618513587;0.7246413917239588
91.041622;1.0351418062968794;0.8331596210225674;0.8048760492726412;-0.021842748532413386;-0.021101510050698928;1.0350147167538657;10.000037925383143;0.8335016223764805;-0.005994001146915791;-0.005994000789104095;0.7246172954084803;0.005212012481504821;0.7246412944688084
91.051622;1.0351417578483997;0.833159658755141;0.8048759763562976;-0.021842748507346254;-0.021101510076423503;1.035014603435306;10.000036826953265;0.8335016061095444;-0.005994001157550846;-0.005994000767184988;0.7246172199214872;0.005212012359160165;0.7246411956177065
91.061622;1.0351417034761132;0.8331596935826324;0.8048759030650754;-0.021842748481704845;-0.021101510104081206;1.0350144802350534;10.000035702168319;0.8335015914678676;-0.005994001168287319;-0.005994000744758767;0.7246171462046059;0.005212012251015155;0.7246410950161051
91.071622;1.035141642760845;0.8331597253480496;0.8048758292471283;-0.02184274845554424;-0.021101510133549415;1.0350143476777338;10.000034560273837;0.8335015785608922;-0.005994001179080934;-0.005994000721936489;0.7246170740611522;0.005212012156879841;0.7246409925389042
91.081622;1.0351415754249478;0.833159753914528;0.8048757547971233;-0.02184274842897709;-0.021101510164691573;1.0350142062069718;10.000033411311767;0.8335015674286647;-0.0059940011899117;-0.005994000698816479;0.7246170033161666;0.005212012076600705;0.7246408882168588
91.091622;1.0351415013483953;0.8331597792190499;0.8048756797109293;-0.021842748402146617;-0.02110151019736887;1.035014056229497;10.000032264904416;0.8335015580121342;-0.005994001200806111;-0.0059940006755009574;0.724616933827821;0.00521201201008318;0.724640782311915
91.101622;1.0351414205344822;0.8331598012738554;0.8048756041314762;-0.021842748375194666;-0.021101510231427586;1.035013898280003;10.000031129828079;0.8335015501752701;-0.005994001211824927;-0.005994000652104537;0.724616865439766;0.005212011957523006;0.7246406752371687
91.111622;1.0351413330594212;0.8331598201159777;0.8048755283480872;-0.021842748348248908;-0.021101510266699156;1.0350137331051985;10.000030014438794;0.8335015437684301;-0.0059940012230224795;-0.0059940006287573025;0.724616797966516;0.005212011919326434;0.7246405674442465
91.121622;1.0351412389628167;0.8331598357725353;0.8048754527311693;-0.021842748321414803;-0.021101510303022666;1.0350135615918845;10.000028926780233;0.8335015386953841;-0.005994001234420654;-0.005994000605609184;0.7246167312172598;0.005212011895502102;0.7246404593968989
91.131622;1.0351411381533007;0.8331598483323989;0.8048753776549876;-0.021842748294772344;-0.02110151034025059;1.0350133846341298;10.0000278741409;0.8335015349697281;-0.005994001246007503;-0.005994000582831456;0.7246166650150295;0.005212011885371325;0.7246403515934281
91.141622;1.0351410304403277;0.8331598580708258;0.8048753034658025;-0.021842748268388137;-0.021101510378242115;1.0350132031041979;10.000026862579729;0.8335015327318863;-0.005994001257738651;-0.005994000560617687;0.7246165992129813;0.0052120118880527545;0.724640244580809
91.151622;1.035140915623544;0.8331598654909808;0.8048752304610248;-0.021842748242337555;-0.02110151041686857;1.0350130179531343;10.000025896640702;0.8335015321824456;-0.005994001269537876;-0.0059940005391871725;0.7246165336807264;0.005212011902901969;0.7246401389633044
91.161622;1.0351407935253316;0.8331598712420885;0.804875158842141;-0.02184274821670851;-0.021101510456014768;1.035012830262905;10.000024979233784;0.833501533458211;-0.0059940012812998164;-0.005994000518774983;0.7246164682642231;0.005212011929333998;0.724640035409361
91.171622;1.0351406640159913;0.8331598760089841;0.8048750886957864;-0.02184274819158024;-0.021101510495559812;1.0350126412031577;10.000024111694781;0.8335015365313551;-0.0059940012928825625;-0.005994000499595755;0.7246164027856415;0.005212011966421517;0.7246399346300486
91.181622;1.0351405270918073;0.8331598804449524;0.8048750200324987;-0.021842748167005932;-0.021101510535353037;1.035012452008417;10.000023294466914;0.833501541204137;-0.0059940013041065105;-0.005994000481810547;0.7246163370923373;0.0052120120128537305;0.7246398373118392
91.191622;1.0351403829086372;0.8331598851284727;0.8048749528193518;-0.021842748143014505;-0.021101510575214116;1.0350122639516035;10.000022528381992;0.8335015471760359;-0.005994001314780429;-0.005994000465533934;0.7246162710777436;0.005212012067269901;0.7246397440436594
91.201622;1.0351402317380927;0.8331598905546703;0.8048748869758984;-0.02184274811962293;-0.02110151061496009;1.0350120782659307;10.000021815433355;0.8335015540830046;-0.005994001324728164;-0.005994000450849989;0.7246162046501587;0.005212012128509511;0.7246396552694527
91.211622;1.035140073941586;0.8331598971505159;0.8048748223659937;-0.021842748096844875;-0.02110151065442718;1.0350118960649453;10.000021158326392;0.8335015615239881;-0.00599400133379693;-0.00599400043778664;0.724616137736401;0.00521201219561069;0.7246395712652952
91.221622;1.0351399099931005;0.8331599052504228;0.8048747588148308;-0.02184274807469418;-0.0211015106934752;1.035011718249584;10.000020559539415;0.8335015691234124;-0.005994001341859622;-0.005994000426278277;0.7246160703478416;0.005212012267827586;0.7246394921600954
91.231622;1.0351397405386158;0.8331599150608904;0.8048746961606055;-0.02184274805319156;-0.021101510731998074;1.0350115454621795;10.000020021128044;0.8335015765732323;-0.005994001348803633;-0.005994000416186324;0.724616002629197;0.005212012344876825;0.7246394179770872
91.241622;1.0351395664355612;0.8331599266736381;0.8048746342876872;-0.021842748032362688;-0.02110151076993416;1.0350113782264918;10.000019545280903;0.8335015836368592;-0.005994001354502371;-0.00599400040736798;0.72461593484444;0.0052120124271433374;0.7246393486457012
91.251622;1.0351393886793618;0.8331599401217602;0.8048745730813733;-0.021842748012218225;-0.021101510807253823;1.035011217134327;10.000019134496984;0.8335015901401169;-0.005994001358801824;-0.005994000399714144;0.7246158673242865;0.0052120125154849145;0.724639284001315
91.261622;1.03513920824196;0.8331599554296278;0.8048745123870535;-0.021842747992739466;-0.021101510843932192;1.0350110628482754;10.000018790839395;0.8335015959398597;-0.005994001361537953;-0.005994000393142054;0.7246158004309468;0.00521201261085387;0.7246392238046697
91.271622;1.035139025970938;0.8331599725829404;0.8048744520565994;-0.021842747973880975;-0.021101510879920467;1.0350109160005636;10.00001851498742;0.8335016008881637;-0.005994001362564609;-0.005994000387581251;0.7246157345674937;0.005212012714093289;0.7246391677691187
91.281622;1.035138842647769;0.8331599914495678;0.8048743920061607;-0.021842747955581134;-0.02110151091513841;1.0350107771375334;10.000018305876585;0.8335016048162618;-0.0059940013617632;-0.00599400038295245;0.7246156701767178;0.0052120128259635825;0.724639115581056
91.291622;1.0351386591006067;0.8331600117709829;0.8048743322265874;-0.021842747937783822;-0.021101510949495243;1.035010646678336;10.000018160946603;0.8335016075507322;-0.005994001359028408;-0.0059940003791512965;0.7246156076949832;0.005212012947202919;0.7246390669362028
91.301622;1.035138476231772;0.8331600332277529;0.8048742727789647;-0.021842747920463198;-0.021101510982901646;1.035010524881689;10.000018076978956;0.8335016089383968;-0.005994001354262612;-0.005994000376063257;0.7246155475141987;0.0052120130783127215;0.7246390216098887
91.311622;1.0351382950144572;0.8331600554962584;0.8048742138067234;-0.021842747903626662;-0.021101511015265403;1.0350104118852483;10.000018051077209;0.8335016088078188;-0.005994001347402982;-0.0059940003735700145;0.7246154899852033;0.005212013219410208;0.7246389794877274
91.321622;1.0351381165250935;0.8331600782726997;0.8048741555682846;-0.02184274788729861;-0.021101511046498295;1.0350103077590778;10.000018080936771;0.8335016069426676;-0.005994001338448054;-0.005994000371522095;0.7246154354539179;0.005212013370588486;0.7246389404959286
91.331622;1.0351379419107007;0.83316010129626;0.8048740984490856;-0.021842747871516535;-0.021101511076530556;1.0350102124903422;10.000018164564592;0.8335016031716648;-0.005994001327438043;-0.005994000369732142;0.7246153842844066;0.005212013532241937;0.7246389045329724
91.341622;1.035137772240997;0.8331601243659092;0.8048740428896357;-0.021842747856340168;-0.021101511105310788;1.0350101259431421;10.00001830000858;0.8335015974373483;-0.005994001314417587;-0.005994000368004277;0.7246153368020152;0.005212013705059432;0.7246388714940686
91.351622;1.0351376083713317;0.8331601473083227;0.8048739892648751;-0.021842747841844874;-0.021101511132784016;1.035010047877224;10.000018485251536;0.8335015897463871;-0.005994001299435218;-0.005994000366158933;0.7246152932026316;0.005212013890114403;0.7246388413193736
91.361622;1.0351374509339604;0.8331601699347311;0.8048739378666333;-0.021842747828101805;-0.02110151115887885;1.035009978057202;10.000018718647222;0.8335015801092295;-0.005994001282553872;-0.005994000364050507;0.724615253530904;0.005212014088968326;0.7246388140126377
91.371622;1.035137300444922;0.8331601920365737;0.804873889003409;-0.021842747815166888;-0.021101511183538074;1.0350099163558708;10.000018999734037;0.8335015685233849;-0.005994001263828986;-0.0059940003615843295;0.7246152177231526;0.005212014303472029;0.7246387896636011
91.381622;1.0351371573810884;0.8331602133992063;0.8048738430504621;-0.021842747803086236;-0.02110151120675922;1.035009862744714;10.00001932902805;0.8335015549902824;-0.005994001243289945;-0.005994000358711627;0.724615185660333;0.005212014535435741;0.7246387684577166
91.391622;1.0351370221269458;0.8331602338452405;0.8048738004342006;-0.02184274779190547;-0.021101511228597974;1.035009817248766;10.000019706247247;0.8335015395543954;-0.005994001220959623;-0.00599400035540018;0.7246151572150225;0.005212014786416151;0.7246387506101271
91.401622;1.0351368949145898;0.8331602533047583;0.804873761630496;-0.021842747781661266;-0.021101511249136173;1.0350097799570948;10.000020128582712;0.833501522318327;-0.0059940011968757645;-0.005994000351608921;0.7246151322878096;0.005212015057709085;0.724638736251917
91.411622;1.0351367758568917;0.8331602718373078;0.8048737271286913;-0.02184274777236767;-0.021101511268441352;1.0350097510553022;10.000020590907443;0.8335015034378448;-0.005994001171097187;-0.00599400034727848;0.7246151108373912;0.005212015350521756;0.7246387253794777
91.421622;1.0351366649698122;0.8331602895726538;0.8048736973971494;-0.021842747764023302;-0.021101511286546158;1.035009730827351;10.000021087577585;0.8335014831133943;-0.005994001143709287;-0.00599400034232595;0.724615092912793;0.0052120156661120826;0.7246387178838577
91.431622;1.0351365621521609;0.8331603066128777;0.8048736729254679;-0.021842747756619627;-0.021101511303443222;1.0350097196051875;10.000021613696278;0.8335014615708011;-0.005994001114817782;-0.00599400033664796;0.7246150786501293;0.005212016005752076;0.724638713580619
91.441622;1.035136467237228;0.8331603229708309;0.8048736542243048;-0.021842747750129628;-0.021101511319081424;1.0350097177144524;10.000022164972467;0.8335014390615281;-0.005994001084529222;-0.005994000330131291;0.7246150682145711;0.00521201637051924;0.7246387122177402
91.451622;1.0351363801392734;0.8331603385660215;0.8048736417333455;-0.021842747744503815;-0.021101511333381413;1.035009725467862;10.000022737235753;0.8335014158802078;-0.005994001052937364;-0.005994000322647399;0.7246150617450079;0.005212016760976673;0.724638713493449
91.461622;1.0351363009834356;0.833160353246857;0.8048736357609517;-0.02184274773969695;-0.021101511346269416;1.035009743160832;10.000023326452391;0.8335013923579327;-0.005994001020131406;-0.0059940003140411735;0.7246150593379352;0.005212017177033786;0.7246387170994962
91.471622;1.0351362300845466;0.8331603668471971;0.8048736364800976;-0.021842747735699768;-0.02110151135769066;1.035009771027621;10.000023928896224;0.8335013688300515;-0.005994000986225564;-0.005994000304143066;0.7246150610671513;0.005212017618013608;0.7246387227781121
91.481622;1.0351361677656057;0.833160379227174;0.8048736439381823;-0.021842747732528964;-0.021101511367591023;1.0350098091865625;10.000024540734147;0.8335013456428543;-0.005994000951363254;-0.0059940002927940375;0.7246150670278069;0.0052120180825669955;0.7246387303675574
91.491622;1.0351361141781923;0.8331603902349257;0.8048736581167315;-0.021842747730179336;-0.02110151137590031;1.035009857586;10.000025157301836;0.8335013232047976;-0.005994000915677326;-0.005994000279871782;0.7246150773443875;0.005212018568560755;0.724638739821629
91.501622;1.0351360692662916;0.8331603996769512;0.804873679028692;-0.021842747728591263;-0.02110151138252822;1.0350099159486053;10.00002577355522;0.8335013019595738;-0.00599400087928105;-0.005994000265313835;0.7246150921225792;0.005212019073215236;0.7246387511840415
