time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
91.511622;1.0351360328247297;0.8331604073849265;0.8048737067640086;-0.021842747727649634;-0.021101511387348816;1.0350099838235345;10.000026385369539;0.8335012822999037;-0.005994000842308769;-0.005994000249117316;0.7246151114091545;0.005212019593312178;0.7246387645022933
91.521622;1.0351360045099938;0.8331604133147565;0.804873741473962;-0.021842747727188274;-0.02110151139019256;1.0350100607920327;10.000026989346875;0.8335012645595604;-0.005994000804929916;-0.005994000231337616;0.7246151351868124;0.005212020125336807;0.7246387797345568
91.531622;1.0351359837900302;0.8331604175608498;0.8048737833404372;-0.021842747726987972;-0.021101511390885522;1.035010146597888;10.000027581302573;0.8335012490332236;-0.0059940007673258515;-0.005994000212110083;0.7246151633837353;0.005212020665660236;0.7246387967186392
91.541622;1.0351359699626714;0.8331604202774612;0.804873832565688;-0.02184274772678042;-0.021101511389295318;1.0350102410694573;10.000028155563593;0.8335012359476177;-0.005994000729676769;-0.005994000191647013;0.7246151958724327;0.005212021210891148;0.7246388151853982
91.551622;1.035135962288771;0.8331604216047788;0.8048738893856787;-0.021842747726276604;-0.02110151138533962;1.0350103439814964;10.000028705322936;0.8335012254373909;-0.005994000692163703;-0.005994000170191651;0.7246152324912699;0.005212021758099745;0.7246388347784787
91.561622;1.0351359601102055;0.8331604216699986;0.8048739540426083;-0.021842747725207865;-0.02110151137899373;1.0350104549653132;10.000029222930968;0.8335012175622539;-0.005994000654968399;-0.005994000147968758;0.7246152731360445;0.005212022304530857;0.7246388550952222
91.571622;1.0351359628732923;0.8331604206530291;0.8048740267168719;-0.021842747723343717;-0.021101511370311854;1.0350105734987214;10.000029699826413;0.8335012123383556;-0.005994000618263353;-0.005994000125147509;0.7246153178267385;0.0052120228472872935;0.7246388757572899
91.581622;1.0351359701258667;0.8331604188352087;0.8048741075176193;-0.021842747720478433;-0.021101511359426207;1.0350106990038705;10.000030126795563;0.8335012097451792;-0.0059940005821925504;-0.005994000101828093;0.7246153666909807;0.005212023383514651;0.7246388964789101
91.591622;1.035135981523404;0.8331604165769284;0.8048741965460733;-0.02184274771641376;-0.021101511346510827;1.0350108309310744;10.000030494972746;0.8335012097236892;-0.005994000546854793;-0.005994000078060846;0.7246154199294408;0.005212023910742215;0.724638917102714
91.601622;1.0351359968319174;0.8331604142656226;0.8048742939492352;-0.021842747710964734;-0.021101511331731725;1.0350109686985096;10.000030797118836;0.8335012121821702;-0.005994000512313301;-0.005994000053874229;0.7246154777495533;0.005212024426975485;0.7246389375789619
91.611622;1.0351360159434315;0.8331604122676028;0.8048743999278106;-0.021842747703974354;-0.021101511315218483;1.035011111613702;10.00003102855337;0.8335012170004802;-0.005994000478629115;-0.00599400002929837;0.7246155402866938;0.00521202493079683;0.7246389578720805
91.621622;1.035136038852659;0.8331604108951086;0.8048745147255468;-0.021842747695310614;-0.021101511297071274;1.0350112588964357;10.000031187565213;0.8335012240565189;-0.005994000445854896;-0.005994000004380406;0.7246156075992567;0.005212025421555699;0.7246389778663632
91.631622;1.0351360655434105;0.8331604103920477;0.8048746385961444;-0.02184274768485866;-0.02110151127738367;1.0350114097443948;10.000031275073992;0.8335012332765731;-0.005994000413985644;-0.005993999979183459;0.7246156796867428;0.005212025899148896;0.7246389973788446
91.641622;1.0351360958850546;0.8331604109164993;0.8048747717449718;-0.021842747672519872;-0.02110151125626211;1.0350115634287307;10.00003129375109;0.8335012446770206;-0.005994000382970842;-0.005993999953782343;0.7246157564609109;0.005212026363479049;0.7246390162404275
91.651622;1.035136129629803;0.8331604125419101;0.8048749143064291;-0.021842747658207727;-0.021101511233838573;1.0350117193779071;10.000031247591586;0.8335012583608372;-0.005994000352799242;-0.00599399992825567;0.7246158377219029;0.005212026814138851;0.7246390343247207
91.661622;1.0351361664614434;0.8331604152747277;0.8048750663457719;-0.02184274764184639;-0.021101511210265055;1.0350118771488572;10.000031141792567;0.8335012744602233;-0.005994000323544808;-0.0059939999026622625;0.7246159231682034;0.0052120272504002614;0.7246390515295326
91.671622;1.035136206010035;0.8331604190268166;0.8048752278453116;-0.021842747623379816;-0.021101511185685946;1.035012036336529;10.000030982187909;0.8335012930787317;-0.005994000295328257;-0.0059939998770294186;0.724616012408305;0.005212027671276128;0.7246390677816481
91.681622;1.0351362478496247;0.8331604235846799;0.8048753987293513;-0.021842747602773577;-0.02110151116021866;1.0350121964952281;10.000030774476025;0.8335013142718096;-0.005994000268254083;-0.005993999851372273;0.7246161049857901;0.005212028075473269;0.724639083050274
91.691622;1.035136291562899;0.833160428679235;0.8048755788913847;-0.02184274758000661;-0.021101511133958098;1.0350123570768481;10.000030523568592;0.833501338035951;-0.0059940002423907795;-0.005993999825711541;0.7246162004337253;0.0052120284613849386;0.7246390973313367
91.701622;1.035136336810567;0.8331604340999545;0.804875768136879;-0.021842747555079176;-0.021101511106980893;1.0350125174473186;10.000030233558386;0.833501364290433;-0.005994000217794729;-0.005993999800069164;0.72461629831418;0.005212028827311872;0.7246391106138872
91.711622;1.035136383259018;0.8331604397244807;0.8048759661120681;-0.02184274752802986;-0.021101511079343712;1.0350126769487533;10.000029908536144;0.8335013928805142;-0.005994000194524384;-0.005993999774464183;0.7246163982167564;0.0052120291717678985;0.7246391228417762
91.721622;1.035136430417977;0.8331604455054163;0.804876172312964;-0.02184274749893647;-0.021101511051099316;1.035012834910118;10.000029553159877;0.8335014236139899;-0.005994000172621695;-0.005993999748928902;0.7246164997539872;0.005212029493699048;0.7246391339017665
91.731622;1.0351364775892462;0.8331604514890842;0.804876386152758;-0.021842747467909894;-0.02110151102232667;1.0350129906601429;10.000029172727452;0.8335014563130698;-0.005994000152091483;-0.005993999723536065;0.7246166025725896;0.005212029792561784;0.7246391436498439
91.741622;1.0351365239517019;0.8331604578046486;0.8048766070286354;-0.021842747435088468;-0.02110151099314247;1.0350131435586785;10.000028773589019;0.8335014908184386;-0.005994000132903104;-0.0059939996984114;0.7246167063619343;0.005212030068234709;0.7246391519011758
91.751622;1.0351365686448808;0.8331604646064884;0.8048768343610472;-0.021842747400623305;-0.02110151096368729;1.0350132929419036;10.000028363170237;0.8335015269302257;-0.005994000115004924;-0.0059939996737164705;0.7246168108542226;0.005212030320748648;0.7246391583746524
91.761622;1.0351366108473088;0.8331604720419827;0.8048770675886283;-0.021842747364664787;-0.021101510934100825;1.0350134380361793;10.000027948985545;0.8335015643938662;-0.00599400009834519;-0.005993999649613584;0.7246169158096543;0.005212030549905795;0.724639162684141
91.771622;1.0351366498773182;0.8331604802434469;0.8048773061353627;-0.021842747327362397;-0.021101510904496752;1.0350135780237038;10.000027537655363;0.8335016029462794;-0.005994000082901348;-0.005993999626245027;0.7246170209930711;0.005212030755092479;0.724639164388348
91.781622;1.0351366852400925;0.8331604893105241;0.8048775493877308;-0.02184274728885975;-0.02110151087495663;1.0350137122276908;10.000027134426247;0.8335016423264748;-0.0059940000686924825;-0.0059939996037411064;0.7246171261774461;0.0052120309354431755;0.7246391630383897
91.791622;1.0351367166040135;0.8331604993019517;0.8048777966783803;-0.02184274724929058;-0.02110151084555637;1.0350138402210507;10.000026743251093;0.8335016822377194;-0.005994000055759033;-0.0059939995822415795;0.7246172311826609;0.005212031089915173;0.7246391582285406
91.801622;1.0351367437131604;0.8331605102242919;0.804878047294013;-0.021842747208795033;-0.021101510816412296;1.035013961781905;10.000026367371348;0.8335017223140523;-0.005994000044141081;-0.0059939995619158375;0.7246173359208578;0.005212031217122208;0.7246391496621862
91.811622;1.0351367662858755;0.8331605220028852;0.8048783005330754;-0.021842747167526454;-0.02110151078771053;1.035014076772251;10.00002600976425;0.83350176216268;-0.005994000033876787;-0.005993999542967053;0.7246174404311228;0.00521203131561009;0.7246391371593575
91.821622;1.0351367840035863;0.8331605344870819;0.8048785557577617;-0.02184274712563612;-0.021101510759692195;1.0350141850777335;10.000025673512283;0.8335018014553737;-0.005994000025006234;-0.005993999525610161;0.7246175448868394;0.005212031384494234;0.7246391206061622
91.831622;1.035136796538586;0.8331605474947125;0.8048788123715674;-0.02184274708327109;-0.021101510732615042;1.0350142866341816;10.000025362407802;0.8335018399348789;-0.005994000017570977;-0.005993999510037913;0.7246176495242836;0.005212031423525951;0.724639099933243
91.841622;1.0351368035819561;0.8331605608526647;0.8048790697430594;-0.021842747040593236;-0.02110151070672029;1.0350143814602077;10.000025081043367;0.8335018773588561;-0.005994000011618423;-0.005993999496395888;0.7246177545046184;0.0052120314327787085;0.7246390751112617
91.851622;1.0351368049538947;0.833160574416949;0.8048793271845525;-0.02184274699779068;-0.02110151068221197;1.035014469702915;10.000024833870494;0.8335019134717306;-0.005994000007208396;-0.005993999484777084;0.7246178598314784;0.005212031412761863;0.7246390461284344
91.861622;1.0351368007110464;0.8331605880318805;0.8048795840299269;-0.02184274695506835;-0.021101510659250835;1.035014551694739;10.000024624326958;0.8335019479610521;-0.005994000004407971;-0.005993999475231932;0.7246179653860848;0.005212031364736809;0.724639013000662
91.871622;1.0351367911209532;0.8331606014268095;0.8048798396960233;-0.02184274691263082;-0.021101510637958492;1.035014627947434;10.000024455365905;0.8335019804132591;-0.005994000003283035;-0.005993999467785187;0.7246180710096796;0.0052120312904493475;0.7246389758346571
91.881622;1.0351367765750596;0.8331606141864636;0.8048800936435228;-0.021842746870670626;-0.02110151061843956;1.0350146990667242;10.000024330389477;0.8335020103244439;-0.005994000003902811;-0.005993999462455184;0.7246181765535441;0.0052120311913028405;0.7246389348627915
91.891622;1.0351367575268995;0.833160625871793;0.8048803452923593;-0.02184274682935904;-0.021101510600807546;1.0350147656310527;10.000024252678655;0.833502037113926;-0.005994000006352556;-0.005993999459255834;0.7246182818805824;0.005212031067910005;0.7246388904000697
91.901622;1.0351367344654312;0.8331606361296191;0.8048805939880693;-0.021842746788821078;-0.0211015105851683;1.0350148281245715;10.00002422440891;0.8335020601444956;-0.005994000010741949;-0.005993999458176891;0.7246183868286257;0.005212030920394723;0.7246388427812512
91.911622;1.0351367079374774;0.8331606446563643;0.8048808390840488;-0.02184274674910707;-0.021101510571587274;1.0350148869375286;10.000024247163802;0.8335020787724883;-0.005994000017205213;-0.005993999459179015;0.7246184911484329;0.005212030748661234;0.7246387923302195
91.921622;1.0351366785630807;0.8331606511075619;0.8048810800734372;-0.02184274671020154;-0.021101510560097736;1.0350149423563355;10.000024322876866;0.8335020923602848;-0.005994000025894597;-0.005993999462212533;0.7246185944680709;0.005212030552147507;0.7246387393456936
91.931622;1.0351366469614107;0.8331606550558897;0.8048813166552709;-0.02184274667206109;-0.021101510550717947;1.0350149945995613;10.000024453692772;0.8335021002723441;-0.005994000036970577;-0.0059939994672241195;0.7246186963399617;0.005212030329760656;0.7246386840934008
91.941622;1.035136613681057;0.833160656016192;0.8048815487204978;-0.021842746634655408;-0.021101510543446316;1.0350150439282702;10.00002464124501;0.8335021019333081;-0.005994000050594448;-0.005993999474136299;0.724618796328369;0.00521203008038311;0.7246386268208236
91.951622;1.035136579238383;0.8331606535213605;0.8048817762702493;-0.02184274659801297;-0.02110151053826006;1.035015090680422;10.000024886340906;0.8335020969210217;-0.005994000066922515;-0.005993999482815642;0.7246188940402434;0.005212029803189892;0.7246385677525926
91.961622;1.0351365441559124;0.8331606471766847;0.804881999321041;-0.02184274656224618;-0.02110151053511394;1.03501513520006;10.000025188946731;0.8335020850058212;-0.005994000086098506;-0.005993999493054371;0.7246189890986466;0.00521202949744782;0.7246385070682195
91.971622;1.0351365089321003;0.8331606366625511;0.8048822178756234;-0.02184274652752346;-0.021101510533933023;1.035015177787285;10.00002554789754;0.8335020660786141;-0.005994000108248029;-0.005993999504594425;0.724619081136709;0.005212029162421218;0.7246384449378686
91.981622;1.0351364740054145;0.8331606217296037;0.8048824319205994;-0.02184274649401024;-0.021101510534622142;1.0350152187436654;10.00002596074668;0.8335020400465035;-0.005994000133468834;-0.00599399951718943;0.7246191698234834;0.005212028797768346;0.7246383815563395
91.991622;1.0351364397246716;0.8331606021925456;0.8048826413924961;-0.021842746461831184;-0.021101510537092628;1.0350152584680878;10.000026424170846;0.8335020068426314;-0.005994000161816172;-0.00599399953065062;0.7246192548539131;0.005212028403824124;0.7246383171011022
92.001622;1.0351364063430817;0.8331605779075459;0.8048828461420231;-0.021842746431078756;-0.021101510541282068;1.0350152974582023;10.00002693442833;0.8335019665218374;-0.005994000193303592;-0.00599399954483844;0.7246193359023081;0.005212027980971215;0.7246382517045895
92.011622;1.0351363740799446;0.8331605487543411;0.8048830459359411;-0.021842746401835204;-0.021101510547148084;1.035015336193077;10.000027487837132;0.8335019192703178;-0.005994000227920223;-0.005993999559613239;0.7246194126283725;0.005212027528725879;0.7246381854976811
92.021622;1.0351363432018559;0.833160514642989;0.8048832404867327;-0.021842746374178466;-0.021101510554661355;1.035015375031977;10.000028081537074;0.8335018652746526;-0.005994000265646657;-0.005993999574795141;0.7246194847499147;0.005212027045716673;0.7246381186510761
92.031622;1.0351363140303698;0.8331604755459221;0.8048834294643186;-0.021842746348189206;-0.02110151056383114;1.0350154141619594;10.00002871392256;0.8335018045864934;-0.005994000306462032;-0.005993999590168609;0.7246195520998084;0.005212026530233498;0.7246380513772017
92.041622;1.0351362868701377;0.833160431526603;0.804883612489324;-0.021842746323956913;-0.021101510574720143;1.035015453607146;10.000029384328547;0.8335017371070151;-0.005994000350351788;-0.005993999605500886;0.7246196146338088;0.005212025980625523;0.7246379839232369
92.051622;1.0351362619437834;0.8331603827249837;0.8048837891405671;-0.021842746301573915;-0.021101510587414666;1.0350154933372666;10.000030092453965;0.8335016626339347;-0.005994000397329644;-0.0059939996205496246;0.7246196724209766;0.005212025395792177;0.7246379165712163
92.061622;1.0351362393737653;0.8331603293502405;0.8048839589618935;-0.0218427462811339;-0.02110151060200338;1.0350155333483002;10.00003083783889;0.8335015808653927;-0.005994000447443988;-0.005993999635082516;0.724619725612751;0.005212024775735648;0.7246378496635698
92.071622;1.0351362191827023;0.8331602717443531;0.8048841214854092;-0.021842746262735704;-0.021101510618587952;1.0350155736830344;10.000031619521454;0.8335014913923103;-0.00599400050073414;-0.005993999648903031;0.724619774395832;0.005212024121552281;0.7246377836252292
92.081622;1.035136201335808;0.8331602104522814;0.8048842763138062;-0.021842746246480686;-0.021101510637282037;1.0350156145240241;10.000032436161227;0.8335013937635491;-0.005994000557179469;-0.005993999661859873;0.7246198189888715;0.005212023434986191;0.7246377189270936
92.091622;1.0351361858119128;0.8331601461990182;0.8048844231732678;-0.021842746232466244;-0.021101510658182412;1.0350156563004216;10.0000332862578;0.8335012875909799;-0.0059940006166993775;-0.0059939996738491205;0.7246198596781124;0.005212022718285593;0.7246376560570553
92.101622;1.0351361726206005;0.8331600797577704;0.8048845618486548;-0.02184274622077818;-0.021101510681334573;1.0350156996656918;10.000034167648954;0.8335011726135116;-0.005994000679184531;-0.005993999684813629;0.7246198968228353;0.0052120219743349155;0.7246375955465616
92.111622;1.0351361617995787;0.833160011782534;0.8048846921290809;-0.02184274621148691;-0.02110151070672294;1.0350157453661781;10.000035076622954;0.8335010487270434;-0.00599400074451665;-0.005993999694723632;0.7246199308004164;0.005212021206483857;0.7246375379568752
92.121622;1.035136153433482;0.8331599427245673;0.8048848138737735;-0.02184274620465243;-0.02110151073428967;1.0350157941146267;10.000036007564235;0.8335009160088264;-0.005994000812589025;-0.005993999703543529;0.7246199619142278;0.005212020418113544;0.724637483795593
92.131622;1.035136147609943;0.8331598728929376;0.8048849270729895;-0.021842746200324822;-0.02110151076394002;1.0350158465577306;10.00003695324441;0.8335007746966431;-0.005994000883327101;-0.005993999711214482;0.7246199903227625;0.005212019612200482;0.7246374334595778
92.141622;1.0351361443160454;0.8331598025690203;0.804885031805298;-0.021842746198535566;-0.02110151079552505;1.0350159032970503;10.000037905520257;0.833500625103604;-0.005994000956667305;-0.005993999717660342;0.724620016040517;0.00521201879108063;0.7246373872687547
92.151622;1.035136143401911;0.8331597320593115;0.8048851281932405;-0.021842746199293325;-0.021101510828845055;1.035015964870853;10.00003885585982;0.8335004675507648;-0.005994001032510923;-0.005993999722794724;0.7246200389787386;0.005212017956778303;0.7246373455566003
92.161622;1.0351361446318985;0.8331596616915912;0.804885216433489;-0.021842746202585153;-0.021101510863669622;1.0350160317636234;10.000039795488798;0.8335003023402785;-0.005994001110719461;-0.005993999726527134;0.7246200589382661;0.0052120171114517265;0.7246373087223721
92.171622;1.0351361477279952;0.8331595917915721;0.8048852968348059;-0.021842746208385534;-0.02110151089973961;1.0350161045078972;10.000040715875592;0.8335001297080223;-0.005994001191149211;-0.005993999728785358;0.7246200755948747;0.0052120162573592805;0.7246372771966901
92.181622;1.0351361523748683;0.8331595226600962;0.8048853698105943;-0.021842746216676798;-0.021101510936768382;1.035016183761454;10.000041609553227;0.8334999498210425;-0.005994001273660851;-0.005993999729537953;0.7246200885979894;0.005212015396908263;0.7246372513522755
92.191622;1.0351361582307308;0.8331594545780497;0.8048854358159285;-0.021842746227461973;-0.021101510974469894;1.0350162702980874;10.000042470798439;0.8334997628797292;-0.005994001358102474;-0.005993999728794664;0.7246200977131707;0.005212014532898255;0.724637231403319
92.201622;1.035136164933794;0.8331593877965194;0.80488549526031;-0.021842746240765817;-0.02110151101259534;1.035016364961918;10.000043296245263;0.833499569210823;-0.00599400144432018;-0.005993999726590542;0.7246201028717342;0.005212013668123153;0.7246372173561085
92.211622;1.0351361720700245;0.8331593224844697;0.8048855484833966;-0.02184274625663511;-0.021101511050947125;1.0350164685863565;10.000044085062708;0.8334993692710366;-0.00599400153220016;-0.005993999722966659;0.7246201041419323;0.0052120128044237015;0.7246372090689901
92.221622;1.035136179153792;0.8331592586935183;0.8048855958026182;-0.021842746275126043;-0.02110151108935848;1.0350165818712087;10.000044837864728;0.8334991635963339;-0.005994001621692362;-0.005993999717958016;0.7246201016646912;0.005212011942162578;0.7246372063662441
92.231622;1.0351361856574899;0.8331591963734405;0.8048856375790086;-0.021842746296282894;-0.02110151112765944;1.0350167052629426;10.000045555027;0.8334989527419129;-0.00599400171278527;-0.005993999711591567;0.7246200955847716;0.00521201108048452;0.7246372090945906
92.241622;1.0351361910379187;0.8331591354639076;0.8048856742577033;-0.021842746320128805;-0.021101511165668135;1.0350168389011827;10.000046235990046;0.8334987372628768;-0.005994001805469813;-0.005993999703893697;0.7246200860219889;0.005212010217871778;0.7246372171135689
92.251622;1.0351361947628164;0.8331590759970788;0.8048857063284754;-0.021842746346655027;-0.02110151120320381;1.035016982672423;10.000046879474475;0.8334985177301252;-0.00599400189973096;-0.0059939996949050734;0.7246200730671505;0.00521200935261744;0.7246372302936849
92.261622;1.0351361963623886;0.8331590180586531;0.8048857342510475;-0.021842746375796356;-0.021101511240086107;1.0350171363558547;10.000047484222916;0.8334982947036161;-0.005994001995535775;-0.005993999684696162;0.7246200567664464;0.005212008483278198;0.7246372485317517
92.271622;1.035136195434726;0.8331589616877801;0.8048857584594227;-0.02184274640740853;-0.021101511276124543;1.0350172997668077;10.000048050123238;0.8334980686898489;-0.0059940020928092716;-0.005993999673364446;0.7246200371079433;0.005212007608985128;0.724637271737134
92.281622;1.0351361915936539;0.8331589068995462;0.8048857794177883;-0.02184274644127509;-0.021101511311132692;1.035017472779779;10.000048578195186;0.8334978401719005;-0.005994002191454115;-0.005993999661005038;0.7246200140432913;0.005212006729475019;0.7246372998153451
92.291622;1.03513618445918;0.8331588537453555;0.8048857976411006;-0.021842746477155468;-0.021101511344980048;1.0350176552818158;10.000049069201225;0.8334976096554052;-0.005994002291410352;-0.005993999647685314;0.724619987545082;0.0052120058448939174;0.7246373326688959
92.301622;1.0351361736812181;0.8331588022712841;0.8048858136986228;-0.021842746514825026;-0.021101511377644867;1.035017847214229;10.000049522806787;0.8334973776476688;-0.00599400239267493;-0.005993999633434042;0.7246199576616257;0.005212004955271997;0.7246373701547872
92.311622;1.0351361589187933;0.8331587524781223;0.8048858282134559;-0.021842746554064908;-0.021101511409200146;1.0350180486481522;10.000049937875463;0.8334971446361625;-0.00599400249526115;-0.005993999618234091;0.7246199245067524;0.005212004059950021;0.724637412018425
92.321622;1.0351361398396577;0.8331587043835575;0.8048858418113761;-0.021842746594641214;-0.0211015114397256;1.035018259752635;10.000050312812292;0.8334969111548125;-0.005994002599152167;-0.005993999602039249;0.724619888172348;0.005212003157502873;0.7246374579070428
92.331622;1.0351361161752564;0.8331586580733482;0.8048858550329919;-0.021842746636310313;-0.021101511469236355;1.0350184806768845;10.000050645456506;0.8334966778717441;-0.005994002704279315;-0.005993999584809801;0.7246198486676485;0.00521200224602747;0.7246375074648932
92.341622;1.0351360877577744;0.8331586136610706;0.8048858682715813;-0.021842746678834277;-0.02110151149769536;1.035018711409625;10.000050933016826;0.8334964455914414;-0.005994002810525841;-0.005993999566527966;0.724619805954211;0.005212001323605232;0.7246375603984374
92.351622;1.0351360545640254;0.8331585712203475;0.8048858817450589;-0.021842746721989915;-0.02110151152506386;1.0350189516829085;10.000051172312219;0.8334962151911969;-0.005994002917741786;-0.005993999547204789;0.724619759991335;0.005212000388885523;0.7246376164550093
92.361622;1.0351360167443848;0.8331585307483873;0.8048858954910096;-0.021842746765567057;-0.021101511551316423;1.035019201005846;10.000051360079402;0.8334959875329465;-0.005994003025740716;-0.005993999526898201;0.7246197107303467;0.0052119994412736384;0.724637675390783
92.371622;1.0351359745339015;0.8331584921867913;0.8048859094051597;-0.021842746809356058;-0.021101511576413094;1.0350194587944677;10.000051493330924;0.8334957633944118;-0.005994003134292355;-0.0059939995057066405;0.7246196581174384;0.005211998480635557;0.7246377369966397
92.381622;1.0351359281257073;0.833158455470289;0.8048859233129472;-0.02184274685313562;-0.021101511600272075;1.0350197244563368;10.000051569769726;0.8334955434713683;-0.005994003243147556;-0.00599399948373919;0.7246196021294444;0.0052119975070098225;0.7246378011508052
92.391622;1.0351358775947854;0.8331584205046263;0.8048859370469434;-0.021842746896673697;-0.021101511622789216;1.0350199973981158;10.000051587900138;0.8334953283863816;-0.005994003352071458;-0.005993999461105412;0.7246195427990104;0.005211996520437434;0.7246378678487805
92.401622;1.0351358228512315;0.8331583870710069;0.8048859505126961;-0.021842746939745205;-0.021101511643899604;1.0350202770437615;10.000051547023386;0.8334951186489827;-0.0059940034608515266;-0.005993999437913801;0.7246194802115575;0.005211995520851383;0.7246379371835875
92.411622;1.0351357636844067;0.8331583548086772;0.8048859636803357;-0.021842746982156075;-0.02110151166361369;1.0350205628724813;10.000051447606749;0.8334949146248438;-0.005994003569293032;-0.005993999414259603;0.7246194144825172;0.005211994508205073;0.7246380092829958
92.421622;1.0351356998918997;0.8331583233215603;0.8048859765146708;-0.021842747023755327;-0.02110151168199577;1.0350208544547106;10.000051291275534;0.8334947165477612;-0.005994003677209205;-0.005993999390216648;0.7246193457270889;0.005211993482850296;0.724638084261967
92.431622;1.0351356313901627;0.8331582922475022;0.8048859889652271;-0.02184274706442684;-0.021101511699136346;1.0350211514798249;10.000051079987648;0.8334945245358998;-0.0059940037844040004;-0.005993999365834144;0.7246192740326102;0.005211992445783981;0.7246381622226066
92.441622;1.0351355582753763;0.8331582612334288;0.8048860010046124;-0.021842747104067046;-0.021101511715154224;1.035021453726578;10.000050815587175;0.833494338586541;-0.0059940038906650785;-0.005993999341139758;0.7246191994370356;0.005211991398503387;0.7246382432773005
92.451622;1.03513548077006;0.8331582299324479;0.8048860125992726;-0.021842747142568338;-0.021101511730198034;1.0350217609797538;10.000050500323786;0.8334941585906267;-0.005994003995768255;-0.00599399931616503;0.7246191219209195;0.005211990342876849;0.7246383275649374
92.461622;1.035135399057619;0.8331581980296303;0.8048860236338823;-0.021842747179819932;-0.021101511744426812;1.0350220729508468;10.000050137501882;0.833493984396091;-0.0059940040994757755;-0.0059939992909751605;0.7246190414357313;0.005211989281459896;0.7246384152397485
92.471622;1.0351353132120482;0.8331581652299479;0.8048860338664063;-0.021842747215712017;-0.021101511757988654;1.0350223892756294;10.000049731465372;0.8334938158576749;-0.0059940042015384195;-0.00599399926567059;0.72461895795406;0.005211988217750716;0.7246385064192153
92.481622;1.0351352232855084;0.8331581312254667;0.8048860429117941;-0.0218427472501328;-0.021101511771007657;1.0350227095826325;10.000049286679003;0.8334936528196537;-0.0059940043017072285;-0.005993999240371522;0.7246188714956097;0.0052119871559613805;0.7246386011051853
92.491622;1.03513512935018;0.8331580956708381;0.8048860502774463;-0.021842747282966715;-0.021101511783576603;1.035023033474437;10.00004880661733;0.8334934950993095;-0.005994004399739691;-0.005993999215201321;0.7246187821458956;0.005211986100715606;0.7246386991475666
92.501622;1.0351350314406091;0.8331580581906612;0.804886055446146;-0.021842747314106948;-0.021101511795762144;1.0350233604250283;10.00004829392586;0.8334933425188837;-0.005994004495417973;-0.0059939991902657795;0.7246186900870376;0.00521198505693029;0.7246388003032199
92.511622;1.0351349295339365;0.8331580183974707;0.8048860579159787;-0.02184274734347385;-0.021101511807620404;1.035023689794995;10.000047751481924;0.8334931949048489;-0.0059940045885781;-0.005993999165642194;0.7246185956197669;0.005211984029923892;0.7246389043287352
92.521622;1.035134823591106;0.8331579758396094;0.8048860572135919;-0.021842747371011422;-0.0211015118192022;1.0350240209614536;10.000047182711173;0.833493052058371;-0.005994004679104614;-0.005993999141387563;0.7246184991856458;0.005211983025678778;0.7246390110158074
92.531622;1.0351347135992892;0.8331579299326035;0.804886052964803;-0.02184274739667188;-0.02110151183054139;1.035024353362844;10.000046591205786;0.8334929137922736;-0.005994004766904392;-0.005993999117541857;0.7246184013959652;0.00521198205072529;0.7246391201941309
92.541622;1.0351345995691035;0.8331578800033331;0.8048860449757522;-0.021842747420408;-0.021101511841652525;1.0350246864200636;10.00004598014268;0.8334927799706858;-0.005994004851896175;-0.005993999094104558;0.724618303030287;0.005211981111437879;0.7246392317552817
92.551622;1.0351344814723393;0.8331578253991619;0.8048860332195278;-0.02184274744215485;-0.021101511852543765;1.0350250195082917;10.0000453517501;0.833492650454049;-0.005994004933993815;-0.005993999071010078;0.7246182049481107;0.005211980213495163;0.7246393456478771
92.561622;1.0351343591828224;0.8331577655563196;0.8048860177372821;-0.021842747461810353;-0.02110151186321724;1.0350253520234132;10.000044707541347;0.8334925250418894;-0.005994005013085234;-0.005993999048139447;0.724618107929038;0.005211979362030393;0.7246394618079693
92.571622;1.0351342324993964;0.8331577000407041;0.8048859985710729;-0.02184274747923887;-0.021101511873661705;1.0350256833999585;10.000044049124037;0.8334924035105385;-0.005994005089046354;-0.005993999025360225;0.7246180125802832;0.005211978562024777;0.7246395800688945
92.581622;1.0351341012753943;0.8331576285988758;0.8048859757641194;-0.021842747494284956;-0.02110151188385795;1.0350260130650177;10.000043378726906;0.8334922856696955;-0.005994005161771826;-0.005993999002561029;0.7246179193883471;0.00521197781855053;0.7246397001054483
92.591622;1.0351339655936127;0.8331575511886317;0.8048859493500432;-0.021842747506794494;-0.02110151189378059;1.0350263404223439;10.00004269907135;0.8334921713346867;-0.005994005231183382;-0.005993998979664106;0.7246178288135713;0.005211977136660798;0.7246398214688247
92.601622;1.0351338258492577;0.8331574679195232;0.8048859193423475;-0.021842747516641378;-0.021101511903392482;1.0350266648620041;10.000042012527112;0.8334920602449409;-0.005994005297232052;-0.005993998956623082;0.7246177413190373;0.005211976520960191;0.7246399437016482
92.611622;1.035133682621072;0.8331573789399146;0.8048858857683453;-0.021842747523732126;-0.02110151191265456;1.035026985744788;10.000041320148892;0.8334919520471914;-0.005994005359909505;-0.005993998933405222;0.7246176573389029;0.0052119759755206;0.7246400664193868
92.621622;1.035133536423068;0.8331572844058718;0.8048858486687899;-0.021842747527985016;-0.021101511921539442;1.0350273024076015;10.000040621476339;0.8334918463619332;-0.005994005419243952;-0.005993998909962287;0.7246175772446894;0.005211975504178299;0.7246401893011061
92.631622;1.03513338758347;0.8331571845409931;0.8048858080370065;-0.021842747529312506;-0.02110151193003466;1.035027614249723;10.0000399149712;0.833491742848163;-0.005994005475271733;-0.005993998886211885;0.7246175013564566;0.005211975110384667;0.7246403120666136
92.641622;1.0351332362872498;0.8331570796780846;0.8048857637896797;-0.021842747527620682;-0.02110151193815113;1.0350279208322137;10.000039198493885;0.8334916412363781;-0.005994005528012971;-0.005993998862033299;0.7246174299986012;0.005211974796631435;0.7246404344811376
92.651622;1.035133082644737;0.8331569702279662;0.8048857157960825;-0.02184274752282055;-0.02110151194592675;1.0350282219151996;10.000038469886887;0.833491541321435;-0.005994005577476297;-0.005993998837283908;0.7246173635106674;0.005211974564450772;0.724640556336007
92.661622;1.0351329267263962;0.8331568565943344;0.8048856639218771;-0.02184274751484678;-0.0211015119534078;1.035028517464153;10.000037727584566;0.8334914429272586;-0.00599400562367421;-0.005993998811834371;0.7246173021647099;0.005211974415132572;0.7246406774167422
92.671622;1.0351327685747354;0.8331567391174964;0.8048856080674841;-0.021842747503672724;-0.021101511960629833;1.0350288076673502;10.000036970451402;0.833491345892731;-0.005994005666612969;-0.005993998785590688;0.7246172461298909;0.005211974350147317;0.7246407975039956
92.681622;1.0351326082158048;0.8331566181229128;0.8048855481992849;-0.021842747489313412;-0.021101511967614076;1.0350290928948456;10.000036196949281;0.8334912500739118;-0.00599400570626252;-0.005993998758502494;0.724617195567788;0.005211974370856902;0.7246409163751021
92.691622;1.0351324456684328;0.8331564939701389;0.8048854843799527;-0.02184274747182628;-0.021101511974360283;1.0350293735451117;10.000035404677007;0.8334911553639057;-0.005994005742547576;-0.005993998730568423;0.724617150716576;0.005211974477955877;0.7246410337824352
92.701622;1.0351322809689276;0.8331563670050093;0.8048854167897077;-0.021842747451312813;-0.021101511980829008;1.0350296499276794;10.000034590355309;0.8334910617198147;-0.005994005775379403;-0.005993998701812448;0.7246171118575183;0.005211974671066106;0.7246411494450196
92.711622;1.0351321142404588;0.8331562375404431;0.8048853456935009;-0.021842747427917877;-0.02110151198693399;1.0350299222756831;10.00003375030314;0.8334909691400803;-0.005994005804701558;-0.00599399867223491;0.7246170792275419;0.005211974948869703;0.7246412630744516
92.721622;1.035131945755263;0.8331561059072222;0.8048852713557659;-0.021842747401823067;-0.02110151199254885;1.0350301907928545;10.000032881864733;0.8334908776349654;-0.0059940058305132495;-0.005993998641789802;0.7246170529904105;0.005211975309702983;0.7246413744251291
92.731622;1.0351317759119885;0.8331559724795985;0.8048851939881873;-0.02184274737321911;-0.021101511997519175;1.0350304556775316;10.000031984687952;0.8334907872337748;-0.005994005852867355;-0.005993998610412954;0.7246170332660565;0.0052119757519879;0.7246414833397652
92.741622;1.0351316051495416;0.8331558376841169;0.8048851137866007;-0.021842747342272817;-0.021101512001681144;1.0350307171041198;10.000031060775195;0.8334906979697573;-0.005994005871859682;-0.005993998578067732;0.7246170201304022;0.005211976274301719;0.7246415897498305
92.751622;1.0351314339240159;0.8331557020231437;0.8048850310168361;-0.021842747309119233;-0.02110151200487685;1.0350309751895428;10.000030113732642;0.833490609869107;-0.005994005887612176;-0.005993998544763282;0.7246170136039133;0.0052119768751764635;0.7246416936553687
92.761622;1.035131262781957;0.8331555661003488;0.8048849460589044;-0.021842747273867185;-0.02110151200696302;1.0350312300202795;10.000029147939587;0.8334905229975423;-0.005994005900247414;-0.005993998510549665;0.724617013669158;0.005211977552707945;0.7246417951358483
92.771622;1.0351310924034374;0.8331554306281712;0.804884859367899;-0.021842747236599565;-0.021101512007833115;1.0350314816859474;10.000028168407901;0.8334904374921343;-0.00599400590986583;-0.005993998475516881;0.7246170202701069;0.00521197830439515;0.724641894344013
92.781622;1.03513092356834;0.8331552963667465;0.8048847713852478;-0.021842747197366428;-0.021101512007442792;1.0350317302315104;10.000027181068848;0.8334903535280691;-0.005994005916539306;-0.005993998439788048;0.7246170332840786;0.005211979127404299;0.7246419914468509
92.791622;1.0351307571143065;0.8331551639659202;0.8048846824522988;-0.021842747156185352;-0.021101512005797757;1.0350319755762865;10.000026192603062;0.833490271266391;-0.00599400592031853;-0.005993998403501405;0.7246170524973333;0.005211980018824112;0.7246420865954096
92.801622;1.0351305938901443;0.8331550338353284;0.8048845927793989;-0.02184274711306714;-0.021101512002904835;1.0350322174787303;10.000025210067644;0.8334901908518353;-0.005994005921243954;-0.005993998366807;0.7246170775931595;0.0052119809757232615;0.7246421799582509
92.811622;1.0351304346743182;0.8331549061918383;0.8048845024464623;-0.02184274706803605;-0.021101511998735285;1.0350324555637906;10.000024240666662;0.8334901124758961;-0.005994005919354589;-0.00599399832987405;0.7246171081519795;0.005211981995395368;0.7246422717440492
92.821622;1.0351302801390418;0.8331547811869315;0.8048844113781242;-0.02184274702111524;-0.02110151199322865;1.0350326893895234;10.000023291678133;0.8334900364233051;-0.005994005914685587;-0.0059939982928834505;0.7246171436791176;0.00521198307566689;0.7246423621467728
92.831622;1.0351301309491214;0.8331546589805934;0.80488431935164;-0.021842746972303383;-0.021101511986315925;1.0350329185119684;10.000022370803775;0.8334899630380112;-0.0059940059072548894;-0.005993998256017359;0.724617183698867;0.005211984214751167;0.724642451247982
92.841622;1.035129987886135;0.8331545397880322;0.804884226073231;-0.021842746921569577;-0.021101511977940933;1.0350331425467247;10.000021486458552;0.8334898926643566;-0.005994005897056863;-0.005993998219465383;0.7246172278622077;0.00521198541095331;0.724642538994717
92.851622;1.0351298518443393;0.8331544238838734;0.8048841312399865;-0.021842746868866062;-0.021101511968080792;1.0350333612198452;10.000020647133336;0.8334898256266265;-0.0059940058840823015;-0.005993998183436028;0.7246172759476328;0.005211986662632728;0.7246426252665499
92.861622;1.0351297237370625;0.8331543115542654;0.8048840345371265;-0.021842746814140588;-0.021101511956760778;1.0350335743546348;10.000019860461173;0.8334897622014138;-0.005994005868369261;-0.00599399814816302;0.7246173278066237;0.005211987968135876;0.724642709915572
92.871622;1.0351296044124052;0.8331542030544585;0.8048839356168573;-0.021842746757346737;-0.021101511944063553;1.035033781833229;10.000019132835277;0.8334897025752204;-0.00599400585003943;-0.005993998113899446;0.7246173833726134;0.005211989325524079;0.7246427927603885
92.881622;1.0351294945885527;0.8331540985755502;0.8048838341097653;-0.02184274669846615;-0.021101511930123315;1.0350339835695233;10.000018469157055;0.8334896468835999;-0.005994005829272543;-0.005993998080881156;0.724617442686317;0.005211990732266048;0.724642873592602
92.891622;1.0351293948064164;0.8331539982239099;0.8048837296470333;-0.02184274663752378;-0.02110151191508572;1.0350341794463491;10.000017872683367;0.833489595305484;-0.00599400580625564;-0.005993998049274381;0.7246175058702202;0.005211992185074802;0.7246429521940828
92.901622;1.035129305431077;0.83315390203144;0.8048836218764687;-0.021842746574573173;-0.021101511899069635;1.0350343692744453;10.00001734519644;0.8334895480716866;-0.005994005781167147;-0.005993998019155575;0.7246175730615004;0.0052119936801296955;0.7246430283618146
92.911622;1.0351292266939762;0.8331538099849732;0.8048835105032086;-0.02184274650967483;-0.021101511882177338;1.03503455282032;10.000016887270643;0.8334895053890446;-0.005994005754197066;-0.0059939979905369945;0.7246176443370702;0.005211995213731569;0.724643101937117
92.921622;1.0351291587126494;0.8331537220325396;0.8048833953240311;-0.021842746442906475;-0.021101511864528993;1.035034729819804;10.000016498935198;0.8334894674093805;-0.005994005725565779;-0.005993997963405382;0.7246177196911963;0.005211996782979579;0.7246431728259254
92.931622;1.035129101505242;0.833153638039271;0.8048832762016679;-0.021842746374393904;-0.02110151184628204;1.0350348999540437;10.000016180641646;0.8334894342653755;-0.005994005695514611;-0.005993997937729737;0.7246177990464568;0.005211998385969818;0.7246432410126951
92.941622;1.035129055059659;0.8331535577869158;0.8048831530326203;-0.021842746304309907;-0.02110151182764091;1.0350350628570681;10.000015933671845;0.8334894060977137;-0.005994005664276659;-0.005993997913439656;0.7246178822431371;0.005212000021384227;0.7246433065459167
92.951622;1.0351290193729092;0.8331534810805198;0.8048830257625523;-0.02184274623284351;-0.02110151180885484;1.035035218200904;10.000015759633275;0.8334893830899117;-0.005994005632045825;-0.005993997890423251;0.7246179690725765;0.00521200168784087;0.7246433695066856
92.961622;1.0351289944071138;0.8331534078247421;0.8048828944095449;-0.021842746160196172;-0.021101511790185188;1.035035365805619;10.000015659328714;0.8334893655288224;-0.00599400559894818;-0.005993997868546462;0.7246180593461093;0.005212003383497886;0.7246434299955276
92.971622;1.0351289801023966;0.8331533379759887;0.8048827590842306;-0.02184274608660212;-0.02110151177186714;1.0350355056589877;10.000015632053532;0.8334893537891434;-0.005994005565025268;-0.005993997847666826;0.7246181528646775;0.005212005106012546;0.7246434881148313
92.981622;1.0351289764670828;0.8331532714845626;0.8048826200094701;-0.02184274601232727;-0.021101511754099588;1.0350356378078378;10.000015676253955;0.8334893482440952;-0.005994005530244469;-0.0059939978276458625;0.724618249317502;0.005212006852671367;0.7246435439422156
92.991622;1.0351289836008326;0.833153208322275;0.8048824774874869;-0.021842745937651578;-0.021101511737059216;1.0350357621905488;10.00001579055897;0.8334893492164428;-0.005994005494525784;-0.005993997808359333;0.7246183482427402;0.005212008620509253;0.7246435975226
93.001622;1.0351290016773524;0.8331531485308658;0.8048823318391335;-0.021842745862847495;-0.021101511720915397;1.0350358785405782;10.000015973624832;0.8334893569423371;-0.005994005457756796;-0.00599399778970115;0.7246184490589215;0.005212010406353699;0.7246436488845069
93.011622;1.0351290309390098;0.8331530922187933;0.8048821834054029;-0.02184274578815399;-0.02110151170582513;1.0350359864384127;10.000016223221529;0.8334893715075086;-0.005994005419801699;-0.0059939977715745985;0.7246185510912586;0.005212012206709764;0.7246436980500509
93.021622;1.0351290716271164;0.8331530395516289;0.8048820326076389;-0.0218427457137683;-0.021101511691915698;1.0350360854005245;10.000016536044821;0.8334893928529681;-0.00599400538052812;-0.005993997753873041;0.7246186535664767;0.005212014017326402;0.7246437450127349
93.031622;1.0351291239347664;0.8331529907797022;0.8048818799779738;-0.021842745639853837;-0.0211015116792796;1.035036174903946;10.000016908296095;0.8334894208914432;-0.005994005339828357;-0.0059939977364795;0.7246187556379003;0.005212015832883445;0.7246437897054951
93.041622;1.035129188090464;0.8331529462400173;0.804881726101464;-0.021842745566540783;-0.021101511667981264;1.0350362544183302;10.000017335997283;0.8334894556338048;-0.005994005297606542;-0.005993997719279174;0.724618856452375;0.00521201764744774;0.7246438319735756
93.051622;1.0351292643803713;0.8331529062983621;0.804881571516748;-0.021842745493926723;-0.021101511658056446;1.035036323467568;10.000017814807375;0.8334894972245495;-0.005994005253757571;-0.005993997702151651;0.7246189551911636;0.005212019455424095;0.7246438715958924
93.061622;1.0351293529632344;0.8331528712916093;0.8048814166796338;-0.021842745422098218;-0.02110151164949996;1.0350363816757107;10.000018339898848;0.8334895458793704;-0.005994005208157589;-0.005993997684956544;0.7246190510816121;0.005212021252345075;0.7246439083902512
93.071622;1.0351294536832074;0.8331528415075083;0.8048812620107317;-0.02184274535115643;-0.021101511642251852;1.0350364288015224;10.000018906371182;0.8334896017756269;-0.005994005160657909;-0.005993997667537157;0.7246191434216993;0.005212023035079637;0.7246439423112482
93.081622;1.0351295660971231;0.8331528171848417;0.804881107935654;-0.021842745281213292;-0.021101511636198087;1.035036464736591;10.000019509893091;0.8334896649628262;-0.005994005111093748;-0.005993997649731647;0.7246192316268927;0.005212024801503275;0.7246439734624707
93.091622;1.0351296896709656;0.83315279850858;0.8048809548590813;-0.021842745212373865;-0.0211015116311882;1.0350364894238167;10.000020146702479;0.8334897353595501;-0.005994005059305872;-0.0059939976313885856;0.7246193152848098;0.005212026550240911;0.724644002037653
93.101622;1.0351298239727444;0.8331527856105051;0.8048808031282308;-0.021842745144731758;-0.02110151162705128;1.035036502758672;10.000020813313673;0.8334898128422855;-0.005994005005147986;-0.005993997612389979;0.7246193941881081;0.00521202828056692;0.7246440282327595
93.111622;1.0351299687332254;0.8331527786000212;0.8048806530740156;-0.0218427450783814;-0.021101511623611503;1.0350365046361978;10.000021506938545;0.8334898973395112;-0.00599400494848918;-0.005993997592658185;0.7246194682984048;0.005212029992062119;0.7246440521907525
93.121622;1.0351301237570947;0.8331527775929879;0.8048805051242226;-0.021842745013438702;-0.02110151162070761;1.035036495114807;10.000022226290971;0.8334899888542276;-0.00599400488923496;-0.005993997572127365;0.7246195376399309;0.005212031684272949;0.7246440740100588
93.131622;1.0351302887601646;0.8331527827015457;0.8048803598453507;-0.021842744950036304;-0.021101511618200133;1.0350364744367635;10.000022972195232;0.8334900874287341;-0.005994004827353698;-0.005993997550705461;0.7246196021991053;0.00521203335675201;0.7246440937975351
93.141622;1.035130463254583;0.8331527940105236;0.8048802178251826;-0.021842744888290997;-0.021101511615976863;1.035036442888224;10.000023747813287;0.8334901930738581;-0.0059940047628850674;-0.005993997528281001;0.7246196618628918;0.005212035009304124;0.7246441117167645
93.151622;1.0351306465756729;0.8331528115894106;0.8048800795364499;-0.021842744828278315;-0.021101511613964053;1.035036400716432;10.000024557490491;0.83349030569738;-0.005994004695926025;-0.005993997504766954;0.7246197163804216;0.0052120366421203835;0.7246441279741451
93.161622;1.035130837995982;0.8331528355275633;0.8048799453485584;-0.02184274477001727;-0.0211015116121227;1.0350363481510423;10.000025404395043;0.8334904250895433;-0.005994004626606973;-0.005993997480120306;0.7246197653789439;0.005212038255707836;0.7246441427538433
93.171622;1.0351310368001774;0.8331528659410414;0.8048798156402385;-0.02184274471346194;-0.021101511610437284;1.0350362854622805;10.000026289494764;0.8334905509350714;-0.005994004555074785;-0.005993997454333331;0.724619808442957;0.005212039850694649;0.724644156153108
93.181622;1.035131242289144;0.8331529029807262;0.8048796908719068;-0.021842744658514556;-0.021101511608915623;1.0350362130174904;10.000027212378216;0.8334906828652615;-0.005994004481487841;-0.0059939974274174496;0.7246198452149082;0.005212041427669375;0.7246441681374439
93.191622;1.0351314537478031;0.8331529468500782;0.8048795715863774;-0.021842744605057834;-0.02110151160758643;1.0350361312664453;10.000028171708946;0.8334908205897816;-0.005994004406007626;-0.005993997399377251;0.724619875495334;0.00521204298734621;0.7246441785303732
93.201622;1.0351316704167122;0.8331529977564158;0.8048794583524552;-0.021842744552988097;-0.021101511606483443;1.0350360406110435;10.00002916488926;0.833490963941305;-0.005994004328775678;-0.005993997370195488;0.7246198993084066;0.0052120445309785605;0.7246441870512826
93.211622;1.0351318914829464;0.8331530558383604;0.8048793516354819;-0.02184274450222752;-0.021101511605628624;1.0350359412531376;10.000030188209868;0.8334911127513168;-0.005994004249901019;-0.005993997339844083;0.7246199168788835;0.005212046060281791;0.7246441933833058
93.221622;1.035132116088932;0.8331531211759464;0.8048792516743901;-0.02184274445271032;-0.02110151160501746;1.03503583314335;10.000031237579138;0.8334912667304971;-0.005994004169477492;-0.005993997308308538;0.7246199285128752;0.00521204757675261;0.7246441972225999
93.231622;1.0351323433792008;0.8331531938596782;0.8048791585001643;-0.02184274440436321;-0.021101511604604693;1.0350357160438557;10.000032308991287;0.8334914254350161;-0.005994004087607211;-0.005993997275614502;0.724619934464931;0.005212049081088001;0.7246441982963003
93.241622;1.0351325725951348;0.8331532740389924;0.8048790720603716;-0.02184274435709229;-0.021101511604310858;1.0350355896717536;10.00003339867453;0.8334915883040798;-0.005994004004401771;-0.005993997241840333;0.7246199349043252;0.005212050572943637;0.7246441963898563
93.251622;1.0351328031612477;0.8331533619192323;0.804878992292878;-0.021842744310776586;-0.02110151160406093;1.0350354538478668;10.000034503379382;0.8334917547845657;-0.005994003919971592;-0.005993997207111649;0.7246199299614768;0.005212052050964331;0.7246441913862508
93.261622;1.0351330346518912;0.833153457730402;0.8048789191022535;-0.021842744265270286;-0.02110151160382451;1.035035308540662;10.000035620572685;0.8334919244501701;-0.005994003834424792;-0.005993997171574759;0.7246199197714043;0.005212053513108404;0.724644183273564
93.271622;1.0351332666395152;0.8331535617005168;0.8048788523460727;-0.02184274422041294;-0.021101511603614065;1.0350351538129086;10.00003674824414;0.8334920970005778;-0.00599400374785763;-0.005993997135346108;0.72461990451016;0.0052120549571142835;0.7246441720887402
93.281622;1.0351334985865688;0.8331536740397252;0.8048787919066707;-0.021842744176046338;-0.021101511603450977;1.0350349897913216;10.000037884536763;0.8334922721781406;-0.005994003660340228;-0.005993997098484958;0.7246198843926407;0.005212056380752517;0.7246441578059442
