time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
93.291622;1.0351337298864736;0.8331537949312577;0.8048787377390045;-0.021842744132034207;-0.021101511603341117;1.035034816696074;10.00003902753298;0.8334924497168613;-0.005994003571935015;-0.005993997061026235;0.724619859619545;0.005212057781652213;0.7246441402454585
93.301622;1.035133959992047;0.833153924511293;0.8048786898039819;-0.021842744088273504;-0.021101511603264053;1.035034634839596;10.000040175710199;0.8334926293768502;-0.0059940034827214396;-0.005993997023028839;0.7246198303721448;0.00521205915708243;0.7246441190935167
93.311622;1.0351341884944836;0.8331540628577144;0.8048786480152269;-0.021842744044690218;-0.021101511603185;1.0350344445643518;10.000041328623036;0.833492810990823;-0.0059940033927938985;-0.005993996984584827;0.7246197968610947;0.005212060504038637;0.7246440939915262
93.321622;1.0351344151102224;0.8331542100247551;0.804878612266099;-0.02184274400122579;-0.02110151160309448;1.035034246188887;10.000042486546384;0.8334929944321832;-0.005994003302259167;-0.0059939969458028385;0.7246197593230449;0.005212061819407569;0.7246440645737778
93.331622;1.0351346396871712;0.8331543660765539;0.8048785824154038;-0.021842743957822396;-0.021101511603024165;1.0350340399911528;10.000043649854344;0.833493179530048;-0.00599400321124058;-0.005993996906803132;0.7246197179539696;0.0052120631001682126;0.7246440304729683
93.341622;1.0351348622475978;0.8331545310748841;0.8048785582428508;-0.02184274391441064;-0.021101511603017407;1.0350338262277348;10.000044819348979;0.8334933660429312;-0.005994003119875485;-0.005993996867725521;0.7246196728589953;0.005212064343828638;0.7246439913641941
93.351622;1.0351350829433896;0.8331547050477721;0.8048785395015405;-0.02184274387090571;-0.021101511603092146;1.0350336051781641;10.000045996417633;0.8334935537314939;-0.005994003028310934;-0.005993996828737435;0.7246196240716397;0.0052120655488676945;0.7246439470025118
93.361622;1.0351353019689171;0.8331548879797898;0.8048785260274521;-0.02184274382721493;-0.021101511603218034;1.035033377163826;10.000047182417532;0.8334937424161474;-0.0059940029367033226;-0.0059939967900338245;0.7246195716186815;0.005212066714740549;0.7246438972280294
93.371622;1.0351355195588152;0.8331550798203017;0.804878517776564;-0.021842743783248315;-0.02110151160330992;1.0350331425045944;10.000048378039908;0.8334939319549274;-0.005994002845218054;-0.0059939967518233255;0.7246195155727911;0.005212067841344551;0.7246438419872459
93.381622;1.0351357360165332;0.8331552804651705;0.8048785147840171;-0.021842743738926484;-0.021101511603236252;1.0350329014361939;10.000049582978281;0.8334941222047233;-0.005994002754017086;-0.005993996714309232;0.7246194560875704;0.0052120689284208205;0.7246437813612402
93.391622;1.0351359516732026;0.8331554897148404;0.8048785170957966;-0.02184274369417926;-0.021101511602837512;1.0350326540908195;10.000050795994815;0.8334943129998174;-0.00599400266323529;-0.00599399667768471;0.7246193933957205;0.0052120699754349825;0.7246437155629051
93.401622;1.0351361668213044;0.8331557072609191;0.8048785246617289;-0.02184274364892578;-0.021101511601940393;1.035032400573728;10.000052015307197;0.8334945041652619;-0.005994002572960517;-0.005993996642144704;0.7246193277255015;0.005212070981757833;0.7246436449043343
93.411622;1.035136381728064;0.8331559327268088;0.8048785372608055;-0.021842743603061928;-0.02110151160035623;1.0350321410350103;10.000053239236047;0.8334946955346165;-0.005994002483220079;-0.005993996607891416;0.7246192592077196;0.005212071946740221;0.7246435697306857
93.421622;1.0351365966482384;0.8331561657178002;0.804878554570537;-0.02184274355648165;-0.021101511597895552;1.0350318757153505;10.000054466736936;0.8334948868960047;-0.0059940023939861;-0.0059939965751271895;0.7246191878794309;0.005212072869718613;0.7246434903508945
93.431622;1.0351368116796915;0.8331564058259437;0.804878576300145;-0.021842743509101287;-0.021101511594413352;1.0350316049490673;10.000055697055176;0.8334950779574626;-0.0059940023052138715;-0.005993996544042638;0.7246191137758868;0.0052120737501133675;0.7246434070058031
93.441622;1.0351370265996485;0.8331566526199944;0.8048786022749556;-0.021842743460868817;-0.021101511589830924;1.0350313290333726;10.000056929080229;0.8334952684384205;-0.005994002216875872;-0.005993996514794648;0.7246190370242498;0.0052120745875979735;0.7246433198717863
93.451622;1.0351372409246207;0.8331569056497548;0.8048786324424725;-0.021842743411776354;-0.0211015115841069;1.0350310480566736;10.000058161897535;0.8334954581565166;-0.005994002128954712;-0.00599399648748078;0.7246189578654224;0.0052120753820617816;0.7246432291084581
93.461622;1.0351374540891927;0.8331571644489295;0.8048786667628018;-0.02184274336186296;-0.021101511577200808;1.035030761885035;10.000059395920516;0.83349564698888;-0.005994002041424754;-0.005993996462131395;0.7246188766115897;0.005212076133256563;0.7246431349168617
93.471622;1.0351376654912474;0.8331574285318812;0.804878705073175;-0.021842743311197454;-0.021101511569072494;1.0350304702646214;10.00006063259462;0.8334958347946599;-0.0059940019542493355;-0.005993996438733275;0.7246187935984431;0.00521207684060747;0.7246430375451123
93.481622;1.0351378744621043;0.8331576973792207;0.8048787470756622;-0.021842743259859188;-0.021101511559697948;1.0350301729006675;10.000061873482013;0.8334960214014172;-0.005994001867383591;-0.005993996417261028;0.7246187091741755;0.005212077503417146;0.7246429372674249
93.491622;1.0351380803303922;0.8331579704274683;0.8048787924310246;-0.021842743207929515;-0.021101511549066077;1.0350298695456863;10.000063120615101;0.8334962065944461;-0.005994001780793014;-0.0059939963976837155;0.7246186237296999;0.0052120781210536005;0.724642834367969
93.501622;1.035138282486973;0.8331582470704478;0.8048788408711386;-0.021842743155491225;-0.021101511537178635;1.0350295600718789;10.000064377012311;0.8334963900293562;-0.005994001694483752;-0.005993996379964586;0.7246185377219988;0.005212078692966897;0.7246427290841603
93.511622;1.0351384803603805;0.8331585266618144;0.8048788922558355;-0.021842743102618196;-0.021101511524075932;1.0350292444132023;10.000065646350816;0.8334965711963086;-0.0059940016084986045;-0.0059939963640626365;0.7246184516266907;0.005212079218801897;0.7246426215435748
93.521622;1.0351386733996817;0.8331588085269266;0.8048789465362961;-0.02184274304936603;-0.021101511509868418;1.035028922467327;10.000066932711167;0.8334967495331779;-0.005994001522882383;-0.0059939963499149925;0.7246183658490163;0.00521207969866534;0.7246425118228236
93.531622;1.0351388610881822;0.8331590919766364;0.8048790037015052;-0.021842742995778514;-0.021101511494743246;1.035028594110926;10.000068240332196;0.8334969245294055;-0.005994001437667054;-0.0059939963374226945;0.7246182807004823;0.005212080133200898;0.724642400087698
93.541622;1.0351390429395497;0.8331593763112675;0.8048790637681282;-0.021842742941884756;-0.021101511478928355;1.0350282592855644;10.000069573037413;0.8334970957077382;-0.005994001352878514;-0.005993996326475648;0.7246181964360564;0.0052120805233524135;0.7246422866363849
93.551622;1.0351392185098633;0.8331596608077583;0.8048791267679152;-0.021842742887688265;-0.02110151146263779;1.0350279180286512;10.000070934025638;0.8334972625491225;-0.005994001268535107;-0.0059939963169949595;0.7246181132534952;0.005212080870118886;0.7246421718305616
93.561622;1.0351393874540944;0.8331599446821123;0.8048791927218214;-0.021842742833174625;-0.021101511446031056;1.0350275704308276;10.000072326226869;0.8334974244650283;-0.005994001184641836;-0.005993996308945955;0.724618031264011;0.0052120811742861275;0.7246420560222913
93.571622;1.0351395495598248;0.8331602270609145;0.8048792616285126;-0.0218427427783375;-0.02110151142920014;1.035027216616538;10.000073752755041;0.833497580872864;-0.005994001101200038;-0.00599399630232608;0.7246179504747876;0.005212081436043781;0.7246419395259274
93.581622;1.0351397047175905;0.8331605069896167;0.804879333475086;-0.02184274272320337;-0.021101511412188793;1.035026856797428;10.000075217229458;0.8334977312940023;-0.005994001018220138;-0.005993996297155101;0.7246178707845989;0.005212081654864491;0.7246418226399768
93.591622;1.0351398528710158;0.8331607834565056;0.8048794082582794;-0.021842742667828503;-0.021101511395020225;1.035026491311932;10.000076723690807;0.833497875376153;-0.005994000935712949;-0.005993996293457299;0.7246177920440774;0.005212081829811393;0.7246417056862756
93.601622;1.035139993959831;0.8331610554285254;0.8048794859601042;-0.02184274261226524;-0.02110151137771601;1.0350261206029978;10.000078275878876;0.8334980128643245;-0.005994000853667849;-0.005993996291231791;0.7246177141301133;0.005212081960074559;0.724641589017611
93.611622;1.0351401278747239;0.8331613219087403;0.8048795665106344;-0.021842742556536964;-0.021101511360318622;1.0350257451921878;10.00007987639105;0.8334981435787124;-0.005994000772041279;-0.005993996290440723;0.7246176369177124;0.005212082045422394;0.7246414729883369
93.621622;1.0351402544832313;0.8331615819831675;0.804879649833885;-0.021842742500655907;-0.021101511342908087;1.0350253656670334;10.000081526567461;0.8334982674166211;-0.0059940006907554765;-0.005993996291019579;0.7246175602353405;0.005212082086178959;0.7246413579072218
93.631622;1.0351403736949207;0.8331618348141421;0.8048797359037684;-0.021842742444660203;-0.02110151132558718;1.035024982659616;10.000083226944481;0.8334983843578353;-0.005994000609702031;-0.005993996292881992;0.7246174838951892;0.005212082082870177;0.7246412440247096
93.641622;1.0351404854724706;0.8331620795872281;0.8048798247119662;-0.02184274238862872;-0.02110151130844268;1.0350245968405196;10.000084977017028;0.8334984944444374;-0.005994000528755553;-0.005993996295921637;0.7246174077243341;0.005212082035973529;0.7246411316038577
93.651622;1.0351405897634198;0.8331623154517058;0.8048799162069417;-0.02184274233267709;-0.021101511291514267;1.0350242089466317;10.000086774232006;0.8334985977451121;-0.005994000447798682;-0.0059939963000227945;0.7246173315719674;0.005212081945772834;0.7246410210105617
93.661622;1.0351406864180306;0.8331625415069465;0.8048800102634777;-0.021842742276947987;-0.02110151127479237;1.0350238197913753;10.000088613937784;0.8334986943367396;-0.00599400036675877;-0.005993996305058972;0.7246172553423507;0.0052120818122759925;0.7246409127256767
93.671622;1.0351407752044657;0.8331627568420661;0.8048801066912841;-0.021842742221590078;-0.021101511258240096;1.0350234302362131;10.000090490704295;0.8334987842783709;-0.005994000285632319;-0.005993996310888866;0.7246171790207273;0.005212081635401092;0.72464080729095
93.681622;1.035140855916048;0.8331629605653093;0.8048802052868816;-0.02184274216673707;-0.021101511241804503;1.0350230411737438;10.000092399291692;0.8334988675686912;-0.005994000204472126;-0.005993996317377309;0.7246171026336512;0.005212081415220759;0.7246407052297529
93.691622;1.0351409284463113;0.8331631518283541;0.8048803058731975;-0.021842742112517213;-0.021101511225401878;1.0350226534876474;10.000094334590793;0.8334989441612747;-0.005994000123367033;-0.005993996324416748;0.7246170262178063;0.005212081151847367;0.7246406069600849
93.701622;1.035140992798224;0.8331633298716319;0.8048804082927374;-0.021842742059090883;-0.021101511208908106;1.0350222679071122;10.000096291852772;0.833499014036444;-0.005994000042427088;-0.005993996331921458;0.7246169498535793;0.005212080845410266;0.7246405127398354
93.711622;1.0351410490773674;0.8331634940403536;0.8048805123950333;-0.02184274200667736;-0.021101511192171345;1.0350218848798658;10.000098267428276;0.8334990772446574;-0.005993999961753722;-0.005993996339813756;0.7246168736857902;0.005212080496487691;0.7246404226615314
93.721622;1.0351410974693256;0.8331636437830056;0.8048806180455076;-0.021842741955552254;-0.021101511175038057;1.0350215046548024;10.000100258418083;0.8334991338932015;-0.0059939998814145645;-0.0059939963480368005;0.724616797906785;0.005212080106193383;0.7246403367057278
93.731622;1.0351411381841542;0.8331637786770751;0.8048807251465917;-0.021842741906017805;-0.021101511157388092;1.0350211274647043;10.000102261365937;0.833499184114868;-0.005993999801439135;-0.005993996356584329;0.7246167227569016;0.0052120796755170265;0.7246402548281256
93.741622;1.0351411714060006;0.8331638984330925;0.804880833613783;-0.021842741858351455;-0.021101511139154663;1.0350207536107972;10.000104271885924;0.8334992280454045;-0.005993999721826014;-0.005993996365499931;0.7246166485577573;0.005212079204703284;0.7246401769757995
93.751622;1.0351411972871807;0.8331640028322481;0.8048809433155115;-0.021842741812759987;-0.02110151112030608;1.0350203834623415;10.00010628526015;0.8334992658103151;-0.005993999642567285;-0.005993996374855003;0.7246165757123894;0.005212078693347515;0.7246401030441024
93.761622;1.0351412159984612;0.8331640916514511;0.8048810540726383;-0.02184274176936819;-0.02110151110082587;1.0350200174278543;10.000108296677677;0.8334992975223697;-0.005993999563678792;-0.005993996384743012;0.7246165046428151;0.005212078141040719;0.7246400328949014
93.771622;1.035141227814607;0.833164164638596;0.8048811656984142;-0.021842741728247555;-0.0211015110807326;1.0350196559116651;10.000110300975802;0.8334993232440797;-0.005993999485209408;-0.005993996395269355;0.7246164357382644;0.005212077547867986;0.7246399664179427
93.781622;1.0351412331526009;0.8331642215134683;0.8048812780325943;-0.021842741689460182;-0.021101511060107412;1.0350192992752656;10.000112292478468;0.8334993429297706;-0.005993999407241785;-0.005993996406532921;0.7246163693284783;0.005212076914328021;0.7246399035299455
93.791622;1.035141232514654;0.8331642619549202;0.8048813909875163;-0.02184274165307251;-0.02110151103908058;1.035018947809602;10.000114265486676;0.8334993564621771;-0.005993999329896787;-0.005993996418635294;0.7246163056689976;0.005212076240990371;0.7246398441037585
93.801622;1.035141226377987;0.8331642856290208;0.8048815045581327;-0.021842741619133462;-0.021101511017780777;1.0350186017362304;10.000116215234986;0.8334993637568483;-0.005993999253333405;-0.005993996431706622;0.7246162449630762;0.005212075528438383;0.7246397879171023
93.811622;1.0351412151108157;0.8331642922873393;0.804881618777176;-0.02184274158765429;-0.02110151099628973;1.0350182612579857;10.000118137998365;0.8334993648273451;-0.005993999177750552;-0.005993996445911137;0.7246161873596437;0.005212074777561835;0.7246397346643342
93.821622;1.0351411989595178;0.8331642818335708;0.8048817336918809;-0.021842741558603954;-0.02110151097464507;1.0350179266148838;10.000120030623446;0.8334993598240013;-0.005993999103367956;-0.005993996461429008;0.7246161329040831;0.005212073989711787;0.7246396839761752
93.831622;1.0351411780997217;0.8331642543100575;0.8048818493953114;-0.021842741531915115;-0.021101510952871976;1.0350175980809364;10.000121890723234;0.8334993490485676;-0.005993999030374183;-0.005993996478435765;0.7246160815423721;0.005212073166320434;0.7246396354234439
93.841622;1.035141152754921;0.8331642098822173;0.804881966065699;-0.021842741507505873;-0.02110151093099121;1.035017275911965;10.000123716963762;0.8334993328958137;-0.005993998958900556;-0.005993996497094475;0.7246160331788544;0.005212072308329192;0.7246395885483379
93.851622;1.0351411233122365;0.8331641488643329;0.8048820839300793;-0.021842741485310485;-0.02110151090900917;1.0350169603182355;10.000125509324072;0.8334993117649946;-0.0059939988890504335;-0.005993996517559906;0.7246159877208638;0.00521207141600562;0.7246395429437705
93.861622;1.0351410903228933;0.8331640717227607;0.8048822031397833;-0.021842741465296626;-0.021101510886915736;1.0350166514956376;10.000127269768631;0.8334992860000344;-0.0059939988209364485;-0.0059939965399940925;0.7246159451368615;0.005212070489135769;0.7246394983368142
93.871622;1.0351410544392798;0.8331639789822537;0.8048823236791748;-0.02184274144746026;-0.02110151086469206;1.0350163496558746;10.000129002434296;0.8334992558377445;-0.005993998754676777;-0.0059939965645763;0.7246159055051073;0.005212069527315815;0.7246394545895628
93.881622;1.0351410163850425;0.833163871105623;0.804882445388967;-0.021842741431806686;-0.0211015108423346;1.0350160550344198;10.00013071296604;0.8334992213893371;-0.0059939986903631975;-0.0059939965914739685;0.7246158689825034;0.0052120685303061924;0.7246394116163536
93.891622;1.0351409769221442;0.8331637484528713;0.8048825680382;-0.0218427414183289;-0.02110151081987047;1.0350157679235248;10.000132407522678;0.8334991826966065;-0.005993998628039869;-0.005993996620798678;0.7246158357301148;0.005212067498462737;0.7246393693307772
93.901622;1.035140936786461;0.8331636112722266;0.8048826913762784;-0.021842741406995027;-0.02110151079732675;1.035015488733191;10.000134091622234;0.8334991397761433;-0.005993998567703092;-0.005993996652598684;0.7246158058661074;0.005212066433032352;0.7246393276490479
93.911622;1.0351408966470925;0.833163459689049;0.8048828151931992;-0.02184274139774359;-0.021101510774694413;1.035015218037944;10.000135769339193;0.8334990925882094;-0.005993998509317285;-0.005993996686878193;0.7246157794867091;0.005212065336043767;0.7246392864895784
93.921622;1.0351408570697822;0.8331632937525305;0.8048829393945413;-0.021842741390484092;-0.021101510751938005;1.0350149565476088;10.000137443354316;0.833499041018038;-0.005993998452831321;-0.005993996723605843;0.7246157567340781;0.005212064209948324;0.7246392457845019
93.931622;1.035140818456897;0.8331631135321665;0.8048830639972545;-0.021842741385114505;-0.0211015107290197;1.0350147050419027;10.0001391153653;0.833498984914707;-0.005993998398175141;-0.0059939967627075175;0.7246157378300896;0.005212063057575055;0.7246392055237382
93.941622;1.0351407810587707;0.8331629191725106;0.8048831890339943;-0.02184274138154094;-0.021101510705901636;1.0350144643812476;10.000140786232725;0.8334989241168951;-0.005993998345247256;-0.005993996804066408;0.7246157230564598;0.005212061882524912;0.7246391657982855
93.951622;1.0351407450662033;0.8331627108472955;0.8048833145194509;-0.02184274137967707;-0.021101510682533946;1.035014235520476;10.00014245623373;0.8334988584472314;-0.005993998293926462;-0.005993996847538917;0.7246157127132514;0.005212060689266254;0.7246391268137876
93.961622;1.0351407106817316;0.8331624886716116;0.8048834405088696;-0.02184274137943155;-0.021101510658837936;1.0350140194037265;10.000144125875117;0.8334987877255312;-0.005993998244097883;-0.0059939968929671;0.7246157070908379;0.005212059482587377;0.7246390888403723
93.971622;1.03514067811695;0.8331622526566805;0.8048835670743152;-0.021842741380699075;-0.021101510634699682;1.0350138168309135;10.000145796061023;0.8334987118254166;-0.005993998195657632;-0.00599399694018103;0.7246157064802148;0.005212058267013695;0.7246390521274995
93.981622;1.0351406475291514;0.8331620027376246;0.8048836941999045;-0.02184274138337073;-0.02110151060998111;1.035013628448676;10.000147466927125;0.833498630739341;-0.005993998148510701;-0.005993996989004831;0.7246157111910251;0.005212057046382272;0.7246390168852797
93.991622;1.0351406189900998;0.8331617388843984;0.8048838217732455;-0.021842741387360712;-0.02110151058453315;1.035013454854225;10.000149136967288;0.8334985445936419;-0.005993998102579188;-0.005993997039254616;0.7246157215371877;0.005212055823412107;0.7246389833212795
94.001622;1.0351405925265353;0.8331614612365008;0.8048839496472302;-0.021842741392610814;-0.02110151055820946;1.0350132966735062;10.000150803277116;0.8334984536319946;-0.0059939980578074216;-0.005993997090719609;0.7246157377600091;0.005212054599737458;0.7246389516467648
94.011622;1.035140568153941;0.8331611701685718;0.8048840776318548;-0.021842741399060298;-0.021101510530878973;1.0350131545221692;10.000152461903797;0.8334983582144881;-0.005993998014171861;-0.005993997143165307;0.7246157599158327;0.005212053376490427;0.7246389220644539
94.021622;1.0351405458702072;0.8331608662714125;0.8048842054311238;-0.02184274140662719;-0.021101510502417372;1.0350130288797244;10.000154107998156;0.833498258823617;-0.005993997971696588;-0.005993997196368043;0.724615787888246;0.005212052154863165;0.7246388947630009
94.031622;1.035140525621905;0.8331605502940052;0.8048843326344756;-0.021842741415224878;-0.021101510472681374;1.0350129199934124;10.000155736654332;0.833498156036427;-0.0059939979304426535;-0.0059939972501312205;0.7246158215569796;0.005212050936556655;0.7246388698875125
94.041622;1.0351405072427795;0.8331602230832624;0.8048844587879561;-0.02184274142478709;-0.02110151044151297;1.0350128278811768;10.000157344212141;0.8334980504296904;-0.0059939978904790005;-0.0059939973042606185;0.7246158609177233;0.005212049723966057;0.7246388474863543
94.051622;1.035140490407781;0.8331598855297295;0.8048845834508427;-0.02184274143527681;-0.021101510408786647;1.035012752378226;10.00015892850247;0.8334979424902283;-0.005993997851879801;-0.0059939973585371705;0.7246159060896804;0.005212048519951193;0.7246388274865494
94.061622;1.0351404746382147;0.833159538558031;0.8048847061767455;-0.021842741446674172;-0.02110151037443322;1.035012693186645;10.000160487856606;0.8334978326260576;-0.005993997814744909;-0.005993997412723323;0.7246159573038479;0.005212047327618068;0.7246388097321917
94.071622;1.0351404593138265;0.8331591831740819;0.8048848264704611;-0.021842741458963984;-0.021101510338411265;1.035012649965042;10.000162020385623;0.8334977212057761;-0.005993997779214483;-0.005993997466587;0.7246160148817953;0.005212046150182999;0.7246387940675313
94.081622;1.035140443696233;0.8331588204712694;0.8048849437743767;-0.02184274147214465;-0.021101510300672532;1.0350126224058527;10.000163524339289;0.8334976085329981;-0.00599399774547643;-0.00599399751991431;0.7246160792035703;0.005212044990860149;0.7246387804058679
94.091622;1.0351404270392435;0.8331584515572596;0.8048850574933197;-0.021842741486235943;-0.021101510261153554;1.0350126101558756;10.000164998844793;0.8334974948367209;-0.005993997713756905;-0.005993997572504707;0.7246161506668537;0.005212043852844862;0.7246387687143628
94.101622;1.0351404087277394;0.8331580774832845;0.8048851670630591;-0.021842741501260993;-0.021101510219796903;1.0350126126444752;10.000166444620941;0.8334973803527294;-0.005993997684285413;-0.005993997624169754;0.7246162296460847;0.005212042739124065;0.7246387589475621
94.111622;1.0351403882823704;0.8331576992081372;0.8048852720499103;-0.021842741517222295;-0.02110151017658091;1.0350126290870125;10.000167864373323;0.8334972654005878;-0.005993997657265661;-0.005993997674766253;0.7246163165066951;0.005212041652155465;0.7246387510246465
94.121622;1.0351403652277418;0.8331573175720292;0.8048853722202399;-0.021842741534093914;-0.021101510131524094;1.035012658681862;10.0001692620241;0.8334971503736648;-0.00599399763286621;-0.005993997724234597;0.7246164116366006;0.005212040593859661;0.7246387448505384
94.131622;1.0351403389806013;0.833156933304206;0.8048854675465689;-0.021842741551824436;-0.021101510084666906;1.0350127007480872;10.00017064144996;0.8334970357018032;-0.005993997611206841;-0.005993997772588016;0.7246165154049905;0.005212039565947799;0.7246387403327725
94.141622;1.0351403089007367;0.8331565470912229;0.8048855581765699;-0.021842741570351012;-0.02110151003606204;1.035012754689819;10.000172005662385;0.8334969218517595;-0.005993997592344956;-0.005993997819872095;0.7246166281087135;0.005212038570088166;0.7246387373899799
94.151622;1.0351402744756795;0.8331561596513413;0.804885644358936;-0.021842741589629944;-0.021101509985786963;1.035012819923337;10.000173356284423;0.8334968093434107;-0.005993997576285785;-0.005993997866138677;0.7246167500026205;0.005212037607696892;0.724638735991403
94.161622;1.0351402353902113;0.8331557717709468;0.804885726343103;-0.02184274160966726;-0.02110150993395443;1.0350128959379095;10.000174693767368;0.8334966987224769;-0.00599399756299774;-0.005993997911435111;0.72461688134191;0.005212036679778421;0.724638736197802
94.171622;1.0351401914204155;0.8331553843132792;0.804885804313217;-0.021842741630534693;-0.02110150988070012;1.0350129824279661;10.000176017685181;0.8334965905008012;-0.0059939975524104855;-0.005993997955793119;0.7246170223439425;0.005212035787156871;0.7246387381178002
94.181622;1.0351401423809048;0.8331549981736929;0.8048858783720542;-0.021842741652361802;-0.021101509826170317;1.035013079290521;10.00017732597249;0.8334964851526938;-0.00599399754441581;-0.005993997999212173;0.7246171731343032;0.005212034930798396;0.7246387418428546
94.191622;1.0351400881496566;0.8331546141920916;0.804885948599106;-0.021842741675308627;-0.021101509770529454;1.0350131864735193;10.000178614471983;0.8334963831612681;-0.005993997538883848;-0.005993998041657845;0.7246173337371108;0.0052120341118057365;0.7246387474532298
94.201622;1.0351400286601073;0.8331542331241029;0.8048860151469103;-0.021842741699552994;-0.021101509713963858;1.0350133038328102;10.000179877988732;0.8334962850092318;-0.0059939975356782796;-0.005993998083091831;0.7246175040638062;0.005212033331261121;0.7246387550264431
94.211622;1.0351399638672918;0.8331538556917101;0.8048860782233805;-0.02184274172529051;-0.021101509656664245;1.0350134311110701;10.00018111161267;0.8334961911169732;-0.0059939975346551535;-0.00599399812350546;0.7246176838879018;0.005212032590165731;0.7246387646140269
94.221622;1.0351398936895293;0.8331534826162404;0.8048861379651693;-0.021842741752716832;-0.021101509598801846;1.0350135680128272;10.000182311016005;0.8334961018220785;-0.005993997535649339;-0.005993998162928877;0.724617872835521;0.005212031889307276;0.7246387762631783
94.231622;1.0351398179768914;0.833153114596872;0.8048861944016857;-0.02184274178200831;-0.02110150954050611;1.0350137142616023;10.00018347216892;0.8334960173808811;-0.005993997538473064;-0.005993998201417657;0.7246180704058984;0.00521203122898123;0.724638790077478
94.241622;1.035139736554011;0.8331527522725019;0.8048862475361268;-0.021842741813325278;-0.021101509481849346;1.0350138695945228;10.00018459127583;0.8334959379340185;-0.0059939975429311254;-0.0059939982390293115;0.724618276029408;0.005212030608737198;0.7246388062213764
94.251622;1.0351396492441767;0.8331523961952615;0.8048862973933589;-0.021842741846815433;-0.021101509422861514;1.03501403372311;10.000185664878149;0.833495863498845;-0.005993997548822968;-0.005993998275816731;0.7246184891231112;0.005212030027521013;0.7246388248223283
94.261622;1.0351395558551004;0.8331520468333671;0.8048863440266031;-0.0218427418825993;-0.021101509363576812;1.0350142062765515;10.000186689894383;0.8334957940286266;-0.005993997555926455;-0.005993998311847195;0.7246187090885297;0.005212029484160397;0.7246388458250521
94.271622;1.0351394561940643;0.8331517045804668;0.80488638754315;-0.02184274192075456;-0.021101509304064466;1.035014386768262;10.000187663393238;0.8334957294634089;-0.005993997563989848;-0.005993998347208124;0.7246189352867163;0.005212028977320267;0.7246388689181896
94.281622;1.0351393500595818;0.8331513697440605;0.8048864281030806;-0.02184274196130224;-0.02110150924441268;1.0350145746384567;10.00018858200481;0.8334956697289136;-0.005993997572748357;-0.005993998381983165;0.7246191670626783;0.005212028504923674;0.7246388935999722
94.291622;1.0351392371949615;0.8331510425083443;0.8048864658861673;-0.021842742004198654;-0.02110150918470369;1.0350147693225775;10.000189441406429;0.8334956147541077;-0.005993997581962962;-0.00599399841623571;0.7246194038155508;0.005212028064158855;0.724638919325262
94.301622;1.0351391173001216;0.8331507229069451;0.8048865011070935;-0.021842742049359504;-0.021101509125009195;1.035014970238046;10.000190236313756;0.8334955645303835;-0.005993997591447312;-0.005993998450025062;0.7246196450481579;0.005212027652121215;0.7246389456239891
94.311622;1.0351389900809962;0.8331504108941732;0.8048865340522454;-0.02184274209670279;-0.021101509065389854;1.035015176726041;10.000190960869263;0.8334955191222401;-0.005993997601058275;-0.005993998483441335;0.7246198903551406;0.005212027266188373;0.724638972125889
94.321622;1.035138855261322;0.8331501064660235;0.8048865650544172;-0.021842742146167136;-0.02110150900589621;1.0350153880760633;10.000191609155559;0.833495478634005;-0.005993997610687873;-0.005993998516620377;0.7246201393788098;0.00521202690397849;0.7246389985078712
94.331622;1.0351387126018594;0.8331498097048025;0.8048865944677179;-0.021842742197700493;-0.02110150894656472;1.03501560362484;10.000192175683642;0.8334954432192829;-0.005993997620275729;-0.005993998549725356;0.7246203917680307;0.005212026563331929;0.7246390244390545
94.341622;1.035138561945898;0.8331495207500127;0.8048866226844499;-0.02184274225123286;-0.02110150888740221;1.0350158228079296;10.000192655736774;0.8334954131184024;-0.005993997629811053;-0.005993998582933747;0.7246206471527723;0.005212026242394218;0.7246390495606219
94.351622;1.0351384032011266;0.8331492396995868;0.8048866500993013;-0.021842742306646;-0.021101508828387613;1.0350160451184056;10.000193045644156;0.8334953886725279;-0.005993997639325716;-0.0059939986164357605;0.7246209051284408;0.0052120259394961566;0.7246390734628135
94.361622;1.0351382362750312;0.8331489664857636;0.8048866770509238;-0.02184274236376224;-0.021101508769496787;1.0350162700575163;10.000193343025538;0.8334953703308844;-0.00599399764889076;-0.005993998650415411;0.7246211652205189;0.005212025652846473;0.7246390956770852
94.371622;1.0351380610563437;0.8331487008654574;0.8048867038407417;-0.02184274242235849;-0.021101508710725324;1.0350164971259974;10.00019354669727;0.83349535863546;-0.005993997658597602;-0.005993998685028774;0.7246214268562834;0.005212025380422492;0.7246391157119525
94.381622;1.0351378774277338;0.8331484424985488;0.8048867307664271;-0.021842742482196652;-0.02110150865209458;1.0350167258225238;10.000193656284276;0.833495354111448;-0.005993997668522663;-0.005993998720389101;0.7246216894042524;0.005212025120179469;0.7246391330807244
94.391622;1.035137685270685;0.8331481909942611;0.804886758098979;-0.021842742543051706;-0.021101508593635437;1.0350169556626942;10.000193671681334;0.8334953571286837;-0.005993997678703516;-0.005993998756551442;0.7246219522419175;0.005212024870330721;0.7246391473278124
94.401622;1.0351374844597374;0.8331479459529986;0.8048867860687586;-0.02184274260470996;-0.021101508535370822;1.035017186175932;10.000193592045813;0.8334953678993567;-0.005993997689144504;-0.00599399879352502;0.7246222147695998;0.005212024629372442;0.7246391580746844
94.411622;1.0351372748653778;0.8331477070409753;0.8048868149305031;-0.02184274266694317;-0.021101508477312906;1.0350174168074429;10.000193414859519;0.8334953865758705;-0.005993997699831875;-0.005993998831310832;0.7246224764061219;0.0052120243959414255;0.7246391650470867
94.421622;1.0351370563909794;0.8331474740264899;0.8048868450303832;-0.021842742729491393;-0.02110150841945306;1.0350176468540666;10.000193136139377;0.8334954132871021;-0.005993997710736839;-0.005993998869910302;0.7246227366139083;0.005212024168848356;0.7246391680815186
94.431622;1.0351368290242677;0.833147246719984;0.8048868767653913;-0.02184274279207033;-0.02110150836174207;1.0350178755412853;10.000192751514687;0.8334954480896137;-0.005993997721825;-0.005993998909298921;0.7246229948872832;0.0052120239471798065;0.7246391671140024
94.441622;1.035136592886134;0.8331470248948163;0.8048869104901415;-0.021842742854402908;-0.02110150830408911;1.035018102125635;10.000192257033172;0.8334954908916651;-0.005993997733082708;-0.005993998949409378;0.7246232506928225;0.005212023730316925;0.7246391621466878
94.451622;1.0351363483138678;0.8331468083018281;0.8048869464751095;-0.021842742916261662;-0.021101508246386028;1.0350183259230579;10.000191649301131;0.8334955414375844;-0.005993997744533954;-0.005993998990140145;0.7246235034426273;0.005212023517896829;0.7246391532006873
94.461622;1.0351360959407292;0.8331465967395981;0.8048869849216105;-0.021842742977488738;-0.021101508188534557;1.0350185462608785;10.000190925596419;0.8334955994220392;-0.005993997756226064;-0.005993999031373589;0.7246237525242986;0.005212023309657871;0.7246391402611205
94.471622;1.0351358366420795;0.8331463900812517;0.8048870259865536;-0.0218427430379736;-0.02110150813046917;1.0350187623816516;10.000190084517758;0.8334956646051882;-0.005993997768204767;-0.005993999072987057;0.724623997345215;0.005212023105418162;0.7246391232637784
94.481622;1.035135571369223;0.8331461882518143;0.8048870697704907;-0.021842743097610636;-0.021101508072170094;1.0350189733928148;10.000189126455224;0.8334957367859764;-0.005993997780516415;-0.0059939991148520695;0.724624237361927;0.005212022905226739;0.7246391021186883
94.491622;1.0351353010083177;0.8331459912031426;0.804887116304336;-0.02184274315627561;-0.02110150801364684;1.0350191783505507;10.000188053061084;0.833495815754719;-0.005993997793228152;-0.005993999156829093;0.724624472113039;0.005212022708997529;0.7246390766834649
94.501622;1.0351350263217458;0.8331457989219098;0.8048871656053762;-0.021842743213836342;-0.021101507954911496;1.035019376407513;10.000186866439385;0.8334959013374543;-0.0059939978064317955;-0.005993999198755492;0.7246247012584511;0.005212022515804869;0.7246390467119227
94.511622;1.0351347479688937;0.8331456114404153;0.8048872177264567;-0.021842743270172802;-0.021101507895967965;1.035019566884911;10.0001855688632;0.8334959934559066;-0.005993997820224407;-0.0059939992404264225;0.7246249245826558;0.005212022324007177;0.7246390118719229
94.521622;1.0351344665611315;0.8331454288150972;0.8048872727112607;-0.021842743325177084;-0.02110150783680772;1.0350197492587971;10.00018416299312;0.8334960921133676;-0.00599399783468051;-0.005993999281585253;0.7246251419613814;0.005212022131969539;0.7246389718299595
94.531622;1.0351341827083858;0.8331452511231711;0.8048873305612223;-0.02184274337874069;-0.02110150777740124;1.035019923125787;10.000182652677191;0.8334961972828979;-0.0059939978498416546;-0.005993999321949635;0.7246253533530058;0.005212021938293139;0.7246389263344272
94.541622;1.035133897003739;0.8331450784873496;0.8048873912828288;-0.02184274343074872;-0.021101507717687838;1.0350200881421352;10.000181043700378;0.8334963087895937;-0.005993997865732423;-0.005993999361264282;0.7246255588139777;0.005212021741523874;0.7246388752488142
94.551622;1.0351336099350363;0.8331449110700131;0.8048874549156259;-0.021842743481077724;-0.02110150765757091;1.0350202439386258;10.000179343593334;0.8334964263172564;-0.005993997882370593;-0.005993999399312823;0.7246257584812235;0.005212021539832608;0.7246388185221038
94.561622;1.0351333218431769;0.8331447490873214;0.8048875214932119;-0.021842743529604896;-0.021101507596935618;1.0350203900801742;10.000177560664387;0.8334965495099536;-0.00599399789975808;-0.005993999435886669;0.7246259525105192;0.00521202133092261;0.7246387561201101
94.571622;1.0351330329551407;0.8331445928656825;0.8048875909802806;-0.021842743576241556;-0.0211015075356857;1.0350205261276173;10.000175703068953;0.8334966780597419;-0.005993997917871629;-0.005993999470801395;0.7246261410150229;0.0052120211122235445;0.7246386879855952
94.581622;1.0351327434013178;0.833144442830787;0.8048876632145398;-0.021842743620950608;-0.021101507473774664;1.035020651758269;10.000173778501562;0.833496811673245;-0.00599399793666569;-0.0059939995039424675;0.724626324029738;0.0052120208813042895;0.7246386140617598
94.591622;1.0351324532550215;0.8331442994071886;0.804887737936714;-0.021842743663714567;-0.021101507411205145;1.0350207668729003;10.0001717944341;0.8334969499604142;-0.005993997956092647;-0.005993999535266814;0.7246265015140217;0.0052120206363333735;0.7246385343277622
94.601622;1.0351321626309031;0.8331441629469146;0.8048878148975321;-0.02184274370449734;-0.021101507347993768;1.0350208716301943;10.000169758363558;0.8334970924306114;-0.005993997976132072;-0.005993999564781947;0.7246266733853906;0.005212020376206919;0.7246384488230272
94.611622;1.035131871757421;0.8331440337257829;0.8048878938843115;-0.0218427437432407;-0.021101507284145657;1.0350209663934025;10.000167678068198;0.8334972385945145;-0.005993997996803468;-0.005993999592529655;0.7246268395630984;0.005212020100368957;0.7246383576830565
94.621622;1.0351315809495762;0.8331439119532066;0.8048879746630172;-0.021842743779880606;-0.021101507219677726;1.0350210516328024;10.000165561986792;0.8334973880189543;-0.005993998018155936;-0.005993999618556403;0.7246270000011527;0.005212019808901387;0.7246382611688201
94.631622;1.0351312904716992;0.8331437978063029;0.8048880569570087;-0.0218427438143578;-0.021101507154662268;1.035021127839497;10.000163419053267;0.8334975403214911;-0.005993998040250268;-0.005993999642878979;0.7246271546600155;0.00521201950287856;0.7246381596637865
94.641622;1.0351310004185255;0.8331436914996136;0.8048881404676791;-0.021842743846619418;-0.02110150708923778;1.0350211954827104;10.000161257747925;0.833497695131205;-0.005993998063142087;-0.005993999665481663;0.724627303431096;0.005212019184196266;0.7246380536436757
94.651622;1.035130710752459;0.8331435933158939;0.8048882248911793;-0.02184274387662008;-0.021101507023583106;1.0350212549594229;10.000159085453106;0.8334978520282851;-0.0059939980868695345;-0.005993999686344065;0.7246274461298454;0.005212018854814265;0.7246379436401401
94.661622;1.0351304213892565;0.8331435035855207;0.8048883099367946;-0.02184274390432744;-0.021101506957896313;1.0350213065456129;10.000156908720136;0.8334980105667859;-0.005993998111457175;-0.0059939997054582715;0.7246275825672767;0.005212018516366082;0.7246378302074605
94.671622;1.035130132234601;0.833143422685771;0.8048883953186565;-0.021842743929731987;-0.021101506892392187;1.0350213504394548;10.000154733562267;0.8334981703491038;-0.005993998136931191;-0.0059939997228175175;0.7246277125841505;0.005212018170333326;0.7246377138801877
94.681622;1.0351298432452312;0.8331433510384124;0.804888480676095;-0.021842743952854935;-0.02110150682730532;1.0350213868110445;10.000152565087332;0.8334983309714848;-0.00599399816332013;-0.0059939997384005315;0.7246278360261645;0.005212017818110057;0.7246375951400893
94.691622;1.0351295545006631;0.833143289053202;0.8048885654838502;-0.0218427439737507;-0.021101506762902265;1.0350214157842574;10.000150407018397;0.8334984918787053;-0.005993998190646961;-0.005993999752177735;0.7246279527335145;0.005212017460995575;0.7246374744143864
94.701622;1.0351292661993796;0.8331432370873167;0.8048886490639051;-0.021842743992502845;-0.02110150669948313;1.0350214374411635;10.000148261988304;0.8334986523413136;-0.005993998218933917;-0.005993999764131239;0.7246280625456178;0.005212017100487244;0.7246373520583678
94.711622;1.0351289785640962;0.833143195464956;0.8048887307047357;-0.021842744009207715;-0.021101506637351792;1.0350214518672658;10.000146132727645;0.8334988115669928;-0.005993998248201641;-0.005993999774266688;0.7246281652852656;0.005212016738471003;0.7246372283097243
94.721622;1.035128691754977;0.8331431644884572;0.8048888097785899;-0.021842744023952525;-0.021101506576779668;1.035021459188726;10.00014402307241;0.8334989687871882;-0.005993998278454887;-0.005993999782610482;0.7246282607637474;0.0052120163767340084;0.724637103297906
94.731622;1.0351284059241217;0.8331431444129637;0.8048888857839193;-0.021842744036799016;-0.021101506517984283;1.0350214595679468;10.000141937491192;0.8334991233153451;-0.0059939983096768575;-0.005993999789186195;0.7246283488397369;0.005212016016092492;0.724636977118301
94.741622;1.0351281213122;0.8331431354236557;0.8048889583411494;-0.021842744047772693;-0.021101506461135663;1.0350214531629762;10.00013987972006;0.8334992746220892;-0.00599399834182487;-0.005993999793988634;0.7246284294703093;0.005212015656053877;0.7246368498805871
94.751622;1.0351278381981004;0.8331431376619957;0.804889027192643;-0.021842744056871744;-0.021101506406388564;1.035021440110207;10.000137852173209;0.8334994223377025;-0.005993998374830762;-0.00599399979699629;0.7246285027053547;0.005212015295210104;0.724636721714044
94.761622;1.035127556816998;0.8331431512558689;0.8048890922124174;-0.021842744064085713;-0.02110150635389474;1.0350214205434989;10.000135856161197;0.8334995661788761;-0.005993998408626438;-0.005993999798209062;0.7246285686669872;0.0052120149318824836;0.7246365927762481
94.771622;1.0351272774188605;0.8331431762586546;0.804889153381022;-0.02184274406938959;-0.02110150630377812;1.0350213945937248;10.000133892441418;0.8334997059271694;-0.0059939984431632174;-0.005993999797662308;0.724628627559616;0.005212014564660854;0.7246364632466891
94.781622;1.035127000368556;0.8331432125834369;0.8048892107227368;-0.021842744072742178;-0.02110150625612198;1.035021362334358;10.000131961989364;0.8334998414939676;-0.005993998478393496;-0.005993999795414178;0.7246286796886328;0.005212014192372204;0.7246363332757936
94.791622;1.0351267261864674;0.8331432600280183;0.8048892642688378;-0.02184274407411307;-0.021101506210990925;1.035021323765836;10.000130065915002;0.8334999729507198;-0.005993998514235306;-0.005993999791535629;0.7246287254606338;0.0052120138136311075;0.724636202937182
94.801622;1.0351264555405792;0.8331433183297786;0.8048893140774593;-0.021842744073501445;-0.021101506168448445;1.035021278926166;10.000128204182491;0.8335001004544853;-0.005993998550541499;-0.00599399978610125;0.7246287653774475;0.005212013426831791;0.7246360722562393
94.811622;1.0351261891766816;0.8331433872537372;0.8048893602730557;-0.021842744070936827;-0.02110150612854732;1.035021227998394;10.000126374799924;0.8335002241811151;-0.005993998587086206;-0.005993999779171923;0.7246288000110954;0.0052120130303807514;0.7246359412990805
94.821622;1.035125927836808;0.833143466715453;0.8048894030552938;-0.02184274406647176;-0.021101506091305105;1.0350211713022677;10.000124574581063;0.8335003443157085;-0.005993998623599303;-0.005993999770785339;0.7246288299346314;0.005212012622476911;0.72463581021876
94.831622;1.0351256722145368;0.8331435568129202;0.8048894426935475;-0.02184274406016442;-0.021101506056685555;1.0350211092421047;10.00012280030652;0.8335004610275338;-0.005993998659839871;-0.005993999760955879;0.7246288556620268;0.0052120122009429014;0.7246356792354575
94.841622;1.0351254228762146;0.8331436577175892;0.804889479552009;-0.021842744052070453;-0.021101506024606694;1.0350210422308543;10.000121048959045;0.8335005744464271;-0.005993998695635724;-0.005993999749687109;0.7246288776672631;0.005212011763752827;0.7246355486127988
94.851622;1.0351251801374945;0.8331437695454204;0.8048895141172542;-0.021842744042263926;-0.021101505994970994;1.0350209705844031;10.000119317413738;0.833500684682582;-0.005993998730867927;-0.005993999736998838;0.7246288964402346;0.005212011309686581;0.7246354186574528
94.861622;1.0351249440431936;0.8331438923047888;0.8048895469700053;-0.021842744030859843;-0.02110150596769735;1.035020894496843;10.000117602300518;0.8335007918509899;-0.005993998765453968;-0.005993999722945193;0.724628912490013;0.005212010838409423;0.7246352897171833
94.871622;1.03512471452983;0.833144025889417;0.8048895787272623;-0.021842744018000522;-0.021101505942734494;1.0350208141027855;10.000115900204316;0.8335008960613924;-0.005993998799352972;-0.0059939997076235065;0.724628926310099;0.0052120103504808375;0.7246351621421211
94.881622;1.0351244915898534;0.8331441700921449;0.8048896100458801;-0.02184274400383292;-0.02110150592004843;1.0350207294837659;10.000114208213079;0.8335009973740718;-0.005993998832567515;-0.005993999691178717;0.724628938365652;0.005212009847650691;0.7246350362507483
94.891622;1.0351242752630123;0.8331443246170753;0.804889641661991;-0.021842743988516093;-0.021101505899605216;1.0350206406117373;10.000112524581294;0.8335010957746133;-0.005993998865121551;-0.0059939996737941115;0.7246289490773856;0.005212009332718606;0.7246349123508167
94.901622;1.0351240655451575;0.8331444890442173;0.804889674367657;-0.021842743972230457;-0.02110150588137248;1.0350205473688392;10.000110849025711;0.8335011912201595;-0.005993998897031708;-0.005993999655676268;0.7246289587781519;0.00521200880901645;0.7246347907534669
94.911622;1.035123862367685;0.8331446628215955;0.804889708949565;-0.02184274395515868;-0.02110150586533933;1.0350204496739257;10.000109182166181;0.8335012837056575;-0.0059939989282962285;-0.0059939996370429295;0.7246289677047942;0.005212008280364949;0.7246346717298392
94.921622;1.0351236656614375;0.8331448453539689;0.8048897461421092;-0.021842743937463233;-0.021101505851530918;1.035020347563475;10.000107524370895;0.8335013732903434;-0.005993998958894095;-0.005993999618109735;0.7246289760495083;0.005212007751289715;0.724634555452017
94.931622;1.035123475370834;0.833145036080964;0.8048897865963811;-0.02184274391928733;-0.021101505840000236;1.035020241121953;10.000105875081557;0.8335014600933771;-0.005993998988785404;-0.005993999599067522;0.7246289839927206;0.005212007226752043;0.7246344419711003
94.941622;1.0351232913451347;0.8331452344823849;0.8048898308746388;-0.021842743900770335;-0.021101505830811194;1.0350201303735371;10.000104233052657;0.8335015442599577;-0.005993999017912868;-0.005993999580056919;0.7246289916765034;0.005212006711501863;0.7246343312496858
94.951622;1.035123113287688;0.8331454400941666;0.8048898794577042;-0.021842743882053463;-0.021101505824034993;1.0350200152793856;10.000102596748215;0.8335016259260187;-0.005993999046199949;-0.005993999561155389;0.7246289991831607;0.005212006209535004;0.7246342232169459
94.961622;1.0351229408459333;0.8331456525356044;0.8048899327187984;-0.021842743863271254;-0.02110150581975936;1.0350198957941816;10.000100964371802;0.8335017052312267;-0.005993999073552562;-0.0059939995423752375;0.7246290065635965;0.005212005723694227;0.7246341178222088
94.971622;1.0351227736799569;0.8331458714482128;0.8048899908557399;-0.021842743844554993;-0.0211015058180895;1.035019771830338;10.000099334114942;0.8335017823440345;-0.00599399909987743;-0.005993999523676129;0.7246290138679611;0.005212005255507988;0.7246340150920826
94.981622;1.0351226114895282;0.8331460963908542;0.8048900538707119;-0.021842743826048845;-0.021101505819132525;1.0350196431389207;10.000097704557668;0.8335018574456158;-0.005993999125111196;-0.005993999505004708;0.7246290211311502;0.005212004805567079;0.7246339151475667
94.991622;1.0351224540860957;0.8331463268489163;0.8048901216299843;-0.021842743807893722;-0.021101505822979195;1.0350195093036891;10.000096073974635;0.8335019307169961;-0.005993999149229323;-0.005993999486339256;0.7246290283422043;0.0052120043740520395;0.7246338181497101
95.001622;1.0351223014456663;0.8331465623338703;0.8048901938965811;-0.02184274379018477;-0.021101505829684033;1.0350193699101242;10.000094439180025;0.8335020023495273;-0.005993999172224319;-0.005993999467710109;0.7246290354508511;0.005212003960849759;0.7246337242329897
95.011622;1.0351221536332906;0.8331468024332509;0.8048902703301941;-0.021842743772967483;-0.021101505839247855;1.0350192247005672;10.000092795742809;0.8335020724952419;-0.005993999194086808;-0.005993999449204981;0.7246290424048344;0.005212003565583849;0.7246336334789664
95.021622;1.0351220106716994;0.8331470467866994;0.8048903505164475;-0.021842743756274745;-0.021101505851626245;1.0350190735813751;10.000091139041722;0.8335021411698942;-0.005993999214808655;-0.005993999430955775;0.7246290491649175;0.005212003187769586;0.7246335459271356
95.031622;1.0351218725237337;0.8331472950280353;0.8048904339814138;-0.02184274374014632;-0.021101505866764615;1.0350189165291606;10.000089465076927;0.8335022082590761;-0.005993999234398904;-0.005993999413096268;0.7246290556818951;0.005212002826834359;0.7246334616133467
95.041622;1.0351217391748548;0.8331475467467406;0.8048905201913136;-0.021842743724620556;-0.021101505884623964;1.0350187534953994;10.000087771147406;0.8335022736358971;-0.005993999252905012;-0.005993999395730079;0.7246290618643212;0.005212002482370824;0.7246333806015712
95.051622;1.0351216106855274;0.8331478014960916;0.8048906085686964;-0.02184274370972648;-0.021101505905165945;1.0350185844220468;10.000086055916874;0.8335023372254391;-0.00599399927042203;-0.005993999378939306;0.7246290675753088;0.005212002154685811;0.7246333029672885
95.061622;1.0351214871541539;0.833148058801037;0.8048906984918573;-0.02184274369547579;-0.021101505928310754;1.035018409346804;10.000084318784875;0.8335023989489914;-0.00599399928706628;-0.0059939993628046325;0.7246290726784796;0.005212001844786263;0.7246332287560574
